;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7130;2019-01-29 15:50:37.873;734;730;145;147;141;38;164;23;24;31;670;635;19;35;218;216;232;727;173;169;163;22;553;356;361;130;361;267;556;-1.0;80.0;849.0;211.0;110.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29662.994140625;10959.521484375;0.0;1087.87890625;385.0;64043;;;Calculated values ==>;1548773437.873;346.56000000000006;346.16;287.66;287.86;287.26000000000005;276.96000000000004;273.955091788801;289.56;275.46000000000004;275.56;276.26000000000005;340.16;336.66;275.06;276.66;294.96000000000004;294.76000000000005;296.36;345.86;290.06;289.46000000000004;;311.66;275.36;240.39332010688793;263.43189868330234;273.955091788801;290.46000000000004;5530000.0;3560000.0;3610000.0;1300000.0;3610000.0;2670000.0;5560000.0;0.0;0.013333333333333334;0.14150000000000001;0.035166666666666666;0.018333333333333333;0.018333333333333333;;10959.521484375;0.0;1087.87890625;29662.994140625;505981.05612146604;505205.65473446174;236835.7020964706;237470.17873102773;235580.95070276302;430412.23801567365;454445.6974495171;451816.88410495344;473114.68441337737;523178.09645360394;519571.723961519;451174.36885389726;453219.60249349655;461879.0317285414;462371.3252196394;425888.0904073275;504827.9241686722;455152.65811648633;454303.793856829;;161832.74555500393;472242.3386847302;201798.6126339124;236835.7020964706;273.88743373692097;3767262.85951435;1451807.5498249857;235880.77399090852;0.0;0;237;261;0;0;0;0;9;76;93;1550546523749.5833;576464546730.1263;1096855546253.9446;35377.585413152316;9510.604366120424;0.0;3986.9150156065707;3399133.8567900974;1239277.6830043087;60602.67520213966;774105.6058687286;4.056900510496252;0.3000418604480414
7131;2019-01-29 15:51:40.854;726;722;142;144;140;40;164;25;37;32;672;637;31;41;219;215;232;720;173;169;163;24;547;360;361;132;364;264;550;-1.0;75.0;762.0;233.0;110.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29503.923828125;10865.458984375;0.0;1079.65905761719;386.0;64044;;;Calculated values ==>;1548773500.854;345.76;345.36;287.36;287.56;287.16;277.16;274.38016830617;289.56;275.66;276.86;276.36;340.36;336.86;276.26000000000005;277.26000000000005;295.06;294.66;296.36;345.16;290.06;289.46000000000004;;311.76000000000005;275.56;240.83765695389522;263.0348170998261;274.38016830617;290.46000000000004;5470000.0;3600000.0;3610000.0;1320000.0;3640000.0;2640000.0;5500000.0;0.0;0.0125;0.127;0.03883333333333334;0.018333333333333333;0.018333333333333333;;10865.458984375;0.0;1079.65905761719;29503.923828125;505525.39514726185;504749.4253633243;236063.12854131396;236694.59332038925;235436.36077145688;430148.3826014536;454445.6974495171;453986.0025407328;472950.9869074988;523624.6031847956;520026.0722723938;453230.1278004175;454487.69721986423;461555.367892846;461629.7256903882;427580.4742337905;504498.08840509906;455152.65811648633;454303.793856829;;162250.55196795813;472173.3745042847;202837.3659171618;236063.12854131396;274.3096031661981;3767780.4139131745;1451998.4608109496;235899.73422825622;0.0;0;237;261;0;0;0;0;9;76;93;1550773885160.2512;576547051840.3687;1097022760809.4358;31895.876851193516;10459.215000133274;0.0;4001.078864117776;3399722.322059447;1239452.366226142;60602.67520213966;774175.4797359532;3.880762881746571;0.29653515903391797
7132;2019-01-29 15:52:37.844;721;716;140;143;138;42;165;25;46;32;669;638;39;48;221;215;232;716;173;169;163;25;550;359;361;132;364;266;552;-1.0;83.0;705.0;147.0;110.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29547.017578125;10882.6025390625;0.0;1100.048828125;387.0;64045;;;Calculated values ==>;1548773557.844;345.26;344.76;287.16;287.46000000000004;286.96000000000004;277.36;274.27422755570615;289.66;275.66;277.76000000000005;276.36;340.06000000000006;336.96000000000004;277.06;277.96000000000004;295.26000000000005;294.66;296.36;344.76;290.06;289.46000000000004;;311.86;275.66;240.83765695389522;263.299902668528;274.27422755570615;290.46000000000004;5500000.0;3590000.0;3610000.0;1320000.0;3640000.0;2660000.0;5520000.0;0.0;0.013833333333333333;0.1175;0.0245;0.018333333333333333;0.018333333333333333;;10882.6025390625;0.0;1100.048828125;29547.017578125;504623.7836516462;503809.6758032765;235380.60795484332;236320.4913731211;234759.65904579524;430214.79039162316;454587.42908880144;454776.71252877964;472950.9869074988;523155.71412255184;519963.92896474915;453896.9078127012;455027.1040612277;461824.42280746065;461782.40754588926;426742.39359477005;503809.6758032765;455152.65811648633;454303.793856829;;162668.35908569003;472270.6324499597;202640.69605938616;235380.60795484332;274.22868562367916;3768247.8185175224;1452170.6027590646;235916.98722164918;0.0;0;237;261;0;0;0;0;9;76;93;1550979619060.2856;576622278640.3812;1097173784309.461;29625.981935153734;6605.933441569051;0.0;4013.5917415364042;3400209.2846612274;1239587.4416163997;60602.67520213966;774238.9180801049;3.3586479223174948;0.23323895347557888
7133;2019-01-29 15:53:37.874;716;715;140;142;136;42;165;25;49;32;666;636;43;45;221;215;232;716;173;169;163;25;568;363;361;133;368;248;569;-2.0;81.0;1103.0;277.0;111.0;0;84;1;1;1;0;0;0;0;0;1;0;0;0;0;38020.96875;19568.34765625;0.0;1004.7230224609401;384.0;64046;;;Calculated values ==>;1548773617.874;344.76;344.66;287.16;287.36;286.76000000000005;277.36;274.69669130483857;289.66;275.66;278.06;276.36;339.76;336.76000000000005;277.46000000000004;277.66;295.26000000000005;294.66;296.36;344.76;290.06;289.46000000000004;;311.56;275.66;241.05796691057077;260.85938512811435;274.69669130483857;290.46000000000004;5680000.0;3629999.9999999995;3610000.0;1330000.0;3679999.9999999995;2480000.0;5690000.0;0.0;0.013500000000000002;0.18383333333333332;0.04616666666666667;0.018500000000000003;0.018500000000000003;;19568.34765625;0.0;1004.7230224609401;38020.96875;502319.53035248496;502097.75157125026;234919.83579624994;235534.50914494824;233702.66098515617;429947.3805835815;454587.42908880144;458096.4450345903;472820.39598721155;524291.5757999214;521238.6817361022;457376.724578566;457616.9733224638;461212.1597545428;461169.71765311295;421338.2011348838;502225.835767996;455152.65811648633;454303.793856829;;161414.93982334915;472138.9942397944;203665.1704230818;234919.83579624994;274.6439159375664;3768811.166603265;1452424.487556197;235934.5357569451;0.0;0;238;261;0;0;0;0;9;76;93;1551196327360.1824;576701818390.3433;1097328061409.3876;46772.94931608231;12394.541532871564;0.0;4058.603224120713;3400846.260750231;1239745.8580764236;60602.67520213966;774306.220005599;3.0732453633429206;0.23264296925393665
7134;2019-01-29 15:54:37.865;725;719;138;139;132;44;165;26;50;33;653;628;39;41;223;213;232;722;173;169;163;26;554;362;361;137;367;240;555;-2.0;81.0;996.0;279.0;110.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;37427.1171875;19027.134765625;0.0;1026.45263671875;368.0;64047;;;Calculated values ==>;1548773677.865;345.66;345.06000000000006;286.96000000000004;287.06;286.36;277.56;274.5913991737795;289.66;275.76000000000005;278.16;276.46000000000004;338.46000000000004;335.96000000000004;277.06;277.26000000000005;295.46000000000004;294.46000000000004;296.36;345.36;290.06;289.46000000000004;;309.96000000000004;275.76000000000005;241.92719264551067;259.7329541166123;274.5913991737795;290.46000000000004;5540000.0;3620000.0000000005;3610000.0;1370000.0;3670000.0000000005;2400000.0;5550000.0;0.0;0.013500000000000002;0.166;0.0465;0.018333333333333333;0.018333333333333333;;19027.134765625;0.0;1026.45263671875;37427.1171875;504759.48443605273;503910.7597674194;234678.5560175466;234987.53823539513;232846.462327757;430014.67791919125;454587.42908880144;459481.7302378794;472393.7743832905;523613.1939271608;521080.6128658237;458184.73969773384;458421.257576164;461635.9992349225;461053.9582046509;425599.563228236;504289.4714577676;455152.65811648633;454303.793856829;;154730.12109240866;471708.256711685;203391.38201098185;234678.5560175466;274.5334346894851;3769439.806341977;1452746.0683316889;235951.45968178424;0.0;0;238;261;0;0;0;0;9;76;93;1551412894869.955;576782806240.2583;1097474439449.234;42510.99780566499;12476.734673582696;0.0;4026.4626937201774;3401590.1820371975;1239953.0876221647;60602.67520213966;774373.5854485112;2.9428248417074054;0.22588932603607617
7135;2019-01-29 15:55:37.885;744;734;138;139;129;42;165;27;50;34;629;612;37;50;223;214;232;737;173;169;164;27;528;357;361;146;362;251;531;-1.0;77.0;489.0;181.0;110.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29151.25390625;10501.9150390625;0.0;1047.23120117188;362.0;64048;;;Calculated values ==>;1548773737.885;347.56000000000006;346.56000000000006;286.96000000000004;287.06;286.06;277.36;274.0616903277293;289.66;275.86;278.16;276.56;336.06;334.36;276.86;278.16;295.46000000000004;294.56;296.36;346.86;290.06;289.56;;309.36;275.86;243.81672145450628;261.27494424493943;274.0616903277293;290.46000000000004;5280000.0;3570000.0000000005;3610000.0;1460000.0;3620000.0000000005;2510000.0;5310000.0;0.0;0.012833333333333334;0.08149999999999999;0.030166666666666668;0.018333333333333333;0.018333333333333333;;10501.9150390625;0.0;1047.23120117188;29151.25390625;509456.1109428071;507962.88033337763;235348.34103484475;235665.30880241017;232547.8958588474;430346.717906069;454587.42908880144;457735.2745315582;471301.5102264595;520278.26686732116;518540.70792405633;456161.9829332792;457735.2745315582;462396.02367842785;461953.5920572434;432559.915730298;508331.81265134143;455152.65811648633;454445.6974495171;;152223.3369413072;470606.31521307136;202046.6765081574;235348.34103484475;273.98861097815177;3769994.811040835;1452992.225771788;235968.74614066072;0.0;0;238;261;0;0;0;0;9;76;93;1551629567069.8862;576867734540.2313;1097621788549.1871;20838.620738907164;8101.549100931571;0.0;4016.7848676023264;3402118.2714960636;1240124.6304821305;60602.67520213966;774440.6348538552;2.8536269280777784;0.21403758906639828
7136;2019-01-29 15:56:37.866;752;731;139;142;129;40;165;25;53;33;602;591;43;88;220;214;232;734;173;169;164;24;534;353;361;142;358;265;536;127.0;80.0;825.0;206.0;111.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30034.845703125;10497.4833984375;0.0;2005.818359375;372.0;64049;;;Calculated values ==>;1548773797.866;348.36;346.26;287.06;287.36;286.06;277.16;273.6339639331285;289.66;275.66;278.46000000000004;276.46000000000004;333.36;332.26000000000005;277.46000000000004;281.96000000000004;295.16;294.56;296.36;346.56000000000006;290.06;289.56;;310.36;275.56;242.98782864720522;263.1675429290057;273.6339639331285;290.46000000000004;5340000.0;3529999.9999999995;3610000.0;1420000.0;3579999.9999999995;2650000.0;5360000.0;0.021166666666666667;0.013333333333333334;0.1375;0.034333333333333334;0.018500000000000003;0.03966666666666667;;10497.4833984375;0.0;2005.818359375;30034.845703125;509907.11090611335;507144.13682947087;235519.93589077317;236472.89269442635;232418.64112291753;430607.02586249536;454587.42908880144;455817.0978178465;471734.03124744946;516330.792716316;515192.68817672896;454569.3272039516;460107.00418257946;462600.4079176935;462559.6743059256;431043.6693816377;507515.0028017678;455152.65811648633;454445.6974495171;;156401.31544495918;470845.5270076962;201025.79890533964;217113.40060863007;273.5721326517741;3770487.8723516003;1453167.1653435323;235994.18016365074;0.0;0;238;261;0;0;0;0;9;76;94;1551846098479.6934;576954107180.1544;1097776539529.0493;35033.8036004697;9263.810664847575;0.0;9414.181108021852;3402583.727590691;1240269.2959881283;60602.67520213966;774552.5241273922;4.295808932210895;0.2716605402306099
7137;2019-01-29 15:57:37.856;746;736;141;144;133;39;165;22;55;31;578;569;49;120;218;215;232;739;173;169;164;22;549;352;361;140;357;274;552;181.0;82.0;858.0;200.0;111.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30312.095703125;10794.720703125;0.0;2078.79833984375;381.0;64050;;;Calculated values ==>;1548773857.856;347.76;346.76;287.26000000000005;287.56;286.46000000000004;277.06;273.5264737036516;289.66;275.36;278.66;276.26000000000005;330.96000000000004;330.06;278.06;285.16;294.96000000000004;294.66;296.36;347.06000000000006;290.06;289.56;;311.26000000000005;275.36;242.56692532238324;264.3458800820626;273.5264737036516;290.46000000000004;5490000.0;3520000.0000000005;3610000.0;1400000.0;3570000.0000000005;2740000.0;5520000.0;0.030166666666666668;0.013666666666666666;0.143;0.03333333333333333;0.018500000000000003;0.04866666666666667;;10794.720703125;0.0;2078.79833984375;30312.095703125;507838.54110412596;506322.0611988406;235692.7548229053;236636.12192516867;233225.9436851275;430671.36484660726;454587.42908880144;454562.58251487085;471801.8942764967;513060.44930958765;512120.4513530864;453799.2469026975;462595.1469617798;462485.70515263407;462842.2204873615;427023.5137893433;506697.1126056923;455152.65811648633;454445.6974495171;;160161.5264782812;470915.85626126267;200777.4479403267;214050.0474744576;273.4704512242134;3770990.6797148692;1453344.5708052346;236028.2129630709;0.0;0;238;261;0;0;0;0;9;76;94;1552062662379.7278;577038693080.1678;1097938212579.0751;36291.27424415981;9004.613610697865;0.0;11699.254965452896;3403178.0041768826;1240421.5074843038;60602.67520213966;774728.4401038158;4.427316464913309;0.2617305549784277
7138;2019-01-29 15:58:37.876;739;736;143;145;138;39;165;24;51;29;582;572;48;107;219;215;232;739;173;169;164;23;573;360;361;138;365;256;572;-1.0;79.0;1652.0;381.0;111.0;0;5;1;1;1;0;0;0;0;0;1;0;1;0;0;38826.46484375;19637.3984375;0.0;1942.99108886719;382.0;64051;;;Calculated values ==>;1548773917.876;347.06000000000006;346.76;287.46000000000004;287.66;286.96000000000004;277.06;274.38016830617;289.66;275.56;278.26000000000005;276.06;331.36;330.36;277.96000000000004;283.86;295.06;294.66;296.36;347.06000000000006;290.06;289.56;;311.36;275.46000000000004;242.14157278889297;261.9595390733887;274.38016830617;290.46000000000004;5730000.0;3600000.0;3610000.0;1380000.0;3650000.0;2560000.0;5720000.0;0.0;0.013166666666666667;0.2753333333333333;0.0635;0.018500000000000003;0.018500000000000003;;19637.3984375;0.0;1942.99108886719;38826.46484375;504790.3941492015;504500.38860827737;235761.72571221154;236380.9079418203;234232.02483291633;430148.3826014536;454587.42908880144;457047.8979212984;471870.034071972;515038.13013949245;514008.1593485757;456682.15549395315;463735.73555588553;461402.2117313213;461629.7256903882;419700.86885261146;504881.79782470036;455152.65811648633;454445.6974495171;;160579.3303088084;471281.1494085178;202909.0985153094;235761.72571221154;274.3374110637948;3771567.026437467;1453598.2563316568;236061.73904660347;0.0;0;239;261;0;0;0;0;9;76;94;1552279334579.659;577122120880.1414;1098097265579.0245;69972.8827697823;17041.625231718735;0.0;4045.653477140153;3404063.8339965977;1240638.6318252517;60602.67520213966;774859.6914099858;4.219579140004991;0.32363359007401366
7139;2019-01-29 15:59:37.867;747;741;139;140;135;43;165;25;47;30;587;575;41;88;223;211;232;744;173;169;164;25;556;362;361;136;367;248;557;-2.0;79.0;1361.0;246.0;110.0;0;6;0;1;1;0;0;0;0;0;1;0;1;0;0;38259.23828125;19075.671875;0.0;1895.439453125;368.0;64052;;;Calculated values ==>;1548773977.867;347.86;347.26;287.06;287.16;286.66;277.46000000000004;274.5913991737795;289.66;275.66;277.86;276.16;331.86;330.66;277.26000000000005;281.96000000000004;295.46000000000004;294.26000000000005;296.36;347.56000000000006;290.06;289.56;;309.96000000000004;275.66;241.71165711629368;260.85938512811435;274.5913991737795;290.46000000000004;5560000.0;3620000.0000000005;3610000.0;1360000.0;3670000.0000000005;2480000.0;5570000.0;0.0;0.013166666666666667;0.22683333333333333;0.041;0.018333333333333333;0.018333333333333333;;19075.671875;0.0;1895.439453125;38259.23828125;507337.18215857336;506496.36200831906;234933.24537239756;235242.68176386558;233706.05711679408;430014.67791919125;454587.42908880144;457856.87895712245;472231.8376443816;516236.86354926066;515008.6276562682;457136.12912228703;462704.82569252973;461635.9992349225;460784.0165094478;425016.6573782275;506872.19918812765;455152.65811648633;454445.6974495171;;154730.12109240866;471742.7696466962;203466.52274436317;234933.24537239756;274.56247710246663;3772209.310941592;1453920.8168605333;236093.72116984212;0.0;0;239;261;0;0;0;0;9;76;94;1552495902090.2925;577204308550.3817;1098248442899.4668;57704.212467594225;10999.326122995655;0.0;4024.394954747191;3405127.6501969853;1240872.2713693685;60602.67520213966;774926.931726221;3.4680056963790666;0.2508941128720562
7140;2019-01-29 16:00:37.857;760;754;139;140;131;42;165;26;39;30;587;575;33;81;223;210;232;759;173;169;164;25;551;360;361;135;365;243;552;-1.0;80.0;840.0;201.0;111.0;0;7;0;1;1;0;0;0;0;0;1;0;1;0;0;37949.421875;18949.306640625;0.0;1860.0390625;358.0;64053;;;Calculated values ==>;1548774037.857;349.16;348.56000000000006;287.06;287.16;286.26000000000005;277.36;274.38016830617;289.66;275.76000000000005;277.06;276.16;331.86;330.66;276.46000000000004;281.26000000000005;295.46000000000004;294.16;296.36;349.06000000000006;290.06;289.56;;308.96000000000004;275.66;241.49495122638035;260.1585393101385;274.38016830617;290.46000000000004;5510000.0;3600000.0;3610000.0;1350000.0;3650000.0;2430000.0;5520000.0;0.0;0.013333333333333334;0.14;0.033499999999999995;0.018500000000000003;0.018500000000000003;;18949.306640625;0.0;1860.0390625;37949.421875;509397.94777386275;508565.60370429023;235069.58238254042;235380.60795484332;232619.5604419751;430148.3826014536;454587.42908880144;457704.0882764364;472363.3712700832;516662.5482329327;515438.75810370763;456987.6391725502;462640.5126382615;461940.96994019573;460958.12350355304;426459.47151972604;509185.99276925414;455152.65811648633;454445.6974495171;;150552.15000442808;471875.0639052514;202925.1759469527;235069.58238254042;274.34364185367724;3772844.2772643003;1454237.638869077;236125.01160820157;0.0;0;239;261;0;0;0;0;9;76;94;1552712465990.327;577285595000.3947;1098395718349.4902;35669.04772612772;9009.821246603004;0.0;4058.458128739069;3405905.6310136397;1241038.9864736593;60602.67520213966;774994.2776090759;2.342088396087858;0.17072781285168226
7141;2019-01-29 16:01:37.857;772;766;140;141;131;40;165;26;21;31;585;573;17;75;222;211;232;770;174;169;164;26;527;358;361;134;363;248;530;-2.0;81.0;837.0;161.0;111.0;0;6;100;1;0;0;0;0;0;0;1;0;1;0;0;29958.412109375;10494.986328125;0.0;1908.56335449219;354.0;64054;;;Calculated values ==>;1548774097.857;350.36;349.76;287.16;287.26000000000005;286.26000000000005;277.16;274.1680685717883;289.66;275.76000000000005;275.26000000000005;276.26000000000005;331.66;330.46000000000004;274.86;280.66;295.36;294.26000000000005;296.36;350.16;290.06;289.56;;308.56;275.76000000000005;241.2770596917726;260.85938512811435;274.1680685717883;290.56;5270000.0;3579999.9999999995;3610000.0;1340000.0;3629999.9999999995;2480000.0;5300000.0;0.0;0.013500000000000002;0.13949999999999999;0.026833333333333334;0.018500000000000003;0.018500000000000003;;10494.986328125;0.0;1908.56335449219;29958.412109375;512949.2367523054;511963.7409043406;236013.23251352433;236333.0747549037;233189.14194641428;430280.9020939914;454587.42908880144;454710.2740528838;472592.1488768574;516032.2540184072;514803.78447251103;454220.5541673909;461181.4333488718;462110.72912221303;461400.04798587883;432808.069761586;512449.58786072675;455152.65811648633;454445.6974495171;;148880.963086281;472104.6820821746;202417.7834713925;236013.23251352433;274.13752086682564;3773410.175880837;1454483.00797715;236156.41662834317;0.0;0;239;261;0;0;0;0;9;76;94;1552929065990.327;577366295000.3947;1098543018349.4902;35194.80243611803;7236.598446055987;0.0;4041.000601315867;3406496.163098325;1241174.3733044316;60602.67520213966;775061.773098493;3.7467017646261445;0.2630504714716706
7142;2019-01-29 16:02:37.858;775;757;140;143;130;38;165;25;24;32;586;575;20;103;220;211;232;757;174;170;164;24;532;353;361;134;358;260;534;193.0;78.0;24.0;79.0;111.0;0;10;100;1;0;0;0;0;0;0;1;0;1;0;0;30010.658203125;10485.927734375;0.0;2034.4851074218802;368.0;64055;;;Calculated values ==>;1548774157.858;350.66;348.86;287.16;287.46000000000004;286.16;276.96000000000004;273.6339639331285;289.66;275.66;275.56;276.36;331.76000000000005;330.66;275.16;283.46000000000004;295.16;294.26000000000005;296.36;348.86;290.16;289.56;;309.96000000000004;275.56;241.2770596917726;262.5002047102346;273.6339639331285;290.56;5320000.0;3529999.9999999995;3610000.0;1340000.0;3579999.9999999995;2600000.0;5340000.0;0.03216666666666666;0.013000000000000001;0.004;0.013166666666666667;0.018500000000000003;0.050666666666666665;;10485.927734375;0.0;2034.4851074218802;30010.658203125;512884.9508671221;510519.18113965186;235894.93755045353;236853.85956492528;232775.98186722244;430607.02586249536;454587.42908880144;453037.69290263235;472689.592463476;515106.0171879491;513970.112924471;452533.6833682403;462667.60612620664;462600.4079176935;462162.69559092796;431554.41642105463;510519.18113965186;455293.5464013049;454445.6974495171;;154730.12109240866;471909.57779161324;200975.67792646136;213725.8023286427;273.55251279743516;3773909.926461875;1454657.8518414753;236189.2759131317;0.0;0;239;261;0;0;0;0;9;76;94;1553145669600.0652;577446696340.2975;1098695420889.3062;1008.2480599046839;3567.2963482244995;0.0;12196.474686124302;3406797.860213629;1241264.4072614827;60602.67520213966;775197.0876475965;1.339573966623806;0.0218698231663182
7143;2019-01-29 16:03:37.868;767;754;141;145;132;37;165;22;31;30;593;582;27;115;218;212;232;756;174;170;164;22;536;351;361;133;356;262;539;172.0;81.0;436.0;178.0;111.0;0;8;100;1;0;0;0;0;0;0;1;0;1;0;0;30114.3515625;10564.3193359375;0.0;2036.52685546875;380.0;64056;;;Calculated values ==>;1548774217.868;349.86;348.56000000000006;287.26000000000005;287.66;286.36;276.86;273.4187578820637;289.66;275.36;276.26000000000005;276.16;332.46000000000004;331.36;275.86;284.66;294.96000000000004;294.36;296.36;348.76;290.16;289.56;;311.16;275.36;241.05796691057077;262.7682575881327;273.4187578820637;290.56;5360000.0;3510000.0;3610000.0;1330000.0;3560000.0;2620000.0;5390000.0;0.028666666666666667;0.013500000000000002;0.07266666666666667;0.029666666666666668;0.018500000000000003;0.04716666666666667;;10564.3193359375;0.0;2036.52685546875;30114.3515625;511567.14783318515;509713.19723861216;236065.74478271557;237344.55386040127;233258.23977248085;430735.4089219946;454587.42908880144;453573.69324096834;472625.7912797831;515656.9658837472;514520.24813683925;453070.1784375037;463789.26697848935;462636.5820206667;462597.3934244566;430527.3756025167;509958.9449350598;455293.5464013049;454445.6974495171;;159743.72323357346;471846.71735943656;200480.35994676914;214437.87838065624;273.3495504504253;3774411.0517168003;1454833.2998034877;236223.20666700037;0.0;0;239;261;0;0;0;0;9;76;94;1553362305700.0308;577526809690.2848;1098852046989.2812;18391.448886045142;8050.535269909134;0.0;11320.368799414604;3406959.551298843;1241361.238660829;60602.67520213966;775393.0940055607;2.9968108793457633;0.16748448596171037
7144;2019-01-29 16:04:37.848;758;741;143;147;135;38;165;21;37;29;603;590;33;118;218;213;232;736;174;170;164;21;544;351;361;132;356;256;547;131.0;81.0;685.0;193.0;111.0;0;3;100;1;0;0;0;0;0;0;1;0;1;0;0;30337.853515625;10743.4814453125;0.0;1980.4509277343802;386.0;64057;;;Calculated values ==>;1548774277.848;348.96000000000004;347.26;287.46000000000004;287.86;286.66;276.96000000000004;273.4187578820637;289.66;275.26000000000005;276.86;276.06;333.46000000000004;332.16;276.46000000000004;284.96000000000004;294.96000000000004;294.46000000000004;296.36;346.76;290.16;289.56;;311.76000000000005;275.26000000000005;240.83765695389522;261.9595390733887;273.4187578820637;290.56;5440000.0;3510000.0;3610000.0;1320000.0;3560000.0;2560000.0;5470000.0;0.021833333333333333;0.013500000000000002;0.11416666666666667;0.03216666666666666;0.018500000000000003;0.04033333333333333;;10743.4814453125;0.0;1980.4509277343802;30337.853515625;509766.19287396385;507395.9433722609;236465.6009895387;237742.70175785758;233968.46640125918;430735.4089219946;454587.42908880144;455333.7789835172;472659.50235634967;517197.64882790094;515861.33762956737;454840.5135957991;465021.7676379016;462636.5820206667;462729.1656969621;428403.1635035491;506773.6859733413;455293.5464013049;454445.6974495171;;162250.55196795813;471881.50233233685;200507.97677268877;217000.93664074806;273.3603885434418;3774914.6521698195;1455010.805621719;236256.67032359942;0.0;0;239;261;0;0;0;0;9;76;94;1553578833500.0996;577606283190.31;1099007395189.3307;29092.61241906958;8729.181738835345;0.0;9576.938685953684;3407355.119909675;1241501.0230256212;60602.67520213966;775567.1801865845;3.7251638451225495;0.23177344761153124
7145;2019-01-29 16:05:37.859;755;609;144;148;140;40;165;22;43;28;609;594;38;121;218;213;232;534;174;170;164;21;559;354;361;131;359;250;560;125.0;81.0;760.0;241.0;111.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30476.208984375;11179.1591796875;0.0;1916.6032714843802;394.0;64058;;;Calculated values ==>;1548774337.859;348.66;334.06;287.56;287.96000000000004;287.16;277.16;273.7412296467126;289.66;275.36;277.46000000000004;275.96000000000004;334.06;332.56;276.96000000000004;285.26000000000005;294.96000000000004;294.46000000000004;296.36;326.56;290.16;289.56;;312.56;275.26000000000005;240.61611355647437;261.13683023647616;273.7412296467126;290.56;5590000.0;3540000.0;3610000.0;1310000.0;3590000.0;2500000.0;5600000.0;0.020833333333333332;0.013500000000000002;0.12666666666666665;0.04016666666666667;0.018500000000000003;0.03933333333333333;;11179.1591796875;0.0;1916.6032714843802;30476.208984375;508068.5998011946;489097.22494542354;236405.8442824524;237669.19697492998;235160.90482677732;430542.39183029096;454587.42908880144;457052.6462271078;472693.2819402637;518317.6456360468;516783.04593023;456447.63627741166;466235.199193608;462183.0053738274;462276.143222953;424127.1010466766;478731.33521115815;455293.5464013049;454445.6974495171;;165593.03060630985;472013.52702826465;201301.4592572741;217812.4200106419;273.6843941190258;3775421.5289336666;1455193.5277862675;236289.151729048;0.0;0;239;261;0;0;0;0;9;76;94;1553795473209.8035;577685197655.2021;1099159223019.1232;32395.150349512263;10873.601388801455;0.0;9307.575579262424;3407867.6118716835;1241664.409500158;60602.67520213966;775724.5799899207;4.014758782744362;0.26755215886343214
7146;2019-01-29 16:06:37.839;762;287;142;144;142;42;165;24;47;28;609;594;43;125;219;213;232;257;174;170;164;22;554;358;361;132;363;248;554;-2.0;80.0;1260.0;242.0;111.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30446.677734375;11040.1943359375;0.0;1903.79443359375;400.0;64059;;;Calculated values ==>;1548774397.839;349.36;301.86;287.36;287.56;287.36;277.36;274.1680685717883;289.66;275.56;277.86;275.96000000000004;334.06;332.56;277.46000000000004;285.66;295.06;294.46000000000004;296.36;298.86;290.16;289.56;;313.16;275.36;240.83765695389522;260.85938512811435;274.1680685717883;290.56;5540000.0;3579999.9999999995;3610000.0;1320000.0;3629999.9999999995;2480000.0;5540000.0;0.0;0.013333333333333334;0.21;0.04033333333333333;0.018500000000000003;0.018500000000000003;;11040.1943359375;0.0;1903.79443359375;30446.677734375;509381.84174824244;438502.22138626064;235949.30615539083;236578.01582607985;235949.30615539083;430280.9020939914;454587.42908880144;457856.87895712245;472562.30901117553;518485.134691625;516952.70068507345;457376.724578566;466978.99316581;461708.1977795224;461667.65482352895;425599.563228236;431846.33549916884;455293.5464013049;454445.6974495171;;168099.92630828856;471978.8095216074;202402.4103366418;235949.30615539083;274.1315473031094;3775929.0504262433;1455378.6273451967;236320.9777643846;0.0;0;239;261;0;0;0;0;9;76;94;1554012001009.8723;577764071355.2272;1099308573219.1707;53645.438410300936;10872.914767126947;0.0;4042.183238941336;3408584.377776608;1241845.5700611924;60602.67520213966;775835.7908974444;5.296708583196032;0.3870008032103409
7147;2019-01-29 16:07:37.850;773;217;140;141;140;43;165;24;52;29;607;593;47;130;221;212;232;216;174;169;164;24;558;358;361;132;363;254;558;-2.0;78.0;1042.0;182.0;111.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30492.271484375;11062.4677734375;0.0;1957.69543457031;405.0;64060;;;Calculated values ==>;1548774457.85;350.46000000000004;294.86;287.16;287.26000000000005;287.16;277.46000000000004;274.1680685717883;289.66;275.56;278.36;276.06;333.86;332.46000000000004;277.86;286.16;295.26000000000005;294.36;296.36;294.76000000000005;290.06;289.56;;313.66;275.56;240.83765695389522;261.6868853414304;274.1680685717883;290.56;5580000.0;3579999.9999999995;3610000.0;1320000.0;3629999.9999999995;2540000.0;5580000.0;0.0;0.013000000000000001;0.17366666666666666;0.030333333333333334;0.018500000000000003;0.018500000000000003;;11062.4677734375;0.0;1957.69543457031;30492.271484375;510395.13812828215;420086.6246824309;235215.34217731885;235525.551497313;235215.34217731885;430280.9020939914;454587.42908880144;457493.349522666;472659.50235634967;517776.9305134413;516340.3673110443;456886.66015253164;466700.872519092;461976.67714593874;461533.9137599592;424425.69873817154;419779.91666221566;455152.65811648633;454445.6974495171;;170189.03402730724;472173.3745042847;202424.13918763684;235215.34217731885;274.13999034321637;3776436.9681035443;1455562.8499638124;236353.1627460737;0.0;0;239;261;0;0;0;0;9;76;94;1554228640719.5762;577843285875.1189;1099459200828.9648;44297.0195281834;8182.393471271652;60.39516698742647;4055.761572535668;3409400.71455929;1242004.3934085718;60603.17858746759;775903.2861426412;4.346763464851969;0.3065738240796597
7148;2019-01-29 16:08:37.850;783;203;137;137;135;45;165;23;56;30;608;595;51;133;222;212;232;208;173;170;164;24;558;360;361;132;365;258;558;-2.0;81.0;829.0;197.0;111.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30475.578125;11035.4736328125;0.0;1979.46228027344;409.0;64061;;;Calculated values ==>;1548774517.85;351.46000000000004;293.46000000000004;286.86;286.86;286.66;277.66;274.38016830617;289.66;275.46000000000004;278.76000000000005;276.16;333.96000000000004;332.66;278.26000000000005;286.46000000000004;295.36;294.36;296.36;293.96000000000004;290.16;289.56;;314.06;275.56;240.83765695389522;262.23063862743834;274.38016830617;290.46000000000004;5580000.0;3600000.0;3610000.0;1320000.0;3650000.0;2580000.0;5580000.0;0.0;0.013500000000000002;0.13816666666666666;0.03283333333333333;0.018500000000000003;0.018500000000000003;;11035.4736328125;0.0;1979.46228027344;30475.578125;511631.6754684104;415537.9873604725;234291.15635349558;234291.15635349558;233680.22619110625;430148.3826014536;454587.42908880144;457332.60951916117;472756.67973813636;517542.64120010915;516205.07003348775;456721.99942441564;466477.60863331525;461806.47128588706;461227.1456847587;424425.69873817154;417230.41672490526;455293.5464013049;454445.6974495171;;171860.34048652687;472173.3745042847;202907.46092482595;234291.15635349558;274.3367763805923;3776945.0335169556;1455746.999475531;236385.97239369742;0.0;0;239;261;0;0;0;0;9;76;94;1554445240719.5762;577922485875.1189;1099612800828.9648;35153.07469745065;8840.897495858895;97.13630717909491;4072.8590102763983;3410062.798677837;1242146.2541666313;60604.491349752316;775971.024647498;3.7006688186868684;0.2684912347262532
7149;2019-01-29 16:09:37.860;788;197;134;134;132;46;165;23;59;30;612;598;52;135;223;212;233;202;174;169;164;23;554;360;361;132;365;265;554;0.0;78.0;922.0;159.0;111.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30388.453125;10924.5595703125;0.0;2048.96459960938;412.0;64062;;;Calculated values ==>;1548774577.86;351.96000000000004;292.86;286.56;286.56;286.36;277.76000000000005;274.38016830617;289.66;275.46000000000004;279.06;276.16;334.36;332.96000000000004;278.36;286.66;295.46000000000004;294.36;296.46000000000004;293.36;290.06;289.56;;314.36;275.46000000000004;240.83765695389522;263.1675429290057;274.38016830617;290.56;5540000.0;3600000.0;3610000.0;1320000.0;3650000.0;2650000.0;5540000.0;0.0;0.013000000000000001;0.15366666666666667;0.026500000000000003;0.018500000000000003;0.018500000000000003;;10924.5595703125;0.0;2048.96459960938;30388.453125;512590.5888046651;414989.33453799883;233478.8815645451;233478.8815645451;232871.6582264005;430148.3826014536;454587.42908880144;456560.80161805527;472756.67973813636;517364.28103760886;515917.09286772314;455692.7916117655;465706.1993560737;461940.96994019573;461227.1456847587;425865.58833461854;416704.642931831;455152.65811648633;454445.6974495171;;173113.83306960555;472076.1002201579;202919.35633752722;233478.8815645451;274.34138654681306;3777452.318310668;1455930.0302522408;236419.54821272843;0.0;0;239;261;0;0;0;0;9;76;94;1554661876819.5417;578001699075.1063;1099769726978.94;38976.23542477448;7132.6537128897135;119.09229023623793;4087.886093871982;3410680.6458861325;1242279.3892788375;60606.29355504799;776039.0421910567;3.878350004420995;0.26882259607218206
7150;2019-01-29 16:10:37.871;787;194;133;133;128;45;165;23;62;31;619;605;55;136;223;212;233;198;174;170;164;23;554;359;361;132;364;273;554;-1.0;80.0;918.0;163.0;111.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30472.970703125;10854.330078125;0.0;2097.90185546875;411.0;64063;;;Calculated values ==>;1548774637.871;351.86;292.56;286.46000000000004;286.46000000000004;285.96000000000004;277.66;274.27422755570615;289.66;275.46000000000004;279.36;276.26000000000005;335.06;333.66;278.66;286.76000000000005;295.46000000000004;294.36;296.46000000000004;292.96000000000004;290.16;289.56;;314.26000000000005;275.46000000000004;240.83765695389522;264.2163659402789;274.27422755570615;290.56;5540000.0;3590000.0;3610000.0;1320000.0;3640000.0;2730000.0;5540000.0;0.0;0.013333333333333334;0.153;0.027166666666666665;0.018500000000000003;0.018500000000000003;;10854.330078125;0.0;2097.90185546875;30472.970703125;512467.7360801984;413914.7804853892;233174.77585907196;233174.77585907196;231668.76277226704;430214.79039162316;454587.42908880144;455614.4612195893;472853.8412306012;517414.0119227176;515959.58901765535;454731.31114620477;464661.83218930505;462092.9729319857;461380.6943720889;425865.58833461854;415339.61386950605;455293.5464013049;454445.6974495171;;172696.00095264515;472076.1002201579;202640.80846315273;233174.77585907196;274.2287292497229;3777959.589826622;1456111.5542730878;236454.1117687679;0.0;0;239;261;0;0;0;0;9;76;94;1554878516530.1064;578080913595.3127;1099931156569.3606;38704.96887173479;7319.65875939864;140.34632620149992;4093.5120494232356;3411328.107936575;1242399.8472963423;60608.45593988849;776107.2330084534;3.880295401165917;0.2702027614957731
7151;2019-01-29 16:11:37.861;778;195;133;133;127;44;165;24;60;31;629;613;55;118;223;213;232;199;174;170;164;24;580;362;361;129;366;262;574;-2.0;83.0;1612.0;219.0;111.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38996.54296875;19782.77734375;0.0;2024.6223144531198;408.0;64064;;;Calculated values ==>;1548774697.861;350.96000000000004;292.66;286.46000000000004;286.46000000000004;285.86;277.56;274.5913991737795;289.66;275.56;279.16;276.26000000000005;336.06;334.46000000000004;278.66;284.96000000000004;295.46000000000004;294.46000000000004;296.36;293.06;290.16;289.56;;313.96000000000004;275.56;240.16925963744896;262.7682575881327;274.5913991737795;290.56;5800000.0;3620000.0000000005;3610000.0;1290000.0;3660000.0;2620000.0;5740000.0;0.0;0.013833333333333333;0.26866666666666666;0.0365;0.018500000000000003;0.018500000000000003;;19782.77734375;0.0;2024.6223144531198;38996.54296875;509095.3728469202;253764.7012984487;232678.3524779817;232678.3524779817;230904.7854815097;430014.67791919125;454587.42908880144;457173.2343506725;473244.79008953704;519368.14850757096;517720.3666589449;456558.6872258107;464143.3194383811;461788.64601299;461053.9582046509;417284.55004736723;255418.2423654602;455293.5464013049;454445.6974495171;;171442.51209473662;472567.4425401675;203460.37405328138;232678.3524779817;274.56010113492965;3778538.405955211;1456366.8209501058;236488.46041112804;0.0;0;239;262;0;0;0;0;9;76;94;1555095080430.1409;578159200545.3252;1100091629819.386;68164.18846656576;9822.407999771342;2239.150589599714;4102.695881973405;3412218.535818484;1242542.6740442654;60628.28177599982;776175.5233576038;3.8669646202493944;0.2657572771615695
7152;2019-01-29 16:12:37.841;763;200;131;131;125;44;165;25;56;31;636;619;49;84;224;212;233;203;174;170;164;25;563;363;361;125;368;259;556;-1.0;81.0;1419.0;150.0;111.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38584.98046875;19253.318359375;0.0;2022.1760253906198;389.0;64065;;;Calculated values ==>;1548774757.841;349.46000000000004;293.16;286.26000000000005;286.26000000000005;285.66;277.56;274.69669130483857;289.66;275.66;278.76000000000005;276.26000000000005;336.76000000000005;335.06;278.06;281.56;295.56;294.36;296.46000000000004;293.46000000000004;290.16;289.56;;312.06;275.66;239.25999513918347;262.3656120759269;274.69669130483857;290.56;5630000.0;3629999.9999999995;3610000.0;1250000.0;3679999.9999999995;2590000.0;5560000.0;0.0;0.013500000000000002;0.2365;0.025;0.018500000000000003;0.018500000000000003;;19253.318359375;0.0;2022.1760253906198;38584.98046875;508712.82665170956;415263.34616146993;232519.741032985;232519.741032985;230729.5810182014;429947.3805835815;454587.42908880144;457170.5059952601;473763.129845022;520335.6540015416;518589.5724471654;456312.94800647016;460556.61741814035;461618.2662177027;460764.5036730645;423195.7859143633;416295.933616958;455293.5464013049;454445.6974495171;;163503.975529645;473186.0941955567;203746.77860987617;232519.741032985;274.6754108975211;3779184.7031464973;1456692.013314136;236522.17248953096;0.0;0;239;262;0;0;0;0;9;76;94;1555311608230.2097;578235375145.3494;1100247877719.4358;59934.711526643296;6735.982889642014;93.14800601497163;4105.630193705844;3413285.6708218222;1242680.6146395241;60647.711119028914;776243.9032740172;3.3310376405049564;0.2237482254981142
7153;2019-01-29 16:13:37.862;760;193;131;130;122;42;165;26;51;32;641;624;44;73;224;212;233;195;174;170;164;26;557;359;361;123;364;256;550;0.0;78.0;1410.0;129.0;111.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38335.44921875;19040.806640625;0.0;2011.18298339844;374.0;64066;;;Calculated values ==>;1548774817.862;349.16;292.46000000000004;286.26000000000005;286.16;285.36;277.36;274.27422755570615;289.66;275.76000000000005;278.26000000000005;276.36;337.26;335.56;277.56;280.46000000000004;295.56;294.36;296.46000000000004;292.66;290.16;289.56;;310.56;275.76000000000005;238.79729159403252;261.9595390733887;274.27422755570615;290.56;5570000.0;3590000.0;3610000.0;1230000.0;3640000.0;2560000.0;5500000.0;0.0;0.013000000000000001;0.235;0.021500000000000002;0.018500000000000003;0.018500000000000003;;19040.806640625;0.0;2011.18298339844;38335.44921875;508868.9954389874;415150.1171397334;232669.8860504643;232367.60090600746;229982.70873861105;430214.79039162316;454587.42908880144;457047.8979212984;474116.9027462501;521094.57491614664;519352.83559888694;456193.1846104779;459705.4696385872;462227.06044939905;461380.6943720889;424994.12663518573;415841.8007852276;455293.5464013049;454445.6974495171;;157236.91470761524;473541.6726018376;202709.86498750575;232669.8860504643;274.2555253456383;3779825.9310775017;1457011.2427131804;236555.7955785167;0.0;0;239;262;0;0;0;0;9;76;94;1555528284039.8792;578309801185.2358;1100402431794.2;59769.43773944127;5822.883863708134;118.98023604945548;4102.852510882477;3414283.5545346197;1242785.3084923371;60649.479473084124;776312.3312378589;3.3162734542873347;0.2188359959141333
7154;2019-01-29 16:14:37.852;761;189;133;132;123;39;165;26;30;33;646;625;27;58;223;213;233;191;174;170;164;27;555;358;361;130;363;247;549;-1.0;81.0;751.0;97.0;111.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37694.15625;19086.50390625;0.0;1121.14428710938;365.0;64067;;;Calculated values ==>;1548774877.852;349.26;292.06;286.46000000000004;286.36;285.46000000000004;277.06;274.1680685717883;289.66;275.76000000000005;276.16;276.46000000000004;337.76;335.66;275.86;278.96000000000004;295.46000000000004;294.46000000000004;296.46000000000004;292.26000000000005;290.16;289.56;;309.66;275.86;240.39332010688793;260.72004837742526;274.1680685717883;290.56;5550000.0;3579999.9999999995;3610000.0;1300000.0;3629999.9999999995;2470000.0;5490000.0;0.0;0.013500000000000002;0.12516666666666668;0.016166666666666666;0.018500000000000003;0.018500000000000003;;19086.50390625;0.0;1121.14428710938;37694.15625;509169.71750430734;414127.2103214636;233303.23934187752;232998.6982329298;230300.87547058638;430280.9020939914;454587.42908880144;455971.6787098664;473308.3704715943;522338.15194074815;520200.1233644423;455608.0198933382;459327.74593065906;462244.6568852205;461667.65482352895;425577.05017209897;414840.6948555996;455293.5464013049;454445.6974495171;;153476.72818028802;472727.1298661593;202429.936655703;233303.23934187752;274.14224282649724;3780459.405526501;1457328.9173465236;236581.89395532053;0.0;0;239;262;0;0;0;0;9;76;94;1555744847939.9136;578385688535.2479;1100553306644.2239;31734.97471377946;4369.8046235690435;144.94079677274144;4091.1354749913326;3415045.964215723;1242870.233406566;60651.67844846767;776380.6030905464;1.9963162077598595;0.1283036399842408
7155;2019-01-29 16:15:37.852;764;187;134;133;123;36;165;25;25;34;648;624;19;43;222;213;233;190;174;170;164;26;553;357;361;135;362;238;548;-3.0;76.0;642.0;179.0;111.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37577.55078125;19110.400390625;0.0;1046.4130859375;359.0;64068;;;Calculated values ==>;1548774937.852;349.56000000000006;291.86;286.56;286.46000000000004;285.46000000000004;276.76000000000005;274.0616903277293;289.66;275.66;275.66;276.56;337.96000000000004;335.56;275.06;277.46000000000004;295.36;294.46000000000004;296.46000000000004;292.16;290.16;289.56;;309.06;275.76000000000005;241.49495122638035;259.4470641161187;274.0616903277293;290.56;5530000.0;3570000.0000000005;3610000.0;1350000.0;3620000.0000000005;2380000.0;5480000.0;0.0;0.012666666666666666;0.107;0.029833333333333333;0.018500000000000003;0.018500000000000003;;19110.400390625;0.0;1046.4130859375;37577.55078125;509717.51119106857;413808.91226698237;233634.999816814;233329.15122289144;230324.10800259875;430346.717906069;454587.42908880144;456846.24560605234;472753.7123474745;523268.11321253574;520839.31480407674;456131.1591105498;458973.8563331057;462262.3786986088;461820.26031341054;426152.22522616445;414883.2198629546;455293.5464013049;454445.6974495171;;150969.94666990405;471972.7596631712;202064.2143101753;233634.999816814;273.99543905462707;3781086.6697517615;1457647.224882331;236599.95693342926;0.0;0;239;262;0;0;0;0;9;76;94;1555961447939.9136;578465188535.2479;1100698806644.2239;27261.677348658843;8052.271603031043;142.74073460065836;4084.9979062050074;3415537.60298291;1242973.7507084545;60654.07579456245;776448.7375353897;1.9617033038715652;0.14315713906447108
7156;2019-01-29 16:16:37.853;771;180;134;133;123;35;165;23;18;34;636;616;14;54;221;214;233;182;174;170;164;25;526;354;361;138;359;251;526;200.0;80.0;579.0;52.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29242.447265625;10485.69921875;0.0;1102.17211914062;366.0;64069;;;Calculated values ==>;1548774997.853;350.26;291.16;286.56;286.46000000000004;285.46000000000004;276.66;273.7412296467126;289.66;275.46000000000004;274.96000000000004;276.56;336.76000000000005;334.76000000000005;274.56;278.56;295.26000000000005;294.56;296.46000000000004;291.36;290.16;289.56;;309.76000000000005;275.66;242.14157278889297;261.27494424493943;273.7412296467126;290.56;5260000.0;3540000.0;3610000.0;1380000.0;3590000.0;2510000.0;5260000.0;0.03333333333333333;0.013333333333333334;0.0965;0.008666666666666666;0.018500000000000003;0.051833333333333335;;10485.69921875;0.0;1102.17211914062;29242.447265625;512913.83827755915;419736.30653166916;234231.44494067706;233918.71202468168;230851.20837031104;430542.39183029096;454587.42908880144;453833.9293469119;472360.27449258295;520993.0250220552;518949.7702454032;453339.18957366527;458216.36237405764;462582.5062421609;462408.6297355585;433278.816646563;420332.54189934605;455293.5464013049;454445.6974495171;;153894.52559728007;471477.517547777;201391.7098395603;213112.64423256338;273.719656800112;3781643.5123487012;1457893.863156014;236617.86210853123;0.0;0;239;262;0;0;0;0;9;76;94;1556178051549.6519;578547089900.149;1100845509089.0466;24360.674182459432;2340.743666804545;172.61699662955945;12509.096591745434;3415967.7964149206;1243060.3606124062;60656.703819452545;776587.0239607743;3.3986510800186376;0.13487504465047206
7157;2019-01-29 16:17:37.853;771;174;134;133;123;35;165;20;9;33;627;609;10;66;219;215;233;176;174;170;164;22;537;350;361;141;355;251;537;-2.0;82.0;432.0;2.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29460.310546875;10696.974609375;0.0;1097.2080078125;381.0;64070;;;Calculated values ==>;1548775057.853;350.26;290.56;286.56;286.46000000000004;285.46000000000004;276.66;273.3108153835814;289.66;275.16;274.06;276.46000000000004;335.86;334.06;274.16;279.76000000000005;295.06;294.66;296.46000000000004;290.76000000000005;290.16;289.56;;311.26000000000005;275.36;242.77792619122317;261.27494424493943;273.3108153835814;290.56;5370000.0;3500000.0;3610000.0;1410000.0;3550000.0;2510000.0;5370000.0;0.0;0.013666666666666666;0.07200000000000001;0.0003333333333333333;0.018500000000000003;0.018500000000000003;;10696.974609375;0.0;1097.2080078125;29460.310546875;511968.89040058554;413611.98051250586;233928.34928667214;233619.1605260471;230583.756448734;430799.1582183253;454587.42908880144;452718.38361289306;471866.4182417926;520073.9760144244;518233.8178742652;452842.7596795061;459651.56640060747;462919.32119116804;463142.2002654372;430505.2219782898;414332.0034719807;455293.5464013049;454445.6974495171;;160161.5264782812;470781.97481897497;200387.8140228741;233928.34928667214;273.3088535192281;3782132.7019971386;1458070.3854379149;236636.19027625583;0.0;0;239;262;0;0;0;0;9;76;94;1556394651549.6519;578630789900.149;1100996109089.0466;18167.801010481366;90.13138693203362;221.03398625289086;4079.5709410126324;3416322.2003748617;1243080.6179045206;60659.9842443099;776725.2628568807;1.9126834013749014;0.08967762350242216
7158;2019-01-29 16:18:37.853;768;180;135;135;125;35;165;19;8;32;619;601;8;68;218;216;233;182;174;170;164;20;549;350;361;142;355;247;550;246.0;80.0;672.0;100.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29663.138671875;10991.71484375;0.0;1066.53662109375;391.0;64071;;;Calculated values ==>;1548775117.853;349.96000000000004;291.16;286.66;286.66;285.66;276.66;273.3108153835814;289.66;275.06;273.96000000000004;276.36;335.06;333.26000000000005;273.96000000000004;279.96000000000004;294.96000000000004;294.76000000000005;296.46000000000004;291.36;290.16;289.56;;312.26000000000005;275.16;242.98782864720522;260.72004837742526;273.3108153835814;290.56;5490000.0;3500000.0;3610000.0;1420000.0;3550000.0;2470000.0;5500000.0;0.041;0.013333333333333334;0.112;0.016666666666666666;0.018500000000000003;0.059500000000000004;;10991.71484375;0.0;1066.53662109375;29663.138671875;510561.2823798433;249128.39008894507;233888.94906767053;233888.94906767053;230870.29783581037;430799.1582183253;454587.42908880144;453284.80686202255;471635.3862721799;519588.62315034436;517752.32074145315;453284.80686202255;460510.8075646796;462787.14600039157;463273.35756540485;427280.435451236;249900.0529853814;455293.5464013049;454445.6974495171;;164339.59507360373;470450.12188174675;200276.3807713193;210727.34738447051;273.26509178460987;3782625.3974072947;1458251.1245166908;236654.22148149673;0.0;0;239;262;0;0;0;0;9;76;94;1556611251549.6519;578715689900.149;1101145509089.0466;28336.943722158765;4502.89568517379;2365.0717662113943;14501.241828870272;3416709.7399143004;1243118.8931301215;60681.535125580434;776880.1029632963;4.122169217264562;0.17624353814870286
