;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7159;2019-01-29 16:19:37.844;768;186;137;136;128;37;165;20;13;29;593;577;11;88;218;216;233;189;174;170;164;20;555;353;361;131;358;248;555;146.0;81.0;988.0;154.0;111.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30435.1796875;11045.7587890625;0.0;1907.3620605468802;399.0;64072;;;Calculated values ==>;1548775177.844;349.96000000000004;291.76000000000005;286.86;286.76000000000005;285.96000000000004;276.86;273.6339639331285;289.66;275.16;274.46000000000004;276.06;332.46000000000004;330.86;274.26000000000005;281.96000000000004;294.96000000000004;294.76000000000005;296.46000000000004;292.06;290.16;289.56;;313.06;275.16;240.61611355647437;260.85938512811435;273.6339639331285;290.56;5550000.0;3529999.9999999995;3610000.0;1310000.0;3579999.9999999995;2480000.0;5550000.0;0.024333333333333332;0.013500000000000002;0.16466666666666668;0.025666666666666667;0.018500000000000003;0.042833333333333334;;11045.7587890625;0.0;1907.3620605468802;30435.1796875;510037.6659018504;251207.8992395357;234370.64042682532;234063.7738840372;231644.6419601253;430607.02586249536;454587.42908880144;453729.2394153389;472790.3263854694;516850.46614840114;515213.43111959845;453482.9728274517;462704.82569252973;462334.5135562977;462823.7401354272;425577.05017209897;411599.12119771366;455293.5464013049;454445.6974495171;;167682.10792650707;471916.3548916846;201079.36092629007;215458.08475726057;273.59309262828884;3783126.141605523;1458434.7425839927;236679.00025320952;0.0;0;239;262;0;0;0;0;9;77;94;1556827819060.2854;578797577615.3885;1101293986814.481;41603.013324530046;6951.482845111794;188.70204115420177;10236.636076984987;3417292.4854664477;1243214.3319668465;60702.81338182013;777086.2210241007;4.55333004088815;0.2664116875799055
7160;2019-01-29 16:20:37.854;773;190;136;136;131;39;165;22;21;28;573;562;18;100;219;216;233;193;174;170;164;21;555;356;361;125;361;251;556;-2.0;82.0;1009.0;172.0;111.0;0;0;93;1;0;0;0;0;0;0;1;1;0;0;0;30051.22265625;10646.3564453125;0.0;1962.41931152344;405.0;64073;;;Calculated values ==>;1548775237.854;350.46000000000004;292.16;286.76000000000005;286.76000000000005;286.26000000000005;277.06;273.955091788801;289.66;275.36;275.26000000000005;275.96000000000004;330.46000000000004;329.36;274.96000000000004;283.16;295.06;294.76000000000005;296.46000000000004;292.46000000000004;290.16;289.56;;313.66;275.26000000000005;239.25999513918347;261.27494424493943;273.955091788801;290.56;5550000.0;3560000.0;3610000.0;1250000.0;3610000.0;2510000.0;5560000.0;0.0;0.013666666666666666;0.16816666666666666;0.028666666666666667;0.018500000000000003;0.018500000000000003;;10646.3564453125;0.0;1962.41931152344;30051.22265625;510656.22375123034;411554.17536023696;234037.50190497388;234037.50190497388;232519.741032985;430412.23801567365;454587.42908880144;454203.89765197685;473474.67390996165;514544.52693444805;513414.6430533984;453833.9293469119;463657.57338082;462012.88651447376;462371.3252196394;425577.05017209897;412715.6717894541;455293.5464013049;454445.6974495171;;170189.03402730724;472801.12558535323;201874.1637130464;234037.50190497388;273.91688012197267;3783630.2789671994;1458615.5403388548;236711.25380600133;0.0;0;239;262;0;0;0;0;9;77;94;1557044455160.251;578874390415.3763;1101443711764.4573;42433.4502573968;7766.572907006129;175.7721712294796;4077.55161757405;3417992.9060468297;1243337.002873172;60705.85117313703;777205.5258023526;4.318686286706636;0.3020431162050589
7161;2019-01-29 16:21:37.844;779;192;134;134;130;41;165;23;30;29;581;568;26;98;221;216;233;194;174;170;164;22;554;359;361;125;364;254;554;-2.0;82.0;1351.0;140.0;111.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29686.810546875;10946.6845703125;0.0;1161.10717773438;409.0;64074;;;Calculated values ==>;1548775297.844;351.06000000000006;292.36;286.56;286.56;286.16;277.26000000000005;274.27422755570615;289.66;275.46000000000004;276.16;276.06;331.26000000000005;329.96000000000004;275.76000000000005;282.96000000000004;295.26000000000005;294.76000000000005;296.46000000000004;292.56;290.16;289.56;;314.06;275.36;239.25999513918347;261.6868853414304;274.27422755570615;290.56;5540000.0;3590000.0;3610000.0;1250000.0;3640000.0;2540000.0;5540000.0;0.0;0.013666666666666666;0.22516666666666665;0.02333333333333333;0.018500000000000003;0.018500000000000003;;10946.6845703125;0.0;1161.10717773438;29686.810546875;511483.32993550797;413177.15693683183;233478.8815645451;233478.8815645451;232268.32528691398;430214.79039162316;454587.42908880144;454806.37364540703;473570.8395533915;515107.47677565104;513770.1459942868;454312.7651868588;462977.00239613076;461824.42280746065;461916.06316538615;425865.58833461854;413914.7804853892;455293.5464013049;454445.6974495171;;171860.34048652687;472897.388903147;202694.84635661467;233478.8815645451;274.24969867564533;3784128.012941147;1458795.452357012;236737.2788551847;0.0;0;239;262;0;0;0;0;9;77;94;1557261019060.2854;578949377915.3883;1101595186514.4814;56767.11222785975;6304.725992752421;163.3277072728014;4087.886093871982;3418819.439622446;1243454.2441538847;60708.67653448628;777273.5597757398;5.56030805804179;0.37101332404086756
7162;2019-01-29 16:22:37.855;781;192;133;132;129;43;165;24;39;30;609;583;33;77;222;215;233;194;174;170;164;23;556;360;361;128;365;259;556;-1.0;78.0;1245.0;74.0;111.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29673.017578125;10964.4765625;0.0;1167.7197265625;409.0;64075;;;Calculated values ==>;1548775357.855;351.26;292.36;286.46000000000004;286.36;286.06;277.46000000000004;274.38016830617;289.66;275.56;277.06;276.16;334.06;331.46000000000004;276.46000000000004;280.86;295.36;294.66;296.46000000000004;292.56;290.16;289.56;;314.06;275.46000000000004;239.943914813709;262.3656120759269;274.38016830617;290.56;5560000.0;3600000.0;3610000.0;1280000.0;3650000.0;2590000.0;5560000.0;0.0;0.013000000000000001;0.2075;0.012333333333333333;0.018500000000000003;0.018500000000000003;;10964.4765625;0.0;1167.7197265625;29673.017578125;511557.318920508;412333.65201211494;233123.89441607488;232821.33623767327;231919.3801787696;430148.3826014536;454587.42908880144;455079.5801925144;473278.11375594366;517561.18586016935;514882.62711170793;454334.68066206237;459716.39080517646;461806.47128588706;461629.7256903882;425286.5751645731;413092.82235656865;455293.5464013049;454445.6974495171;;171860.34048652687;472601.6926398898;202981.51075070596;233123.89441607488;274.3654691469233;3784622.768863472;1458978.0788415878;236756.6893039573;0.0;0;239;262;0;0;0;0;9;77;94;1557477658769.9893;579025291830.2845;1101749114729.271;52310.34940917525;3325.315576633267;158.51878650405777;4094.4533561186813;3419728.5851143007;1243534.50921275;60711.35908030734;777341.7584385262;4.9363392828075545;0.3082967398814345
7163;2019-01-29 16:23:37.865;778;192;132;131;126;44;165;24;47;31;632;599;41;71;223;215;233;194;174;170;164;24;554;360;361;132;364;268;554;-1.0;79.0;1332.0;134.0;111.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29615.021484375;10880.6416015625;0.0;1196.51989746094;410.0;64076;;;Calculated values ==>;1548775417.865;350.96000000000004;292.36;286.36;286.26000000000005;285.76000000000005;277.56;274.38016830617;289.66;275.56;277.86;276.26000000000005;336.36;333.06;277.26000000000005;280.26000000000005;295.46000000000004;294.66;296.46000000000004;292.56;290.16;289.56;;314.16;275.56;240.83765695389522;263.56353331371673;274.38016830617;290.56;5540000.0;3600000.0;3610000.0;1320000.0;3640000.0;2680000.0;5540000.0;0.0;0.013166666666666667;0.222;0.022333333333333334;0.018500000000000003;0.018500000000000003;;10880.6416015625;0.0;1196.51989746094;29615.021484375;511360.07893765613;413177.15693683183;232871.6582264005;232569.5130961513;231072.85652437375;430148.3826014536;454587.42908880144;454565.1536419974;472853.8412306012;519178.9511871645;515764.11104123347;453808.1434416201;457554.78245182877;462092.9729319857;461629.7256903882;425865.58833461854;413914.7804853892;455293.5464013049;454445.6974495171;;172278.17009871884;472173.3745042847;202957.2618914708;232871.6582264005;274.3560747566339;3785116.91820008;1459160.151833368;236776.3945844872;0.0;0;239;262;0;0;0;0;9;77;94;1557694294869.9548;579103304830.2721;1101907241079.2458;55856.951968616915;6012.493181686178;157.35230334818672;4099.119725627657;3420630.1295246687;1243612.3372549026;60713.99177809887;777410.0495941591;5.47528632324954;0.3633211534671256
7164;2019-01-29 16:24:37.876;769;190;131;131;126;44;165;24;53;32;648;613;48;74;223;215;233;192;174;170;164;24;553;359;361;136;364;277;553;-2.0;79.0;1244.0;82.0;111.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29569.068359375;10755.5224609375;0.0;1230.60815429688;408.0;64077;;;Calculated values ==>;1548775477.876;350.06000000000006;292.16;286.26000000000005;286.26000000000005;285.76000000000005;277.56;274.27422755570615;289.66;275.56;278.46000000000004;276.36;337.96000000000004;334.46000000000004;277.96000000000004;280.56;295.46000000000004;294.66;296.46000000000004;292.36;290.16;289.56;;313.96000000000004;275.56;241.71165711629368;264.73235714968143;274.27422755570615;290.56;5530000.0;3590000.0;3610000.0;1360000.0;3640000.0;2770000.0;5530000.0;0.0;0.013166666666666667;0.20733333333333331;0.013666666666666666;0.018500000000000003;0.018500000000000003;;10755.5224609375;0.0;1230.60815429688;29569.068359375;510336.03097311873;412845.1473663945;232594.5021737096;232594.5021737096;231096.52864347468;430214.79039162316;454587.42908880144;453797.7280035201;472427.34351167246;520090.35861728224;516451.2937227425;453155.70438121865;456462.4560975668;462092.9729319857;461782.40754588926;426152.22522616445;413590.4106133878;455293.5464013049;454445.6974495171;;171442.51209473662;471644.9034095714;202709.69496912853;232594.5021737096;274.2554593880376;3785610.209368241;1459340.4862555596;236796.62435966983;0.0;0;239;262;0;0;0;0;9;77;94;1557910934579.6587;579183719570.1622;1102070771054.0225;52058.91884913052;3675.447848686052;165.3972257348922;4104.247112602439;3421529.5933183897;1243693.084897733;60716.68185059378;777478.4235173059;5.0061202369919755;0.31528404600764576
7165;2019-01-29 16:25:37.946;753;194;132;131;125;44;165;25;54;32;658;623;49;68;223;215;233;196;174;170;164;24;581;363;361;139;368;260;574;-1.0;84.0;1477.0;198.0;111.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38421.546875;19901.427734375;0.0;1129.47644042969;404.0;64078;;;Calculated values ==>;1548775537.946;348.46000000000004;292.56;286.36;286.26000000000005;285.66;277.56;274.69669130483857;289.66;275.66;278.56;276.36;338.96000000000004;335.46000000000004;278.06;279.96000000000004;295.46000000000004;294.66;296.46000000000004;292.76000000000005;290.16;289.56;;313.56;275.56;242.35481222062532;262.5002047102346;274.69669130483857;290.56;5810000.0;3629999.9999999995;3610000.0;1390000.0;3679999.9999999995;2600000.0;5740000.0;0.0;0.014;0.24616666666666667;0.033;0.018500000000000003;0.018500000000000003;;19901.427734375;0.0;1129.47644042969;38421.546875;505843.73643258895;253360.40669193043;232380.59094041708;232083.71317078816;230320.30169699565;429947.3805835815;454587.42908880144;456762.878738187;472032.3497595296;522510.57661106315;518917.3341088942;456148.38543321594;458470.9478413549;461483.0276717099;461169.71765311295;417262.5414257748;254172.50085274584;455293.5464013049;454445.6974495171;;169771.2103021376;471246.2272376559;203709.01781995877;232380.59094041708;274.66084004838274;3786177.4588500187;1459596.2588949339;236816.31467661573;0.0;0;240;262;0;0;0;0;9;77;94;1558127787280.2783;579266315820.3983;1102232059004.4834;62293.42542937052;8828.727910784006;2283.2605680224056;4108.204470418351;3422483.6412823396;1243797.407931069;60737.11113866202;777546.9404573061;3.6857007066513887;0.2503810043062731
7166;2019-01-29 16:26:37.876;745;198;130;130;123;44;165;26;45;33;650;621;38;53;225;214;233;200;174;170;164;25;558;363;361;141;368;250;552;-1.0;81.0;1531.0;82.0;111.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37676.65234375;19211.232421875;0.0;1063.85656738281;383.0;64079;;;Calculated values ==>;1548775597.876;347.66;292.96000000000004;286.16;286.16;285.46000000000004;277.56;274.69669130483857;289.66;275.76000000000005;277.66;276.46000000000004;338.16;335.26000000000005;276.96000000000004;278.46000000000004;295.66;294.56;296.46000000000004;293.16;290.16;289.56;;311.46000000000004;275.66;242.77792619122317;261.13683023647616;274.69669130483857;290.56;5580000.0;3629999.9999999995;3610000.0;1410000.0;3679999.9999999995;2500000.0;5520000.0;0.0;0.013500000000000002;0.25516666666666665;0.013666666666666666;0.018500000000000003;0.018500000000000003;;19211.232421875;0.0;1063.85656738281;37676.65234375;506907.5051623065;416104.77006364113;232317.82666911863;232317.82666911863;230231.5404395455;429947.3805835815;454587.42908880144;457294.02403925674;471866.4182417926;522502.35460502433;519543.8789204298;456447.63627741166;458256.0499142918;461753.3754652989;461034.77648449154;424699.6667561291;416777.91492359515;455293.5464013049;454445.6974495171;;160997.13474923553;471077.96398673364;203761.86193257678;232317.82666911863;274.6812301094556;3786810.870664757;1459921.817466663;236834.57112755763;0.0;0;240;262;0;0;0;0;9;77;94;1558344134579.6587;579350217820.158;1102384880504.0457;64692.9566975545;3653.3200614068096;106.9436497392087;4109.365609437372;3423540.6265405435;1243901.3036439621;60757.00626898982;777615.3403147332;3.5789034542133527;0.2258914781688043
7167;2019-01-29 16:27:37.877;752;190;131;130;121;42;165;27;15;33;628;608;15;44;224;214;233;192;174;169;164;26;555;359;361;143;364;243;550;-1.0;79.0;1109.0;46.0;111.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37655.8203125;19156.791015625;0.0;1019.58856201172;369.0;64080;;;Calculated values ==>;1548775657.877;348.36;292.16;286.26000000000005;286.16;285.26000000000005;277.36;274.27422755570615;289.66;275.86;274.66;276.46000000000004;335.96000000000004;333.96000000000004;274.66;277.56;295.56;294.56;296.46000000000004;292.36;290.06;289.56;;310.06;275.76000000000005;243.1966462407574;260.1585393101385;274.27422755570615;290.56;5550000.0;3590000.0;3610000.0;1430000.0;3640000.0;2430000.0;5500000.0;0.0;0.013166666666666667;0.18483333333333332;0.007666666666666667;0.018500000000000003;0.018500000000000003;;19156.791015625;0.0;1019.58856201172;37655.8203125;508050.330792913;414083.7466353395;232669.8860504643;232367.60090600746;229688.5652307168;430214.79039162316;454587.42908880144;454819.4221774497;471601.4229191921;520834.56312177936;518801.14462511044;454819.4221774497;458298.8459727587;462227.06044939905;461648.628002798;425577.05017209897;414798.6417306446;455152.65811648633;454445.6974495171;;155147.91922209063;470909.40455562726;202730.52025493162;232669.8860504643;274.2635378856075;3787438.6517348057;1460241.5563250852;236851.93345971798;0.0;0;240;262;0;0;0;0;9;77;94;1558560738190.2578;579435419240.3936;1102532782969.4546;46594.43203867875;2056.038112972;141.91571114581558;4102.852510882477;3424468.0369058256;1243948.8824218467;60759.08013156673;777683.776606511;2.6216417157569514;0.15743060429401526
7168;2019-01-29 16:28:37.877;763;187;132;131;121;38;165;26;1;33;596;580;0;52;223;214;233;189;174;169;164;26;537;357;361;132;362;246;537;-1.0;81.0;974.0;74.0;111.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30211.568359375;10759.2255859375;0.0;1876.99743652344;361.0;64081;;;Calculated values ==>;1548775717.877;349.46000000000004;291.86;286.36;286.26000000000005;285.26000000000005;276.96000000000004;274.0616903277293;289.66;275.76000000000005;273.26000000000005;276.46000000000004;332.76000000000005;331.16;273.16;278.36;295.46000000000004;294.56;296.46000000000004;292.06;290.06;289.56;;309.26000000000005;275.76000000000005;240.83765695389522;260.58029834229245;274.0616903277293;290.56;5370000.0;3570000.0000000005;3610000.0;1320000.0;3620000.0000000005;2460000.0;5370000.0;0.0;0.013500000000000002;0.16233333333333333;0.012333333333333333;0.018500000000000003;0.018500000000000003;;10759.2255859375;0.0;1876.99743652344;30211.568359375;510991.6439378775;418025.04358134046;233311.05007939035;233003.99992147885;229988.1701629124;430346.717906069;454587.42908880144;452593.51125111565;473048.1168422736;517326.2760867839;515692.0479706553;452469.83032469533;458772.7244909774;462396.02367842785;461953.5920572434;430505.2219782898;418655.34183088224;455152.65811648633;454445.6974495171;;151805.5401117132;472367.87413283327;202186.45051716603;233311.05007939035;274.04300837932226;3788004.2133070715;1460490.8564634316;236876.07167637243;0.0;0;240;262;0;0;0;0;9;78;94;1558777338190.2578;579517919240.3936;1102679482969.4546;40649.41285914449;3332.237557926563;159.97338199000168;4090.990976347345;3425195.068946641;1243993.7847191042;60761.59587400952;777752.0586355713;3.8170119892371894;0.23727633046810476
7169;2019-01-29 16:29:37.887;768;176;132;131;121;36;165;23;14;31;582;571;9;81;221;215;233;178;174;169;164;24;530;352;361;127;357;259;531;320.0;81.0;239.0;43.0;111.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30050.294921875;10494.1083984375;0.0;2006.5764160156198;370.0;64082;;;Calculated values ==>;1548775777.887;349.96000000000004;290.76000000000005;286.36;286.26000000000005;285.26000000000005;276.76000000000005;273.5264737036516;289.66;275.46000000000004;274.56;276.26000000000005;331.36;330.26000000000005;274.06;281.26000000000005;295.26000000000005;294.66;296.46000000000004;290.96000000000004;290.06;289.56;;310.16;275.56;239.71726792356844;262.3656120759269;273.5264737036516;290.56;5300000.0;3520000.0000000005;3610000.0;1270000.0;3570000.0000000005;2590000.0;5310000.0;0.05333333333333334;0.013500000000000002;0.03983333333333334;0.007166666666666667;0.018500000000000003;0.07183333333333333;;10494.1083984375;0.0;2006.5764160156198;30050.294921875;512206.74692334177;416678.54877821833;233471.3478777561;233162.46056052332;230129.9456911676;430671.36484660726;454587.42908880144;451950.05476434156;473504.37459156296;514779.46182999935;513643.90593542584;451315.625355274;460197.01288357994;462883.5339337955;462842.2204873615;432288.542339574;417330.54563742224;455152.65811648633;454445.6974495171;;155565.71764046347;472829.0820560985;200872.23745901775;209267.83202161628;273.50758573028725;3788506.4791980344;1460667.9970984594;236908.4401856577;0.0;0;240;262;0;0;0;0;9;78;94;1558993974290.2234;579595632190.3812;1102831008219.4304;10001.266389328734;1949.024052945745;201.93295547904907;17611.94333323754;3425617.228288477;1244037.8025676068;60764.61226280231;777932.94656442;2.3810028948636597;0.0352012512961426
7170;2019-01-29 16:30:37.868;763;176;133;132;122;36;165;19;29;30;596;583;23;95;219;216;233;178;174;169;164;21;543;350;361;121;355;260;544;151.0;83.0;680.0;163.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29261.462890625;10770.0068359375;0.0;744.202026367188;382.0;64083;;;Calculated values ==>;1548775837.868;349.46000000000004;290.76000000000005;286.46000000000004;286.36;285.36;276.76000000000005;273.3108153835814;289.66;275.06;276.06;276.16;332.76000000000005;331.46000000000004;275.46000000000004;282.66;295.06;294.76000000000005;296.46000000000004;290.96000000000004;290.06;289.56;;311.36;275.26000000000005;238.32900078539177;262.5002047102346;273.3108153835814;290.56;5430000.0;3500000.0;3610000.0;1210000.0;3550000.0;2600000.0;5440000.0;0.025166666666666667;0.013833333333333333;0.11333333333333333;0.027166666666666665;0.018500000000000003;0.04366666666666667;;10770.0068359375;0.0;744.202026367188;29261.462890625;510469.0284685749;247898.52580026214;233433.5430886884;233127.5417738606;230121.17999148925;430799.1582183253;454587.42908880144;453665.16875313333;474182.6150889615;516137.50123033935;514796.3594451221;452911.8615402216;461716.9984112727;462919.32119116804;463273.35756540485;428921.14656975656;412128.71280242736;455152.65811648633;454445.6974495171;;160579.3303088084;473321.9342433061;200251.67365333246;214309.64123854047;273.2553847579962;3789000.587328893;1460845.1419449507;236931.35608032515;0.0;0;240;262;0;0;0;0;9;78;94;1559210505700.0305;579670008630.315;1102986658914.2917;28720.196111310765;7418.408746027617;232.2953337813873;10485.941121212647;3425939.8049607244;1244115.8397879144;60768.22968599605;778167.0214541369;4.069479881134754;0.2341786513417307
7171;2019-01-29 16:31:37.868;755;183;135;134;125;36;165;20;40;29;618;595;34;80;218;217;233;186;174;169;164;20;550;353;361;126;358;256;551;122.0;80.0;679.0;186.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29790.310546875;10988.2421875;0.0;1165.22900390625;389.0;64084;;;Calculated values ==>;1548775897.868;348.66;291.46000000000004;286.66;286.56;285.66;276.76000000000005;273.6339639331285;289.66;275.16;277.16;276.06;334.96000000000004;332.66;276.56;281.16;294.96000000000004;294.86;296.46000000000004;291.76000000000005;290.06;289.56;;312.06;275.16;239.4893008659735;261.9595390733887;273.6339639331285;290.56;5500000.0;3529999.9999999995;3610000.0;1260000.0;3579999.9999999995;2560000.0;5510000.0;0.02033333333333333;0.013333333333333334;0.11316666666666667;0.031000000000000003;0.018500000000000003;0.03883333333333333;;10988.2421875;0.0;1165.22900390625;29790.310546875;508866.7489742742;250238.32788882943;233862.59634759542;233556.60644053924;230846.69031404497;430607.02586249536;454587.42908880144;455702.68171308783;473441.2765284271;518737.4894569833;516375.50529732916;454963.98106415354;460542.49111320026;462334.5135562977;462955.59896260384;427001.06841355044;412172.66196668637;455152.65811648633;454445.6974495171;;163503.975529645;472573.97068424796;201020.41386341208;216666.26045458956;273.5700249754714;3789492.6854408723;1461026.4606868126;236947.2680055774;0.0;0;240;262;0;0;0;0;9;78;94;1559427105700.0305;579744108630.315;1103141458914.2917;28821.543311654972;8418.160261445915;197.71208595818763;9233.768136636352;3426419.3194559156;1244247.81119631;60771.813081160544;778331.352364619;3.8401525836253874;0.23822448591732925
7172;2019-01-29 16:32:37.868;752;188;135;135;128;38;165;22;47;29;636;605;41;69;219;216;233;191;174;169;164;21;556;355;361;126;359;253;556;-2.0;78.0;826.0;209.0;111.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29715.73828125;11101.3486328125;0.0;1055.28955078125;395.0;64085;;;Calculated values ==>;1548775957.868;348.36;291.96000000000004;286.66;286.66;285.96000000000004;276.96000000000004;273.8482719121499;289.66;275.36;277.86;276.06;336.76000000000005;333.66;277.26000000000005;280.06;295.06;294.76000000000005;296.46000000000004;292.26000000000005;290.06;289.56;;312.66;275.26000000000005;239.4893008659735;261.54996906429363;273.8482719121499;290.56;5560000.0;3550000.0;3610000.0;1260000.0;3590000.0;2530000.0;5560000.0;0.0;0.013000000000000001;0.13766666666666666;0.034833333333333334;0.018500000000000003;0.018500000000000003;;11101.3486328125;0.0;1055.28955078125;29715.73828125;507961.28980312764;410752.57778573356;233731.9613397987;233731.9613397987;231620.58575183383;430477.46260093397;454587.42908880144;457049.3559172767;473441.2765284271;520828.9948754517;517656.10650087695;456320.04435671825;459696.349230153;462316.2933191314;462522.44405874936;425286.5751645731;411946.55931517074;455152.65811648633;454445.6974495171;;166010.84420003442;472670.39555350883;201554.08234005273;233731.9613397987;273.7875409239989;3789988.5691811065;1461210.5406103153;236965.77232686648;0.0;0;240;262;0;0;0;0;9;78;94;1559643705700.0305;579819708630.315;1103294158914.2917;35173.1826624645;9443.88491026872;173.42020604223055;4083.2041180297906;3426952.608839033;1244396.6615727409;60774.90585026055;778442.3271334079;4.02032956469526;0.2968460177089069
7173;2019-01-29 16:33:37.859;754;191;134;134;129;40;165;24;51;30;644;611;45;64;220;216;233;193;174;169;164;23;555;357;361;129;362;253;555;-1.0;82.0;926.0;219.0;111.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29633.935546875;11089.4072265625;0.0;1016.7784423828099;398.0;64086;;;Calculated values ==>;1548776017.859;348.56000000000006;292.26000000000005;286.56;286.56;286.06;277.16;274.0616903277293;289.66;275.56;278.26000000000005;276.16;337.56000000000006;334.26000000000005;277.66;279.56;295.16;294.76000000000005;296.46000000000004;292.46000000000004;290.06;289.56;;312.96000000000004;275.46000000000004;240.16925963744896;261.54996906429363;274.0616903277293;290.56;5550000.0;3570000.0000000005;3610000.0;1290000.0;3620000.0000000005;2530000.0;5550000.0;0.0;0.013666666666666666;0.15433333333333332;0.0365;0.018500000000000003;0.018500000000000003;;11089.4072265625;0.0;1016.7784423828099;29633.935546875;508299.42442724586;412377.0396431636;233453.11990292554;233453.11990292554;231943.69716031195;430346.717906069;454587.42908880144;457533.7450994209;473148.0712050766;521646.4706538847;518270.88429897634;456806.6196380586;459098.35855659546;461994.71921587875;462219.8900438566;425577.05017209897;413134.7333990844;455152.65811648633;454445.6974495171;;167264.2905471822;472470.6178721596;202104.90887863346;233453.11990292554;274.01127988776204;3790483.07560873;1461395.4358371713;236983.03697003974;0.0;0;240;262;0;0;0;0;9;78;94;1559860273209.8032;579896197155.2347;1103445936144.1326;39421.18372340819;9868.348378263703;170.0449958978655;4088.362684611944;3427574.1353153056;1244557.572709685;60777.76763094221;778510.4133089;4.423188380427903;0.32593460953024644
7174;2019-01-29 16:34:37.899;757;191;132;132;128;42;165;25;53;31;645;613;48;67;222;215;233;192;174;169;164;24;553;360;361;132;365;256;553;0.0;83.0;855.0;216.0;111.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29646.12109375;11030.5625;0.0;1065.54284667969;400.0;64087;;;Calculated values ==>;1548776077.899;348.86;292.26000000000005;286.36;286.36;285.96000000000004;277.36;274.38016830617;289.66;275.66;278.46000000000004;276.26000000000005;337.66;334.46000000000004;277.96000000000004;279.86;295.36;294.66;296.46000000000004;292.36;290.06;289.56;;313.16;275.56;240.83765695389522;261.9595390733887;274.38016830617;290.56;5530000.0;3600000.0;3610000.0;1320000.0;3650000.0;2560000.0;5530000.0;0.0;0.013833333333333333;0.14250000000000002;0.036000000000000004;0.018500000000000003;0.018500000000000003;;11030.5625;0.0;1065.54284667969;29646.12109375;508849.6090444762;413220.0903815756;232896.92431263;232896.92431263;231692.94852419267;430148.3826014536;454587.42908880144;457291.26428059244;472853.8412306012;521504.0350772768;518224.4468158646;456682.15549395315;458984.82049126766;461806.47128588706;461629.7256903882;426152.22522616445;413590.4106133878;455152.65811648633;454445.6974495171;;168099.92630828856;472173.3745042847;202882.22309109432;232896.92431263;274.32699405555775;3790977.405414069;1461579.8918068295;237000.40121588917;0.0;0;240;262;0;0;0;0;9;78;94;1560077017609.6655;579974549355.1849;1103598737944.0354;36253.28836950348;9694.481450874857;173.77176881007662;4098.6523030324115;3428205.1763294125;1244720.7049738788;60780.63468073942;778578.6839171703;4.151765585110911;0.3072374967275141
7175;2019-01-29 16:35:37.860;759;191;132;131;126;44;165;25;56;32;643;614;50;72;223;215;233;193;174;169;164;25;554;360;361;133;365;262;554;-1.0;81.0;866.0;217.0;111.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29651.5234375;10961.435546875;0.0;1110.87341308594;401.0;64088;;;Calculated values ==>;1548776137.86;349.06000000000006;292.26000000000005;286.36;286.26000000000005;285.76000000000005;277.56;274.38016830617;289.66;275.66;278.76000000000005;276.36;337.46000000000004;334.56;278.16;280.36;295.46000000000004;294.66;296.46000000000004;292.46000000000004;290.06;289.56;;313.26000000000005;275.66;241.05796691057077;262.7682575881327;274.38016830617;290.56;5540000.0;3600000.0;3610000.0;1330000.0;3650000.0;2620000.0;5540000.0;0.0;0.013500000000000002;0.14433333333333334;0.036166666666666666;0.018500000000000003;0.018500000000000003;;10961.435546875;0.0;1110.87341308594;29651.5234375;509009.589219891;412801.4708678641;232871.6582264005;232569.5130961513;231072.85652437375;430148.3826014536;454587.42908880144;456681.78964787815;472820.39598721155;520807.9489061214;517823.4274960968;455941.70128254674;458638.57983612496;461940.96994019573;461629.7256903882;425865.58833461854;413548.20129128615;455152.65811648633;454445.6974495171;;168517.74571465285;472138.9942397944;202882.92805650213;232871.6582264005;274.3272673260805;3791471.2312559723;1461763.0393337924;237018.5262291221;0.0;0;240;262;0;0;0;0;9;78;94;1560293476819.5415;580053997680.1394;1103754036933.9465;36631.63568968861;9738.09439362907;166.2847250849873;4099.119725627657;3428812.1559028863;1244882.537846038;60783.466642880914;778646.9542794382;4.19432063095527;0.31039886880532164
7176;2019-01-29 16:36:37.860;757;190;131;131;125;44;165;25;59;32;644;615;52;77;223;215;233;192;174;169;164;25;551;361;361;134;366;266;551;-2.0;81.0;928.0;224.0;111.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29674.5390625;10882.90234375;0.0;1152.28552246094;401.0;64089;;;Calculated values ==>;1548776197.86;348.86;292.16;286.26000000000005;286.26000000000005;285.66;277.56;274.4858918419099;289.66;275.66;279.06;276.36;337.56000000000006;334.66;278.36;280.86;295.46000000000004;294.66;296.46000000000004;292.36;290.06;289.56;;313.26000000000005;275.66;241.2770596917726;263.299902668528;274.4858918419099;290.56;5510000.0;3610000.0;3610000.0;1340000.0;3660000.0;2660000.0;5510000.0;0.0;0.013500000000000002;0.15466666666666665;0.037333333333333336;0.018500000000000003;0.018500000000000003;;10882.90234375;0.0;1152.28552246094;29674.5390625;509026.29637627146;413676.3280692049;232644.68827507718;232644.68827507718;230846.69031404497;430081.6785162784;454587.42908880144;456396.7470934617;472689.592463476;520582.3846705564;517589.88862437336;455526.61032282165;458612.06444235175;461788.64601299;461476.7180717267;426719.9322494439;414400.9631372732;455152.65811648633;454445.6974495171;;168517.74571465285;472007.13841251616;203147.8626393124;232644.68827507718;274.43454732579096;3791965.615110139;1461945.075482881;237037.38588691832;0.0;0;240;262;0;0;0;0;9;78;94;1560510076819.5415;580134097680.1394;1103912436933.9465;39169.16079557509;10037.412962199607;166.30608301430428;4103.3186697271385;3429443.82920693;1245047.3337406698;60786.23823294841;778715.3079327329;4.443320628226483;0.32868749163506744
7177;2019-01-29 16:37:37.850;752;189;131;130;124;44;165;25;61;32;648;619;54;82;223;215;233;191;174;169;164;25;553;358;361;135;363;274;553;-3.0;80.0;858.0;199.0;111.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29643.041015625;10836.7734375;0.0;1207.02233886719;399.0;64090;;;Calculated values ==>;1548776257.85;348.36;292.06;286.26000000000005;286.16;285.56;277.56;274.1680685717883;289.66;275.66;279.26000000000005;276.36;337.96000000000004;335.06;278.56;281.36;295.46000000000004;294.66;296.46000000000004;292.26000000000005;290.06;289.56;;313.06;275.66;241.49495122638035;264.3458800820626;274.1680685717883;290.56;5530000.0;3579999.9999999995;3610000.0;1350000.0;3629999.9999999995;2740000.0;5530000.0;0.0;0.013333333333333334;0.143;0.033166666666666664;0.018500000000000003;0.018500000000000003;;10836.7734375;0.0;1207.02233886719;29643.041015625;508228.2414747779;412465.3940541978;232594.5021737096;232293.04205302676;230503.67282818444;430280.9020939914;454587.42908880144;455321.8140548362;472558.57531478856;520337.56560574105;517329.6250027059;454435.6487264574;457948.7315913907;462244.6568852205;461934.76558694645;426152.22522616445;413220.0903815756;455152.65811648633;454445.6974495171;;167682.10792650707;471875.0639052514;202367.73910997508;232594.5021737096;274.1180728571505;3792459.8458920075;1462126.0426148705;237057.04350894937;0.0;0;240;262;0;0;0;0;9;78;94;1560726640719.576;580214784230.1522;1104074409933.9722;36172.43271711514;8938.659605709996;172.42846459451832;4104.247112602439;3430071.5711785336;1245205.4413231045;60789.06055038095;778783.6929148663;4.100681281638195;0.2982817371577969
7178;2019-01-29 16:38:37.851;743;196;132;132;125;43;165;25;58;32;652;622;52;69;223;216;233;199;174;169;164;25;577;363;361;135;368;250;570;-1.0;78.0;1091.0;291.0;111.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;38247.55859375;19775.82421875;0.0;1088.37976074219;392.0;64091;;;Calculated values ==>;1548776317.851;347.46000000000004;292.76000000000005;286.36;286.36;285.66;277.46000000000004;274.69669130483857;289.66;275.66;278.96000000000004;276.36;338.36;335.36;278.36;280.06;295.46000000000004;294.76000000000005;296.46000000000004;293.06;290.06;289.56;;312.36;275.66;241.49495122638035;261.13683023647616;274.69669130483857;290.56;5770000.0;3629999.9999999995;3610000.0;1350000.0;3679999.9999999995;2500000.0;5700000.0;0.0;0.013000000000000001;0.18183333333333335;0.0485;0.018500000000000003;0.018500000000000003;;19775.82421875;0.0;1088.37976074219;38247.55859375;504934.0823315953;254408.99050994855;232476.69630819617;232476.69630819617;230409.63804688852;429947.3805835815;454587.42908880144;458854.5569072512;472558.57531478856;522706.1455863788;519646.0091506253;458136.0969033482;460164.1021109075;461483.0276717099;461304.5296429779;418661.974786707;408878.1747392821;455152.65811648633;454445.6974495171;;164757.40606591295;471875.0639052514;203658.02137250075;232476.69630819617;274.6411560953605;3793025.610319567;1462381.1518477944;237076.1721786382;0.0;0;241;262;0;0;0;0;9;78;94;1560943244330.175;580295785580.3762;1104231612554.407;46403.236711402125;13008.526562838406;127.18940061652388;4106.4265211144375;3430759.713227851;1245388.3375899019;60791.557407544875;778852.1163357078;3.050458060059694;0.23401589674752854
7179;2019-01-29 16:39:37.871;748;195;131;130;123;43;165;26;57;33;641;616;44;56;225;213;233;197;174;169;164;26;557;362;361;135;366;240;552;-1.0;79.0;943.0;160.0;111.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;37604.05078125;19193.349609375;0.0;1033.09228515625;375.0;64092;;;Calculated values ==>;1548776377.871;347.96000000000004;292.66;286.26000000000005;286.16;285.46000000000004;277.46000000000004;274.5913991737795;289.66;275.76000000000005;278.86;276.46000000000004;337.26;334.76000000000005;277.56;278.76000000000005;295.66;294.46000000000004;296.46000000000004;292.86;290.06;289.56;;310.66;275.76000000000005;241.49495122638035;259.7329541166123;274.5913991737795;290.56;5570000.0;3620000.0000000005;3610000.0;1350000.0;3660000.0;2400000.0;5520000.0;0.0;0.013166666666666667;0.15716666666666665;0.02666666666666667;0.018500000000000003;0.018500000000000003;;19193.349609375;0.0;1033.09228515625;37604.05078125;507372.5994321047;415068.77947206923;232619.5604419751;232317.82666911863;230231.5404395455;430014.67791919125;454587.42908880144;460302.3076963813;472656.1521691498;522398.08303107443;519863.4146941808;458775.44395873754;460185.303570934;462057.83816926007;461053.9582046509;424994.12663518573;415763.05856668594;455152.65811648633;454445.6974495171;;157654.71494818805;471972.7596631712;203442.25722153933;232619.5604419751;274.55309989328083;3793657.9177630725;1462706.0032106307;237093.8570053263;0.0;0;241;262;0;0;0;0;9;78;94;1561159916530.1062;580376812580.3505;1104378661554.3604;40369.837932962655;7160.813398443517;121.54239623524728;4103.783534639528;3431483.0632193093;1245556.4714488036;60793.63086343964;778920.5575589564;2.5588275749218425;0.17701550796535734
7180;2019-01-29 16:40:37.851;762;185;130;129;120;40;165;27;55;33;622;604;40;61;224;214;233;187;174;169;164;27;529;356;361;134;361;250;529;0.0;79.0;1.0;0.0;111.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29241.748046875;10564.3125;0.0;1091.89697265625;369.0;64093;;;Calculated values ==>;1548776437.851;349.36;291.66;286.16;286.06;285.16;277.16;273.955091788801;289.66;275.86;278.66;276.46000000000004;335.36;333.56;277.16;279.26000000000005;295.56;294.56;296.46000000000004;291.86;290.06;289.56;;310.06;275.86;241.2770596917726;261.13683023647616;273.955091788801;290.56;5290000.0;3560000.0;3610000.0;1340000.0;3610000.0;2500000.0;5290000.0;0.0;0.013166666666666667;0.00016666666666666666;0.0;0.018500000000000003;0.018500000000000003;;10564.3125;0.0;1091.89697265625;29241.748046875;511563.863005448;420205.72512613895;232907.47657599318;232600.12022955486;229879.22919704352;430412.23801567365;454587.42908880144;458495.7030266401;472787.01963726926;519646.0091506253;517806.34074152104;456689.9109880758;459212.67005737504;462680.31809272245;462105.5904936287;432537.9971926797;420796.17633104406;455152.65811648633;454445.6974495171;;155147.91922209063;472202.2088784924;201972.2588119733;232907.47657599318;273.955091788801;3794214.780404043;1462953.9010681151;237111.5593463991;0.0;0;241;262;0;0;0;0;9;78;94;1561376444330.175;580457485680.3761;1104525612554.407;42.75390736911113;0.0;154.6006413448689;4098.457086160193;3431819.7225608863;1245616.1250026613;60795.931288356216;778988.8867801498;0.368542762117609;-0.009700755691315092
7181;2019-01-29 16:41:37.862;767;175;131;130;119;38;165;25;49;33;614;596;40;76;221;215;232;176;174;169;164;24;532;353;361;133;357;255;533;250.0;80.0;738.0;85.0;111.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29291.1953125;10567.9150390625;0.0;1120.77465820312;378.0;64094;;;Calculated values ==>;1548776497.862;349.86;290.66;286.26000000000005;286.16;285.06;276.96000000000004;273.6339639331285;289.66;275.66;278.06;276.46000000000004;334.56;332.76000000000005;277.16;280.76000000000005;295.26000000000005;294.66;296.36;290.76000000000005;290.06;289.56;;310.96000000000004;275.56;241.05796691057077;261.82340779136865;273.6339639331285;290.56;5320000.0;3529999.9999999995;3610000.0;1330000.0;3570000.0000000005;2550000.0;5330000.0;0.041666666666666664;0.013333333333333334;0.123;0.014166666666666666;0.018500000000000003;0.06016666666666667;;10567.9150390625;0.0;1120.77465820312;29291.1953125;511912.76970718044;415575.99726857606;233109.3321065766;232802.12841344706;229488.41251652944;430607.02586249536;454587.42908880144;456967.08645744185;472917.67418972735;518410.82092978654;516563.3646595191;455868.2648029557;460220.1862594923;462883.5339337955;462691.76546004;431554.41642105463;415915.19278355275;455152.65811648633;454445.6974495171;;158908.11840480618;472041.5853210863;201114.45625620993;210952.2158667105;273.6068223349425;3794702.644356701;1463130.0352493809;237130.0016571016;0.0;0;241;262;0;0;0;0;9;78;94;1561593084039.879;580537600365.2666;1104677140329.2;31469.873514751525;3838.1343284190816;208.52298183335847;14650.191141898864;3432082.375933337;1245648.1153191708;60798.957873317435;779145.1541589382;4.291902964849732;0.18735761896316666
7182;2019-01-29 16:42:37.872;762;177;133;131;121;37;165;21;47;32;617;596;42;79;219;215;232;179;174;169;164;22;547;351;361;131;356;256;547;221.0;82.0;778.0;132.0;111.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29663.373046875;10893.34375;0.0;1132.84558105469;386.0;64095;;;Calculated values ==>;1548776557.872;349.36;290.86;286.46000000000004;286.26000000000005;285.26000000000005;276.86;273.4187578820637;289.66;275.26000000000005;277.86;276.36;334.86;332.76000000000005;277.36;281.06;295.06;294.66;296.36;291.06;290.06;289.56;;311.76000000000005;275.36;240.61611355647437;261.9595390733887;273.4187578820637;290.56;5470000.0;3510000.0;3610000.0;1310000.0;3560000.0;2560000.0;5470000.0;0.036833333333333336;0.013666666666666666;0.12966666666666668;0.022000000000000002;0.018500000000000003;0.05533333333333334;;10893.34375;0.0;1132.84558105469;29663.373046875;509996.2295786902;248133.32427208562;233355.13711966088;232745.90285546856;229756.80920477465;430735.4089219946;454587.42908880144;456560.0545998089;473081.36623795505;518634.8995863385;516478.3082821728;455948.12673956703;460423.15796528687;462769.0328275246;462992.3648214444;427580.4742337905;248893.41244279422;455152.65811648633;454445.6974495171;;162250.55196795813;472110.68294196425;200543.5021481252;211513.6572139097;273.3743275537826;3795194.0143076293;1463308.9088798985;237148.78495578718;0.0;0;241;262;0;0;0;0;9;78;94;1561809720139.8445;580616813565.254;1104830465879.1755;33196.81296790166;5974.477977464459;2442.0565111436154;13442.23955970361;3432621.354802116;1245729.9007170016;60821.049717115806;779379.2967653458;4.577974410734226;0.22427828650901332
7183;2019-01-29 16:43:37.852;758;185;134;133;124;38;165;21;51;31;623;598;46;79;219;216;232;188;174;169;164;20;555;352;361;129;357;255;555;274.0;79.0;1005.0;230.0;111.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29757.6328125;11071.7822265625;0.0;1075.1708984375;391.0;64096;;;Calculated values ==>;1548776617.852;348.96000000000004;291.66;286.56;286.46000000000004;285.56;276.96000000000004;273.5264737036516;289.66;275.26000000000005;278.26000000000005;276.26000000000005;335.46000000000004;332.96000000000004;277.76000000000005;281.06;295.06;294.76000000000005;296.36;291.96000000000004;290.06;289.56;;312.26000000000005;275.16;240.16925963744896;261.82340779136865;273.5264737036516;290.56;5550000.0;3520000.0000000005;3610000.0;1290000.0;3570000.0000000005;2550000.0;5550000.0;0.04566666666666667;0.013166666666666667;0.1675;0.03833333333333333;0.018500000000000003;0.06416666666666668;;11071.7822265625;0.0;1075.1708984375;29757.6328125;508797.025094893;250813.23107298184;233453.11990292554;233149.29953558047;230457.38305646804;430671.36484660726;454587.42908880144;457210.2442064382;473244.79008953704;519333.4070250643;516768.7929799094;456601.6585608984;460577.8895967287;462618.4332792204;462973.9210329063;425309.0978006779;411202.0240501036;455152.65811648633;454445.6974495171;;164339.59507360373;472180.05118753103;200758.18639263304;210184.51787222386;273.4629026576175;3795689.024298265;1463491.8905821892;237167.17895974303;0.0;0;241;262;0;0;0;0;9;78;94;1562026247939.9133;580694787565.2788;1104983714779.2244;42955.719683812364;10404.504817137755;185.7431377158944;15673.425689542984;3433255.747706269;1245866.346743159;60842.94074808646;779621.8464323188;5.698498431326498;0.32294283447079936
7184;2019-01-29 16:44:37.883;758;189;135;134;128;39;165;22;57;30;628;601;52;75;219;216;232;192;174;169;164;21;556;355;361;129;359;258;556;-1.0;77.0;1186.0;227.0;111.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29715.203125;11057.103515625;0.0;1045.05541992188;395.0;64097;;;Calculated values ==>;1548776677.883;348.96000000000004;292.06;286.66;286.56;285.96000000000004;277.06;273.8482719121499;289.66;275.36;278.86;276.16;335.96000000000004;333.26000000000005;278.36;280.66;295.06;294.76000000000005;296.36;292.36;290.06;289.56;;312.66;275.26000000000005;240.16925963744896;262.23063862743834;273.8482719121499;290.56;5560000.0;3550000.0;3610000.0;1290000.0;3590000.0;2580000.0;5560000.0;0.0;0.012833333333333334;0.19766666666666666;0.03783333333333334;0.018500000000000003;0.018500000000000003;;11057.103515625;0.0;1045.05541992188;29715.203125;508708.584886756;411156.2656500391;233731.9613397987;233427.43088133316;231620.58575183383;430477.46260093397;454587.42908880144;457454.4531147289;473148.0712050766;519597.2161363818;516822.6231901047;456844.3087148479;459632.41957090213;462316.2933191314;462522.44405874936;425016.6573782275;412333.65201211494;455152.65811648633;454445.6974495171;;166010.84420003442;472276.9222685092;201569.79712783635;233731.9613397987;273.7936745895783;3796184.887327175;1463676.3932402104;237184.85664111847;0.0;0;241;262;0;0;0;0;9;78;94;1562242959849.5483;580772227555.1484;1105137694293.965;50579.867000075756;10241.75290115546;162.765235531778;4083.2041180297906;3434035.613649986;1246038.4877841312;60845.84648504746;779786.5700770384;5.376527411458298;0.38965848140040626
7185;2019-01-29 16:45:37.863;759;192;133;133;129;41;165;24;61;31;632;604;56;74;220;216;232;194;174;169;164;23;557;357;361;131;362;260;557;-2.0;81.0;1356.0;214.0;111.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29740.8359375;11039.8525390625;0.0;1049.11352539062;397.0;64098;;;Calculated values ==>;1548776737.863;349.06000000000006;292.36;286.46000000000004;286.46000000000004;286.06;277.26000000000005;274.0616903277293;289.66;275.56;279.26000000000005;276.26000000000005;336.36;333.56;278.76000000000005;280.56;295.16;294.76000000000005;296.36;292.56;290.06;289.56;;312.86;275.46000000000004;240.61611355647437;262.5002047102346;274.0616903277293;290.56;5570000.0;3570000.0000000005;3610000.0;1310000.0;3620000.0000000005;2600000.0;5570000.0;0.0;0.013500000000000002;0.226;0.035666666666666666;0.018500000000000003;0.018500000000000003;;11039.8525390625;0.0;1049.11352539062;29740.8359375;508744.5663900875;411902.9413244403;233098.56011313005;233098.56011313005;231895.12870531544;430346.717906069;454587.42908880144;457619.169241473;472984.3684616349;519842.3638000416;516961.9244851646;457008.00341949763;459197.57664713153;461994.71921587875;462219.8900438566;424722.2040597257;412673.55452819855;455152.65811648633;454445.6974495171;;166846.47414792277;472207.82270811964;202128.63528448166;233098.56011313005;274.02051374471984;3796680.189163856;1463860.473160291;237202.30223186567;0.0;0;241;262;0;0;0;0;9;78;94;1562459487649.6172;580850201555.1732;1105293042494.0144;57740.86067428005;9632.824351443087;162.6567686756163;4094.9220407231605;3434937.9854899826;1246204.0540541299;60848.55743113338;779854.6984113659;5.925342453044793;0.41990734299503396
7186;2019-01-29 16:46:37.883;758;192;132;131;127;43;165;25;63;31;636;607;58;74;222;215;232;193;174;169;164;24;552;361;361;132;366;264;552;-2.0;83.0;1122.0;222.0;111.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29692.1953125;10911.052734375;0.0;1075.90148925781;397.0;64099;;;Calculated values ==>;1548776797.883;348.96000000000004;292.36;286.36;286.26000000000005;285.86;277.46000000000004;274.4858918419099;289.66;275.66;279.46000000000004;276.26000000000005;336.76000000000005;333.86;278.96000000000004;280.56;295.36;294.66;296.36;292.46000000000004;290.06;289.56;;312.86;275.56;240.83765695389522;263.0348170998261;274.4858918419099;290.56;5520000.0;3610000.0;3610000.0;1320000.0;3660000.0;2640000.0;5520000.0;0.0;0.013833333333333333;0.187;0.037000000000000005;0.018500000000000003;0.018500000000000003;;10911.052734375;0.0;1075.90148925781;29692.1953125;509062.01052551897;413998.2807911148;232922.26096884615;232619.5604419751;231418.27721477897;430081.6785162784;454587.42908880144;457217.078912893;472853.8412306012;519923.0939532682;516932.4336832987;456601.04438692535;458564.00762032805;461653.8592145803;461476.7180717267;426174.7149780019;414359.1762267576;455152.65811648633;454445.6974495171;;166846.47414792277;472173.3745042847;203168.16351635254;232922.26096884615;274.44240512875797;3797175.629515869;1464043.4583455818;237220.01659313493;0.0;0;241;262;0;0;0;0;9;78;94;1562676159849.5483;580929127855.1482;1105450294893.9644;47507.14717915307;9953.192806553492;163.44828605887966;4098.183574892413;3435815.344577393;1246367.3252693312;60851.27587910267;779922.9970501009;5.149095482901759;0.37325229124189485
7187;2019-01-29 16:47:37.854;756;190;131;130;126;45;165;25;64;32;640;610;58;79;223;214;232;192;174;169;164;25;553;361;361;133;366;268;553;-2.0;82.0;920.0;165.0;111.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29697.892578125;10896.349609375;0.0;1115.63305664062;397.0;64100;;;Calculated values ==>;1548776857.854;348.76;292.16;286.26000000000005;286.16;285.76000000000005;277.66;274.4858918419099;289.66;275.66;279.56;276.36;337.16;334.16;278.96000000000004;281.06;295.46000000000004;294.56;296.36;292.36;290.06;289.56;;312.86;275.66;241.05796691057077;263.56353331371673;274.4858918419099;290.56;5530000.0;3610000.0;3610000.0;1330000.0;3660000.0;2680000.0;5530000.0;0.0;0.013666666666666666;0.15333333333333332;0.0275;0.018500000000000003;0.018500000000000003;;10896.349609375;0.0;1115.63305664062;29697.892578125;508725.4322252568;412845.1473663945;232594.5021737096;232293.04205302676;231096.52864347468;430081.6785162784;454587.42908880144;456688.88995733054;472820.39598721155;520005.07759594533;516903.70395575237;455942.7901435855;458538.5870789243;461788.64601299;461342.3614177066;425888.0904073275;413590.4106133878;455152.65811648633;454445.6974495171;;166846.47414792277;472138.9942397944;203176.93873089924;232594.5021737096;274.44580140028944;3797670.307706486;1464225.098863665;237238.2705540625;0.0;0;241;262;0;0;0;0;9;78;94;1562892655160.2507;581008589430.406;1105609817754.482;38871.83252138613;7396.456526494616;168.0682905171758;4104.247112602439;3436534.82149523;1246511.8358003767;60854.037181974665;779991.317601817;4.207515599734436;0.2932442975191936
