;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7188;2019-01-29 16:48:37.834;750;190;131;130;124;44;165;25;65;32;644;613;58;82;224;214;232;191;174;169;164;26;552;360;361;134;365;270;552;-1.0;79.0;915.0;156.0;111.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29670.56640625;10885.498046875;0.0;1149.96826171875;396.0;64101;;;Calculated values ==>;1548776917.834;348.16;292.16;286.26000000000005;286.16;285.56;277.56;274.38016830617;289.66;275.66;279.66;276.36;337.56000000000006;334.46000000000004;278.96000000000004;281.36;295.56;294.56;296.36;292.26000000000005;290.06;289.56;;312.76000000000005;275.76000000000005;241.2770596917726;263.82572766246335;274.38016830617;290.56;5520000.0;3600000.0;3610000.0;1340000.0;3650000.0;2700000.0;5520000.0;0.0;0.013166666666666667;0.1525;0.026000000000000002;0.018500000000000003;0.018500000000000003;;10885.498046875;0.0;1149.96826171875;29670.56640625;508068.42453285865;413263.53111073095;232619.5604419751;232317.82666911863;230526.9083737572;430148.3826014536;454587.42908880144;456485.49683021253;472689.592463476;520253.2149719776;517045.1174886607;455611.1469425823;458588.4028396451;462075.34251113114;461495.6585078262;426174.7149780019;413633.1203958097;455152.65811648633;454445.6974495171;;166428.6587063909;472104.6820821746;202934.26304758483;232619.5604419751;274.3471632578478;3798164.8799524605;1464406.5537557257;237257.14427171784;0.0;0;241;262;0;0;0;0;9;78;94;1563109182960.3196;581088662730.4315;1105771163954.5332;38666.56315185072;6998.430894899335;165.1309953321972;4103.783534639528;3437180.75940828;1246631.7532097946;60856.81291713739;780059.6950571473;4.14889687664758;0.286393722011356
7189;2019-01-29 16:49:37.854;742;191;131;131;124;44;165;25;63;32;647;617;56;76;224;215;232;193;174;169;164;26;579;362;361;134;367;251;573;-4.0;77.0;1068.0;197.0;111.0;0;95;0;1;0;1;0;0;0;0;1;0;0;0;0;38338.44140625;19869.931640625;0.0;1073.68957519531;392.0;64102;;;Calculated values ==>;1548776977.854;347.36;292.26000000000005;286.26000000000005;286.26000000000005;285.56;277.56;274.5913991737795;289.66;275.66;279.46000000000004;276.36;337.86;334.86;278.76000000000005;280.76000000000005;295.56;294.66;296.36;292.46000000000004;290.06;289.56;;312.36;275.76000000000005;241.2770596917726;261.27494424493943;274.5913991737795;290.56;5790000.0;3620000.0000000005;3610000.0;1340000.0;3670000.0000000005;2510000.0;5730000.0;0.0;0.012833333333333334;0.178;0.03283333333333333;0.018500000000000003;0.018500000000000003;;19869.931640625;0.0;1073.68957519531;38338.44140625;504623.85648436623;252220.55309510816;232107.39223103036;232107.39223103036;230051.28862074044;430014.67791919125;454587.42908880144;459293.87370414095;472689.592463476;522115.4218366865;519052.0138472603;458456.393904279;460838.7342427726;461770.94730187;461323.382721853;417639.4376421924;253014.70776115457;455152.65811648633;454445.6974495171;;164757.40606591295;472104.6820821746;203450.30059698803;232107.39223103036;274.5562083561242;3798731.810597962;1464662.9344347892;237275.68093051357;0.0;0;241;263;0;0;0;0;9;78;94;1563325855160.2507;581169089530.406;1105927516054.4834;45540.15601307322;8820.818858763623;2112.6840334733192;4113.258646542005;3437882.7159753176;1246763.6242333937;60875.80103630204;780128.1932337525;2.892857778868072;0.2002735380116264
7190;2019-01-29 16:50:37.865;738;198;131;130;123;44;165;26;58;33;638;612;47;60;225;214;232;200;174;169;164;26;561;362;361;134;367;242;555;-1.0;81.0;1081.0;133.0;111.0;0;97;0;1;0;1;0;0;0;0;1;0;0;0;0;37823.41796875;19347.6796875;0.0;1033.42370605469;376.0;64103;;;Calculated values ==>;1548777037.865;346.96000000000004;292.96000000000004;286.26000000000005;286.16;285.46000000000004;277.56;274.5913991737795;289.66;275.76000000000005;278.96000000000004;276.46000000000004;336.96000000000004;334.36;277.86;279.16;295.66;294.56;296.36;293.16;290.06;289.56;;310.76000000000005;275.76000000000005;241.2770596917726;260.01710675043796;274.5913991737795;290.56;5610000.0;3620000.0000000005;3610000.0;1340000.0;3670000.0000000005;2420000.0;5550000.0;0.0;0.013500000000000002;0.18016666666666667;0.022166666666666668;0.018500000000000003;0.018500000000000003;;19347.6796875;0.0;1033.42370605469;37823.41796875;505757.305402021;414950.327482342;232544.5928384478;232243.67601103132;230162.7429788659;430014.67791919125;454587.42908880144;460109.15426815057;472787.01963726926;521931.5259799802;519291.2554982586;458813.16614755284;460343.80798830057;461905.7673905278;461188.73474552366;423523.4604403168;415648.4156121035;455152.65811648633;454445.6974495171;;158072.51562822933;472104.6820821746;203466.63578723514;232544.5928384478;274.5625207834071;3799366.6091169487;1464989.807777872;237293.24342703418;0.0;0;241;263;0;0;0;0;9;78;94;1563542494869.9546;581249504270.2961;1106075443169.2812;46238.42707964493;5954.810026204492;106.31310518088016;4105.170435304783;3438647.6777173243;1246886.7770478108;60894.296069233395;780196.6926986076;2.7675008343352245;0.18472874900351197
7191;2019-01-29 16:51:40.865;751;190;130;129;120;41;165;27;56;33;621;601;42;56;224;214;232;192;174;169;164;27;537;359;361;134;364;246;536;-2.0;81.0;1009.0;115.0;111.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29530.759765625;10701.6181640625;0.0;1075.80163574219;364.0;64104;;;Calculated values ==>;1548777100.865;348.26;292.16;286.16;286.06;285.16;277.26000000000005;274.27422755570615;289.66;275.86;278.76000000000005;276.46000000000004;335.26000000000005;333.26000000000005;277.36;278.76000000000005;295.56;294.56;296.36;292.36;290.06;289.56;;309.56;275.86;241.2770596917726;260.58029834229245;274.27422755570615;290.56;5370000.0;3590000.0;3610000.0;1340000.0;3640000.0;2460000.0;5360000.0;0.0;0.013500000000000002;0.16816666666666666;0.019166666666666665;0.018500000000000003;0.018500000000000003;;10701.6181640625;0.0;1075.80163574219;29530.759765625;509520.53520193644;419314.8235765959;232723.91433835097;232418.64112291753;229714.94143616466;430214.79039162316;454587.42908880144;459247.72197531996;472787.01963726926;519875.2518397778;517836.4982896605;457579.52890424023;459247.72197531996;462227.06044939905;461648.628002798;430267.09440352034;419922.8581653767;455152.65811648633;454445.6974495171;;153058.93094933403;472202.2088784924;202698.24731847647;232723.91433835097;274.25101817244865;3799955.9581721243;1465252.7391340733;237311.6991487749;0.0;0;241;263;0;0;0;0;9;78;94;1563769924869.9546;581333924270.2961;1106229163169.2812;43143.06998812585;5165.492596566972;139.64718921493915;4101.852987556574;3439429.765816667;1246984.07969576;60896.448221809354;780268.5041535576;4.461933399226866;0.29245184035135446
7192;2019-01-29 16:52:37.865;761;177;130;129;119;39;165;26;59;33;611;593;46;76;222;215;232;179;174;169;164;26;532;352;361;133;357;264;532;186.0;80.0;466.0;86.0;111.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29244.865234375;10485.2763671875;0.0;1166.93237304688;370.0;64105;;;Calculated values ==>;1548777157.865;349.26;290.86;286.16;286.06;285.06;277.06;273.5264737036516;289.66;275.76000000000005;279.06;276.46000000000004;334.26000000000005;332.46000000000004;277.76000000000005;280.76000000000005;295.36;294.66;296.36;291.06;290.06;289.56;;310.16;275.76000000000005;241.05796691057077;263.0348170998261;273.5264737036516;290.56;5320000.0;3520000.0000000005;3610000.0;1330000.0;3570000.0000000005;2640000.0;5320000.0;0.031000000000000003;0.013333333333333334;0.07766666666666668;0.014333333333333333;0.018500000000000003;0.0495;;10485.2763671875;0.0;1166.93237304688;29244.865234375;511181.8808837644;416630.6517602499;232828.3507205582;232521.89647875767;229511.6311054095;430671.36484660726;454587.42908880144;456724.4461298918;472917.67418972735;517345.44823762885;515485.52621715533;455112.38588102453;458807.70939101087;463015.90774916107;462842.2204873615;431554.41642105463;417284.06726515054;455152.65811648633;454445.6974495171;;155565.71764046347;472236.3865531139;200841.08139791535;212795.91942758998;273.4953825568369;3800421.2652033744;1465420.468715779;237329.45412634447;0.0;0;241;263;0;0;0;0;9;78;94;1563975694869.9546;581410019270.2961;1106374513169.2812;19873.607994183505;3889.9993738911794;190.27132207872114;11961.664012085392;3439928.6478506937;1247055.769007193;60899.06007669043;780395.6736631381;3.0822948252055062;0.13181705260161983
7193;2019-01-29 16:53:37.866;757;177;132;131;120;37;165;22;59;32;619;596;52;83;219;216;232;179;174;169;164;22;544;351;361;132;356;267;544;194.0;76.0;661.0;89.0;111.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29511.369140625;10793.267578125;0.0;1172.54370117188;380.0;64106;;;Calculated values ==>;1548777217.866;348.86;290.86;286.36;286.26000000000005;285.16;276.86;273.4187578820637;289.66;275.36;279.06;276.36;335.06;332.76000000000005;278.36;281.46000000000004;295.06;294.76000000000005;296.36;291.06;290.06;289.56;;311.16;275.36;240.83765695389522;263.43189868330234;273.4187578820637;290.56;5440000.0;3510000.0;3610000.0;1320000.0;3560000.0;2670000.0;5440000.0;0.03233333333333333;0.012666666666666666;0.11016666666666668;0.014833333333333334;0.018500000000000003;0.050833333333333335;;10793.267578125;0.0;1172.54370117188;29511.369140625;509642.9473713744;248277.03352909957;233127.5417738606;232822.56305656512;229530.85062648976;430735.4089219946;454587.42908880144;456232.27956913534;472950.9869074988;517919.15699123335;515538.83435552043;455359.9999389805;459186.20377691474;462769.0328275246;463123.7929140055;428403.1635035491;412511.102088295;455152.65811648633;454445.6974495171;;159743.72323357346;471978.8095216074;200565.13489087982;212415.71575648923;273.38281402379954;3800910.908649829;1465597.7928704624;237348.95008519996;0.0;0;241;263;0;0;0;0;9;78;94;1564192298479.6929;581489520595.2001;1106533815824.0889;28165.997105387818;4025.9695070224598;201.29944459321908;12303.19073606225;3440328.984564874;1247121.7365138943;60902.32322079359;780597.8841559137;3.7353469605858725;0.1735079179290011
7194;2019-01-29 16:54:37.876;747;183;134;133;124;38;165;22;55;31;630;603;51;83;219;216;232;186;174;169;164;21;552;353;361;131;358;262;552;96.0;80.0;602.0;135.0;111.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29688.529296875;10941.9033203125;0.0;1114.34619140625;385.0;64107;;;Calculated values ==>;1548777277.876;347.86;291.46000000000004;286.56;286.46000000000004;285.56;276.96000000000004;273.6339639331285;289.66;275.36;278.66;276.26000000000005;336.16;333.46000000000004;278.26000000000005;281.46000000000004;295.06;294.76000000000005;296.36;291.76000000000005;290.06;289.56;;311.66;275.26000000000005;240.61611355647437;262.7682575881327;273.6339639331285;290.56;5520000.0;3529999.9999999995;3610000.0;1310000.0;3579999.9999999995;2620000.0;5520000.0;0.016;0.013333333333333334;0.10033333333333333;0.022500000000000003;0.018500000000000003;0.0345;;10941.9033203125;0.0;1114.34619140625;29688.529296875;507695.0269626667;250186.6167667283;233530.62442456593;233225.9436851275;230526.9083737572;430607.02586249536;454587.42908880144;456558.6872258107;472984.3684616349;519471.05219758826;516689.19362058834;456065.2967693373;459970.51618106745;462467.52072328096;462823.7401354272;426174.7149780019;411737.20685016055;455152.65811648633;454445.6974495171;;161832.74555500393;472013.52702826465;201026.5182700331;218456.25635289852;273.5724142017919;3801404.323358811;1465778.9494823245;237368.01067720438;0.0;0;241;263;0;0;0;0;9;78;94;1564408934579.6584;581568433745.1875;1106692542274.0637;25638.394285229686;6097.20769706021;192.5001083712179;8141.635717833341;3440777.429221379;1247206.1103838834;60905.60543067826;780768.2861052614;3.3235657382129014;0.19570466482564247
7195;2019-01-29 16:55:37.867;743;189;135;134;127;39;165;23;55;31;636;606;51;79;219;217;232;191;174;169;164;22;555;355;361;130;360;259;556;-2.0;80.0;752.0;209.0;111.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29613.0546875;11088.1962890625;0.0;1066.57189941406;389.0;64108;;;Calculated values ==>;1548777337.867;347.46000000000004;292.06;286.66;286.56;285.86;277.06;273.8482719121499;289.66;275.46000000000004;278.66;276.26000000000005;336.76000000000005;333.76000000000005;278.26000000000005;281.06;295.06;294.86;296.36;292.26000000000005;290.06;289.56;;312.06;275.36;240.39332010688793;262.3656120759269;273.8482719121499;290.56;5550000.0;3550000.0;3610000.0;1300000.0;3600000.0;2590000.0;5560000.0;0.0;0.013333333333333334;0.12533333333333332;0.034833333333333334;0.018500000000000003;0.018500000000000003;;11088.1962890625;0.0;1066.57189941406;29613.0546875;506926.9481478312;411156.2656500391;233731.9613397987;233427.43088133316;231322.69671989238;430477.46260093397;454587.42908880144;457048.2817727584;473114.68441337737;520335.6540015416;517252.47768729273;456558.4414111819;459956.8674346249;462164.74920835934;462654.8538357037;425309.0978006779;411946.55931517074;455152.65811648633;454445.6974495171;;163503.975529645;472242.3386847302;201520.02884971612;233731.9613397987;273.77424733456064;3801898.4290998126;1465962.5061086484;237386.18226853342;0.0;0;241;263;0;0;0;0;9;78;94;1564625502090.292;581646722000.4165;1106848818829.5208;32026.207699687962;9430.16045925299;178.16717980676177;4083.2041180297906;3441257.8954919064;1247335.4857096875;60908.693861421336;780870.1444898085;3.761300811982628;0.28021698231345027
7196;2019-01-29 16:56:37.867;745;191;133;133;128;40;165;25;57;31;637;608;53;76;220;217;232;193;174;169;164;23;552;358;361;131;363;261;553;-1.0;80.0;1024.0;170.0;111.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29668.84375;10919.1015625;0.0;1056.61254882812;393.0;64109;;;Calculated values ==>;1548777397.867;347.66;292.26000000000005;286.46000000000004;286.46000000000004;285.96000000000004;277.16;274.1680685717883;289.66;275.66;278.86;276.26000000000005;336.86;333.96000000000004;278.46000000000004;280.76000000000005;295.16;294.86;296.36;292.46000000000004;290.06;289.56;;312.46000000000004;275.46000000000004;240.61611355647437;262.63441904999945;274.1680685717883;290.56;5520000.0;3579999.9999999995;3610000.0;1310000.0;3629999.9999999995;2610000.0;5530000.0;0.0;0.013333333333333334;0.17066666666666666;0.028333333333333332;0.018500000000000003;0.018500000000000003;;10919.1015625;0.0;1056.61254882812;29668.84375;507445.8483674484;413220.0903815756;233200.32377744868;233200.32377744868;231692.94852419267;430280.9020939914;454587.42908880144;456967.8106930169;472984.3684616349;520273.556008512;517289.4273598201;456476.3869257851;459281.79709090025;461842.5002642921;462201.38575610484;426174.7149780019;413956.2836987002;455152.65811648633;454445.6974495171;;165175.21790254305;472207.82270811964;202385.85943845866;233200.32377744868;274.1251154264964;3802392.444920125;1466145.9002574114;237403.87547226876;0.0;0;241;263;0;0;0;0;9;78;94;1564842102090.292;581725022000.4165;1107004818829.5208;43448.653014111274;7644.9556259737265;162.91241705735604;4093.0394129332662;3441886.8526645214;1247477.778343731;60911.5361913952;780938.2798525665;4.621817117170418;0.3217691330574201
7197;2019-01-29 16:57:37.867;747;190;132;132;128;42;165;26;58;32;638;609;54;76;222;216;232;192;174;169;164;25;555;359;361;132;364;266;555;-2.0;81.0;1062.0;173.0;111.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29608.978515625;10965.0849609375;0.0;1086.10388183594;394.0;64110;;;Calculated values ==>;1548777457.867;347.86;292.16;286.36;286.36;285.96000000000004;277.36;274.27422755570615;289.66;275.76000000000005;278.96000000000004;276.36;336.96000000000004;334.06;278.56;280.76000000000005;295.36;294.76000000000005;296.36;292.36;290.06;289.56;;312.56;275.66;240.83765695389522;263.299902668528;274.27422755570615;290.56;5550000.0;3590000.0;3610000.0;1320000.0;3640000.0;2660000.0;5550000.0;0.0;0.013500000000000002;0.177;0.028833333333333332;0.018500000000000003;0.018500000000000003;;10965.0849609375;0.0;1086.10388183594;29608.978515625;507426.7305204716;411990.71530006983;232846.462327757;232846.462327757;231644.6419601253;430214.79039162316;454587.42908880144;456272.74777275196;472950.9869074988;519963.92896474915;516969.67531211465;455775.73446676333;458489.7936420796;461958.7606167715;461916.06316538615;425309.0978006779;412758.3114497388;455152.65811648633;454445.6974495171;;165593.03060630985;472270.6324499597;202662.7764459693;232846.462327757;274.2372548275751;3802886.4267723383;1466328.2684784401;237421.7314425243;0.0;0;241;263;0;0;0;0;9;78;94;1565058702090.292;581803922000.4165;1107162918829.5208;44888.964924840526;7773.69318144839;169.43561573767752;4099.585849752562;3442622.999480679;1247606.267083793;60914.30575833516;781006.5517297556;4.724154630264428;0.3290389449208802
7198;2019-01-29 16:58:37.868;747;191;132;131;126;43;165;25;60;32;641;612;55;78;222;216;232;193;174;169;164;26;572;359;361;133;364;260;567;-1.0;81.0;951.0;186.0;111.0;0;85;1;1;1;0;0;0;0;0;1;0;0;0;0;38195.1796875;19696.052734375;0.0;1072.36901855469;395.0;64111;;;Calculated values ==>;1548777517.868;347.86;292.26000000000005;286.36;286.26000000000005;285.76000000000005;277.46000000000004;274.27422755570615;289.66;275.66;279.16;276.36;337.26;334.36;278.66;280.96000000000004;295.36;294.76000000000005;296.36;292.46000000000004;290.06;289.56;;312.66;275.76000000000005;241.05796691057077;262.5002047102346;274.27422755570615;290.56;5720000.0;3590000.0;3610000.0;1330000.0;3640000.0;2600000.0;5670000.0;0.0;0.013500000000000002;0.1585;0.031000000000000003;0.018500000000000003;0.018500000000000003;;19696.052734375;0.0;1072.36901855469;38195.1796875;505896.4347283835;252545.8833506744;232549.45146671124;232250.78700857877;230770.69609002798;430214.79039162316;454587.42908880144;457497.12217809167;472820.39598721155;520766.64816132694;517785.6909471785;456885.48860860226;459680.2695749942;461958.7606167715;461916.06316538615;420033.864347706;253352.83482457785;455152.65811648633;454445.6974495171;;166010.84420003442;472236.3865531139;202662.54399609292;232549.45146671124;274.237164622261;3803451.470840593;1466583.7822174171;237439.71901646038;0.0;0;242;263;0;0;0;0;9;78;94;1565275305700.0303;581883423325.3204;1107320721459.33;40391.2806418468;8356.78911926765;2250.1938985622305;4105.080550681909;3443333.680037355;1247740.6900098147;60934.46967365629;781074.9250892136;2.653227330699092;0.18274730705568945
7199;2019-01-29 16:59:37.868;744;200;132;131;126;45;165;26;56;32;640;611;49;61;225;213;232;202;174;169;164;26;568;365;361;134;370;247;562;-1.0;81.0;1168.0;155.0;111.0;0;89;0;1;1;0;0;0;0;0;1;0;0;0;0;37974.63671875;19521.7265625;0.0;1023.8690185546901;383.0;64112;;;Calculated values ==>;1548777577.868;347.56000000000006;293.16;286.36;286.26000000000005;285.76000000000005;277.66;274.9066339382667;289.66;275.76000000000005;278.76000000000005;276.36;337.16;334.26000000000005;278.06;279.26000000000005;295.66;294.46000000000004;296.36;293.36;290.06;289.56;;311.46000000000004;275.76000000000005;241.2770596917726;260.72004837742526;274.9066339382667;290.56;5680000.0;3650000.0;3610000.0;1340000.0;3700000.0;2470000.0;5620000.0;0.0;0.013500000000000002;0.19466666666666665;0.025833333333333333;0.018500000000000003;0.018500000000000003;;19521.7265625;0.0;1023.8690185546901;37974.63671875;505879.22964184696;412852.2589437246;232672.02486633885;232372.04750898993;230885.70422055846;429811.8947417682;454587.42908880144;459090.19580080523;472689.592463476;521727.62910905277;518772.82884069305;458256.2283559787;459683.47810264456;461447.62049138366;460590.1911729151;421338.2011348838;413600.82212962914;455152.65811648633;454445.6974495171;;160997.13474923553;472104.6820821746;204253.72056300577;232672.02486633885;274.88027206803105;3804086.219310645;1466910.5970448912;237457.18766676963;0.0;0;242;263;0;0;0;0;9;78;94;1565491905700.0303;581963523325.3204;1107472821459.33;49608.16717962496;6919.483172578527;104.45461657093784;4102.812942788798;3444083.675435867;1247867.9922789135;60954.09174461573;781143.3242016592;2.9561040307620736;0.2010735365013479
7200;2019-01-29 17:00:37.858;755;193;130;129;121;45;165;27;53;33;627;604;41;54;225;212;232;195;174;169;164;26;556;361;361;134;366;239;550;0.0;79.0;1139.0;130.0;111.0;0;92;0;1;1;0;0;0;0;0;1;0;0;0;0;37617.08984375;19176.009765625;0.0;995.720092773438;369.0;64113;;;Calculated values ==>;1548777637.858;348.66;292.46000000000004;286.16;286.06;285.26000000000005;277.66;274.4858918419099;289.66;275.86;278.46000000000004;276.46000000000004;335.86;333.56;277.26000000000005;278.56;295.66;294.36;296.36;292.66;290.06;289.56;;310.06;275.76000000000005;241.2770596917726;259.59022785621676;274.4858918419099;290.56;5560000.0;3610000.0;3610000.0;1340000.0;3660000.0;2390000.0;5500000.0;0.0;0.013166666666666667;0.18983333333333335;0.021666666666666667;0.018500000000000003;0.018500000000000003;;19176.009765625;0.0;995.720092773438;37617.08984375;508335.1581596583;415150.1171397334;232367.60090600746;232066.2768031903;229688.5652307168;430081.6785162784;454587.42908880144;459989.63509553834;472787.01963726926;521061.2002315336;518728.70453026274;458580.17310246325;460106.6050988232;462057.83816926007;461073.2656927703;425016.6573782275;415841.8007852276;455152.65811648633;454445.6974495171;;155147.91922209063;472104.6820821746;203210.661421749;232367.60090600746;274.4588512629509;3804716.0453769234;1467233.0244341542;237474.0147710485;0.0;0;242;263;0;0;0;0;9;78;94;1565708469600.0647;582043909925.3333;1107618597159.3533;48745.20850240768;5826.03711430922;120.80227847449852;4108.444786054929;3444903.1502981037;1247974.1872458763;60955.968572551275;781211.7399448858;2.914995049706405;0.19356935074018014
7201;2019-01-29 17:01:37.839;769;183;130;129;119;41;165;28;53;34;611;593;38;62;224;213;232;185;174;169;164;27;527;356;361;134;361;254;528;-2.0;82.0;403.0;46.0;111.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29238.265625;10487.6552734375;0.0;1092.30859375;364.0;64114;;;Calculated values ==>;1548777697.839;350.06000000000006;291.46000000000004;286.16;286.06;285.06;277.26000000000005;273.955091788801;289.66;275.96000000000004;278.46000000000004;276.56;334.26000000000005;332.46000000000004;276.96000000000004;279.36;295.56;294.46000000000004;296.36;291.66;290.06;289.56;;309.56;275.86;241.2770596917726;261.6868853414304;273.955091788801;290.56;5270000.0;3560000.0;3610000.0;1340000.0;3610000.0;2540000.0;5280000.0;0.0;0.013666666666666666;0.06716666666666667;0.007666666666666667;0.018500000000000003;0.018500000000000003;;10487.6552734375;0.0;1092.30859375;29238.265625;512585.98416974064;419949.5066037348;232934.00631617638;232626.34608210612;229605.12150831282;430412.23801567365;454587.42908880144;457614.4173295793;472884.4304738556;518187.03314209677;516340.3673110443;455788.79455217137;458700.0814100186;462680.31809272245;461972.54226096225;432808.069761586;420543.41800218297;455152.65811648633;454445.6974495171;;153058.93094933403;472202.2088784924;201902.36528549957;232934.00631617638;273.9278681496282;3805272.9969148124;1467480.143363477;237491.40950001168;0.0;0;242;263;0;0;0;0;9;78;94;1565925001009.8718;582124284465.2617;1107766450324.2217;17175.326162294023;2072.298800879612;167.61690737850847;4097.966285966803;3445452.3141295207;1248039.9858689466;60958.371304658394;781280.1050479515;2.0305079036684206;0.11263195546314234
7202;2019-01-29 17:02:37.879;770;175;131;130;119;39;165;24;53;33;609;590;44;76;221;214;232;176;174;169;164;24;537;351;361;134;356;262;537;219.0;81.0;408.0;33.0;111.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29560.06640625;10638.994140625;0.0;1136.73400878906;375.0;64115;;;Calculated values ==>;1548777757.879;350.16;290.66;286.26000000000005;286.16;285.06;277.06;273.4187578820637;289.66;275.56;278.46000000000004;276.46000000000004;334.06;332.16;277.56;280.76000000000005;295.26000000000005;294.56;296.36;290.76000000000005;290.06;289.56;;310.66;275.56;241.2770596917726;262.7682575881327;273.4187578820637;290.56;5370000.0;3510000.0;3610000.0;1340000.0;3560000.0;2620000.0;5370000.0;0.0365;0.013500000000000002;0.068;0.0055000000000000005;0.018500000000000003;0.055;;10638.994140625;0.0;1136.73400878906;29560.06640625;511846.88422023325;413974.1359631494;233003.99992147885;232697.99250610895;229396.1449092514;430735.4089219946;454587.42908880144;456312.18921735487;472787.01963726926;517308.0214341754;515347.08579164953;455198.0039910322;459124.1359766521;463033.5824654418;462860.8226217181;430267.09440352034;414332.0034719807;455152.65811648633;454445.6974495171;;157654.71494818805;471909.57779161324;200612.9193529872;211508.10099875258;273.40155566702236;3805763.3096721615;1467656.3161454233;237509.99723859105;0.0;0;242;263;0;0;0;0;9;78;94;1566141745409.7341;582204738065.2106;1107921353524.1233;17387.550350777004;1492.1316214124433;215.12372757578538;13361.567804792048;3445740.5301162605;1248069.7092581715;60961.562936284514;781425.6981626935;2.756209475349705;0.08163743663457361
7203;2019-01-29 17:03:37.839;760;180;133;132;121;38;165;21;52;32;616;592;47;80;219;215;232;182;174;169;164;21;550;351;361;136;356;263;550;139.0;81.0;822.0;56.0;111.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29740.234375;10855.7587890625;0.0;1152.37158203125;383.0;64116;;;Calculated values ==>;1548777817.839;349.16;291.16;286.46000000000004;286.36;285.26000000000005;276.96000000000004;273.4187578820637;289.66;275.26000000000005;278.36;276.36;334.76000000000005;332.36;277.86;281.16;295.06;294.66;296.36;291.36;290.06;289.56;;311.46000000000004;275.26000000000005;241.71165711629368;262.9017227912062;273.4187578820637;290.56;5500000.0;3510000.0;3610000.0;1360000.0;3560000.0;2630000.0;5500000.0;0.023166666666666665;0.013500000000000002;0.137;0.009333333333333334;0.018500000000000003;0.04166666666666667;;10855.7587890625;0.0;1152.37158203125;29740.234375;509485.91276385996;249128.39008894507;233277.4010639255;232973.14753796702;229688.5652307168;430735.4089219946;454587.42908880144;456023.87960659934;472427.34351167246;517945.52788447717;515467.9179529155;455403.87407028116;459451.35042570473;462769.0328275246;462992.3648214444;426742.39359477005;249900.0529853814;455152.65811648633;454445.6974495171;;160997.13474923553;471351.1979698544;200597.53466027314;215107.39534349478;273.3955222180073;3806257.149399537;1467835.319671324;237529.0604012734;0.0;0;242;263;0;0;0;0;9;78;94;1566358201009.8718;582285684065.2621;1108078748524.2234;34993.409257646694;2527.034190889425;2387.371598226747;9972.429254417597;3446176.7471079435;1248103.1799779297;60983.23593903929;781620.0185049935;4.153872647923056;0.19734336814692086
7204;2019-01-29 17:04:37.850;752;186;135;134;126;39;165;21;52;31;608;584;48;101;219;215;232;189;174;169;164;20;555;353;361;154;358;265;555;128.0;81.0;724.0;355.0;111.0;0;35;100;1;0;0;0;0;0;0;1;1;0;0;0;30573.939453125;10986.587890625;0.0;2093.34716796875;389.0;64117;;;Calculated values ==>;1548777877.85;348.36;291.76000000000005;286.66;286.56;285.76000000000005;277.06;273.6339639331285;289.66;275.26000000000005;278.36;276.26000000000005;333.96000000000004;331.56;277.96000000000004;283.26000000000005;295.06;294.66;296.36;292.06;290.06;289.56;;312.06;275.16;245.4256646245625;263.1675429290057;273.6339639331285;290.56;5550000.0;3529999.9999999995;3610000.0;1540000.0;3579999.9999999995;2650000.0;5550000.0;0.021333333333333333;0.013500000000000002;0.12066666666666667;0.059166666666666666;0.018500000000000003;0.03983333333333333;;10986.587890625;0.0;2093.34716796875;30573.939453125;508050.330792913;251207.8992395357;233757.93926872968;233453.11990292554;231049.24693110693;430607.02586249536;454587.42908880144;455692.7916117655;469926.6538416446;516951.01457238564;514467.723720955;455194.5301542041;461672.7578008095;462467.52072328096;462691.76546004;425309.0978006779;411599.12119771366;455152.65811648633;454445.6974495171;;163503.975529645;468818.5844751178;200857.95476307743;216137.86388494942;273.5064056507454;3806759.859660739;1468017.372596991;237556.1130162234;0.0;0;242;263;0;0;0;0;9;79;94;1566574840719.5757;582372700015.1432;1108237177564.0068;30750.07031307503;15854.337257962388;185.08468414001698;9492.595370321946;3446724.7098783776;1248256.3861557783;61004.67700483792;781782.2567815434;4.302933261776483;0.3193792395203745
7205;2019-01-29 17:05:37.850;750;191;135;134;128;40;165;21;54;29;567;551;51;144;219;215;232;193;174;170;164;21;557;355;361;154;360;270;557;0.0;81.0;1216.0;420.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;31027.275390625;10991.5712890625;0.0;2479.8154296875;392.0;64118;;;Calculated values ==>;1548777937.85;348.16;292.26000000000005;286.66;286.56;285.96000000000004;277.16;273.8482719121499;289.66;275.26000000000005;278.56;276.06;329.86;328.26000000000005;278.26000000000005;287.56;295.06;294.66;296.36;292.46000000000004;290.16;289.56;;312.36;275.26000000000005;245.4256646245625;263.82572766246335;273.8482719121499;290.56;5570000.0;3550000.0;3610000.0;1540000.0;3600000.0;2700000.0;5570000.0;0.0;0.013500000000000002;0.20266666666666666;0.07;0.018500000000000003;0.018500000000000003;;10991.5712890625;0.0;2479.8154296875;31027.275390625;507622.49584107456;411509.7758049635;233706.05711679408;233401.81410013582;231596.59381429022;430477.46260093397;454587.42908880144;455109.19043650426;469725.40667158144;512264.6172160574;510595.5209862428;454731.5826876494;466045.1873601218;462164.74920835934;462389.91602610215;424722.2040597257;412290.7944217916;455293.5464013049;454445.6974495171;;164757.40606591295;468919.4417156938;201502.83784136004;233706.05711679408;273.7675353176113;3807273.20311777;1468200.5239234883;237594.22270453718;0.0;0;242;263;0;0;0;0;9;79;94;1566791440719.5757;582465100015.1432;1108397677564.0068;51397.554125949224;18719.162271203368;167.82403011210985;4083.683346155376;3447409.2734153694;1248544.4986518547;61007.61791079002;781895.392437514;5.520457939932159;0.45267307937732704
7206;2019-01-29 17:06:37.871;751;194;134;133;129;42;165;22;53;28;560;547;51;158;221;215;232;196;174;170;164;21;581;361;361;147;366;257;576;-1.0;79.0;1379.0;494.0;111.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;40310.4921875;19838.841796875;0.0;3150.25708007812;393.0;64119;;;Calculated values ==>;1548777997.871;348.26;292.56;286.56;286.46000000000004;286.06;277.36;274.4858918419099;289.66;275.36;278.46000000000004;275.96000000000004;329.16;327.86;278.26000000000005;288.96000000000004;295.26000000000005;294.66;296.36;292.76000000000005;290.16;289.56;;312.46000000000004;275.26000000000005;244.02132995426717;262.0952818180154;274.4858918419099;290.56;5810000.0;3610000.0;3610000.0;1470000.0;3660000.0;2570000.0;5760000.0;0.0;0.013166666666666667;0.2298333333333333;0.08233333333333334;0.018500000000000003;0.018500000000000003;;19838.841796875;0.0;3150.25708007812;40310.4921875;505589.1634174064;253248.80892852604;232928.3144738857;232630.17226522032;231446.3613077007;430081.6785162784;454587.42908880144;457129.0939075185;470571.38977625844;512682.8691073719;511339.3992450834;456885.1506218106;469496.58791755134;461518.9443161543;461476.7180717267;416926.19716923346;254056.42114914913;455293.5464013049;454445.6974495171;;165175.21790254305;469874.17469448753;203096.67295621222;232928.3144738857;274.41472880819003;3807867.8925841986;1468457.5339552048;237641.15639661156;0.0;0;242;264;0;0;0;0;9;79;95;1567008116530.106;582555431620.3643;1108555832899.3938;58385.11808197522;21964.680976451335;2144.4520509311105;4098.0715850491815;3448324.449218802;1248883.6493409579;61026.89362231778;781963.5975922262;3.76666885282819;0.30781973673192115
7207;2019-01-29 17:07:37.861;756;201;132;131;127;47;165;-11;48;27;544;532;42;139;225;210;232;204;174;169;164;2;565;366;361;146;371;251;558;-2.0;80.0;1057.0;457.0;111.0;0;54;0;1;0;1;0;0;0;0;1;1;1;0;0;39959.75390625;19384.296875;0.0;3334.27587890625;379.0;64120;;;Calculated values ==>;1548778057.861;348.76;293.26000000000005;286.36;286.26000000000005;285.86;277.86;275.0112864084945;289.66;272.06;277.96000000000004;275.86;327.56;326.36;277.36;287.06;295.66;294.16;296.36;293.56;290.06;289.56;;311.06;273.36;243.81672145450628;261.27494424493943;275.0112864084945;290.56;5650000.0;3660000.0;3610000.0;1460000.0;3710000.0;2510000.0;5580000.0;0.0;0.013333333333333334;0.17616666666666667;0.07616666666666667;0.018500000000000003;0.018500000000000003;;19384.296875;0.0;3334.27587890625;39959.75390625;507659.3808633113;414836.19431195915;232771.29198370528;232470.24132427512;231275.2861762901;429743.705733735;454587.42908880144;457494.2110577146;470606.31521307136;511562.8855926059;510326.30357824086;456768.89836207737;468156.7931448628;461294.2535533555;460026.21490959387;422289.140684071;415883.3332611013;455152.65811648633;454445.6974495171;;159325.9205505338;468114.7691587129;203829.92824415237;232771.29198370528;274.72170800939665;3808536.6998153;1468784.3389676076;237695.18516498257;0.0;0;242;264;0;0;0;0;9;79;95;1567224680430.1404;582643316970.3782;1108708207499.418;44687.19115565588;20129.69538299236;85.41076563959632;4100.976501117519;3449183.2419732674;1249234.377346264;61045.47271542713;782031.9116053884;3.0373067248927805;0.2592709410527102
7208;2019-01-29 17:08:37.861;771;193;131;130;122;47;165;-55;49;23;543;536;38;141;225;209;232;195;174;170;164;-23;556;362;361;144;367;249;551;-1.0;83.0;928.0;423.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39879.4453125;19132.41796875;0.0;3547.6416015625;367.0;64121;;;Calculated values ==>;1548778117.861;350.26;292.46000000000004;286.26000000000005;286.16;285.36;277.86;274.5913991737795;289.66;267.66;278.06;275.46000000000004;327.46000000000004;326.76000000000005;276.96000000000004;287.26000000000005;295.66;294.06;296.36;292.66;290.16;289.56;;309.86;270.86;243.40439225979637;260.9983114674233;274.5913991737795;290.56;5560000.0;3620000.0000000005;3610000.0;1440000.0;3670000.0000000005;2490000.0;5510000.0;0.0;0.013833333333333333;0.15466666666666665;0.07050000000000001;0.018500000000000003;0.018500000000000003;;19132.41796875;0.0;3547.6416015625;39879.4453125;510321.77183954004;414757.0629070427;232644.68827507718;232342.67949808593;229959.83920546612;430014.67791919125;454587.42908880144;457936.27873354324;470478.11419285595;511637.4670848926;510917.37690672505;456611.3111647039;468663.14200787095;461905.7673905278;460513.55173570686;425016.6573782275;415457.5489980088;455293.5464013049;454445.6974495171;;154312.32322604544;465893.62528525415;202105.97948291883;232644.68827507718;274.03439436880427;3809202.026475456;1469105.3115913055;237752.5344773198;0.0;0;242;264;0;0;0;0;9;79;95;1567441280430.1404;582730316970.3782;1108858207499.418;39568.4196174299;18597.029029064644;132.23433259302584;4103.3186697271385;3449885.372063043;1249557.1000496978;61047.28642457907;782100.2807318121;2.7513596891295515;0.23474396583564677
7209;2019-01-29 17:09:37.862;786;188;133;132;122;44;165;-81;51;21;550;544;38;146;224;209;232;190;174;169;164;-46;554;359;361;141;364;246;549;-1.0;77.0;868.0;425.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39792.37890625;19070.443359375;0.0;3527.8583984375;361.0;64122;;;Calculated values ==>;1548778177.862;351.76;291.96000000000004;286.46000000000004;286.36;285.36;277.56;274.27422755570615;289.66;265.06;278.26000000000005;275.26000000000005;328.16;327.56;276.96000000000004;287.76000000000005;295.56;294.06;296.36;292.16;290.06;289.56;;309.26000000000005;268.56;242.77792619122317;260.58029834229245;274.27422755570615;290.56;5540000.0;3590000.0;3610000.0;1410000.0;3640000.0;2460000.0;5490000.0;0.0;0.012833333333333334;0.14466666666666667;0.07083333333333333;0.018500000000000003;0.018500000000000003;;19070.443359375;0.0;3527.8583984375;39792.37890625;512344.8396832356;413764.2266525931;233303.23934187752;232998.6982329298;230005.63749457302;430214.79039162316;454587.42908880144;458653.7746065562;470683.2724168255;512621.19493861654;512005.9051924705;457099.8982951852;469643.149990013;462227.06044939905;460977.8470136248;425599.563228236;414485.982530214;455152.65811648633;454445.6974495171;;151805.5401117132;464020.2239062102;200567.98400786018;233303.23934187752;273.4188531368942;3809865.9694086746;1469423.6740746084;237811.4979599569;0.0;0;242;264;0;0;0;0;9;79;95;1567657884039.8787;582815818395.2749;1109006709974.2385;37336.411039944694;18661.200326133127;142.6242856246154;4091.1354749913326;3450526.2563323067;1249867.5904687035;61049.57695123626;782168.5689877209;2.665305197363827;0.22976460757162342
7210;2019-01-29 17:10:37.862;799;187;134;133;123;40;165;-93;52;20;555;550;38;147;222;210;232;189;174;169;164;-62;553;357;361;139;362;239;548;-2.0;80.0;784.0;423.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39741.8828125;19032.890625;0.0;3426.82836914062;357.0;64123;;;Calculated values ==>;1548778237.862;353.06000000000006;291.86;286.56;286.46000000000004;285.46000000000004;277.16;274.0616903277293;289.66;263.86;278.36;275.16;328.66;328.16;276.96000000000004;287.86;295.36;294.16;296.36;292.06;290.06;289.56;;308.86;266.96000000000004;242.35481222062532;259.59022785621676;274.0616903277293;290.56;5530000.0;3570000.0000000005;3610000.0;1390000.0;3620000.0000000005;2390000.0;5480000.0;0.0;0.013333333333333334;0.13066666666666665;0.07050000000000001;0.018500000000000003;0.018500000000000003;;19032.890625;0.0;3426.82836914062;39741.8828125;514023.5847614927;413808.91226698237;233634.999816814;233329.15122289144;230324.10800259875;430346.717906069;454587.42908880144;459872.59181413817;470852.7170844846;513745.1458557749;513235.40000359213;458226.08254096337;470708.1762323852;462262.3786986088;461419.5259271944;425888.0904073275;414529.21004869137;455152.65811648633;454445.6974495171;;150134.3533403004;462709.4555725475;199380.63071049916;233634.999816814;272.94179104773184;3810528.7549229977;1469741.2018578115;237869.45368302005;0.0;0;242;264;0;0;0;0;9;79;95;1567874484039.8787;582899818395.2749;1109152209974.2385;34037.61625087549;18564.682152774414;151.45173811514863;4084.9979062050074;3451121.0398930637;1250177.8061560278;61052.02758476743;782236.7034325642;2.530697203415518;0.22115905777554662
7211;2019-01-29 17:11:40.866;809;179;133;132;123;38;165;-85;55;18;559;555;40;187;220;211;232;181;173;169;163;-67;527;351;361;140;356;263;527;288.0;76.0;1144.0;601.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31744.58984375;10339.5087890625;0.0;3847.61450195312;366.0;64124;;;Calculated values ==>;1548778300.866;354.06000000000006;291.06;286.46000000000004;286.36;285.46000000000004;276.96000000000004;273.4187578820637;289.66;264.66;278.66;274.96000000000004;329.06;328.66;277.16;291.86;295.16;294.26000000000005;296.36;291.26000000000005;290.06;289.46000000000004;;309.76000000000005;266.46000000000004;242.56692532238324;262.9017227912062;273.4187578820637;290.46000000000004;5270000.0;3510000.0;3610000.0;1400000.0;3560000.0;2630000.0;5270000.0;0.048;0.012666666666666666;0.19066666666666665;0.10016666666666667;0.018500000000000003;0.0665;;10339.5087890625;0.0;3847.61450195312;31744.58984375;517400.7178698676;419085.214661998;233891.0692755713;233579.80559908028;230826.56007929062;430735.4089219946;454587.42908880144;456394.67313711334;470521.56202125014;512050.61232994945;511635.49401290313;454531.51343594707;471994.3861325124;462901.36609670473;462465.50517657667;432808.069761586;419692.460263698;455152.65811648633;454303.793856829;;153894.52559728007;462058.2159558823;198154.8381814795;208096.49645577572;272.43028960975175;3811154.3012729357;1469998.2266704743;237933.10909944723;0.0;0;242;264;0;0;0;0;9;79;95;1568101928479.6929;582987708975.203;1109310350014.1094;49237.728531540844;26434.32167373601;166.13105363991482;16372.785277170044;3451849.7454233947;1250571.5724386345;61054.8066106279;782415.7204007074;6.499623964957146;0.4781979941004069
7212;2019-01-29 17:12:37.863;810;175;133;133;125;38;165;-80;57;17;574;573;49;221;217;212;232;177;173;169;163;-67;541;348;361;146;353;275;541;-1.0;82.0;1143.0;514.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31987.951171875;10549.1630859375;0.0;3962.49926757812;382.0;64125;;;Calculated values ==>;1548778357.863;354.16;290.66;286.46000000000004;286.46000000000004;285.66;276.96000000000004;273.0942459734351;289.66;265.16;278.86;274.86;330.56;330.46000000000004;278.06;295.26000000000005;294.86;294.36;296.36;290.86;290.06;289.46000000000004;;311.36;266.46000000000004;243.81672145450628;264.4750485637546;273.0942459734351;290.46000000000004;5410000.0;3479999.9999999995;3610000.0;1460000.0;3529999.9999999995;2750000.0;5410000.0;0.0;0.013666666666666666;0.1905;0.08566666666666665;0.018500000000000003;0.018500000000000003;;10549.1630859375;0.0;3962.49926757812;31987.951171875;516364.1979439613;247663.56910712953;233512.63042666874;233512.63042666874;231085.62264993144;430925.7729439634;454587.42908880144;454647.5815120362;469611.3707347989;512554.9063778273;512450.38240059436;453628.0846117082;474297.9371712702;462955.59896260384;463048.4234566869;429211.22506574664;413038.52484422596;455152.65811648633;454303.793856829;;160579.3303088084;461155.74205072125;197241.016265785;233512.63042666874;272.05359432788896;3811658.824000565;1470163.5866191438;237994.93591255252;0.0;0;242;264;0;0;0;0;9;79;95;1568307687649.6172;583069214685.173;1109463671944.053;49035.95067941085;22608.694842242865;221.02690302744918;4084.6365234579653;3452627.704436162;1250959.8092179862;61057.87144980124;782577.6664659771;5.233742840615313;0.4500054036499362
7213;2019-01-29 17:13:37.853;802;190;136;135;130;40;165;-74;56;15;586;582;53;200;217;212;232;193;174;169;163;-73;586;356;361;150;361;257;580;-1.0;83.0;1532.0;579.0;111.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40970.63671875;20062.845703125;0.0;3601.3564453125;387.0;64126;;;Calculated values ==>;1548778417.853;353.36;292.16;286.76000000000005;286.66;286.16;277.16;273.955091788801;289.66;265.76000000000005;278.76000000000005;274.66;331.76000000000005;331.36;278.46000000000004;293.16;294.86;294.36;296.36;292.46000000000004;290.06;289.46000000000004;;311.86;265.86;244.62907804385475;262.0952818180154;273.955091788801;290.56;5860000.0;3560000.0;3610000.0;1500000.0;3610000.0;2570000.0;5800000.0;0.0;0.013833333333333333;0.25533333333333336;0.0965;0.018500000000000003;0.018500000000000003;;20062.845703125;0.0;3601.3564453125;40970.63671875;511586.39556268416;251468.581060423;233428.61516752775;233129.70731621239;231648.38632362554;430412.23801567365;454587.42908880144;457494.3168154819;468864.98301342496;515363.9573625609;514951.96778752335;457129.0939075185;474252.4765337988;461745.05252366984;461839.3725590994;415078.9338809449;252634.7229370458;455152.65811648633;454303.793856829;;162668.35908569003;459930.7909822107;199521.81012127077;233428.61516752775;272.99342972179613;3812266.710901711;1470418.6441757476;238057.95753814813;0.0;0;243;264;0;0;0;0;9;79;95;1568524251549.6516;583157999885.1871;1109623245344.0784;65868.98004258859;25129.466653080704;2247.144918057271;4086.1908057520736;3453585.0859354828;1251357.5609275084;61078.436120297134;782645.74534536;4.113038834309707;0.3402485593068231
7214;2019-01-29 17:14:37.863;798;201;133;132;130;44;165;-73;55;16;577;568;50;170;221;206;232;203;174;169;163;-71;567;363;361;152;368;255;560;-2.0;82.0;1208.0;528.0;111.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40203.35546875;19425.201171875;0.0;3532.07250976562;379.0;64127;;;Calculated values ==>;1548778477.863;352.96000000000004;293.26000000000005;286.46000000000004;286.36;286.16;277.56;274.69669130483857;289.66;265.86;278.66;274.76000000000005;330.86;329.96000000000004;278.16;290.16;295.26000000000005;293.76000000000005;296.36;293.46000000000004;290.06;289.46000000000004;;311.06;266.06;245.02929689885198;261.82340779136865;274.69669130483857;290.56;5670000.0;3629999.9999999995;3610000.0;1520000.0;3679999.9999999995;2550000.0;5600000.0;0.0;0.013666666666666666;0.20133333333333334;0.08800000000000001;0.018500000000000003;0.018500000000000003;;19425.201171875;0.0;3532.07250976562;40203.35546875;512713.18081875326;414042.5435394184;233022.97828064728;232721.52249821924;232121.42960927432;429947.3805835815;454587.42908880144;457695.4711337854;468690.5890469135;514609.76201874245;513683.03591657546;457088.71109039267;471134.3234986786;461212.1597545428;459950.50744786946;421657.68578061333;414762.53354772273;455152.65811648633;454303.793856829;;159325.9205505338;459828.7437322263;201106.6367503836;233022.97828064728;273.64795113370764;3812943.2735781553;1470747.7660774966;238117.41268697122;0.0;0;243;264;0;0;0;0;9;79;95;1568740887649.6172;583248614985.1727;1109776870944.054;51659.8853225249;22767.54541440216;94.23374718283819;4093.6950881593625;3454564.6563812383;1251756.7692183019;61097.95086108585;782713.9224220844;3.4244205415009485;0.29397801792159917
7215;2019-01-29 17:15:37.864;806;195;131;130;124;46;165;-97;38;13;561;551;38;163;222;205;232;197;173;169;163;-94;560;362;361;153;367;257;554;-2.0;82.0;889.0;525.0;111.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39873.76171875;19140.962890625;0.0;3552.34521484375;368.0;64128;;;Calculated values ==>;1548778537.864;353.76;292.66;286.26000000000005;286.16;285.56;277.76000000000005;274.5913991737795;289.66;263.46000000000004;276.96000000000004;274.46000000000004;329.26000000000005;328.26000000000005;276.96000000000004;289.46000000000004;295.36;293.66;296.36;292.86;290.06;289.46000000000004;;309.96000000000004;263.76000000000005;245.2279566241654;262.0952818180154;274.5913991737795;290.46000000000004;5600000.0;3620000.0000000005;3610000.0;1530000.0;3670000.0000000005;2570000.0;5540000.0;0.0;0.013666666666666666;0.14816666666666667;0.0875;0.018500000000000003;0.018500000000000003;;19140.962890625;0.0;3552.34521484375;39873.76171875;514290.6402062766;414277.0601677878;232569.5130961513;232268.32528691398;230480.4978228875;430014.67791919125;454587.42908880144;455290.22753941757;468250.35604721785;512786.1295772314;511752.9916843383;455290.22753941757;470067.55949749885;461500.9224690353;459971.0288534705;423826.36930126813;414989.33453799883;455152.65811648633;454303.793856829;;154730.12109240866;457284.1129890047;199469.7645095053;232569.5130961513;272.9981092817003;3813610.5940117184;1471069.1561353179;238176.45048545316;0.0;0;243;264;0;0;0;0;9;79;95;1568957491260.2163;583340116510.4258;1109930473504.4788;37904.06527226533;22558.755491956195;120.7728084313471;4102.084194072538;3455311.0350776967;1252134.4946888858;61099.74261224961;782782.2217212612;2.850429627363898;0.25625607913256143
7216;2019-01-29 17:16:37.844;811;191;131;131;123;45;165;-100;-50;11;548;540;-58;144;222;205;232;193;173;169;163;-100;557;361;361;154;366;261;551;-3.0;79.0;986.0;529.0;111.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39866.91796875;18973.140625;0.0;3629.94482421875;362.0;64129;;;Calculated values ==>;1548778597.844;354.26;292.26000000000005;286.26000000000005;286.26000000000005;285.46000000000004;277.66;274.4858918419099;289.66;263.16;268.16;274.26000000000005;327.96000000000004;327.16;267.36;287.56;295.36;293.66;296.36;292.46000000000004;290.06;289.46000000000004;;309.36;263.16;245.4256646245625;262.63441904999945;274.4858918419099;290.46000000000004;5570000.0;3610000.0;3610000.0;1540000.0;3660000.0;2610000.0;5510000.0;0.0;0.013166666666666667;0.16433333333333333;0.08816666666666667;0.018500000000000003;0.018500000000000003;;18973.140625;0.0;3629.94482421875;39866.91796875;515154.0148422407;414040.76927589084;232644.68827507718;232644.68827507718;230254.59199040785;430081.6785162784;454587.42908880144;443166.17695424834;467909.7231142123;511086.900452307;510256.6199333535;442065.2830120335;467327.43535589427;461653.8592145803;460127.33862395975;424722.2040597257;414757.0629070427;455152.65811648633;454303.793856829;;152223.3369413072;456495.70462865714;199295.07307516714;232644.68827507718;272.9246682906543;3814274.8781741043;1471386.667792206;238236.2829516587;0.0;0;243;264;0;0;0;0;9;79;95;1569174019060.2852;583432185810.4551;1110085821704.528;40076.151404129014;22676.522348632705;131.20769184365957;4100.693453262409;3455960.6536051603;1252511.3296841276;61101.841749806736;782850.5554161839;2.963514651500069;0.26419186409616385
