;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7217;2019-01-29 17:17:37.874;809;190;132;132;124;43;165;-103;-64;11;542;536;-64;109;222;206;232;192;173;169;163;-103;560;359;361;153;364;261;552;-1.0;82.0;923.0;524.0;111.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39971.32421875;19013.66796875;0.0;3649.212890625;358.0;64130;;;Calculated values ==>;1548778657.874;354.06000000000006;292.16;286.36;286.36;285.56;277.46000000000004;274.27422755570615;289.66;262.86;266.76000000000005;274.26000000000005;327.36;326.76000000000005;266.76000000000005;284.06;295.36;293.76000000000005;296.36;292.36;290.06;289.46000000000004;;308.96000000000004;262.86;245.2279566241654;262.63441904999945;274.27422755570615;290.46000000000004;5600000.0;3590000.0;3610000.0;1530000.0;3640000.0;2610000.0;5520000.0;0.0;0.013666666666666666;0.15383333333333335;0.08733333333333333;0.018500000000000003;0.018500000000000003;;19013.66796875;0.0;3649.212890625;39971.32421875;514658.26619502174;413263.53111073095;232922.26096884615;232922.26096884615;230526.9083737572;430214.79039162316;454587.42908880144;441231.4588661262;468048.55257968744;510464.2684647924;509841.1637051449;441231.4588661262;463228.4768360587;461958.7606167715;460573.8461640964;423826.36930126813;413998.2807911148;455152.65811648633;454303.793856829;;150552.15000442808;456342.9662760423;198519.15426027687;232922.26096884615;272.60806521376446;3814940.5295180255;1471703.3828087053;238296.97292907728;0.0;0;243;264;0;0;0;0;9;79;95;1569390727360.182;583524331860.4111;1110242500004.4534;37337.24285853316;22516.612916043512;134.31720963876242;4095.5583584276833;3456606.0877795178;1252888.1274492173;61104.05556367179;782918.8916656313;2.8276957259003317;0.2547399412098184
7218;2019-01-29 17:18:37.875;801;189;133;132;124;40;165;-108;-43;8;539;532;-41;96;221;207;232;191;173;169;163;-108;557;358;361;154;363;258;550;-1.0;78.0;867.0;564.0;111.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39852.11328125;18950.2734375;0.0;3566.41821289062;351.0;64131;;;Calculated values ==>;1548778717.875;353.26;292.06;286.46000000000004;286.36;285.56;277.16;274.1680685717883;289.66;262.36;268.86;273.96000000000004;327.06;326.36;269.06;282.76000000000005;295.26000000000005;293.86;296.36;292.26000000000005;290.06;289.46000000000004;;308.26000000000005;262.36;245.4256646245625;262.23063862743834;274.1680685717883;290.46000000000004;5570000.0;3579999.9999999995;3610000.0;1540000.0;3629999.9999999995;2580000.0;5500000.0;0.0;0.013000000000000001;0.1445;0.094;0.018500000000000003;0.018500000000000003;;18950.2734375;0.0;3566.41821289062;39852.11328125;513930.6408920534;413720.03103230504;233277.4010639255;232973.14753796702;230573.56230372956;430280.9020939914;454587.42908880144;444716.73418984865;467606.3019705679;510422.0110813945;509696.4625798816;444984.778906732;462139.3397651484;461976.67714593874;460863.32371791895;424722.2040597257;414443.2327276156;455152.65811648633;454303.793856829;;147627.5718731643;455655.3158226142;197786.18098425382;233277.4010639255;272.3115843165026;3815605.7359163105;1472019.7542594783;238357.10419037158;0.0;0;243;264;0;0;0;0;9;79;95;1569607330969.9202;583616433395.2999;1110398202599.2654;35681.46493820845;24239.698674805873;133.62662731743075;4088.9882666687154;3457214.5871519092;1253277.7698726025;61106.28846619149;782987.0973575007;2.848721273219892;0.26371951236066254
7219;2019-01-29 17:19:37.865;792;188;134;133;125;39;165;-120;-32;-3;531;524;-28;98;220;207;232;190;173;169;163;-118;557;357;361;154;362;254;550;-2.0;83.0;620.0;553.0;111.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39960.953125;19013.6953125;0.0;3501.39916992188;348.0;64132;;;Calculated values ==>;1548778777.865;352.36;291.96000000000004;286.56;286.46000000000004;285.66;277.06;274.0616903277293;289.66;261.16;269.96000000000004;272.86;326.26000000000005;325.56;270.36;282.96000000000004;295.16;293.86;296.36;292.16;290.06;289.46000000000004;;307.96000000000004;261.36;245.4256646245625;261.6868853414304;274.0616903277293;290.46000000000004;5570000.0;3570000.0000000005;3610000.0;1540000.0;3620000.0000000005;2540000.0;5500000.0;0.0;0.013833333333333333;0.10333333333333333;0.09216666666666667;0.018500000000000003;0.018500000000000003;;19013.6953125;0.0;3501.39916992188;39960.953125;512825.9886727351;413351.9237643686;233582.6627317789;233277.4010639255;230870.29783581037;430346.717906069;454587.42908880144;446949.4913500303;466491.6893898041;509953.41297379293;509229.4515131342;447471.1757124934;462977.00239613076;461994.71921587875;461017.6682793448;424722.2040597257;414083.7466353395;455152.65811648633;454303.793856829;;146374.1789457099;454600.7636499801;196628.6159707107;233582.6627317789;271.84342570940186;3816270.733951654;1472336.0679380442;238415.99285215803;0.0;0;243;264;0;0;0;0;9;79;95;1569823894869.9546;583708817995.3146;1110551776999.2898;25866.490455863026;23776.43294443933;147.1653277040087;4083.3409258134275;3457727.4012970035;1253677.837613755;61108.62800916154;783055.188750325;2.392769423902715;0.23290695650156643
7220;2019-01-29 17:20:37.856;789;188;135;134;125;37;165;-126;-34;-17;520;512;-30;97;220;208;232;190;173;169;163;-127;556;357;361;153;362;249;550;0.0;80.0;643.0;544.0;111.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39735.80859375;19046.822265625;0.0;3423.34619140625;347.0;64133;;;Calculated values ==>;1548778837.856;352.06000000000006;291.96000000000004;286.66;286.56;285.66;276.86;274.0616903277293;289.66;260.56;269.76000000000005;271.46000000000004;325.16;324.36;270.16;282.86;295.16;293.96000000000004;296.36;292.16;290.06;289.46000000000004;;307.86;260.46000000000004;245.2279566241654;260.9983114674233;274.0616903277293;290.46000000000004;5560000.0;3570000.0000000005;3610000.0;1530000.0;3620000.0000000005;2490000.0;5500000.0;0.0;0.013333333333333334;0.10716666666666666;0.09066666666666667;0.018500000000000003;0.018500000000000003;;19046.822265625;0.0;3423.34619140625;39735.80859375;512542.51067370566;413351.9237643686;233888.94906767053;233582.6627317789;230870.29783581037;430346.717906069;454587.42908880144;447635.69499952235;465212.06069754146;509269.27680779214;508444.0434254681;448150.35749804333;463604.51559023606;461994.71921587875;461151.7468027471;425016.6573782275;414083.7466353395;455152.65811648633;454303.793856829;;145956.38079337095;453815.70936808246;197011.55526996776;233888.94906767053;271.9973102491493;3816934.7740109945;1472653.191341882;238473.6904075102;0.0;0;243;264;0;0;0;0;9;79;95;1570040462379.7273;583800904180.218;1110702654364.1316;26858.553641017264;23283.576638229068;145.7721432385066;4077.6746285994323;3458166.7107577114;1254069.9455348537;61111.068788578326;783123.1870119376;2.4194556954499586;0.23274396874815304
7221;2019-01-29 17:21:37.876;790;188;135;134;126;37;165;-128;-8;-21;507;499;-13;101;219;209;232;190;173;169;163;-129;553;357;361;152;362;244;548;-2.0;81.0;613.0;552.0;111.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39596.52734375;18999.60546875;0.0;3335.15307617188;350.0;64134;;;Calculated values ==>;1548778897.876;352.16;291.96000000000004;286.66;286.56;285.76000000000005;276.86;274.0616903277293;289.66;260.36;272.36;271.06;323.86;323.06;271.86;283.26000000000005;295.06;294.06;296.36;292.16;290.06;289.46000000000004;;308.16;260.26000000000005;245.02929689885198;260.2995467637923;274.0616903277293;290.46000000000004;5530000.0;3570000.0000000005;3610000.0;1520000.0;3620000.0000000005;2440000.0;5480000.0;0.0;0.013500000000000002;0.10216666666666667;0.092;0.018500000000000003;0.018500000000000003;;18999.60546875;0.0;3335.15307617188;39596.52734375;512921.4403023924;414171.1577566021;233941.8836566793;233634.999816814;231215.83839973132;430346.717906069;454587.42908880144;451828.72819525015;464949.38162914023;508385.31224901887;507562.1255120429;451207.74823372415;464802.2043405067;461860.70334265823;461285.69911667117;425888.0904073275;414883.2198629546;455152.65811648633;454303.793856829;;147209.77445754013;453772.03688422777;196938.4363134737;233941.8836566793;271.96795310591375;3817596.097177863;1472970.350590756;238530.0300083312;0.0;0;243;264;0;0;0;0;9;79;95;1570257134579.6584;583892434680.189;1110850603664.0845;26041.291487254828;23628.691252509372;148.56575234903474;4076.6953387027697;3458607.689744321;1254461.011412341;61113.522421979374;783191.1627460045;2.413065882150306;0.23425754330890894
7222;2019-01-29 17:22:37.846;795;187;135;134;126;36;165;-137;9;-42;493;484;2;108;219;210;232;189;173;169;163;-137;554;356;361;152;361;237;549;-1.0;80.0;541.0;559.0;111.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39513.66796875;19053.970703125;0.0;3201.30541992188;356.0;64135;;;Calculated values ==>;1548778957.846;352.66;291.86;286.66;286.56;285.76000000000005;276.76000000000005;273.955091788801;289.66;259.46000000000004;274.06;268.96000000000004;322.46000000000004;321.56;273.36;283.96000000000004;295.06;294.16;296.36;292.06;290.06;289.46000000000004;;308.76000000000005;259.46000000000004;245.02929689885198;259.30345971252746;273.955091788801;290.46000000000004;5540000.0;3560000.0;3610000.0;1520000.0;3610000.0;2370000.0;5490000.0;0.0;0.013333333333333334;0.09016666666666667;0.09316666666666666;0.018500000000000003;0.018500000000000003;;19053.970703125;0.0;3201.30541992188;39513.66796875;513449.34698255605;413396.8702782222;233915.3780254382;233608.79371650863;231191.84880649296;430412.23801567365;454587.42908880144;455099.5600079816;462808.6126872216;507589.84852308145;506667.4892360641;454257.19211316033;466608.6904077141;462012.88651447376;461572.66604716954;425599.563228236;414127.2103214636;455152.65811648633;454303.793856829;;149716.55665059228;452924.885725693;196949.52847425104;233915.3780254382;271.96848448188734;3818255.0191799677;1473287.3051691053;238584.47326058088;0.0;0;243;264;0;0;0;0;9;79;95;1570473626279.7617;583983589080.2324;1110994831514.1533;23276.527843291373;23848.37078392601;152.964705423632;4077.18569288073;3459018.466081358;1254856.4557750747;61116.033919418434;783259.0777801292;2.3075449049288603;0.22876835334594225
7223;2019-01-29 17:23:37.847;803;178;134;133;124;36;165;-144;14;-71;481;476;10;164;218;210;232;180;173;169;163;-141;530;351;361;152;356;262;530;191.0;81.0;631.0;517.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31542.56640625;10433.8759765625;0.0;3695.33178710938;368.0;64136;;;Calculated values ==>;1548779017.847;353.46000000000004;290.96000000000004;286.56;286.46000000000004;285.56;276.76000000000005;273.4187578820637;289.66;258.76000000000005;274.56;266.06;321.26000000000005;320.76000000000005;274.16;289.56;294.96000000000004;294.16;296.36;291.16;290.06;289.46000000000004;;309.96000000000004;259.06;245.02929689885198;262.7682575881327;273.4187578820637;290.46000000000004;5300000.0;3510000.0;3610000.0;1520000.0;3560000.0;2620000.0;5300000.0;0.03183333333333333;0.013500000000000002;0.10516666666666666;0.08616666666666667;0.018500000000000003;0.050333333333333334;;10433.8759765625;0.0;3695.33178710938;31542.56640625;516433.5586919518;417698.1069492612;234120.0600713703;233808.64086714957;231054.0500129181;430735.4089219946;454587.42908880144;451420.9266542574;459828.7437322263;504010.47235714016;503486.2527311522;450909.3518193919;469497.49632500974;462636.5820206667;462333.5003207398;432059.7800140832;418330.7067180729;455152.65811648633;454303.793856829;;154730.12109240866;452500.12125435733;197827.1440807754;211166.59333559673;272.29972052340594;3818847.164334632;1473533.0413200068;238641.946195103;0.0;0;243;264;0;0;0;0;9;79;95;1570690229889.5;584074790600.1223;1111144534008.9724;26669.61280064452;21944.321533123642;185.34248949613934;12237.905759568692;3459434.6908565187;1255238.0679040186;61118.85319302647;783395.0391413869;4.319929581598192;0.337715503773828
7224;2019-01-29 17:24:40.867;805;176;134;134;125;37;165;-146;20;-86;486;483;20;190;216;211;232;178;173;169;163;-145;542;349;361;150;354;270;542;-2.0;81.0;487.0;512.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32020.515625;10597.619140625;0.0;3880.61328125;385.0;64137;;;Calculated values ==>;1548779080.867;353.66;290.76000000000005;286.56;286.56;285.66;276.86;273.20264511476705;289.66;258.56;275.16;264.56;321.76000000000005;321.46000000000004;275.16;292.16;294.76000000000005;294.26000000000005;296.36;290.96000000000004;290.06;289.46000000000004;;311.66;258.66;244.62907804385475;263.82572766246335;273.20264511476705;290.46000000000004;5420000.0;3490000.0;3610000.0;1500000.0;3540000.0;2700000.0;5420000.0;0.0;0.013500000000000002;0.08116666666666666;0.08533333333333333;0.018500000000000003;0.018500000000000003;;10597.619140625;0.0;3880.61328125;32020.515625;515676.47938861576;247993.8662297785;233793.83798212628;233793.83798212628;231061.43974028542;430862.6128555636;454587.42908880144;450768.02640384424;458589.95092869014;503775.6280059951;503459.18237067957;450768.02640384424;471401.6916483124;462673.248417762;462767.05208785826;428943.4519212549;412988.0197166831;455152.65811648633;454303.793856829;;161832.74555500393;452417.9478114493;196965.3013650739;233793.83798212628;271.9472232868027;3819403.5178684588;1473717.1253237426;238708.2567589738;0.0;0;243;264;0;0;0;0;9;79;95;1570917732090.2917;584169950800.4535;1111312167209.556;20600.321182313528;21798.6258300907;215.39833476171992;4079.434183682001;3459848.434085682;1255620.9402029663;61122.360788419894;783537.8611923316;3.2251022203717934;0.317828763079112
7225;2019-01-29 17:25:37.847;803;184;136;135;129;38;165;-141;31;-79;495;493;30;198;216;212;232;186;173;169;163;-141;555;353;361;150;358;274;555;-1.0;113.0;678.0;509.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32325.193359375;10820.087890625;0.0;3935.35034179688;397.0;64138;;;Calculated values ==>;1548779137.847;353.46000000000004;291.56;286.76000000000005;286.66;286.06;276.96000000000004;273.6339639331285;289.66;259.06;276.26000000000005;265.26000000000005;322.66;322.46000000000004;276.16;292.96000000000004;294.76000000000005;294.36;296.36;291.76000000000005;290.06;289.46000000000004;;312.86;259.06;244.62907804385475;264.3458800820626;273.6339639331285;290.46000000000004;5550000.0;3529999.9999999995;3610000.0;1500000.0;3579999.9999999995;2740000.0;5550000.0;0.0;0.01883333333333333;0.113;0.08483333333333333;0.018500000000000003;0.018500000000000003;;10820.087890625;0.0;3935.35034179688;32325.193359375;514344.08768107;250421.68149151542;234063.7738840372;233757.93926872968;231943.69716031195;430607.02586249536;454587.42908880144;451483.13556196244;459312.71324615093;504346.07837215404;504134.7122983486;451353.2567004854;471787.8111634533;462068.13665675744;462295.1400144604;425309.0978006779;251207.8992395357;455152.65811648633;454303.793856829;;166846.47414792277;452841.37450727494;198408.8689601557;234063.7738840372;272.5395623721596;3819912.7426578775;1473886.6226767902;238770.11142640808;0.0;0;243;264;0;0;0;0;9;79;95;1571123429889.5;584255420800.1245;1111467152808.9592;28597.39212600416;21584.35755391395;3278.9059062348438;4074.440369496649;3460237.779320893;1255964.2683118142;61150.01432382066;783602.390049311;3.899246843731736;0.3465451532981505
7226;2019-01-29 17:26:37.868;799;201;136;136;132;42;165;-129;40;-72;497;491;35;153;219;209;232;204;173;169;163;-132;578;366;361;150;371;251;573;-1.0;79.0;998.0;509.0;111.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40593.87109375;19868.732421875;0.0;3520.79809570312;396.0;64139;;;Calculated values ==>;1548779197.868;353.06000000000006;293.26000000000005;286.76000000000005;286.76000000000005;286.36;277.36;275.0112864084945;289.66;260.26000000000005;277.16;265.96000000000004;322.86;322.26000000000005;276.66;288.46000000000004;295.06;294.06;296.36;293.56;290.06;289.46000000000004;;312.76000000000005;259.96000000000004;244.62907804385475;261.27494424493943;275.0112864084945;290.46000000000004;5780000.0;3660000.0;3610000.0;1500000.0;3710000.0;2510000.0;5730000.0;0.0;0.013166666666666667;0.16633333333333333;0.08483333333333333;0.018500000000000003;0.018500000000000003;;19868.732421875;0.0;3520.79809570312;40593.87109375;511897.4911729116;408315.9542519298;233602.05339592072;233602.05339592072;232404.5216786884;429743.705733735;454587.42908880144;456526.4074851547;460033.6780895294;506709.2886941144;506087.57909813436;455918.5686477417;469750.1071744748;460476.3112446427;459889.70471773524;417990.95171857666;409626.2912194008;455152.65811648633;454303.793856829;;166428.6587063909;453791.2399639327;202473.57193296807;233602.05339592072;274.19579246822553;3820520.6142104124;1474142.4523557462;238832.26774397228;0.0;0;243;265;0;0;0;0;9;79;95;1571340105700.0303;584345452300.3448;1111624707934.3447;42257.45498018037;21320.115504626832;110.13469657248184;4082.9821985268036;3460828.443041527;1256321.9307262236;61178.26621361494;783670.39236336;2.8974795936572666;0.2521525467312784
7227;2019-01-29 17:27:37.868;805;199;132;131;126;47;165;-134;44;-83;483;474;34;136;221;205;232;201;173;169;163;-133;561;364;361;150;369;247;555;-1.0;81.0;774.0;491.0;111.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39933.60546875;19334.255859375;0.0;3450.91821289062;385.0;64140;;;Calculated values ==>;1548779257.868;353.66;293.06;286.36;286.26000000000005;285.76000000000005;277.86;274.8017692304317;289.66;259.76000000000005;277.56;264.86;321.46000000000004;320.56;276.56;286.76000000000005;295.26000000000005;293.66;296.36;293.26000000000005;290.06;289.46000000000004;;311.66;259.86;244.62907804385475;260.72004837742526;274.8017692304317;290.46000000000004;5610000.0;3640000.0;3610000.0;1500000.0;3690000.0;2470000.0;5550000.0;0.0;0.013500000000000002;0.129;0.08183333333333334;0.018500000000000003;0.018500000000000003;;19334.255859375;0.0;3450.91821289062;39933.60546875;514083.7595075723;415301.24301022134;232846.462327757;232544.5928384478;231049.24693110693;429879.7862731237;454587.42908880144;457658.0576764345;458899.93004152057;505632.8444065454;504701.4730183202;456455.2765819175;468373.11126947025;461058.27275558974;459657.35967444506;423523.4604403168;415991.9691235561;455152.65811648633;454303.793856829;;161832.74555500393;453685.8902083635;202038.4404133813;232846.462327757;274.01708490921675;3821191.6765151;1474469.1439247567;238890.3653798772;0.0;0;243;265;0;0;0;0;9;79;95;1571556705700.0303;584435452300.3448;1111774107934.3447;32974.93062693387;20593.149641556043;101.67513277626968;4096.960633287832;3461455.3795882533;1256671.2079357752;61180.031295526176;783738.5585536251;2.5352764851100402;0.22800715734617258
7228;2019-01-29 17:28:37.858;817;192;132;131;123;46;165;-138;46;-109;465;456;34;131;221;205;232;194;173;169;163;-139;556;361;361;147;366;244;551;-1.0;79.0;782.0;422.0;111.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39829.84765625;19154.576171875;0.0;3461.69970703125;376.0;64141;;;Calculated values ==>;1548779317.858;354.86;292.36;286.36;286.26000000000005;285.46000000000004;277.76000000000005;274.4858918419099;289.66;259.36;277.76000000000005;262.26000000000005;319.66;318.76000000000005;276.56;286.26000000000005;295.26000000000005;293.66;296.36;292.56;290.06;289.46000000000004;;310.76000000000005;259.26000000000005;244.02132995426717;260.2995467637923;274.4858918419099;290.46000000000004;5560000.0;3610000.0;3610000.0;1470000.0;3660000.0;2440000.0;5510000.0;0.0;0.013166666666666667;0.13033333333333333;0.07033333333333333;0.018500000000000003;0.018500000000000003;;19154.576171875;0.0;3461.69970703125;39829.84765625;515969.06947449275;414400.9631372732;232947.6685808663;232644.68827507718;230254.59199040785;430081.6785162784;454587.42908880144;458377.10004900565;456686.3213711655;504054.18603426433;503122.89659920044;456944.86897618964;468224.35202682426;461518.9443161543;460127.33862395975;425016.6573782275;415109.2128557288;455152.65811648633;454303.793856829;;158072.51562822933;453559.6655484345;202184.67436602336;232947.6685808663;274.0605265681039;3821856.26117534;1474789.8307350236;238947.96092836084;0.0;0;243;265;0;0;0;0;9;79;95;1571773269600.0647;584524537450.359;1111921383384.3682;33390.412814015355;17680.041046496248;130.44801954623287;4095.0883176053103;3462008.3319429276;1256990.0980343504;61181.965332735905;783806.814250381;2.444964435954578;0.2107317841280778
7229;2019-01-29 17:29:37.869;827;188;133;132;123;43;165;-133;47;-100;453;446;34;128;220;206;232;190;173;169;163;-136;555;358;361;144;363;243;550;83.0;80.0;940.0;497.0;111.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39819.265625;19035.978515625;0.0;3499.81616210938;372.0;64142;;;Calculated values ==>;1548779377.869;355.86;291.96000000000004;286.46000000000004;286.36;285.46000000000004;277.46000000000004;274.1680685717883;289.66;259.86;277.86;263.16;318.46000000000004;317.76000000000005;276.56;285.96000000000004;295.16;293.76000000000005;296.36;292.16;290.06;289.46000000000004;;310.36;259.56;243.40439225979637;260.1585393101385;274.1680685717883;290.46000000000004;5550000.0;3579999.9999999995;3610000.0;1440000.0;3629999.9999999995;2430000.0;5500000.0;0.013833333333333333;0.013333333333333334;0.15666666666666668;0.08283333333333333;0.018500000000000003;0.03233333333333334;;19035.978515625;0.0;3499.81616210938;39819.265625;517267.1890735591;413351.9237643686;233277.4010639255;232973.14753796702;230277.70356738323;430280.9020939914;454587.42908880144;458654.72797954426;458091.9548861343;502908.2174820261;502183.3736442335;457107.2585312382;468024.4246954863;461842.5002642921;460728.8237906335;425309.0978006779;414083.7466353395;455152.65811648633;454303.793856829;;156401.31544495918;454374.6892208476;201280.97485443397;219588.20840728734;273.6941903214165;3822520.1254712553;1475108.1437036651;239005.98419617364;0.0;0;243;265;0;0;0;0;9;79;95;1571989909309.7686;584611853455.2396;1112067510169.1685;40321.88798960062;20964.596006684595;149.67134887117817;7589.137262868515;3462622.7137314663;1257312.195716438;61184.300088763004;783904.200647652;3.062918064132998;0.24929536813874245
7230;2019-01-29 17:30:37.889;832;188;134;133;125;39;165;-119;47;-56;449;443;36;129;218;207;232;190;173;169;163;-121;542;356;361;147;361;251;541;81.0;81.0;986.0;515.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;30178.037109375;8809.353515625;0.0;3605.5302734375;367.0;64143;;;Calculated values ==>;1548779437.889;356.36;291.96000000000004;286.56;286.46000000000004;285.66;277.06;273.955091788801;289.66;261.26000000000005;277.86;267.56;318.06;317.46000000000004;276.76000000000005;286.06;294.96000000000004;293.86;296.36;292.16;290.06;289.46000000000004;;309.86;261.06;244.02132995426717;261.27494424493943;273.955091788801;290.46000000000004;5420000.0;3560000.0;3610000.0;1470000.0;3610000.0;2510000.0;5410000.0;0.013500000000000002;0.013500000000000002;0.16433333333333333;0.08583333333333334;0.018500000000000003;0.032;;8809.353515625;0.0;3605.5302734375;30178.037109375;518931.21280884894;416884.34977563936;233820.5820451181;233512.63042666874;231085.62264993144;430412.23801567365;454587.42908880144;457373.54784065706;462124.99547132367;501720.6006476131;501094.4526180647;456040.32258175086;467011.9763860505;461879.0317285414;461171.6782371525;428943.4519212549;417537.34480225795;455152.65811648633;454303.793856829;;154312.32322604544;455440.2668787947;199796.13035106784;219466.51648669067;273.10181260156827;3823103.6307641417;1475340.2654853296;239065.21515352448;0.0;0;243;265;0;0;0;0;9;79;95;1572206581509.6997;584699182555.2119;1112215759569.1213;42328.555607455826;21942.788385296557;153.98244610645907;7514.792875844427;3463311.697012455;1257669.876440103;61186.831380536445;784030.1086874628;5.7946671541204795;0.47528078433931176
7231;2019-01-29 17:31:37.879;834;178;133;133;124;38;165;-130;49;-52;453;452;40;177;217;208;232;180;173;169;163;-127;530;352;361;148;357;272;530;171.0;86.0;694.0;505.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31804.22265625;10331.1171875;0.0;3954.72143554688;378.0;64144;;;Calculated values ==>;1548779497.879;356.56000000000006;290.96000000000004;286.46000000000004;286.46000000000004;285.56;276.96000000000004;273.5264737036516;289.66;260.16;278.06;267.96000000000004;318.46000000000004;318.36;277.16;290.86;294.86;293.96000000000004;296.36;291.16;290.06;289.46000000000004;;310.96000000000004;260.46000000000004;244.22491754036054;264.08650396036035;273.5264737036516;290.46000000000004;5300000.0;3520000.0000000005;3610000.0;1480000.0;3570000.0000000005;2720000.0;5300000.0;0.0285;0.014333333333333333;0.11566666666666667;0.08416666666666667;0.018500000000000003;0.047;;10331.1171875;0.0;3954.72143554688;31804.22265625;520139.3922944362;417698.1069492612;233808.64086714957;233808.64086714957;231054.0500129181;430671.36484660726;454587.42908880144;454140.1830550063;462382.7761209383;500088.7253386796;499982.4388979787;452993.2620111009;469626.89497566875;462352.8576263787;461917.0532126514;432059.7800140832;418330.7067180729;455152.65811648633;454303.793856829;;158908.11840480618;454649.5088470169;198069.88871798344;212137.2698830808;272.40054164612025;3823620.0635091322;1475499.742823894;239128.20675075977;0.0;0;243;265;0;0;0;0;9;79;95;1572423145409.7341;584787667805.226;1112372633419.1462;29618.797378315645;21595.451360860316;196.78338390948124;11381.826626766166;3463911.158360553;1258032.6346349346;61189.753941945615;784187.5542713713;4.395461856089423;0.3450237878267522
7232;2019-01-29 17:32:37.840;825;178;134;134;127;39;165;-145;49;-79;471;472;44;192;215;208;232;180;173;169;163;-143;570;351;361;148;356;266;565;278.0;80.0;799.0;504.0;111.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40542.62890625;19346.912109375;0.0;3835.18115234375;392.0;64145;;;Calculated values ==>;1548779557.84;355.66;290.96000000000004;286.56;286.56;285.86;277.06;273.4187578820637;289.66;258.66;278.06;265.26000000000005;320.26000000000005;320.36;277.56;292.36;294.66;293.96000000000004;296.36;291.16;290.06;289.46000000000004;;312.36;258.86;244.22491754036054;263.299902668528;273.4187578820637;290.46000000000004;5700000.0;3510000.0;3610000.0;1480000.0;3560000.0;2660000.0;5650000.0;0.04633333333333333;0.013333333333333334;0.13316666666666668;0.084;0.018500000000000003;0.06483333333333333;;19346.912109375;0.0;3835.18115234375;40542.62890625;515785.70639262657;247678.5962108036;233199.43370951447;233199.43370951447;231111.29938086116;430735.4089219946;454587.42908880144;455152.1393357169;459622.55894603266;502577.3615021083;502682.700683844;454525.8889938194;472165.4052990502;462238.51792549907;462069.13822976255;420691.43354310066;248415.30503028608;455152.65811648633;454303.793856829;;164757.40606591295;452970.2279693527;198536.1242648483;208427.19713980448;272.5818947469399;3824222.5620596954;1475746.8989785677;239193.08041031603;0.0;0;243;266;0;0;0;0;9;79;95;1572639604619.61;584876410085.1752;1112533928509.054;34172.69934027067;21372.46471117837;2297.0150468375277;15940.999353820422;3464442.408628963;1258390.467859118;61210.52208744845;784415.0964891053;3.182766009053516;0.21898576614070464
7233;2019-01-29 17:33:37.850;817;199;136;136;130;40;165;-134;26;-69;477;472;29;147;218;206;232;202;173;169;163;-137;573;363;361;149;368;254;567;-2.0;83.0;589.0;523.0;111.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40512.37109375;19590.1328125;0.0;3607.18359375;388.0;64146;;;Calculated values ==>;1548779617.85;354.86;293.06;286.76000000000005;286.76000000000005;286.16;277.16;274.69669130483857;289.66;259.76000000000005;275.76000000000005;266.26000000000005;320.86;320.36;276.06;287.86;294.96000000000004;293.76000000000005;296.36;293.36;290.06;289.46000000000004;;311.96000000000004;259.46000000000004;244.42749628697553;261.6868853414304;274.69669130483857;290.46000000000004;5730000.0;3629999.9999999995;3610000.0;1490000.0;3679999.9999999995;2540000.0;5670000.0;0.0;0.013833333333333333;0.09816666666666667;0.08716666666666667;0.018500000000000003;0.018500000000000003;;19590.1328125;0.0;3607.18359375;40512.37109375;514551.72121011297;410277.9169033056;233753.38340714254;233753.38340714254;231953.02212162229;429947.3805835815;454587.42908880144;454312.7651868588;460495.08459753555;504351.2129909939;503830.33746722003;454683.1238903817;468653.1776015518;460804.8696675609;459950.50744786946;419700.86885261146;411496.94470127276;455152.65811648633;454303.793856829;;163086.1669317865;453432.9032149745;200480.43297442995;233753.38340714254;273.4017152938018;3824898.13296931;1476071.4284320942;239255.11045314133;0.0;0;243;266;0;0;0;0;9;79;95;1572856240719.5757;584965524935.161;1112689954509.029;24917.873945520096;22049.023655967467;113.48761742685194;4080.1825933192;3464934.9121431736;1258752.3739030762;61230.61295756783;784581.9674791687;2.205451997820297;0.21179612723205402
7234;2019-01-29 17:34:37.860;821;196;133;132;127;44;165;-137;-3;-71;467;460;1;127;220;203;232;198;173;169;163;-138;560;362;361;149;367;248;555;-1.0;83.0;596.0;543.0;111.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40036.2890625;19231.41796875;0.0;3499.8037109375;380.0;64147;;;Calculated values ==>;1548779677.86;355.26;292.76000000000005;286.46000000000004;286.36;285.86;277.56;274.5913991737795;289.66;259.46000000000004;272.86;266.06;319.86;319.16;273.26000000000005;285.86;295.16;293.46000000000004;296.36;292.96000000000004;290.06;289.46000000000004;;311.16;259.36;244.42749628697553;260.85938512811435;274.5913991737795;290.46000000000004;5600000.0;3620000.0000000005;3610000.0;1490000.0;3670000.0000000005;2480000.0;5550000.0;0.0;0.013833333333333333;0.09933333333333333;0.0905;0.018500000000000003;0.018500000000000003;;19231.41796875;0.0;3499.8037109375;40036.2890625;516125.04033476335;414236.73580496106;233149.29953558047;232846.462327757;231346.4964314633;430014.67791919125;454587.42908880144;451747.29889695195;460289.91034374747;503881.1956745504;503154.61663676926;452245.36246893246;467207.6354639169;461230.37992798607;459698.9584401166;423826.36930126813;414950.327482342;455152.65811648633;454303.793856829;;159743.72323357346;453327.576107162;200222.20811634185;233149.29953558047;273.2956126129449;3825569.483676978;1476394.9952740404;239314.34521815335;0.0;0;243;266;0;0;0;0;9;79;95;1573072876819.5413;585054939835.1469;1112840579609.0051;24984.82568420727;22906.035803169223;122.78524516181119;4091.358144943098;3465350.8372826604;1259127.061836092;61232.58222624584;784650.0750013388;2.2922219320944883;0.22221754042351619
7235;2019-01-29 17:35:37.841;825;191;133;132;123;44;165;-147;-2;-109;454;445;-2;114;220;203;232;193;173;169;163;-148;557;360;361;148;365;243;551;-1.0;80.0;445.0;518.0;111.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39892.5546875;19142.681640625;0.0;3434.65380859375;375.0;64148;;;Calculated values ==>;1548779737.841;355.66;292.26000000000005;286.46000000000004;286.36;285.46000000000004;277.56;274.38016830617;289.66;258.46000000000004;272.96000000000004;262.26000000000005;318.56;317.66;272.96000000000004;284.56;295.16;293.46000000000004;296.36;292.46000000000004;290.06;289.46000000000004;;310.66;258.36;244.22491754036054;260.1585393101385;274.38016830617;290.46000000000004;5570000.0;3600000.0;3610000.0;1480000.0;3650000.0;2430000.0;5510000.0;0.0;0.013333333333333334;0.07416666666666667;0.08633333333333333;0.018500000000000003;0.018500000000000003;;19142.681640625;0.0;3434.65380859375;39892.5546875;516859.88156408526;414040.76927589084;233251.63598009013;232947.6685808663;230254.59199040785;430148.3826014536;454587.42908880144;452743.6886068993;456525.1947190391;503011.7062014863;502079.7634352517;452743.6886068993;466434.4178288244;461537.0928964145;460012.4503564219;424722.2040597257;414757.0629070427;455152.65811648633;454303.793856829;;157654.71494818805;452442.99035282084;200823.63259951252;233251.63598009013;273.52368794839157;3826235.346453611;1476714.6781734528;239372.11406506473;0.0;0;243;266;0;0;0;0;9;79;95;1573289408230.2092;585144011620.4216;1112987832964.4592;18684.070820547855;21723.137886035616;132.86854870244008;4089.46492071967;3465714.62951729;1259498.8538465516;61234.71199989266;784718.2269388131;1.9767408902785255;0.19785419173449362
7236;2019-01-29 17:36:37.861;830;188;133;132;123;41;165;-148;8;-131;437;428;2;110;219;203;232;190;173;169;163;-150;541;358;361;147;363;246;540;-1.0;78.0;420.0;499.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;29471.44140625;8170.7080078125;0.0;3501.56762695312;374.0;64149;;;Calculated values ==>;1548779797.861;356.16;291.96000000000004;286.46000000000004;286.36;285.46000000000004;277.26000000000005;274.1680685717883;289.66;258.36;273.96000000000004;260.06;316.86;315.96000000000004;273.36;284.16;295.06;293.46000000000004;296.36;292.16;290.06;289.46000000000004;;310.56;258.16;244.02132995426717;260.58029834229245;274.1680685717883;290.46000000000004;5410000.0;3579999.9999999995;3610000.0;1470000.0;3629999.9999999995;2460000.0;5400000.0;0.0;0.013000000000000001;0.07;0.08316666666666667;0.018500000000000003;0.018500000000000003;;8170.7080078125;0.0;3501.56762695312;29471.44140625;518772.28144952754;417254.48288722825;233539.14631439303;233231.94929259614;230512.18804168009;430280.9020939914;454587.42908880144;453456.34239977604;454397.2541175686;500957.50145249;500020.56014269975;452717.08615874825;465546.05449091434;461708.1977795224;460324.5471149659;429211.22506574664;417900.1009716111;455152.65811648633;454303.793856829;;157236.91470761524;452403.15370967827;201413.66327032036;233539.14631439303;273.7461019520581;3826813.572431975;1476942.365624311;239429.93517762434;0.0;0;243;266;0;0;0;0;9;79;95;1573506080430.1404;585232541120.3936;1113134581864.4126;17642.987539061898;20873.9592882066;147.04461322376198;4084.145979535066;3466017.455912019;1259853.947981494;61237.0453871112;784786.363067435;3.662365313984098;0.3656925348955547
7237;2019-01-29 17:37:37.842;832;177;133;132;123;39;165;-153;17;-142;428;423;11;157;217;204;232;179;173;169;163;-150;531;351;361;147;356;264;531;86.0;77.0;389.0;517.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31693.70703125;10372.9345703125;0.0;3833.36669921875;383.0;64150;;;Calculated values ==>;1548779857.842;356.36;290.86;286.46000000000004;286.36;285.46000000000004;277.06;273.4187578820637;289.66;257.86;274.86;258.96000000000004;315.96000000000004;315.46000000000004;274.26000000000005;288.86;294.86;293.56;296.36;291.06;290.06;289.46000000000004;;311.46000000000004;258.16;244.02132995426717;263.0348170998261;273.4187578820637;290.46000000000004;5310000.0;3510000.0;3610000.0;1470000.0;3560000.0;2640000.0;5310000.0;0.014333333333333333;0.012833333333333334;0.06483333333333334;0.08616666666666667;0.018500000000000003;0.03283333333333334;;10372.9345703125;0.0;3833.36669921875;31693.70703125;519820.7023985948;417006.1227300886;233781.32968056857;233471.3478777561;230728.64299883673;430735.4089219946;454587.42908880144;451450.12942785496;453244.8171823133;498230.6104935457;497700.4489419708;450679.92654098396;468413.0331993023;462504.01303383906;461538.98635599064;431807.76125029003;417651.91398508067;455152.65811648633;454303.793856829;;160997.13474923553;452403.15370967827;200218.1422362455;219129.37983177777;273.24655117989903;3827323.1205938035;1477096.8470443788;239491.04027421135;0.0;0;243;266;0;0;0;0;9;79;95;1573722611839.9475;585320713190.3151;1113287533414.2764;16288.207169589348;21729.94182196079;181.66670657018682;7721.55992715585;3466300.12632702;1260208.868063468;61239.78378067439;784884.712795957;3.2324652810063483;0.29644301691850855
7238;2019-01-29 17:38:37.862;827;177;134;133;124;39;165;-157;25;-150;435;433;20;177;215;205;232;179;173;169;163;-156;543;350;361;146;355;268;544;133.0;76.0;255.0;501.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32001.046875;10586.072265625;0.0;3918.44140625;395.0;64151;;;Calculated values ==>;1548779917.862;355.86;290.86;286.56;286.46000000000004;285.56;277.06;273.3108153835814;289.66;257.46000000000004;275.66;258.16;316.66;316.46000000000004;275.16;290.86;294.66;293.66;296.36;291.06;290.06;289.46000000000004;;312.66;257.56;243.81672145450628;263.56353331371673;273.3108153835814;290.46000000000004;5430000.0;3500000.0;3610000.0;1460000.0;3550000.0;2680000.0;5440000.0;0.022166666666666668;0.012666666666666666;0.042499999999999996;0.08349999999999999;0.018500000000000003;0.04066666666666667;;10586.072265625;0.0;3918.44140625;32001.046875;518248.9820771574;248277.03352909957;233740.58395355745;233433.5430886884;230715.00918646954;430799.1582183253;454587.42908880144;451768.9676974297;452574.08469617285;498572.92682325555;498360.39575049013;451125.2849947226;470173.99767101166;462389.91602610215;461824.31338027015;428674.10674406955;412511.102088295;455152.65811648633;454303.793856829;;166010.84420003442;451942.418987547;200036.83337023904;215369.2772831421;273.17091458162093;3827854.0871393923;1477271.563654086;239555.66020787;0.0;0;243;266;0;0;0;0;9;79;95;1573939284039.8787;585408642490.2871;1113447186614.2256;10698.615708905603;21034.11639904521;204.73139230647783;9716.670340663268;3466525.0914809997;1260565.354004247;61243.004838158726;785030.0798210045;2.8718049279852846;0.2544421271851854
7239;2019-01-29 17:39:37.862;819;183;135;134;127;40;165;-157;32;-149;443;440;28;184;215;206;232;186;173;169;163;-158;554;353;361;146;358;271;554;-1.0;79.0;394.0;514.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32286.8359375;10831.564453125;0.0;3973.26879882812;405.0;64152;;;Calculated values ==>;1548779977.862;355.06000000000006;291.46000000000004;286.66;286.56;285.86;277.16;273.6339639331285;289.66;257.46000000000004;276.36;258.26000000000005;317.46000000000004;317.16;275.96000000000004;291.56;294.66;293.76000000000005;296.36;291.76000000000005;290.06;289.46000000000004;;313.66;257.36;243.81672145450628;263.95629194202945;273.6339639331285;290.46000000000004;5540000.0;3529999.9999999995;3610000.0;1460000.0;3579999.9999999995;2710000.0;5540000.0;0.0;0.013166666666666667;0.06566666666666666;0.08566666666666665;0.018500000000000003;0.018500000000000003;;10831.564453125;0.0;3973.26879882812;32286.8359375;516378.1181463567;250084.03125215016;233783.9913159303;233478.8815645451;231370.359533236;430607.02586249536;454587.42908880144;452141.1342797312;452679.194619028;499124.3911532576;498805.14898231695;451625.69197557296;470574.7138829554;461934.76558694645;461498.67450629215;425599.563228236;410846.3285738816;455152.65811648633;454303.793856829;;170189.03402730724;451731.4749813033;200647.37305341128;233783.9913159303;273.4238445298707;3828389.819496163;1477450.0439600756;239621.424459579;0.0;0;243;266;0;0;0;0;9;79;95;1574155884039.8787;585496242490.2871;1113608886614.2256;16514.756987195007;21509.53806515608;194.25092294899957;4079.6163470066267;3466751.8695868007;1260919.8844581156;61246.32969078585;785145.0488767351;2.8570509105009037;0.2902545798452976
7240;2019-01-29 17:40:37.853;813;193;137;136;131;42;165;-147;39;-141;447;443;34;164;216;206;232;196;173;169;163;-152;587;360;361;146;365;253;582;-2.0;78.0;613.0;520.0;111.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40992.453125;20123.927734375;0.0;3653.36840820312;409.0;64153;;;Calculated values ==>;1548780037.853;354.46000000000004;292.46000000000004;286.86;286.76000000000005;286.26000000000005;277.36;274.38016830617;289.66;258.46000000000004;277.06;259.06;317.86;317.46000000000004;276.56;289.56;294.76000000000005;293.76000000000005;296.36;292.76000000000005;290.06;289.46000000000004;;314.06;257.96000000000004;243.81672145450628;261.54996906429363;274.38016830617;290.46000000000004;5870000.0;3600000.0;3610000.0;1460000.0;3650000.0;2530000.0;5820000.0;0.0;0.013000000000000001;0.10216666666666667;0.08666666666666667;0.018500000000000003;0.018500000000000003;;20123.927734375;0.0;3653.36840820312;40992.453125;512875.77762970084;252528.8460235;233678.95402450833;233379.66119887805;231896.4881467175;430148.3826014536;454587.42908880144;456076.197443198;453518.3892758453;501317.3298856203;500899.0634787138;455464.9164419806;470724.58012608544;460996.79165053053;460418.5278520168;414697.60831577086;253716.38133455595;455152.65811648633;454303.793856829;;171860.34048652687;452363.7220159647;202489.5157044476;233678.95402450833;274.1745702233268;3829000.388638599;1477707.9677003357;239684.9702362744;0.0;0;244;266;0;0;0;0;9;79;95;1574372451549.6514;585583829350.1952;1113766063034.0608;25908.105984309;21655.764546998147;2092.755950755794;4081.559536897933;3467105.340415947;1261279.5413562113;61265.38522262147;785213.0484742265;2.260062948147062;0.20772297908747028
7241;2019-01-29 17:41:37.843;807;203;133;132;129;46;165;-131;44;-109;436;427;36;130;220;201;232;205;173;169;163;-135;564;366;361;147;371;247;558;-2.0;80.0;805.0;548.0;111.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40124.62109375;19330.931640625;0.0;3536.0927734375;394.0;64154;;;Calculated values ==>;1548780097.843;353.86;293.46000000000004;286.46000000000004;286.36;286.06;277.76000000000005;275.0112864084945;289.66;260.06;277.56;262.26000000000005;316.76000000000005;315.86;276.76000000000005;286.16;295.16;293.26000000000005;296.36;293.66;290.06;289.46000000000004;;312.56;259.66;244.02132995426717;260.72004837742526;275.0112864084945;290.46000000000004;5640000.0;3660000.0;3610000.0;1470000.0;3710000.0;2470000.0;5580000.0;0.0;0.013333333333333334;0.13416666666666668;0.09133333333333334;0.018500000000000003;0.018500000000000003;;19330.931640625;0.0;3536.0927734375;40124.62109375;514076.639924435;415537.9873604725;233073.29624275456;232771.29198370528;231870.94239972098;429743.705733735;454587.42908880144;457658.0576764345;456686.3213711655;500755.58392064273;499817.61881516053;456696.53541972896;467690.7908808912;460612.97347564064;458792.58754311653;422601.2185073633;416225.1394201484;455152.65811648633;454303.793856829;;165593.03060630985;453978.8207622533;203485.3921541286;233073.29624275456;274.58856040425474;3829676.251594593;1478036.703396764;239744.87242743486;0.0;0;244;266;0;0;0;0;9;79;95;1574589015449.6858;585671714700.2091;1113916038034.0847;34101.49929090938;22878.39981287539;85.01438782953193;4092.764205860378;3467605.337113313;1261650.5975395965;61283.53028409821;785281.1564855329;2.6744921678513025;0.2459513575839354
7242;2019-01-29 17:42:37.833;812;194;131;130;123;47;165;-132;47;-98;421;412;36;123;220;200;232;196;173;169;163;-134;558;361;361;147;366;246;552;-1.0;80.0;749.0;520.0;111.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39766.91015625;19103.77734375;0.0;3528.228515625;383.0;64155;;;Calculated values ==>;1548780157.833;354.36;292.56;286.26000000000005;286.16;285.46000000000004;277.86;274.4858918419099;289.66;259.96000000000004;277.86;263.36;315.26000000000005;314.36;276.76000000000005;285.46000000000004;295.16;293.16;296.36;292.76000000000005;290.06;289.46000000000004;;311.46000000000004;259.76000000000005;244.02132995426717;260.58029834229245;274.4858918419099;290.46000000000004;5580000.0;3610000.0;3610000.0;1470000.0;3660000.0;2460000.0;5520000.0;0.0;0.013333333333333334;0.12483333333333334;0.08666666666666667;0.018500000000000003;0.018500000000000003;;19103.77734375;0.0;3528.228515625;39766.91015625;515192.6348136398;414715.9607757526;232619.5604419751;232317.82666911863;230231.5404395455;430081.6785162784;454587.42908880144;458177.1606246523;457823.4752846082;499290.87642947043;498351.44951152126;456859.5647784591;467033.99837471556;461383.9005954645;459447.67380351556;424425.69873817154;415417.76904301543;455152.65811648633;454303.793856829;;160997.13474923553;454083.49624588655;201748.02531617536;232619.5604419751;273.89020044075824;3830341.9033946553;1478356.939256811;239803.7319599624;0.0;0;244;266;0;0;0;0;9;79;95;1574805579349.7202;585759900000.2231;1114063913384.1082;32010.903724341537;21869.074147241638;120.10572926874816;4101.158318174797;3468156.1819824125;1262023.4310067208;61285.239333518584;785349.427792796;2.567215751005078;0.2356798459856955
7243;2019-01-29 17:43:37.864;818;190;132;131;123;44;165;-131;49;-89;411;404;37;122;219;201;232;191;173;169;163;-133;556;359;361;146;364;246;550;-1.0;79.0;726.0;551.0;111.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39886.8671875;19085.40625;0.0;3528.068359375;378.0;64156;;;Calculated values ==>;1548780217.864;354.96000000000004;292.16;286.36;286.26000000000005;285.46000000000004;277.56;274.27422755570615;289.66;260.06;278.06;264.26000000000005;314.26000000000005;313.56;276.86;285.36;295.06;293.26000000000005;296.36;292.26000000000005;290.06;289.46000000000004;;310.96000000000004;259.86;243.81672145450628;260.58029834229245;274.27422755570615;290.46000000000004;5560000.0;3590000.0;3610000.0;1460000.0;3640000.0;2460000.0;5500000.0;0.0;0.013166666666666667;0.121;0.09183333333333334;0.018500000000000003;0.018500000000000003;;19085.40625;0.0;3528.068359375;39886.8671875;516090.84922735876;414083.7466353395;232973.14753796702;232669.8860504643;230277.70356738323;430214.79039162316;454587.42908880144;458415.6313405877;458906.66249340534;498246.97922502924;497515.1752275154;456979.7750991051;466919.89217084553;461555.367892846;459897.8941259199;425016.6573782275;414443.2327276156;455152.65811648633;454303.793856829;;158908.11840480618;454354.6674459912;200793.98619381225;232973.14753796702;273.5076706041874;3831006.0278278026;1478675.3468798057;239862.56481533355;0.0;0;244;266;0;0;0;0;9;79;95;1575022291260.216;585847845415.4243;1114211589644.446;31172.21906275983;23285.322561658435;139.2167578997231;4094.616956898947;3468682.980045289;1262399.9120615865;61287.40147077731;785417.7612076104;2.5954160673249618;0.24334427987015578
7244;2019-01-29 17:44:40.864;822;188;133;132;124;41;165;-131;49;-77;405;400;37;122;218;202;232;189;173;169;163;-133;556;357;361;146;362;245;550;-3.0;79.0;723.0;566.0;111.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39739.92578125;19067.146484375;0.0;3528.92016601562;374.0;64157;;;Calculated values ==>;1548780280.864;355.36;291.96000000000004;286.46000000000004;286.36;285.56;277.26000000000005;274.0616903277293;289.66;260.06;278.06;265.46000000000004;313.66;313.16;276.86;285.36;294.96000000000004;293.36;296.36;292.06;290.06;289.46000000000004;;310.56;259.86;243.81672145450628;260.44013211722256;274.0616903277293;290.46000000000004;5560000.0;3570000.0000000005;3610000.0;1460000.0;3620000.0000000005;2450000.0;5500000.0;0.0;0.013166666666666667;0.12050000000000001;0.09433333333333334;0.018500000000000003;0.018500000000000003;;19067.146484375;0.0;3528.92016601562;39739.92578125;516577.5706841476;413351.9237643686;233277.4010639255;232973.14753796702;230573.56230372956;430346.717906069;454587.42908880144;458574.65660136164;460135.4705014041;497720.6284349067;497197.9597024664;457142.1171629861;467061.6379534355;461726.5624587006;460345.3573976857;425016.6573782275;413720.03103230504;455152.65811648633;454303.793856829;;157236.91470761524;454354.6674459912;199696.1318521182;233277.4010639255;273.0665742535218;3831702.762266279;1479009.1817162314;239924.31346493072;0.0;0;244;266;0;0;0;0;9;79;95;1575249721260.216;585939825415.4243;1114366254644.446;31194.862232283835;24022.788524355354;148.73891355464588;4088.9882666687154;3469228.6920066206;1262813.858033589;61289.92108290253;785489.3677533165;2.631226879295594;0.24871610872788344
