;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7245;2019-01-29 17:45:37.874;825;188;134;133;125;39;165;-132;49;-61;404;399;39;123;218;203;232;190;173;169;163;-133;557;356;361;146;361;244;551;1.0;81.0;643.0;568.0;111.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39740.26171875;19092.96875;0.0;3502.3955078125;369.0;64158;;;Calculated values ==>;1548780337.874;355.66;291.96000000000004;286.56;286.46000000000004;285.66;277.06;273.955091788801;289.66;259.96000000000004;278.06;267.06;313.56;313.06;277.06;285.46000000000004;294.96000000000004;293.46000000000004;296.36;292.16;290.06;289.46000000000004;;310.06;259.86;243.81672145450628;260.2995467637923;273.955091788801;290.46000000000004;5570000.0;3560000.0;3610000.0;1460000.0;3610000.0;2440000.0;5510000.0;0.00016666666666666666;0.013500000000000002;0.10716666666666666;0.09466666666666666;0.018500000000000003;0.018666666666666668;;19092.96875;0.0;3502.3955078125;39740.26171875;516859.88156408526;412934.04071806197;233556.60644053924;233251.63598009013;230846.69031404497;430412.23801567365;454587.42908880144;458733.3067217822;461766.3434571651;497716.9904477296;497194.7405140412;457543.0965616577;467316.8085163097;461879.0317285414;460635.26612677675;424722.2040597257;413676.3280692049;455152.65811648633;454303.793856829;;155147.91922209063;454354.6674459912;198498.8000872647;233243.59031238503;272.58765984714313;3832332.090806365;1479311.3356286131;239979.98781305543;0.0;0;244;266;0;0;0;0;9;79;95;1575455527360.1816;586023060015.4104;1114505644094.4226;27888.464627665788;24221.02210995944;149.119325872031;4126.4571328296215;3469696.5170710264;1263195.8552063394;61292.2795409896;785554.4181063925;2.4954261658707875;0.2407758197351664
7246;2019-01-29 17:46:37.875;827;179;133;132;124;38;165;-137;50;-60;410;410;40;161;217;204;232;181;173;169;163;-136;529;352;361;145;357;270;529;146.0;82.0;500.0;573.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31788.798828125;10263.3466796875;0.0;3965.99682617188;378.0;64159;;;Calculated values ==>;1548780397.875;355.86;291.06;286.46000000000004;286.36;285.56;276.96000000000004;273.5264737036516;289.66;259.46000000000004;278.16;267.16;314.16;314.16;277.16;289.26000000000005;294.86;293.56;296.36;291.26000000000005;290.06;289.46000000000004;;310.96000000000004;259.56;243.61107973660833;263.82572766246335;273.5264737036516;290.46000000000004;5290000.0;3520000.0000000005;3610000.0;1450000.0;3570000.0000000005;2700000.0;5290000.0;0.024333333333333332;0.013666666666666666;0.08333333333333333;0.0955;0.018500000000000003;0.042833333333333334;;10263.3466796875;0.0;3965.99682617188;31788.798828125;519386.4835190133;418375.9553776801;233836.0341982868;233525.4149740876;231078.7672507636;430671.36484660726;454587.42908880144;454605.4929423079;462017.79978842626;495704.7136350008;495704.7136350008;453338.36804366286;468040.105966988;462352.8576263787;461385.765245253;432310.4919214931;418996.14763645484;455152.65811648633;454303.793856829;;158908.11840480618;454208.2598885837;197249.54043125457;213051.4891010623;272.07294528487927;3832928.176244794;1479555.9756674976;240042.22545304016;0.0;0;244;266;0;0;0;0;9;79;95;1575672130969.92;586110361470.3049;1114659846664.2363;21446.32937592111;24539.55770817493;181.96270522885595;10333.640387038675;3470107.647205948;1263602.2001433023;61295.03860389572;785674.9209272594;3.9707728015067807;0.3445081440839375
7247;2019-01-29 17:47:37.855;820;177;134;133;126;38;165;-141;48;-64;432;435;44;185;215;205;232;179;173;169;163;-141;548;350;361;145;355;279;544;146.0;79.0;409.0;575.0;111.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;44440.25390625;23119.21875;0.0;4044.35864257812;390.0;64160;;;Calculated values ==>;1548780457.855;355.16;290.86;286.56;286.46000000000004;285.76000000000005;276.96000000000004;273.3108153835814;289.66;259.06;277.96000000000004;266.76000000000005;316.36;316.66;277.56;291.66;294.66;293.66;296.36;291.06;290.06;289.46000000000004;;312.16;259.06;243.61107973660833;264.9883086891361;273.3108153835814;290.46000000000004;5480000.0;3500000.0;3610000.0;1450000.0;3550000.0;2790000.0;5440000.0;0.024333333333333332;0.013166666666666667;0.06816666666666667;0.09583333333333334;0.018500000000000003;0.042833333333333334;;23119.21875;0.0;4044.35864257812;44440.25390625;516994.63459951757;248277.03352909957;233740.58395355745;233433.5430886884;231312.44497666456;430799.1582183253;454587.42908880144;452809.3800945537;461611.792870059;497145.4611613906;497467.7283999729;452290.7400483067;469599.2315972338;462389.91602610215;461824.31338027015;427302.86375262105;412511.102088295;455152.65811648633;454303.793856829;;163921.7849024954;453686.51990508713;196360.03981653432;212504.94409361435;271.7082235614274;3833563.206603747;1479834.070983485;240108.95616431354;0.0;0;244;267;0;0;0;0;9;79;95;1575888658769.9888;586197332470.3326;1114824491764.2886;17481.29669561832;24660.454341819644;194.75819524695993;10357.050731524361;3470431.935957686;1264012.063577149;61298.17689828707;785847.2858791602;1.939860836540871;0.17189402969656156
7248;2019-01-29 17:48:37.896;808;197;136;136;130;40;165;-132;9;-57;448;446;15;142;216;203;232;200;173;169;163;-136;578;362;361;145;366;256;571;0.0;81.0;750.0;593.0;111.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40828.0078125;19771.375;0.0;3723.70556640625;390.0;64161;;;Calculated values ==>;1548780517.896;353.96000000000004;292.86;286.76000000000005;286.76000000000005;286.16;277.16;274.5913991737795;289.66;259.96000000000004;274.06;267.46000000000004;317.96000000000004;317.76000000000005;274.66;287.36;294.76000000000005;293.46000000000004;296.36;293.16;290.06;289.46000000000004;;312.16;259.56;243.61107973660833;261.9595390733887;274.5913991737795;290.46000000000004;5780000.0;3620000.0000000005;3610000.0;1450000.0;3660000.0;2560000.0;5710000.0;0.0;0.013500000000000002;0.125;0.09883333333333333;0.018500000000000003;0.018500000000000003;;19771.375;0.0;3723.70556640625;40828.0078125;513016.7514702063;254764.42523976436;233652.21864448354;233652.21864448354;231858.18433693817;430014.67791919125;454587.42908880144;451845.4343742367;462321.9815538301;501129.5510058688;500919.90967362205;452600.1476579735;467800.4973416699;460842.422834568;459698.9584401166;417990.95171857666;408838.15953564516;455152.65811648633;454303.793856829;;163921.7849024954;454208.2598885837;199958.78557452638;233652.21864448354;273.1916141151585;3834274.2610054724;1480191.7368355128;240173.73426741245;0.0;0;244;267;0;0;0;0;9;79;95;1576105406779.5894;586284391920.1722;1114985101438.9927;31485.831099963787;25128.323044705994;123.56269446957529;4082.0541414283916;3470840.274195819;1264427.2535740319;61300.831385023776;785967.6939755601;2.5886172557981824;0.24734407024920899
7249;2019-01-29 17:49:37.856;807;198;133;132;127;44;165;-133;-4;-55;447;442;-1;116;219;200;232;199;173;169;163;-134;562;363;361;145;368;251;556;0.0;82.0;645.0;588.0;111.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40164.1875;19287.134765625;0.0;3644.380859375;380.0;64162;;;Calculated values ==>;1548780577.856;353.86;292.96000000000004;286.46000000000004;286.36;285.86;277.56;274.69669130483857;289.66;259.86;272.76000000000005;267.66;317.86;317.36;273.06;284.76000000000005;295.06;293.16;296.36;293.06;290.06;289.46000000000004;;311.16;259.76000000000005;243.61107973660833;261.27494424493943;274.69669130483857;290.46000000000004;5620000.0;3629999.9999999995;3610000.0;1450000.0;3679999.9999999995;2510000.0;5560000.0;0.0;0.013666666666666666;0.1075;0.098;0.018500000000000003;0.018500000000000003;;19287.134765625;0.0;3644.380859375;40164.1875;514245.0271232834;414556.36598067306;233123.89441607488;232821.33623767327;231322.69671989238;429947.3805835815;454587.42908880144;451091.3745968794;462524.6174765461;501511.95189206226;500990.0353991239;451468.5420280439;465514.83840508177;460940.765792692;459131.61449609476;423218.3299603381;414911.80031545786;455152.65811648633;454303.793856829;;159743.72323357346;454416.64855507924;199935.37055506784;233123.89441607488;273.1866131191372;3834948.7460101983;1480517.007425379;240235.09405385287;0.0;0;244;267;0;0;0;0;9;79;95;1576321862379.727;586371333920.2275;1115137100039.0894;26999.27043449474;24939.165244001117;113.52257181336287;4091.828139653952;3471327.3251250186;1264844.204490657;61302.80577843702;786035.764250822;2.4483242759913817;0.23971510588360775
7250;2019-01-29 17:50:37.866;812;192;132;131;123;44;165;-139;11;-78;441;435;6;108;219;199;232;194;173;169;163;-141;557;360;361;144;365;247;552;-3.0;79.0;506.0;606.0;111.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40021.8515625;19209.4765625;0.0;3573.3857421875;374.0;64163;;;Calculated values ==>;1548780637.866;354.36;292.36;286.36;286.26000000000005;285.46000000000004;277.56;274.38016830617;289.66;259.26000000000005;274.26000000000005;265.36;317.26000000000005;316.66;273.76000000000005;283.96000000000004;295.06;293.06;296.36;292.56;290.06;289.46000000000004;;310.56;259.06;243.40439225979637;260.72004837742526;274.38016830617;290.46000000000004;5570000.0;3600000.0;3610000.0;1440000.0;3650000.0;2470000.0;5520000.0;0.0;0.013166666666666667;0.08433333333333333;0.10099999999999999;0.018500000000000003;0.018500000000000003;;19209.4765625;0.0;3573.3857421875;40021.8515625;515276.12462958356;413998.2807911148;232922.26096884615;232619.5604419751;230231.5404395455;430148.3826014536;454587.42908880144;453654.0122306021;460339.92326997116;501276.08757407026;500651.43328599154;453038.1541300931;465171.2308845454;461402.2117313213;459469.1335377376;424722.2040597257;414715.9607757526;455152.65811648633;454303.793856829;;157236.91470761524;453854.2083413299;199484.97874090308;232922.26096884615;272.9957318046914;3835617.0743717784;1480837.8659872448;240295.25213353217;0.0;0;244;267;0;0;0;0;9;79;95;1576538498479.6926;586458048370.2137;1115286524939.0657;21434.921824297948;25691.292189643103;131.7488699056455;4095.5583584276833;3471731.0106634893;1265266.1952892833;61304.85004777247;786104.0038429986;2.2540416807816355;0.2309741060202961
7251;2019-01-29 17:51:37.867;817;189;133;132;123;42;165;-142;26;-93;433;426;17;108;218;200;232;191;173;169;163;-144;553;359;361;143;364;242;548;0.0;80.0;855.0;601.0;111.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39777.7265625;19075.677734375;0.0;3509.853515625;370.0;64164;;;Calculated values ==>;1548780697.867;354.86;292.06;286.46000000000004;286.36;285.46000000000004;277.36;274.27422755570615;289.66;258.96000000000004;275.76000000000005;263.86;316.46000000000004;315.76000000000005;274.86;283.96000000000004;294.96000000000004;293.16;296.36;292.26000000000005;290.06;289.46000000000004;;310.16;258.76000000000005;243.1966462407574;260.01710675043796;274.27422755570615;290.46000000000004;5530000.0;3590000.0;3610000.0;1430000.0;3640000.0;2420000.0;5480000.0;0.0;0.013333333333333334;0.14250000000000002;0.10016666666666667;0.018500000000000003;0.018500000000000003;;19075.677734375;0.0;3509.853515625;39777.7265625;516217.8140430694;414529.21004869137;233329.15122289144;233024.3210620819;230324.10800259875;430214.79039162316;454587.42908880144;456312.1538428898;458965.0568709534;500933.03033236036;500206.6521508967;455228.71268268384;465893.452525851;461420.64936624526;459762.3043333631;425888.0904073275;415233.3291099176;455152.65811648633;454303.793856829;;155565.71764046347;453709.40353938506;200588.6802993772;233329.15122289144;273.42699183443966;3836282.0819412675;1481156.9142579837;240354.28011129374;0.0;0;244;267;0;0;0;0;9;79;95;1576755102090.2917;586544149805.4519;1115433227384.4714;36440.59497995055;25354.25911120745;142.0634839654652;4088.0308887278456;3472213.314676458;1265691.5819742933;61307.13185542386;786172.2015568565;2.923329441889985;0.27277565214042837
7252;2019-01-29 17:52:37.867;822;186;133;132;123;39;165;-142;36;-87;424;418;24;124;218;201;232;188;173;169;163;-142;531;355;361;142;360;255;531;0.0;76.0;378.0;619.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31770.77734375;10503.1708984375;0.0;3759.30859375;368.0;64165;;;Calculated values ==>;1548780757.867;355.36;291.76000000000005;286.46000000000004;286.36;285.46000000000004;277.06;273.8482719121499;289.66;258.96000000000004;276.76000000000005;264.46000000000004;315.56;314.96000000000004;275.56;285.56;294.96000000000004;293.26000000000005;296.36;291.96000000000004;290.06;289.46000000000004;;309.96000000000004;258.96000000000004;242.98782864720522;261.82340779136865;273.8482719121499;290.46000000000004;5310000.0;3550000.0;3610000.0;1420000.0;3600000.0;2550000.0;5310000.0;0.0;0.012666666666666666;0.063;0.10316666666666667;0.018500000000000003;0.018500000000000003;;10503.1708984375;0.0;3759.30859375;31770.77734375;518627.44217788737;419823.13641182106;233781.32968056857;233471.3478777561;230728.64299883673;430477.46260093397;454587.42908880144;455377.41119875095;459731.4119511117;498708.93309515907;498077.7190170373;453895.2343805052;465863.90955092723;462031.17872931756;460521.7338606115;431807.76125029003;420420.54952011275;455152.65811648633;454303.793856829;;154730.12109240866;454084.5479759297;198203.8215797299;233781.32968056857;272.4661257435249;3836878.3194738193;1481403.404663257;240414.8564622052;0.0;0;244;267;0;0;0;0;9;79;95;1576971702090.2917;586629649805.4519;1115582327384.4714;16201.936145998327;26398.36160654128;144.23801524891223;4079.6655872608185;3472652.002435841;1266122.853813608;61309.51770125065;786240.2656941564;3.283033737625918;0.3535091161910438
7253;2019-01-29 17:53:37.847;823;176;133;132;123;38;165;-159;42;-118;430;428;32;167;215;202;232;177;173;169;163;-156;534;350;361;142;355;267;534;243.0;108.0;345.0;595.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31869.408203125;10435.546875;0.0;3961.82666015625;381.0;64166;;;Calculated values ==>;1548780817.847;355.46000000000004;290.76000000000005;286.46000000000004;286.36;285.46000000000004;276.96000000000004;273.3108153835814;289.66;257.26000000000005;277.36;261.36;316.16;315.96000000000004;276.36;289.86;294.66;293.36;296.36;290.86;290.06;289.46000000000004;;311.26000000000005;257.56;242.98782864720522;263.43189868330234;273.3108153835814;290.46000000000004;5340000.0;3500000.0;3610000.0;1420000.0;3550000.0;2670000.0;5340000.0;0.0405;0.018000000000000002;0.0575;0.09916666666666667;0.018500000000000003;0.059000000000000004;;10435.546875;0.0;3961.82666015625;31869.408203125;518502.6437009771;415526.70149957214;233699.88411900183;233390.84554749797;230655.90503830527;430799.1582183253;454587.42908880144;454104.83955248306;456562.64333747205;498141.85606818553;497929.31963561225;452838.48027354735;469155.0100935588;462389.91602610215;461426.65108166065;431043.6693816377;415866.65829745785;455152.65811648633;454303.793856829;;160161.5264782812;452627.8510330415;198413.77390843665;209478.0627032749;272.52916233631197;3837408.4775731447;1481577.835814293;240479.1778081546;0.0;0;244;267;0;0;0;0;9;79;95;1577188229889.5;586714821405.1404;1115738875183.899;14702.23627453267;25209.56264818998;273.1861995152375;14444.718138059694;3472909.4513601474;1266552.7764921468;61312.995076849256;786394.5841013483;3.7944214704786225;0.3098711393056808
7254;2019-01-29 17:54:37.848;818;178;134;133;125;39;165;-149;47;-110;444;444;41;184;214;204;232;180;173;169;163;-152;548;350;361;142;355;274;548;227.0;78.0;834.0;524.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32284.390625;10692.5634765625;0.0;4083.31884765625;392.0;64167;;;Calculated values ==>;1548780877.848;354.96000000000004;290.96000000000004;286.56;286.46000000000004;285.66;277.06;273.3108153835814;289.66;258.26000000000005;277.86;262.16;317.56;317.56;277.26000000000005;291.56;294.56;293.56;296.36;291.16;290.06;289.46000000000004;;312.36;257.96000000000004;242.98782864720522;264.3458800820626;273.3108153835814;290.46000000000004;5480000.0;3500000.0;3610000.0;1420000.0;3550000.0;2740000.0;5480000.0;0.03783333333333334;0.013000000000000001;0.13899999999999998;0.08733333333333333;0.018500000000000003;0.05633333333333334;;10692.5634765625;0.0;4083.31884765625;32284.390625;516752.5692139332;248463.74891948173;233634.999816814;233329.15122289144;230917.70107062737;430799.1582183253;454587.42908880144;453543.8649539656;457383.68455926515;498932.4061659112;498932.4061659112;452774.8315648947;470166.75571522966;462257.26908921276;461691.87941572437;427302.86375262105;249227.62101289647;455152.65811648633;454303.793856829;;164757.40606591295;453044.93292723235;198958.422905835;210346.29283813876;272.7452183486755;3837943.1014751075;1481753.9063355026;240546.22180495312;0.0;0;244;267;0;0;0;0;9;79;95;1577404833500.099;586800022825.376;1115901177889.348;35387.37644469015;22190.221875202034;2314.97815561642;13742.939224052885;3473326.8717575194;1266947.7812809043;61334.56347266894;786629.4851616346;4.9834936475412706;0.36177851613633666
7255;2019-01-29 17:55:37.868;809;193;136;136;130;41;165;-132;48;-80;457;455;44;159;215;203;232;196;173;169;163;-139;587;359;361;142;364;256;581;-1.0;79.0;1131.0;569.0;111.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40944.83203125;19992.126953125;0.0;3776.29467773438;396.0;64168;;;Calculated values ==>;1548780937.868;354.06000000000006;292.46000000000004;286.76000000000005;286.76000000000005;286.16;277.26000000000005;274.27422755570615;289.66;259.96000000000004;277.96000000000004;265.16;318.86;318.66;277.56;289.06;294.66;293.46000000000004;296.36;292.76000000000005;290.06;289.46000000000004;;312.76000000000005;259.26000000000005;242.98782864720522;261.9595390733887;274.27422755570615;290.46000000000004;5870000.0;3590000.0;3610000.0;1420000.0;3640000.0;2560000.0;5810000.0;0.0;0.013166666666666667;0.1885;0.09483333333333334;0.018500000000000003;0.018500000000000003;;19992.126953125;0.0;3776.29467773438;40944.83203125;512376.3792210948;252581.63990204173;233404.10532144303;233404.10532144303;231625.37498834988;430214.79039162316;454587.42908880144;456682.15549395315;460442.3911758126;502072.0713329167;501862.7434368084;456193.1846104779;469747.9660164842;461015.7208579768;460168.6720338029;414697.60831577086;253772.22685945037;455152.65811648633;454303.793856829;;166428.6587063909;454395.59433346;200734.18268692592;233404.10532144303;273.4841803280946;3838553.5484115565;1482009.6973242532;240611.74041657036;0.0;0;245;267;0;0;0;0;9;79;95;1577621505700.0303;586885251225.3489;1116060230889.2974;48246.19287412463;24055.557204479646;2118.8508558415533;4086.644237904641;3474024.0504837586;1267333.29123361;61371.52436394437;786778.1145503911;3.3030062488634813;0.28316942090256175
7256;2019-01-29 17:56:37.868;809;202;132;131;128;45;165;-120;49;-48;456;451;43;135;219;199;232;204;173;169;163;-122;563;365;361;143;370;254;558;-1.0;79.0;1203.0;530.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40191.3984375;19162.8359375;0.0;3710.4150390625;387.0;64169;;;Calculated values ==>;1548780997.868;354.06000000000006;293.36;286.36;286.26000000000005;285.96000000000004;277.66;274.9066339382667;289.66;261.16;278.06;268.36;318.76000000000005;318.26000000000005;277.46000000000004;286.66;295.06;293.06;296.36;293.56;290.06;289.46000000000004;;311.86;260.96000000000004;243.1966462407574;261.6868853414304;274.9066339382667;290.46000000000004;5630000.0;3650000.0;3610000.0;1430000.0;3700000.0;2540000.0;5580000.0;0.0;0.013166666666666667;0.20049999999999998;0.08833333333333333;0.018500000000000003;0.018500000000000003;;19162.8359375;0.0;3710.4150390625;40191.3984375;514406.43640568183;415188.9828978095;232771.29198370528;232470.24132427512;231572.66581719168;429811.8947417682;454587.42908880144;457129.607875444;463526.86994890054;502160.84600496036;501638.26183709863;456399.65931981895;467276.8468306185;460631.4671354435;458676.5019544617;422910.9318479032;415883.3332611013;455152.65811648633;454303.793856829;;162668.35908569003;455989.0127896765;202016.9593685658;232771.29198370528;274.0132038414286;3839229.683665463;1482335.988681675;240674.12966421034;0.0;0;245;267;0;0;0;0;9;79;95;1577838105700.0303;586970751225.3489;1116213230889.2974;51150.086025629076;22434.198052198113;92.53004805955842;4098.351284652789;3474852.352807923;1267720.705860749;61389.952538143545;786846.3228464124;3.4002672156325002;0.29007596715271566
7257;2019-01-29 17:57:37.879;815;194;131;130;123;47;165;-132;49;-62;452;447;41;130;219;198;232;196;173;169;163;-131;559;361;361;143;366;253;553;-2.0;78.0;915.0;562.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39985.0390625;19073.958984375;0.0;3700.73510742188;378.0;64170;;;Calculated values ==>;1548781057.879;354.66;292.56;286.26000000000005;286.16;285.46000000000004;277.86;274.4858918419099;289.66;259.96000000000004;278.06;266.96000000000004;318.36;317.86;277.26000000000005;286.16;295.06;292.96000000000004;296.36;292.76000000000005;290.06;289.46000000000004;;310.96000000000004;260.06;243.1966462407574;261.54996906429363;274.4858918419099;290.46000000000004;5590000.0;3610000.0;3610000.0;1430000.0;3660000.0;2530000.0;5530000.0;0.0;0.013000000000000001;0.1525;0.09366666666666666;0.018500000000000003;0.018500000000000003;;19073.958984375;0.0;3700.73510742188;39985.0390625;515475.71056661406;414317.87443422026;232594.5021737096;232293.04205302676;230208.5486171172;430081.6785162784;454587.42908880144;457291.72980010055;462114.3099690225;501839.7776715812;501317.3298856203;456320.04435671825;466843.0904527274;461248.72732428863;459174.84848194243;424127.1010466766;415028.81927888904;455152.65811648633;454303.793856829;;158908.11840480618;455058.86770686804;200595.95909205003;232594.5021737096;273.4385435530847;3839897.9431354958;1482654.6870562471;240735.90057127047;0.0;0;245;267;0;0;0;0;9;79;95;1578054745409.7341;587056566955.2316;1116365358774.0894;39146.105032977706;23834.692440254617;118.27766298123788;4101.62189613771;3475604.9590182304;1268106.3506362417;61391.70959113382;786914.6684838957;2.9506739700427413;0.26756452515826185
7258;2019-01-29 17:58:37.879;817;190;131;130;122;44;165;-131;42;-73;449;443;35;128;218;199;232;192;173;169;163;-133;557;359;361;143;364;254;551;-1.0;82.0;1243.0;507.0;111.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40003.5234375;18991.818359375;0.0;3713.56201171875;371.0;64171;;;Calculated values ==>;1548781117.879;354.86;292.16;286.26000000000005;286.16;285.36;277.56;274.27422755570615;289.66;260.06;277.36;265.86;318.06;317.46000000000004;276.66;285.96000000000004;294.96000000000004;293.06;296.36;292.36;290.06;289.46000000000004;;310.26000000000005;259.86;243.1966462407574;261.6868853414304;274.27422755570615;290.46000000000004;5570000.0;3590000.0;3610000.0;1430000.0;3640000.0;2540000.0;5510000.0;0.0;0.013666666666666666;0.20716666666666667;0.0845;0.018500000000000003;0.018500000000000003;;18991.818359375;0.0;3713.56201171875;40003.5234375;515886.0634054803;413676.3280692049;232644.68827507718;232342.67949808593;229959.83920546612;430214.79039162316;454587.42908880144;456277.67593644746;461000.34400372603;501429.10909774835;500801.2360177328;455421.12380956183;466470.0584006672;461420.64936624526;459626.5796145048;424722.2040597257;414400.9631372732;455152.65811648633;454303.793856829;;155983.51637300098;454851.7211202562;200976.73727264354;232644.68827507718;273.579399317349;3840564.5144896624;1482971.901867445;240797.68638059663;0.0;0;245;267;0;0;0;0;9;79;95;1578271345409.7341;587142366955.2316;1116517458774.0894;52889.844459851374;21452.43613512327;141.05695927351715;4100.693453262409;3476371.925264004;1268483.7433743698;61393.87071298594;786983.0211118074;3.461031250000815;0.2903323881865519
7259;2019-01-29 17:59:40.860;817;188;132;131;123;41;165;-118;34;-47;447;442;29;125;217;200;232;190;173;169;163;-120;557;357;361;143;362;255;551;-2.0;85.0;1332.0;481.0;111.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39958.29296875;19021.0234375;0.0;3737.22607421875;363.0;64172;;;Calculated values ==>;1548781180.86;354.86;291.96000000000004;286.36;286.26000000000005;285.46000000000004;277.26000000000005;274.0616903277293;289.66;261.36;276.56;268.46000000000004;317.86;317.36;276.06;285.66;294.86;293.16;296.36;292.16;290.06;289.46000000000004;;309.46000000000004;261.16;243.1966462407574;261.82340779136865;274.0616903277293;290.46000000000004;5570000.0;3570000.0000000005;3610000.0;1430000.0;3620000.0000000005;2550000.0;5510000.0;0.0;0.014166666666666666;0.222;0.08016666666666666;0.018500000000000003;0.018500000000000003;;19021.0234375;0.0;3737.22607421875;39958.29296875;515886.0634054803;412934.04071806197;232947.6685808663;232644.68827507718;230254.59199040785;430346.717906069;454587.42908880144;455131.39440316864;463627.5522679789;501122.35739603493;500598.5159665525;454514.59662898886;465979.8119401535;461592.2958648185;460075.5242048206;424722.2040597257;413676.3280692049;455152.65811648633;454303.793856829;;152641.13387835177;456195.2729677383;200262.6537201173;232947.6685808663;273.290037287122;3841263.9693722753;1483304.41392122;240862.86111449142;0.0;0;245;267;0;0;0;0;9;79;95;1578498706819.5413;587232429785.1552;1116677745418.9534;56580.860431637404;20517.264976350947;156.48324319904486;4095.0883176053103;3477329.505049966;1268850.867505406;61396.47340457983;787054.7125744843;3.5745146799143694;0.29351980153572804
7260;2019-01-29 18:00:37.860;814;189;133;132;124;38;165;-117;36;-29;450;446;31;123;217;201;232;191;173;169;163;-117;558;357;361;143;362;255;551;-3.0;81.0;1216.0;495.0;111.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39965.53125;19003.767578125;0.0;3731.5205078125;357.0;64173;;;Calculated values ==>;1548781237.86;354.56000000000006;292.06;286.46000000000004;286.36;285.56;276.96000000000004;274.0616903277293;289.66;261.46000000000004;276.76000000000005;270.26000000000005;318.16;317.76000000000005;276.26000000000005;285.46000000000004;294.86;293.26000000000005;296.36;292.26000000000005;290.06;289.46000000000004;;308.86;261.46000000000004;243.1966462407574;261.82340779136865;274.0616903277293;290.46000000000004;5580000.0;3570000.0000000005;3610000.0;1430000.0;3620000.0000000005;2550000.0;5510000.0;0.0;0.013500000000000002;0.20266666666666666;0.0825;0.018500000000000003;0.018500000000000003;;19003.767578125;0.0;3731.5205078125;39965.53125;515436.9077701381;413307.47646805906;233251.63598009013;232947.6685808663;230550.20476347918;430346.717906069;454587.42908880144;455377.41119875095;465435.1739912533;501436.451540321;501017.62440235703;454761.61950278626;465747.9437976638;461592.2958648185;460210.5064603235;424425.69873817154;414040.76927589084;455152.65811648633;454303.793856829;;150134.3533403004;456504.370543435;199650.76129354278;233251.63598009013;273.0486445177872;3841896.6996473405;1483605.4435167604;240921.98869159917;0.0;0;245;267;0;0;0;0;9;79;95;1578704476819.5413;587313939785.1552;1116823095418.9534;51827.26771412219;21190.42276311611;140.19654774078955;4089.46492071967;3478187.736064453;1269181.053366677;61398.82211959144;787119.5069542876;3.397685204326868;0.28519871659030216
7261;2019-01-29 18:01:37.870;812;189;133;132;124;38;165;-127;39;-33;453;449;33;123;216;202;232;191;173;169;163;-124;554;358;361;142;363;252;549;-3.0;79.0;972.0;435.0;111.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39947.91796875;18938.392578125;0.0;3687.60498046875;353.0;64174;;;Calculated values ==>;1548781297.87;354.36;292.06;286.46000000000004;286.36;285.56;276.96000000000004;274.1680685717883;289.66;260.46000000000004;277.06;269.86;318.46000000000004;318.06;276.46000000000004;285.46000000000004;294.76000000000005;293.36;296.36;292.26000000000005;290.06;289.46000000000004;;308.46000000000004;260.76000000000005;242.98782864720522;261.41265627149306;274.1680685717883;290.46000000000004;5540000.0;3579999.9999999995;3610000.0;1420000.0;3629999.9999999995;2520000.0;5490000.0;0.0;0.013166666666666667;0.162;0.0725;0.018500000000000003;0.018500000000000003;;18938.392578125;0.0;3687.60498046875;39947.91796875;515526.31548943324;414127.2103214636;233303.23934187752;232998.6982329298;230596.98130341995;430280.9020939914;454587.42908880144;456240.8186863985;465177.96114732313;502041.0006307735;501623.5237629057;455508.78872362874;466179.10248070053;461304.5296429779;460189.5267902755;425599.563228236;414840.6948555996;455152.65811648633;454303.793856829;;148463.1661572838;455945.27061460767;199641.96634291473;233303.23934187752;273.04940676806257;3842562.7560482924;1483921.6808821235;240983.825041666;0.0;0;245;267;0;0;0;0;9;79;95;1578921112919.5068;587399454035.1416;1116975220768.9292;41569.014079644374;18581.989559697737;141.6584335730457;4088.510258526603;3478966.168129669;1269512.5453754426;61401.171302567265;787187.668105736;2.8454512188784653;0.23980225958898763
7262;2019-01-29 18:02:37.861;811;188;133;132;124;38;165;-140;14;-59;454;449;15;122;217;202;232;190;173;169;163;-139;556;357;361;142;362;249;551;-1.0;82.0;926.0;443.0;111.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39995.5625;18972.66796875;0.0;3627.15356445312;351.0;64175;;;Calculated values ==>;1548781357.861;354.26;291.96000000000004;286.46000000000004;286.36;285.56;276.96000000000004;274.0616903277293;289.66;259.16;274.56;267.26000000000005;318.56;318.06;274.66;285.36;294.86;293.36;296.36;292.16;290.06;289.46000000000004;;308.26000000000005;259.26000000000005;242.98782864720522;260.9983114674233;274.0616903277293;290.46000000000004;5560000.0;3570000.0000000005;3610000.0;1420000.0;3620000.0000000005;2490000.0;5510000.0;0.0;0.013666666666666666;0.15433333333333332;0.07383333333333333;0.018500000000000003;0.018500000000000003;;18972.66796875;0.0;3627.15356445312;39995.5625;515237.5462320173;412934.04071806197;233251.63598009013;232947.6685808663;230550.20476347918;430346.717906069;454587.42908880144;453681.6753649552;462566.1447039854;502434.88431621727;501914.49455748184;453804.8726206853;466493.0373598546;461592.2958648185;460345.3573976857;425016.6573782275;413676.3280692049;455152.65811648633;454303.793856829;;147627.5718731643;454395.59433346;199590.54295571882;233251.63598009013;273.02483954544863;3843228.851791463;1484237.5589987792;241044.77221960376;0.0;0;245;267;0;0;0;0;9;79;95;1579137680430.1404;587484641255.3907;1117125498224.3687;39214.731435158814;18813.10629338989;154.98450055664267;4089.46492071967;3479639.265031246;1269824.12443126;61403.642956221905;787255.8076766267;2.7554326948261982;0.2350852238633309
7263;2019-01-29 18:03:37.841;812;188;133;132;124;37;165;-140;5;-70;450;444;4;114;216;203;232;190;173;169;163;-142;555;357;361;141;362;244;550;-1.0;83.0;923.0;431.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39871.56640625;19055.33984375;0.0;3562.53295898438;349.0;64176;;;Calculated values ==>;1548781417.841;354.36;291.96000000000004;286.46000000000004;286.36;285.56;276.86;274.0616903277293;289.66;259.16;273.66;266.16;318.16;317.56;273.56;284.56;294.76000000000005;293.46000000000004;296.36;292.16;290.06;289.46000000000004;;308.06;258.96000000000004;242.77792619122317;260.2995467637923;274.0616903277293;290.46000000000004;5550000.0;3570000.0000000005;3610000.0;1410000.0;3620000.0000000005;2440000.0;5500000.0;0.0;0.013833333333333333;0.15383333333333335;0.07183333333333333;0.018500000000000003;0.018500000000000003;;19055.33984375;0.0;3562.53295898438;39871.56640625;515442.96491880994;413351.9237643686;233277.4010639255;232973.14753796702;230573.56230372956;430346.717906069;454587.42908880144;453430.7728386918;461605.90756916034;502501.3649922475;501879.2814021809;453308.1595180413;466291.5373136377;461457.9028561018;460480.0777649803;425309.0978006779;414083.7466353395;455152.65811648633;454303.793856829;;146791.9768242716;454251.17881678825;199893.3543459499;233277.4010639255;273.14445600530274;3843894.189346091;1484554.353430629;241104.66630263333;0.0;0;245;267;0;0;0;0;9;79;95;1579354208230.2092;587569512955.4177;1117273348924.4158;39002.506211466796;18271.370391155222;155.28402445384734;4088.9882666687154;3480290.8580750707;1270133.0587246274;61406.22766540747;787323.9387352844;2.7198910096579625;0.23055484293402984
7264;2019-01-29 18:04:37.851;815;187;133;132;124;37;165;-140;18;-67;444;438;11;111;216;204;232;189;173;169;163;-140;555;356;361;141;361;241;550;-1.0;85.0;820.0;469.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39734.1953125;19043.37890625;0.0;3497.60913085938;352.0;64177;;;Calculated values ==>;1548781477.851;354.66;291.86;286.46000000000004;286.36;285.56;276.86;273.955091788801;289.66;259.16;274.96000000000004;266.46000000000004;317.56;316.96000000000004;274.26000000000005;284.26000000000005;294.76000000000005;293.56;296.36;292.06;290.06;289.46000000000004;;308.36;259.16;242.77792619122317;259.87524604437704;273.955091788801;290.46000000000004;5550000.0;3560000.0;3610000.0;1410000.0;3610000.0;2410000.0;5500000.0;0.0;0.014166666666666666;0.13666666666666666;0.07816666666666668;0.018500000000000003;0.018500000000000003;;19043.37890625;0.0;3497.60913085938;39734.1953125;515808.5242670453;412979.2520416587;233277.4010639255;232973.14753796702;230573.56230372956;430412.23801567365;454587.42908880144;455515.6497885153;461908.6018199105;502169.59182922303;501548.63891469385;454670.6115906795;466378.4624960361;461610.94820493297;460769.5600386277;425309.0978006779;413720.03103230504;455152.65811648633;454303.793856829;;148045.36909915303;454458.0889648252;199261.4050268414;233277.4010639255;272.8903778244221;3844557.6812571995;1484871.8956683823;241163.51062579223;0.0;0;245;267;0;0;0;0;9;79;95;1579570844330.1748;587654127055.4043;1117418873174.3926;35021.41345076209;19947.87412781907;164.1784458852819;4088.9882666687154;3480907.8268831572;1270451.6055111855;61408.89029635774;787392.0998980188;2.627322910319496;0.2317950370486725
7265;2019-01-29 18:05:40.842;818;178;132;131;123;36;165;-151;30;-92;444;441;21;154;215;205;232;180;173;169;163;-148;530;351;361;140;356;264;530;91.0;79.0;792.0;427.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31757.103515625;10357.8955078125;0.0;3920.6845703125;366.0;64178;;;Calculated values ==>;1548781540.842;354.96000000000004;290.96000000000004;286.36;286.26000000000005;285.46000000000004;276.76000000000005;273.4187578820637;289.66;258.06;276.16;263.96000000000004;317.56;317.26000000000005;275.26000000000005;288.56;294.66;293.66;296.36;291.16;290.06;289.46000000000004;;309.76000000000005;258.36;242.56692532238324;263.0348170998261;273.4187578820637;290.46000000000004;5300000.0;3510000.0;3610000.0;1400000.0;3560000.0;2640000.0;5300000.0;0.015166666666666667;0.013166666666666667;0.132;0.07116666666666666;0.018500000000000003;0.03366666666666667;;10357.8955078125;0.0;3920.6845703125;31757.103515625;518230.919009276;417698.1069492612;233498.3412243376;233189.14194641428;230753.0215796867;430735.4089219946;454587.42908880144;453103.7516302043;459532.4227784258;499923.70641228295;499606.639367463;451961.10086125555;468065.3645975265;462238.51792549907;461671.70442812063;432059.7800140832;418330.7067180729;455152.65811648633;454303.793856829;;153894.52559728007;453797.1374491696;198787.35111275673;217861.21201565512;272.6815985438135;3845183.140757197;1485129.1200676553;241228.4114227455;0.0;0;245;267;0;0;0;0;9;79;95;1579798241839.9475;587742629410.3159;1117577925449.2336;33569.764868303086;18148.196460941377;180.76613173080256;7960.233588652854;3481507.9139538766;1270784.8985084158;61411.90813022815;787497.5155276202;4.192220845638072;0.33189311625362244
7266;2019-01-29 18:06:37.842;815;176;132;132;124;37;165;-156;39;-123;456;455;32;179;213;206;232;178;173;169;163;-156;540;351;361;140;356;270;541;346.0;77.0;694.0;440.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32058.521484375;10548.1240234375;0.0;4015.78735351562;381.0;64179;;;Calculated values ==>;1548781597.842;354.66;290.76000000000005;286.36;286.36;285.56;276.86;273.4187578820637;289.66;257.56;277.06;260.86;318.76000000000005;318.66;276.36;291.06;294.46000000000004;293.76000000000005;296.36;290.96000000000004;290.06;289.46000000000004;;311.26000000000005;257.56;242.56692532238324;263.82572766246335;273.4187578820637;290.46000000000004;5400000.0;3510000.0;3610000.0;1400000.0;3560000.0;2700000.0;5410000.0;0.057666666666666665;0.012833333333333334;0.11566666666666667;0.07333333333333333;0.018500000000000003;0.07616666666666666;;10548.1240234375;0.0;4015.78735351562;32058.521484375;517050.05984132685;412663.7354477416;233205.73468118237;233205.73468118237;230786.58376994714;430735.4089219946;454587.42908880144;453211.0183327629;456371.94422699657;500603.6887959171;500497.66119895806;452316.21134581626;470132.4463169902;461972.54226096225;461804.3019897034;429477.4515212816;413408.5767822079;455152.65811648633;454303.793856829;;160161.5264782812;452967.78287443117;199644.7434755884;207796.31902005436;273.02073567810214;3845688.347788447;1485294.626055611;241291.2418254758;0.0;0;245;267;0;0;0;0;9;79;95;1580004011839.9475;587822429410.3159;1117730115449.2336;29329.165791813182;18577.02288924847;206.217225818113;18775.65266673433;3482005.8638216024;1271075.6398282715;61414.97174847541;787709.174627142;4.592726283645348;0.28999699508002547
7267;2019-01-29 18:07:37.862;810;183;134;133;127;39;165;-153;46;-124;469;467;40;188;213;207;232;186;173;169;163;-155;554;353;361;139;358;273;554;127.0;81.0;934.0;479.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32370.328125;10777.951171875;0.0;4068.32397460938;392.0;64180;;;Calculated values ==>;1548781657.862;354.16;291.46000000000004;286.56;286.46000000000004;285.86;277.06;273.6339639331285;289.66;257.86;277.76000000000005;260.76000000000005;320.06;319.86;277.16;291.96000000000004;294.46000000000004;293.86;296.36;291.76000000000005;290.06;289.46000000000004;;312.36;257.66;242.35481222062532;264.2163659402789;273.6339639331285;290.46000000000004;5540000.0;3529999.9999999995;3610000.0;1390000.0;3579999.9999999995;2730000.0;5540000.0;0.021166666666666667;0.013500000000000002;0.15566666666666668;0.07983333333333334;0.018500000000000003;0.03966666666666667;;10777.951171875;0.0;4068.32397460938;32370.328125;515282.5827969169;250084.03125215016;233478.8815645451;233174.77585907196;231370.359533236;430607.02586249536;454587.42908880144;453587.6991209416;456430.9002160943;501689.6082260043;501477.4580118983;452819.9889838399;470766.51029354054;461667.65482352895;461631.72079857654;425599.563228236;410846.3285738816;455152.65811648633;454303.793856829;;164757.40606591295;453240.62999506394;200191.55918295545;215716.3187810918;273.2447645352311;3846225.433837381;1485472.4025879465;241358.63187572022;0.0;0;245;267;0;0;0;0;9;79;95;1580220684039.8787;587906157310.2893;1117893069749.182;39445.33245034651;20201.75081983333;199.16866783378438;9463.96984467091;3482579.175680378;1271398.9039945602;61418.351090326694;787944.5832580582;4.66852601738944;0.3630054494477745
7268;2019-01-29 18:08:37.863;804;199;135;134;130;42;165;-145;48;-116;476;471;44;153;216;205;232;202;173;169;163;-149;583;364;361;138;369;251;577;-1.0;81.0;1015.0;472.0;111.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41241.34765625;20030.421875;0.0;3726.04931640625;393.0;64181;;;Calculated values ==>;1548781717.863;353.56000000000006;293.06;286.66;286.56;286.16;277.36;274.8017692304317;289.66;258.66;277.96000000000004;261.56;320.76000000000005;320.26000000000005;277.56;288.46000000000004;294.76000000000005;293.66;296.36;293.36;290.06;289.46000000000004;;312.46000000000004;258.26000000000005;242.14157278889297;261.27494424493943;274.8017692304317;290.46000000000004;5830000.0;3640000.0;3610000.0;1380000.0;3690000.0;2510000.0;5770000.0;0.0;0.013500000000000002;0.16916666666666666;0.07866666666666666;0.018500000000000003;0.018500000000000003;;20030.421875;0.0;3726.04931640625;41241.34765625;512093.1988169761;255233.60174986743;233202.84744063267;232904.06378000695;231717.77625480294;429879.7862731237;454587.42908880144;457494.2110577146;457407.48302083457;504531.0390243032;504011.44912379445;457011.0267116472;469750.1071744748;460377.2924585903;459657.35967444506;416198.707368943;256503.4841739698;455152.65811648633;454303.793856829;;165175.21790254305;454028.197540481;202989.5850350195;233202.84744063267;274.3871672851883;3846838.8746919944;1485729.1433086344;241423.58606895208;0.0;0;245;268;0;0;0;0;9;79;95;1580437287649.617;587989258695.189;1118050272368.992;43053.69923550592;19748.370850429637;2155.885513132139;4090.3675086996327;3483266.679068462;1271731.8272233717;61437.9768689019;788057.5379517467;2.9065058758703652;0.24109760228458516
7269;2019-01-29 18:09:37.863;806;200;130;129;125;47;165;-144;50;-109;467;459;40;133;219;201;233;202;173;169;163;-143;562;364;361;139;369;246;556;-1.0;79.0;748.0;509.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40336.20703125;19227.57421875;0.0;3632.15063476562;384.0;64182;;;Calculated values ==>;1548781777.863;353.76;293.16;286.16;286.06;285.66;277.86;274.8017692304317;289.66;258.76000000000005;278.16;262.26000000000005;319.86;319.06;277.16;286.46000000000004;295.06;293.26000000000005;296.46000000000004;293.36;290.06;289.46000000000004;;311.56;258.86;242.35481222062532;260.58029834229245;274.8017692304317;290.46000000000004;5620000.0;3640000.0;3610000.0;1390000.0;3690000.0;2460000.0;5560000.0;0.0;0.013166666666666667;0.12466666666666668;0.08483333333333333;0.018500000000000003;0.018500000000000003;;19227.57421875;0.0;3632.15063476562;40336.20703125;514122.2635576938;415263.34616146993;232219.0938687368;231919.3801787696;230729.5810182014;429879.7862731237;454587.42908880144;458534.74369505455;457961.4968331859;504071.2497010573;503242.27520834375;457339.8851342186;468171.95375639794;460786.2846276149;459110.1879763642;423500.91397203034;415955.2917269945;455152.65811648633;454303.793856829;;161414.93982334915;454480.1275864492;202652.5106572153;232219.0938687368;274.25627478099426;3847518.6876477236;1486056.2932760823;241484.9044018785;0.0;0;245;268;0;0;0;0;9;79;95;1580653887649.617;588072358695.189;1118199372368.992;31899.98505205063;21363.376169496678;99.3506928929718;4108.566949779706;3483891.293104192;1272074.4251152044;61456.7705039521;788125.8624055674;2.5140844534435165;0.22954130669643685
7270;2019-01-29 18:10:40.873;817;192;130;129;121;46;165;-145;51;-125;453;444;38;128;219;200;233;194;173;169;163;-147;556;361;361;139;365;242;551;-2.0;77.0;804.0;473.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40004.77734375;19101.751953125;0.0;3565.71362304688;374.0;64183;;;Calculated values ==>;1548781840.873;354.86;292.36;286.16;286.06;285.26000000000005;277.76000000000005;274.4858918419099;289.66;258.66;278.26000000000005;260.66;318.46000000000004;317.56;276.96000000000004;285.96000000000004;295.06;293.16;296.46000000000004;292.56;290.06;289.46000000000004;;310.56;258.46000000000004;242.35481222062532;260.01710675043796;274.4858918419099;290.46000000000004;5560000.0;3610000.0;3610000.0;1390000.0;3650000.0;2420000.0;5510000.0;0.0;0.012833333333333334;0.13399999999999998;0.07883333333333334;0.018500000000000003;0.018500000000000003;;19101.751953125;0.0;3565.71362304688;40004.77734375;515969.06947449275;414400.9631372732;232342.67949808593;232041.62707460328;229665.9339174885;430081.6785162784;454587.42908880144;459285.50642126;456328.57109175704;503004.1518702894;502072.9078540487;457745.7677900302;468164.1573809831;461402.2117313213;459447.67380351556;425286.5751645731;415109.2128557288;455152.65811648633;454303.793856829;;157236.91470761524;454067.6239191157;202443.1086217755;232342.67949808593;274.16111060546626;3848221.782845599;1486391.7281152105;241547.89571115852;0.0;0;245;268;0;0;0;0;9;79;95;1580881353749.5825;588159942595.1757;1118353116768.9688;34416.88130513092;19836.399289273653;130.60948296350165;4106.280615636748;3484471.657791488;1272434.9803723244;61458.78297487967;788197.7537312645;2.5803577597351643;0.22800111410709537
7271;2019-01-29 18:11:37.884;827;188;130;129;121;43;165;-135;52;-106;440;432;40;127;217;201;233;190;173;169;163;-138;552;358;361;138;363;242;548;-1.0;81.0;980.0;519.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39909.0703125;18931.1015625;0.0;3576.80834960938;371.0;64184;;;Calculated values ==>;1548781897.884;355.86;291.96000000000004;286.16;286.06;285.26000000000005;277.46000000000004;274.1680685717883;289.66;259.66;278.36;262.56;317.16;316.36;277.16;285.86;294.86;293.26000000000005;296.46000000000004;292.16;290.06;289.46000000000004;;310.26000000000005;259.36;242.14157278889297;260.01710675043796;274.1680685717883;290.46000000000004;5520000.0;3579999.9999999995;3610000.0;1380000.0;3629999.9999999995;2420000.0;5480000.0;0.0;0.013500000000000002;0.16333333333333336;0.08650000000000001;0.018500000000000003;0.018500000000000003;;18931.1015625;0.0;3576.80834960938;39909.0703125;517513.2295681834;414171.1577566021;232417.65093918797;232115.7794573542;229734.0025874577;430280.9020939914;454587.42908880144;459403.3981591846;458423.7172471202;501658.6256128551;500829.31043556775;457983.5322133978;468051.1457234385;461439.2131810104;460054.3744995887;426436.99536352715;414883.2198629546;455152.65811648633;454303.793856829;;155983.51637300098;455159.2317139344;201366.1573993832;232417.65093918797;273.7275212600635;3848854.556231881;1486692.8796454505;241604.45158911688;0.0;0;245;268;0;0;0;0;9;79;95;1581087163460.1472;588238902830.3923;1118491083389.3472;42146.082657434235;21953.10092820868;155.97596925772982;4104.893643976359;3485077.8982290495;1272765.8777616904;61461.052214221534;788262.7714058477;3.03715686911022;0.26611468095122703
7272;2019-01-29 18:12:37.864;832;180;129;129;121;40;165;-136;57;-85;437;433;44;158;216;203;233;181;173;168;163;-134;530;352;361;138;357;269;529;0.0;79.0;986.0;542.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31861.623046875;10314.05859375;0.0;4034.00854492188;377.0;64185;;;Calculated values ==>;1548781957.864;356.36;291.16;286.06;286.06;285.26000000000005;277.16;273.5264737036516;289.66;259.56;278.86;264.66;316.86;316.46000000000004;277.56;288.96000000000004;294.76000000000005;293.46000000000004;296.46000000000004;291.26000000000005;289.96000000000004;289.46000000000004;;310.86;259.76000000000005;242.14157278889297;263.6948088759802;273.5264737036516;290.46000000000004;5300000.0;3520000.0000000005;3610000.0;1380000.0;3570000.0000000005;2690000.0;5290000.0;0.0;0.013166666666666667;0.16433333333333333;0.09033333333333333;0.018500000000000003;0.018500000000000003;;10314.05859375;0.0;4034.00854492188;31861.623046875;519901.31012617424;418687.3951377897;232600.12022955486;232600.12022955486;230177.71269028564;430671.36484660726;454587.42908880144;455652.16317202843;460547.1261251337;498685.58212334965;498260.19411321974;454017.10370795045;467829.97161105025;462219.8900438566;461252.63879300765;432288.542339574;418996.14763645484;455011.60331462673;454303.793856829;;158490.31677215957;455569.3431428432;199154.7930744146;232600.12022955486;272.8313605259568;3849452.445980362;1486936.5080769407;241667.8539221001;0.0;0;245;268;0;0;0;0;9;79;95;1581303691260.216;588321675230.4187;1118644332289.396;42151.06781937454;23162.781022848052;175.01653025773584;4101.517962104572;3485780.140324495;1273141.718122841;61463.8095656281;788331.1353736657;4.850157353043058;0.43069754125817333
