;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7273;2019-01-29 18:13:37.874;827;176;130;129;121;39;165;-140;60;-76;454;456;53;184;213;204;233;178;173;169;163;-138;562;349;361;139;354;270;557;239.0;81.0;622.0;512.0;111.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40585.60546875;19194.1015625;0.0;4051.13989257812;388.0;64186;;;Calculated values ==>;1548782017.874;355.86;290.76000000000005;286.16;286.06;285.26000000000005;277.06;273.20264511476705;289.66;259.16;279.16;265.56;318.56;318.76000000000005;278.46000000000004;291.56;294.46000000000004;293.56;296.46000000000004;290.96000000000004;290.06;289.46000000000004;;311.96000000000004;259.36;242.35481222062532;263.82572766246335;273.20264511476705;290.46000000000004;5620000.0;3490000.0;3610000.0;1390000.0;3540000.0;2700000.0;5570000.0;0.03983333333333334;0.013500000000000002;0.10366666666666666;0.08533333333333333;0.018500000000000003;0.05833333333333334;;19194.1015625;0.0;4051.13989257812;40585.60546875;516691.5494815454;247301.0483248464;232194.5785064578;231895.12870531544;229531.35143228946;430862.6128555636;454587.42908880144;455861.48441687645;461302.2213689739;500391.61373644177;500603.6887959171;454983.4308131345;470710.23048800015;462276.143222953;461844.44640221214;423500.91397203034;248040.08537559086;455152.65811648633;454303.793856829;;163086.1669317865;454994.85026863415;197776.47337756338;208691.9295755842;272.27141313698763;3850056.273505714;1487182.4503950928;241735.24138844138;0.0;0;245;269;0;0;0;0;9;79;95;1581520327360.1816;588404789080.4055;1118806059239.3704;26754.81281107545;21949.301494704705;2368.7211860519333;14327.358749739282;3486354.451698936;1273517.7147994312;61485.01091289636;788484.7349419021;2.8134874128091334;0.2041073421882215
7274;2019-01-29 18:14:37.875;817;197;131;131;126;41;165;-137;56;-69;470;468;52;149;216;201;233;200;173;169;163;-138;576;362;361;139;367;256;570;0.0;80.0;913.0;563.0;111.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40950.5234375;19758.609375;0.0;3810.33544921875;386.0;64187;;;Calculated values ==>;1548782077.875;354.86;292.86;286.26000000000005;286.26000000000005;285.76000000000005;277.26000000000005;274.5913991737795;289.66;259.46000000000004;278.76000000000005;266.26000000000005;320.16;319.96000000000004;278.36;288.06;294.76000000000005;293.26000000000005;296.46000000000004;293.16;290.06;289.46000000000004;;311.76000000000005;259.36;242.35481222062532;261.9595390733887;274.5913991737795;290.46000000000004;5760000.0;3620000.0000000005;3610000.0;1390000.0;3670000.0000000005;2560000.0;5700000.0;0.0;0.013333333333333334;0.15216666666666667;0.09383333333333334;0.018500000000000003;0.018500000000000003;;19758.609375;0.0;3810.33544921875;40950.5234375;514300.2143811032;254825.3617714336;232178.80475666127;232178.80475666127;230702.39678804667;430014.67791919125;454587.42908880144;457655.63067567954;462006.5413606983;503431.0614654484;503222.16826807073;457169.62696630094;468604.38745005894;460687.71808047325;459426.34033382544;419003.8365392482;409312.6207987806;455152.65811648633;454303.793856829;;162250.55196795813;454994.85026863415;200866.87579974686;232178.80475666127;273.54941833222733;3850735.7525702408;1487507.0617292786;241800.75477474878;0.0;0;245;269;0;0;0;0;9;79;95;1581736930969.92;588488190470.3048;1118963861869.1797;39074.68886695442;23845.674937663924;129.2162098729013;4109.312298353104;3486903.04002191;1273899.3459629866;61505.827404773;788638.376427766;2.8494653797073624;0.2584251135901502
7275;2019-01-29 18:15:40.845;818;197;128;127;122;44;164;-133;51;-58;469;464;44;136;218;198;233;199;173;169;163;-133;560;362;361;139;367;250;554;-1.0;84.0;665.0;529.0;111.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40132.6875;19198.314453125;0.0;3689.41772460938;375.0;64188;;;Calculated values ==>;1548782140.845;354.96000000000004;292.86;285.96000000000004;285.86;285.36;277.56;274.5913991737795;289.56;259.86;278.26000000000005;267.36;320.06;319.56;277.56;286.76000000000005;294.96000000000004;292.96000000000004;296.46000000000004;293.06;290.06;289.46000000000004;;310.66;259.86;242.35481222062532;261.13683023647616;274.5913991737795;290.46000000000004;5600000.0;3620000.0000000005;3610000.0;1390000.0;3670000.0000000005;2500000.0;5540000.0;0.0;0.014;0.11083333333333334;0.08816666666666667;0.018500000000000003;0.018500000000000003;;19198.314453125;0.0;3689.41772460938;40132.6875;515758.89910268376;414989.33453799883;231668.76277226704;231370.359533236;229891.58303824594;430014.67791919125;454445.6974495171;458016.05900553917;463110.5067462589;503898.63679764885;503378.96647487377;457173.3793882559;467954.1283699267;460959.31379316846;459016.37217970134;424104.55557492725;415686.1643850296;455152.65811648633;454303.793856829;;157654.71494818805;455508.58693901193;200173.36966025986;231668.76277226704;273.27634393071975;3851444.8928195536;1487847.7724924136;241866.346366078;0.0;0;245;269;0;0;0;0;9;79;95;1581964252670.0232;588575718770.3446;1119123175969.252;28577.564735768457;22512.054990076642;117.85747665856732;4118.748075064396;3487494.7153568123;1274304.7829428306;61507.98827005744;788710.3376724813;2.417287341879615;0.22791384624708633
7276;2019-01-29 18:16:37.855;823;191;127;126;119;44;165;-146;25;-82;463;456;24;130;218;198;233;193;173;168;162;-146;554;360;361;139;365;245;549;-1.0;77.0;526.0;565.0;111.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40133.0703125;19065.634765625;0.0;3599.31127929688;371.0;64189;;;Calculated values ==>;1548782197.855;355.46000000000004;292.26000000000005;285.86;285.76000000000005;285.06;277.56;274.38016830617;289.66;258.56;275.66;264.96000000000004;319.46000000000004;318.76000000000005;275.56;286.16;294.96000000000004;292.96000000000004;296.46000000000004;292.46000000000004;289.96000000000004;289.36;;310.26000000000005;258.56;242.35481222062532;260.44013211722256;274.38016830617;290.46000000000004;5540000.0;3600000.0;3610000.0;1390000.0;3650000.0;2450000.0;5490000.0;0.0;0.012833333333333334;0.08766666666666666;0.09416666666666668;0.018500000000000003;0.018500000000000003;;19065.634765625;0.0;3599.31127929688;40133.0703125;516863.99341237487;414840.6948555996;231490.63740778636;231191.84880649296;229125.00534120802;430148.3826014536;454587.42908880144;455697.19094829535;460697.3650072661;503752.14983251115;503027.07074135955;455576.19634817884;467971.25579673;461267.2016228658;459332.9633764908;425865.58833461854;415538.5025391026;455011.60331462673;454161.71719194663;;155983.51637300098;454170.8110504445;199639.53066856135;231490.63740778636;273.05690616463625;3852080.441549015;1488150.748568052;241924.05892725068;0.0;0;245;269;0;0;0;0;9;79;95;1582170058769.9888;588654962670.3313;1119264275719.2283;22447.72155119001;23968.362235960667;132.53093437578758;4119.414976006966;3487898.736408303;1274672.8174686101;61509.970859406145;788775.5679051845;2.2355239494993504;0.22307919678907343
7277;2019-01-29 18:17:40.870;828;188;127;126;118;42;164;-144;4;-102;452;444;4;120;218;199;233;190;172;168;162;-147;555;357;361;140;362;240;550;-2.0;82.0;671.0;563.0;111.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39974.6015625;19119.556640625;0.0;3512.85375976562;370.0;64190;;;Calculated values ==>;1548782260.87;355.96000000000004;291.96000000000004;285.86;285.76000000000005;284.96000000000004;277.36;274.0616903277293;289.56;258.76000000000005;273.56;262.96000000000004;318.36;317.56;273.56;285.16;294.96000000000004;293.06;296.46000000000004;292.16;289.96000000000004;289.36;;310.16;258.46000000000004;242.56692532238324;259.7329541166123;274.0616903277293;290.36;5550000.0;3570000.0000000005;3610000.0;1400000.0;3620000.0000000005;2400000.0;5500000.0;0.0;0.013666666666666666;0.11183333333333333;0.09383333333333334;0.018500000000000003;0.018500000000000003;;19119.556640625;0.0;3512.85375976562;39974.6015625;517388.4908078268;413351.9237643686;231466.45240704165;231167.9233631617;228811.12109001927;430346.717906069;454445.6974495171;453991.0049679172;458516.54736623977;503092.5412278359;502266.18991039373;453991.0049679172;467540.47344242583;461726.5624587006;459940.4098768325;425577.05017209897;414083.7466353395;455011.60331462673;454161.71719194663;;155565.71764046347;453900.61519237986;200128.51062572023;231466.45240704165;273.2371949797445;3852781.5505674193;1488484.9485446305;241986.3051882211;0.0;0;245;269;0;0;0;0;9;79;95;1582397542919.5068;588742868595.145;1119417087093.9045;28390.288950602364;23812.282478504898;157.07514833571256;4119.862398520742;3488343.674911773;1275090.9976519854;61512.50551597051;788847.67874722;2.4955145288010914;0.23803631362765515
7278;2019-01-29 18:18:37.866;833;180;127;126;118;40;164;-144;13;-95;444;438;9;150;216;200;233;182;172;168;162;-143;528;352;361;139;357;262;529;-1.0;80.0;467.0;544.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31931.333984375;10340.43359375;0.0;3923.8134765625;377.0;64191;;;Calculated values ==>;1548782317.866;356.46000000000004;291.16;285.86;285.76000000000005;284.96000000000004;277.16;273.5264737036516;289.56;258.76000000000005;274.46000000000004;263.66;317.56;316.96000000000004;274.06;288.16;294.76000000000005;293.16;296.46000000000004;291.36;289.96000000000004;289.36;;310.86;258.86;242.35481222062532;262.7682575881327;273.5264737036516;290.36;5280000.0;3520000.0000000005;3610000.0;1390000.0;3570000.0000000005;2620000.0;5290000.0;0.0;0.013333333333333334;0.07783333333333334;0.09066666666666667;0.018500000000000003;0.018500000000000003;;10340.43359375;0.0;3923.8134765625;31931.333984375;520181.29605416977;418687.3951377897;231988.54403024574;231684.28990489317;229284.9789256343;430671.36484660726;454445.6974495171;451293.2194436414;459383.04172519856;500120.8695411725;499487.75377708994;450781.1447805721;467882.0041503467;462219.8900438566;460852.5178084268;432786.1826769894;419302.28733343096;455011.60331462673;454161.71719194663;;158490.31677215957;454480.1275864492;198282.30716882696;231988.54403024574;272.4851124992732;3853350.765943271;1488718.1571008689;242045.1746724134;0.0;0;245;269;0;0;0;0;9;79;95;1582603298479.6926;588822378015.2169;1119560147054.0337;19692.682672056395;23228.602384531085;179.78527124744608;4110.203703491467;3488724.305058034;1275463.3785236627;61515.17214048327;788912.8288649941;3.3097627795290356;0.33291544732253503
7279;2019-01-29 18:19:37.847;829;175;127;127;119;39;164;-142;26;-95;453;452;21;177;214;201;233;177;172;168;162;-144;540;349;361;139;354;274;540;336.0;81.0;564.0;549.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32302.185546875;10531.4453125;0.0;4085.50854492188;390.0;64192;;;Calculated values ==>;1548782377.847;356.06000000000006;290.66;285.86;285.86;285.06;277.06;273.20264511476705;289.56;258.96000000000004;275.76000000000005;263.66;318.46000000000004;318.36;275.26000000000005;290.86;294.56;293.26000000000005;296.46000000000004;290.86;289.96000000000004;289.36;;312.16;258.76000000000005;242.35481222062532;264.3458800820626;273.20264511476705;290.36;5400000.0;3490000.0;3610000.0;1390000.0;3540000.0;2740000.0;5400000.0;0.056;0.013500000000000002;0.094;0.0915;0.018500000000000003;0.07450000000000001;;10531.4453125;0.0;4085.50854492188;32302.185546875;518733.5039381497;412715.60124540405;231711.2867370828;231711.2867370828;229327.57282322203;430862.6128555636;454445.6974495171;450832.4121165656;459383.04172519856;499891.5439177143;499785.05734597717;450178.3037911069;469351.89459302387;462408.6297355585;461447.2768507042;429719.9233736027;413458.7165377379;455011.60331462673;454161.71719194663;;163921.7849024954;454377.06269414123;198231.85490486707;206545.53931957833;272.45273652877023;3853885.8757671006;1488892.0343463635;242111.89788682215;0.0;0;245;269;0;0;0;0;9;79;95;1582819829889.4998;588905751605.1427;1119720896133.8906;23744.452377899663;23437.286512718587;219.5262922841742;18447.40525149144;3489086.1665573553;1275852.1377846978;61518.498683104226;789100.749412428;4.504951652492126;0.31579023270260786
7280;2019-01-29 18:20:37.857;819;187;130;129;124;41;164;-136;40;-76;469;468;35;162;213;202;233;190;172;168;162;-139;587;356;361;140;361;258;582;-2.0;85.0;835.0;544.0;111.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41250.9609375;20080.814453125;0.0;3830.66772460938;398.0;64193;;;Calculated values ==>;1548782437.857;355.06000000000006;291.86;286.16;286.06;285.56;277.26000000000005;273.955091788801;289.56;259.56;277.16;265.56;320.06;319.96000000000004;276.66;289.36;294.46000000000004;293.36;296.46000000000004;292.16;289.96000000000004;289.36;;312.96000000000004;259.26000000000005;242.56692532238324;262.23063862743834;273.955091788801;290.36;5870000.0;3560000.0;3610000.0;1400000.0;3610000.0;2580000.0;5820000.0;0.0;0.014166666666666666;0.13916666666666666;0.09066666666666667;0.018500000000000003;0.018500000000000003;;20080.814453125;0.0;3830.66772460938;41250.9609375;513623.4724856286;250232.21492800536;231602.42249293913;231309.18475344108;229855.0167009273;430412.23801567365;454445.6974495171;455370.2367519299;461151.12740067847;503135.2920779864;503030.65156638535;454751.82338565396;469816.74674748175;461207.877530726;460500.8437552981;415057.4351442641;251368.2423393676;455011.60331462673;454161.71719194663;;167264.2905471822;454726.9445351932;199437.99087954112;231602.42249293913;272.96027705097356;3854498.9208139563;1489147.1790290775;242177.8770173425;0.0;0;245;270;0;0;0;0;9;79;95;1583036465990.326;588989465555.462;1119880522734.4995;35617.23755057411;23146.198464779125;2318.9302314027;4117.3469519316395;3489580.929755438;1276240.3981936092;61539.65601318304;789288.8203547741;2.7267114900723093;0.24116499846525755
7281;2019-01-29 18:21:37.867;816;202;127;126;124;45;164;-124;50;-50;471;466;43;134;217;197;233;205;172;168;162;-126;566;365;361;141;370;254;561;0.0;80.0;903.0;551.0;111.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40551.21875;19433.484375;0.0;3742.23486328125;387.0;64194;;;Calculated values ==>;1548782497.867;354.76;293.36;285.86;285.76000000000005;285.56;277.66;274.9066339382667;289.56;260.76000000000005;278.16;268.16;320.26000000000005;319.76000000000005;277.46000000000004;286.56;294.86;292.86;296.46000000000004;293.66;289.96000000000004;289.36;;311.86;260.56;242.77792619122317;261.6868853414304;274.9066339382667;290.36;5660000.0;3650000.0;3610000.0;1410000.0;3700000.0;2540000.0;5610000.0;0.0;0.013333333333333334;0.1505;0.09183333333333334;0.018500000000000003;0.018500000000000003;;19433.484375;0.0;3742.23486328125;40551.21875;515014.24986229115;414005.20673679677;231204.63778819802;230908.88485754;230319.94290100815;429811.8947417682;454445.6974495171;457250.945269924;463618.9574180666;503726.1152222773;503204.76505564403;456399.65931981895;467161.77210984955;460358.3377583031;458400.8548651725;422266.6168296528;415081.04480885627;455011.60331462673;454161.71719194663;;162668.35908569003;455901.9152820354;201397.83880101723;231204.63778819802;273.7709843472564;3855180.7192587154;1489476.5197335635;242240.99505681847;0.0;0;245;270;0;0;0;0;9;79;95;1583253102090.2915;589073779605.4486;1120034148334.475;38505.89252357047;23371.957690173505;95.8076269439538;4124.70596896935;3490198.7254547495;1276628.114103389;61559.78218246865;789357.5155763997;2.8520523195015737;0.2569499510765753
7282;2019-01-29 18:22:37.848;821;195;125;124;118;47;164;-135;53;-66;466;460;43;131;218;196;233;197;172;168;162;-136;559;362;361;142;367;252;553;-1.0;79.0;867.0;540.0;111.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40228.2578125;19191.013671875;0.0;3689.736328125;377.0;64195;;;Calculated values ==>;1548782557.848;355.26;292.66;285.66;285.56;284.96000000000004;277.86;274.5913991737795;289.56;259.66;278.46000000000004;266.56;319.76000000000005;319.16;277.46000000000004;286.26000000000005;294.96000000000004;292.76000000000005;296.46000000000004;292.86;289.96000000000004;289.36;;310.86;259.56;242.98782864720522;261.41265627149306;274.5913991737795;290.36;5590000.0;3620000.0000000005;3610000.0;1420000.0;3670000.0000000005;2520000.0;5530000.0;0.0;0.013166666666666667;0.1445;0.09000000000000001;0.018500000000000003;0.018500000000000003;;19191.013671875;0.0;3689.736328125;40228.2578125;516207.8353768242;414675.337699158;230799.66187155823;230503.67282818444;228745.4692477943;430014.67791919125;454445.6974495171;457936.00528730644;461859.7090763731;503395.98833010776;502770.9490906854;456726.9655403573;467099.93252925616;460959.31379316846;458742.35651751276;424403.15649778204;415378.45660230034;455011.60331462673;454161.71719194663;;158490.31677215957;454706.2634023632;200795.93051328044;230799.66187155823;273.5215366079537;3855853.6683947407;1489798.2886245756;242302.90853787886;0.0;0;245;270;0;0;0;0;9;79;95;1583469633500.0986;589158652720.373;1120185900264.34;37156.740804846755;22851.929960017453;118.82521529050899;4132.198023427186;3490829.047733309;1277013.1911870942;61561.570223093455;789426.3013205563;2.8084609990311464;0.2530023909005719
7283;2019-01-29 18:23:37.858;823;190;125;124;116;45;164;-135;46;-80;459;452;38;130;218;196;233;192;172;168;162;-136;556;359;361;142;364;250;551;-2.0;79.0;879.0;523.0;111.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40149.19921875;19135.072265625;0.0;3656.2509765625;367.0;64196;;;Calculated values ==>;1548782617.858;355.46000000000004;292.16;285.66;285.56;284.76000000000005;277.66;274.27422755570615;289.56;259.66;277.76000000000005;265.16;319.06;318.36;276.96000000000004;286.16;294.96000000000004;292.76000000000005;296.46000000000004;292.36;289.96000000000004;289.36;;309.86;259.56;242.98782864720522;261.13683023647616;274.27422755570615;290.36;5560000.0;3590000.0;3610000.0;1420000.0;3640000.0;2500000.0;5510000.0;0.0;0.013166666666666667;0.1465;0.08716666666666667;0.018500000000000003;0.018500000000000003;;19135.072265625;0.0;3656.2509765625;40149.19921875;516699.1522922663;413676.3280692049;230846.69031404497;230550.20476347918;228208.70246362453;430214.79039162316;454445.6974495171;457414.5806444957;460442.3911758126;502858.9069642498;502130.1557916413;456447.63627741166;467268.1335664135;461420.64936624526;459218.5880301819;425286.5751645731;414400.9631372732;455011.60331462673;454161.71719194663;;154312.32322604544;454706.2634023632;200618.2845649367;230846.69031404497;273.4386317273452;3856523.592171918;1490117.725904679;242364.13530150166;0.0;0;245;270;0;0;0;0;9;79;95;1583686269600.0642;589243866920.3595;1120336525364.3162;37620.65737565539;22148.002155329013;143.32722502611512;4131.327997241181;3491452.2965755453;1277388.253121235;61563.75519086303;789495.1755145037;2.809986681014878;0.2504706080472064
7284;2019-01-29 18:24:37.858;824;188;125;125;117;42;164;-134;36;-73;452;445;30;126;217;197;233;190;172;168;162;-134;555;357;361;141;362;247;550;-1.0;80.0;961.0;514.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40045.3828125;19036.228515625;0.0;3608.744140625;361.0;64197;;;Calculated values ==>;1548782677.858;355.56000000000006;291.96000000000004;285.66;285.66;284.86;277.36;274.0616903277293;289.56;259.76000000000005;276.76000000000005;265.86;318.36;317.66;276.16;285.76000000000005;294.86;292.86;296.46000000000004;292.16;289.96000000000004;289.36;;309.26000000000005;259.76000000000005;242.77792619122317;260.72004837742526;274.0616903277293;290.36;5550000.0;3570000.0000000005;3610000.0;1410000.0;3620000.0000000005;2470000.0;5500000.0;0.0;0.013333333333333334;0.16016666666666665;0.08566666666666665;0.018500000000000003;0.018500000000000003;;19036.228515625;0.0;3608.744140625;40045.3828125;516903.0519508515;413351.9237643686;230870.29783581037;230870.29783581037;228520.26270263235;430346.717906069;454445.6974495171;456696.53541972896;461302.9440752408;502419.7623889969;501692.1947805287;455971.6787098664;467234.79155598854;461592.2958648185;459669.781954241;425577.05017209897;414083.7466353395;455011.60331462673;454161.71719194663;;151805.5401117132;455077.8334625721;200065.19013923092;230870.29783581037;273.2122363199715;3857191.880355512;1490435.820077856;242424.67692747823;0.0;0;245;270;0;0;0;0;9;79;95;1583902869600.0642;589328766920.3595;1120485625364.3162;41103.78713575976;21846.08311136622;153.24404715679276;4130.891258088522;3492108.3336131405;1277754.8704984575;61566.226618131215;789564.0273416315;2.969047769365036;0.259705236582947
7285;2019-01-29 18:25:37.859;825;188;126;125;117;39;164;-140;36;-77;444;437;28;123;216;198;233;190;172;168;162;-141;555;357;361;142;362;242;550;0.0;80.0;852.0;504.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39952.59765625;19024.408203125;0.0;3517.404296875;359.0;64198;;;Calculated values ==>;1548782737.859;355.66;291.96000000000004;285.76000000000005;285.66;284.86;277.06;274.0616903277293;289.56;259.16;276.76000000000005;265.46000000000004;317.56;316.86;275.96000000000004;285.46000000000004;294.76000000000005;292.96000000000004;296.46000000000004;292.16;289.96000000000004;289.36;;309.06;259.06;242.98782864720522;260.01710675043796;274.0616903277293;290.36;5550000.0;3570000.0000000005;3610000.0;1420000.0;3620000.0000000005;2420000.0;5500000.0;0.0;0.013333333333333334;0.142;0.084;0.018500000000000003;0.018500000000000003;;19024.408203125;0.0;3517.404296875;39952.59765625;517024.4697679234;413351.9237643686;231167.9233631617;230870.29783581037;228520.26270263235;430346.717906069;454445.6974495171;457507.6745058133;460746.61508693505;502072.9078540487;501347.75075221714;456551.9436781095;467598.56041511655;461457.9028561018;459805.1627156728;425577.05017209897;414083.7466353395;455011.60331462673;454161.71719194663;;150969.94666990405;454188.272343275;199796.86880510935;231167.9233631617;273.10636624662334;3857858.541302777;1490752.9973363287;242484.06248746184;0.0;0;245;270;0;0;0;0;9;79;95;1584119473209.8025;589413668335.257;1120632327809.139;36594.934409499954;21368.87789720592;153.24404715679276;4125.3851858325215;3492755.833750058;1278115.0011751717;61568.78072814854;789632.8307919528;2.7611995060155516;0.24499335641869682
7286;2019-01-29 18:26:37.859;829;184;125;124;117;38;164;-137;42;-78;436;430;31;142;215;199;233;186;172;167;162;-139;527;354;361;142;360;260;527;-2.0;80.0;1140.0;496.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31823.060546875;10335.9140625;0.0;3839.34716796875;365.0;64199;;;Calculated values ==>;1548782797.859;356.06000000000006;291.56;285.66;285.56;284.86;276.96000000000004;273.7412296467126;289.56;259.46000000000004;277.36;265.36;316.76000000000005;316.16;276.26000000000005;287.36;294.66;293.06;296.46000000000004;291.76000000000005;289.86;289.36;;309.66;259.26000000000005;242.98782864720522;262.5002047102346;273.7412296467126;290.36;5270000.0;3540000.0;3610000.0;1420000.0;3600000.0;2600000.0;5270000.0;0.0;0.013333333333333334;0.19;0.08266666666666667;0.018500000000000003;0.018500000000000003;;10335.9140625;0.0;3839.34716796875;31823.060546875;519786.22828197083;420585.106964058;231431.23412783555;231128.40786389096;229035.18059399686;430542.39183029096;454445.6974495171;455283.95530262263;460645.2387748302;499474.9499533515;498842.10325346066;453915.3865095028;467236.92674319074;461629.7256903882;460408.5339665152;433033.1166714546;421168.7746743227;454870.3809290121;454161.71719194663;;153476.72818028802;454395.59433346;199552.19081333504;231431.23412783555;272.9969638663637;3858456.671787803;1490997.6666885423;242545.36874966888;0.0;0;245;270;0;0;0;0;9;79;95;1584336073209.8025;589498868335.257;1120782927809.139;48589.03525296464;21067.054690996996;158.19122662842585;4120.513936686056;3493465.700163912;1278468.63394674;61571.376022096745;789701.5466179738;5.215762440296927;0.43959517205772464
7287;2019-01-29 18:27:37.849;827;175;125;125;117;38;164;-136;50;-67;443;443;41;179;213;200;233;177;172;167;162;-134;537;349;361;142;354;275;537;352.0;78.0;966.0;493.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32147.802734375;10404.7734375;0.0;4086.845703125;383.0;64200;;;Calculated values ==>;1548782857.849;355.86;290.66;285.66;285.66;284.86;276.96000000000004;273.20264511476705;289.56;259.56;278.16;266.46000000000004;317.46000000000004;317.46000000000004;277.26000000000005;291.06;294.46000000000004;293.16;296.46000000000004;290.86;289.86;289.36;;311.46000000000004;259.76000000000005;242.98782864720522;264.4750485637546;273.20264511476705;290.36;5370000.0;3490000.0;3610000.0;1420000.0;3540000.0;2750000.0;5370000.0;0.058666666666666666;0.013000000000000001;0.161;0.08216666666666667;0.018500000000000003;0.07716666666666666;;10404.7734375;0.0;4086.845703125;32147.802734375;518737.52133915416;413974.1359631494;231183.0138627008;231183.0138627008;228807.57580958263;430862.6128555636;454445.6974495171;453755.9330064868;461758.67109383823;498725.9882267273;498725.9882267273;452600.93354861334;469447.55398213456;462276.143222953;461314.64659979986;430505.2219782898;414685.7420490697;454870.3809290121;454161.71719194663;;160997.13474923553;454913.1691053478;198265.01142663189;206156.80034759012;272.46591971633006;3858989.6734668105;1491170.4769445595;242611.40934833727;0.0;0;245;270;0;0;0;0;9;79;95;1584552637109.837;589584054135.2705;1120943401059.1643;41134.03837435664;21087.92362260116;205.65323907986064;19137.712749822844;3494213.2678288785;1278819.8668841615;61574.40755397193;789895.3328706329;5.62844822199369;0.3674044093902334
7288;2019-01-29 18:28:37.860;815;186;127;127;121;40;164;-135;55;-63;462;462;50;168;212;201;233;189;172;167;162;-137;585;356;361;143;361;259;579;-2.0;78.0;1005.0;484.0;111.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41216.8984375;19982.26171875;0.0;3807.43798828125;392.0;64201;;;Calculated values ==>;1548782917.86;354.66;291.76000000000005;285.86;285.86;285.26000000000005;277.16;273.955091788801;289.56;259.66;278.66;266.86;319.36;319.36;278.16;289.96000000000004;294.36;293.26000000000005;296.46000000000004;292.06;289.86;289.36;;312.36;259.46000000000004;243.1966462407574;262.3656120759269;273.955091788801;290.36;5850000.0;3560000.0;3610000.0;1430000.0;3610000.0;2590000.0;5790000.0;0.0;0.013000000000000001;0.1675;0.08066666666666666;0.018500000000000003;0.018500000000000003;;19982.26171875;0.0;3807.43798828125;41216.8984375;513294.309766175;249999.58920139854;230792.08758667682;230792.08758667682;229054.77289538772;430412.23801567365;454445.6974495171;457048.2817727584;462013.19273370237;502306.0083733497;502306.0083733497;456435.7429073308;470365.80445966165;461073.2656927703;460366.2921931374;415807.66901660786;251135.2350228055;454870.3809290121;454161.71719194663;;164757.40606591295;454436.928063167;199509.59118232984;230792.08758667682;272.98859786395394;3859601.1580607006;1491423.7486618191;242677.20710638692;0.0;0;246;270;0;0;0;0;9;79;95;1584769276819.5408;589669569810.1537;1121103630428.9453;43137.73067389679;20564.138508387532;2140.741641919431;4132.338147697492;3494915.6613185233;1279167.0310365402;61593.96442939015;790089.2855126471;2.941396900071822;0.2452571512352997
7289;2019-01-29 18:29:37.860;804;200;126;125;122;43;163;-126;53;-50;466;461;48;142;216;196;233;203;172;167;161;-128;566;364;361;143;368;253;560;-1.0;79.0;1080.0;513.0;111.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40576.85546875;19352.748046875;0.0;3690.93139648438;382.0;64202;;;Calculated values ==>;1548782977.86;353.56000000000006;293.16;285.76000000000005;285.66;285.36;277.46000000000004;274.8017692304317;289.46000000000004;260.56;278.46000000000004;268.16;319.76000000000005;319.26000000000005;277.96000000000004;287.36;294.76000000000005;292.76000000000005;296.46000000000004;293.46000000000004;289.86;289.26000000000005;;311.36;260.36;243.1966462407574;261.54996906429363;274.8017692304317;290.36;5660000.0;3640000.0;3610000.0;1430000.0;3679999.9999999995;2530000.0;5600000.0;0.0;0.013166666666666667;0.18000000000000002;0.08549999999999999;0.018500000000000003;0.018500000000000003;;19352.748046875;0.0;3690.93139648438;40576.85546875;513538.558130599;413676.2678672713;230932.12585701115;230636.98905541853;229756.6310752501;429879.7862731237;454303.793856829;457775.4055730413;463325.4209383844;503300.4181261845;502779.1287979141;457170.5879186281;468220.4427374399;460532.67531867756;458423.03231300757;422266.6168296528;414762.53354772273;454870.3809290121;454019.4663252484;;160579.3303088084;455369.27950636204;201500.0825465369;230932.12585701115;273.8066134155528;3860282.772676586;1491751.540409866;242739.69351792664;0.0;0;246;270;0;0;0;0;9;79;95;1584985876819.5408;589755369810.1537;1121257230428.9453;46129.558144770795;21705.81634006505;98.80376321207926;4127.11579866239;3495659.5553920125;1279519.2806602772;61612.62730776625;790158.1142955335;3.127160930346851;0.26797720725785773
7290;2019-01-29 18:30:37.861;807;194;124;123;117;45;163;-135;20;-61;460;453;22;133;217;195;233;196;172;167;162;-135;558;361;361;143;366;249;553;-1.0;79.0;824.0;480.0;111.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40252.6640625;19178.123046875;0.0;3638.52465820312;374.0;64203;;;Calculated values ==>;1548783037.861;353.86;292.56;285.56;285.46000000000004;284.86;277.66;274.4858918419099;289.46000000000004;259.66;275.16;267.06;319.16;318.46000000000004;275.36;286.46000000000004;294.86;292.66;296.46000000000004;292.76000000000005;289.86;289.36;;310.56;259.66;243.1966462407574;260.9983114674233;274.4858918419099;290.36;5580000.0;3610000.0;3610000.0;1430000.0;3660000.0;2490000.0;5530000.0;0.0;0.013166666666666667;0.13733333333333334;0.08;0.018500000000000003;0.018500000000000003;;19178.123046875;0.0;3638.52465820312;40252.6640625;514581.23177407845;414317.87443422026;230503.67282818444;230208.5486171172;228455.2794383903;430081.6785162784;454303.793856829;454419.3374899936;462215.39727760275;503058.82526956755;502330.8385682481;454664.42385083163;467751.91920059704;460977.98918730504;458764.56239000184;424699.6667561291;415028.81927888904;454870.3809290121;454161.71719194663;;157236.91470761524;454644.4084253792;200493.694975942;230503.67282818444;273.3982948984575;3860956.363234198;1492072.6363547118;242800.7733365313;0.0;0;246;270;0;0;0;0;9;79;95;1585202480430.14;589841171240.391;1121407832939.3618;34872.45490526309;20332.057075954977;127.3328251169944;4137.673820729601;3496334.583419576;1279869.6021116397;61614.51181074873;790226.9886904397;2.6064091182785365;0.23016102451782428
7291;2019-01-29 18:31:37.841;814;189;124;123;115;44;163;-143;-8;-90;451;444;-4;119;216;196;233;191;172;167;161;-144;553;360;361;143;365;244;549;-2.0;81.0;742.0;505.0;111.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39882.73828125;19033.3359375;0.0;3537.20922851562;366.0;64204;;;Calculated values ==>;1548783097.841;354.56000000000006;292.06;285.56;285.46000000000004;284.66;277.56;274.38016830617;289.46000000000004;258.86;272.36;264.16;318.26000000000005;317.56;272.76000000000005;285.06;294.76000000000005;292.76000000000005;296.46000000000004;292.26000000000005;289.86;289.26000000000005;;309.76000000000005;258.76000000000005;243.1966462407574;260.2995467637923;274.38016830617;290.36;5530000.0;3600000.0;3610000.0;1430000.0;3650000.0;2440000.0;5490000.0;0.0;0.013500000000000002;0.12366666666666666;0.08416666666666667;0.018500000000000003;0.018500000000000003;;19033.3359375;0.0;3537.20922851562;39882.73828125;515853.0167994536;414127.2103214636;230596.98130341995;230300.87547058638;227962.24230713688;430148.3826014536;454303.793856829;451828.72819525015;459271.19922681357;502604.99158830085;501879.2814021809;452323.5558171465;466861.7027702957;460996.79165053053;459060.2083140158;426152.22522616445;414840.6948555996;454870.3809290121;454019.4663252484;;153894.52559728007;453709.40353938506;200767.08892943698;230596.98130341995;273.50147532436944;3861623.935655602;1492390.9590367412;242860.55118634552;0.0;0;246;270;0;0;0;0;9;79;95;1585419008230.2087;589926942640.4182;1121555683639.409;31047.956055872226;21289.31147967063;152.70566000262536;4133.315972903827;3496883.737065507;1280216.3312348009;61616.844686907454;790295.890630437;2.5087249223251713;0.2286360887022257
7292;2019-01-29 18:32:37.851;820;187;125;124;116;41;163;-146;4;-99;439;431;0;112;216;197;233;189;172;167;161;-147;535;357;361;142;362;248;535;-1.0;81.0;669.0;537.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32057.740234375;10627.9873046875;0.0;3643.1884765625;367.0;64205;;;Calculated values ==>;1548783157.851;355.16;291.86;285.66;285.56;284.76000000000005;277.26000000000005;274.0616903277293;289.46000000000004;258.56;273.56;263.26000000000005;317.06;316.26000000000005;273.16;284.36;294.76000000000005;292.86;296.46000000000004;292.06;289.86;289.26000000000005;;309.86;258.46000000000004;242.98782864720522;260.85938512811435;274.0616903277293;290.36;5350000.0;3570000.0000000005;3610000.0;1420000.0;3620000.0000000005;2480000.0;5350000.0;0.0;0.013500000000000002;0.1115;0.0895;0.018500000000000003;0.018500000000000003;;10627.9873046875;0.0;3643.1884765625;32057.740234375;518061.5893236772;418738.1899274901;231232.11013427435;230931.47982105848;228559.1371511164;430346.717906069;454303.793856829;452617.76283698546;458508.8054560802;500970.25524306553;500136.20914676244;452121.0117312498;465487.05709758226;461457.9028561018;459669.781954241;431021.57145164267;419355.24949950585;454870.3809290121;454019.4663252484;;154312.32322604544;453565.2844562515;200033.26337254696;231232.11013427435;273.1996482587772;3862223.539560468;1492638.1779266691;242920.3978066529;0.0;0;246;270;0;0;0;0;9;79;95;1585635644330.1743;590012456890.4047;1121703308239.3855;28163.171690284893;22691.115886991553;157.49534635384703;4121.566089533021;3497377.2453676574;1280582.8958800584;61619.43012612808;790364.6927793936;3.863266058680291;0.3642266556801885
7293;2019-01-29 18:33:37.852;824;176;124;123;115;40;163;-153;20;-111;435;432;13;158;214;198;233;177;171;167;161;-150;531;351;361;142;355;265;531;0.0;78.0;773.0;499.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31939.75;10359.3203125;0.0;3926.10131835938;380.0;64206;;;Calculated values ==>;1548783217.852;355.56000000000006;290.76000000000005;285.56;285.46000000000004;284.66;277.16;273.4187578820637;289.46000000000004;257.86;275.16;262.06;316.66;316.36;274.46000000000004;288.96000000000004;294.56;292.96000000000004;296.46000000000004;290.86;289.86;289.26000000000005;;311.16;258.16;242.98782864720522;263.1675429290057;273.4187578820637;290.26000000000005;5310000.0;3510000.0;3610000.0;1420000.0;3550000.0;2650000.0;5310000.0;0.0;0.013000000000000001;0.12883333333333333;0.08316666666666667;0.018500000000000003;0.018500000000000003;;10359.3203125;0.0;3926.10131835938;31939.75;518866.3698419225;416678.54877821833;231029.40099356894;230728.64299883673;228355.39492549954;430735.4089219946;454303.793856829;451657.24920203094;457281.18440967094;498872.35131803516;498554.4424041631;450758.35166519665;468389.5463043769;462257.26908921276;460740.10936811595;432037.7998168767;417006.1227300886;454870.3809290121;454019.4663252484;;159743.72323357346;453253.20573581266;199076.63314475486;231029.40099356894;272.7962193231649;3862756.860866984;1492813.075071505;242983.47627282466;0.0;0;246;270;0;0;0;0;9;79;95;1585852247939.9126;590097658310.3018;1121857210804.1997;32540.802702045734;21139.01828715631;195.41180212824548;4125.316208636071;3497883.120251423;1280948.1530852537;61622.37106804342;790433.4179438624;4.0601216049985895;0.36471990394410053
7294;2019-01-29 18:34:37.832;821;176;125;124;117;40;163;-152;35;-115;446;445;27;178;212;199;233;179;171;167;161;-153;545;350;361;142;355;271;546;159.0;79.0;765.0;534.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32245.595703125;10624.927734375;0.0;4021.02465820312;393.0;64207;;;Calculated values ==>;1548783277.832;355.26;290.76000000000005;285.66;285.56;284.86;277.16;273.3108153835814;289.46000000000004;257.96000000000004;276.66;261.66;317.76000000000005;317.66;275.86;290.96000000000004;294.36;293.06;296.46000000000004;291.06;289.86;289.26000000000005;;312.46000000000004;257.86;242.98782864720522;263.95629194202945;273.3108153835814;290.26000000000005;5450000.0;3500000.0;3610000.0;1420000.0;3550000.0;2710000.0;5460000.0;0.026500000000000003;0.013166666666666667;0.1275;0.089;0.018500000000000003;0.045000000000000005;;10624.927734375;0.0;4021.02465820312;32245.595703125;517362.2444448379;247804.1337314751;230965.3573787343;230667.61018687216;228607.66592661623;430799.1582183253;454303.793856829;452526.3982471922;456870.81409986067;499443.44468345406;499337.1143399075;451496.512599619;469880.0193158758;461991.6158825633;461027.8975196058;428380.8135617276;248942.78561162975;454870.3809290121;454019.4663252484;;165175.21790254305;452940.7298026659;198953.3978676717;212113.87011110855;272.7432281997285;3863291.5604553865;1492987.8855157066;243049.68024730045;0.0;0;246;270;0;0;0;0;9;79;95;1586068775739.9814;590182829910.3289;1122017957204.2507;32330.557548388864;22604.87254221448;2362.600701342955;10885.751829636296;3498423.5347221256;1281312.5639981397;61643.68073332217;790558.4684801432;4.6554693606770785;0.35866788461540344
7295;2019-01-29 18:35:37.872;815;185;127;126;121;41;163;-147;47;-112;458;457;40;185;212;200;233;188;171;167;161;-149;575;354;361;142;359;263;570;-2.0;77.0;879.0;517.0;111.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40889.9765625;19568.595703125;0.0;3893.07275390625;402.0;64208;;;Calculated values ==>;1548783337.872;354.66;291.66;285.86;285.76000000000005;285.26000000000005;277.26000000000005;273.7412296467126;289.46000000000004;258.46000000000004;277.86;261.96000000000004;318.96000000000004;318.86;277.16;291.66;294.36;293.16;296.46000000000004;291.96000000000004;289.86;289.26000000000005;;313.36;258.26000000000005;242.98782864720522;262.9017227912062;273.7412296467126;290.26000000000005;5750000.0;3540000.0;3610000.0;1420000.0;3590000.0;2630000.0;5700000.0;0.0;0.012833333333333334;0.1465;0.08616666666666667;0.018500000000000003;0.018500000000000003;;19568.595703125;0.0;3893.07275390625;40889.9765625;514137.05084425677;250054.354912771;230995.98036610222;230702.39678804667;229246.6231220757;430542.39183029096;454303.793856829;455403.87407028116;457178.64746025903;501498.32516065385;501393.0183251575;454531.51343594707;471766.44178057776;461380.6943720889;460542.747743898;419342.65896024543;251204.9826095809;454870.3809290121;454019.4663252484;;168935.5661677829;453357.27583537117;200031.72710140492;230995.98036610222;273.18615495209497;3863901.4298659475;1493239.665952656;243115.67502623395;0.0;0;247;270;0;0;0;0;9;79;95;1586285520139.8438;590268086710.2747;1122178264004.149;37412.019530940364;21828.21811591009;2157.766846500195;4125.934490244205;3499005.1103228456;1281683.0866038923;61681.375576016624;790683.64926432;2.792808154441289;0.2407572238807056
7296;2019-01-29 18:36:40.863;813;203;126;126;123;45;163;-140;54;-101;459;453;47;143;216;196;233;206;171;167;161;-141;573;367;361;142;372;248;567;-2.0;83.0;963.0;474.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40487.09375;19490.205078125;0.0;3625.78881835938;397.0;64209;;;Calculated values ==>;1548783400.863;354.46000000000004;293.46000000000004;285.76000000000005;285.76000000000005;285.46000000000004;277.66;275.1157276137837;289.46000000000004;259.16;278.56;263.06;319.06;318.46000000000004;277.86;287.46000000000004;294.76000000000005;292.76000000000005;296.46000000000004;293.76000000000005;289.86;289.26000000000005;;312.86;259.06;242.98782864720522;260.85938512811435;275.1157276137837;290.26000000000005;5730000.0;3670000.0000000005;3610000.0;1420000.0;3720000.0000000005;2480000.0;5670000.0;0.0;0.013833333333333333;0.1605;0.079;0.018500000000000003;0.018500000000000003;;19490.205078125;0.0;3625.78881835938;40487.09375;514058.17478021747;411891.9439035771;230770.69609002798;230770.69609002798;229892.77345842202;429675.2189834977;454303.793856829;458693.8975263324;458304.5576970204;503050.7582839787;502427.2804011725;457856.87895712245;469028.6571578269;459909.08206104074;457941.242533051;420011.4791291694;413046.1289303981;454870.3809290121;454019.4663252484;;166846.47414792277;454188.272343275;203483.71686299646;230770.69609002798;274.5925971602231;3864613.3775091325;1493581.3816356494;243181.45566634857;0.0;0;247;270;0;0;0;0;9;79;95;1586512917649.6165;590357533930.1853;1122339206008.988;40961.233996465424;19805.659882942007;96.35401108300351;4130.102249351578;3499690.778323958;1282047.3309936707;61701.096315849696;790755.8792656733;2.811618242801431;0.23916523688832048
7297;2019-01-29 18:37:37.873;822;197;123;122;117;48;163;-143;58;-117;446;437;44;131;217;193;233;199;171;167;161;-144;559;363;361;142;368;243;553;-2.0;83.0;777.0;457.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40074.03515625;19091.1640625;0.0;3546.35620117188;388.0;64210;;;Calculated values ==>;1548783457.873;355.36;292.86;285.46000000000004;285.36;284.86;277.96000000000004;274.69669130483857;289.46000000000004;258.86;278.96000000000004;261.46000000000004;317.76000000000005;316.86;277.56;286.26000000000005;294.86;292.46000000000004;296.46000000000004;293.06;289.86;289.26000000000005;;311.96000000000004;258.76000000000005;242.98782864720522;260.1585393101385;274.69669130483857;290.26000000000005;5590000.0;3629999.9999999995;3610000.0;1420000.0;3679999.9999999995;2430000.0;5530000.0;0.0;0.013833333333333333;0.1295;0.07616666666666667;0.018500000000000003;0.018500000000000003;;19091.1640625;0.0;3546.35620117188;40074.03515625;516329.7151854438;415378.45660230034;230208.5486171172;229914.27664341856;228455.2794383903;429947.3805835815;454303.793856829;459953.58542140876;456665.4047045899;502183.3736442335;501250.3207718051;458298.8459727587;468363.73967186647;460668.8397657055;458169.81719356444;424403.15649778204;416066.7103180982;454870.3809290121;454019.4663252484;;163086.1669317865;453876.97150536784;202769.27519669256;230208.5486171172;274.297043284476;3865251.2650033236;1493886.8710598631;243238.2451090562;0.0;0;247;270;0;0;0;0;9;79;95;1586718723749.582;590438488130.1718;1122479165558.9646;33305.368174100746;19126.036202177434;115.32083881895984;4140.501977600428;3500278.8254057686;1282355.594326093;61702.772369070655;790821.3663694094;2.5041270657046213;0.2183582916145596
7298;2019-01-29 18:38:37.853;831;190;122;122;114;46;163;-145;60;-130;431;422;44;129;216;194;233;192;171;167;161;-146;546;360;361;141;364;243;545;0.0;81.0;857.0;464.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;29154.7578125;7695.12060546875;0.0;3546.845703125;379.0;64211;;;Calculated values ==>;1548783517.853;356.26;292.16;285.36;285.36;284.56;277.76000000000005;274.38016830617;289.46000000000004;258.66;279.16;260.16;316.26000000000005;315.36;277.56;286.06;294.76000000000005;292.56;296.46000000000004;292.36;289.86;289.26000000000005;;311.06;258.56;242.77792619122317;260.1585393101385;274.38016830617;290.26000000000005;5460000.0;3600000.0;3610000.0;1410000.0;3640000.0;2430000.0;5450000.0;0.0;0.013500000000000002;0.14283333333333334;0.07733333333333332;0.018500000000000003;0.018500000000000003;;7695.12060546875;0.0;3546.845703125;29154.7578125;518486.0826194871;416046.62664473074;230097.95066292048;230097.95066292048;227758.4917236896;430148.3826014536;454303.793856829;460188.74814063596;455490.19001055125;500627.571812499;499692.3450897621;458298.8459727587;468137.58338496555;461150.82657720096;458786.89483575965;428108.2245077574;416717.7212409449;454870.3809290121;454019.4663252484;;159325.9205505338;453836.8562638403;202438.72816385396;230097.95066292048;274.15482926276655;3865827.9793093773;1494110.0156924876;243297.33542160553;0.0;0;247;270;0;0;0;0;9;79;95;1586935251549.651;590523359830.1987;1122624916959.011;36815.29452001703;19441.455239732273;153.77179410196845;4142.548039753067;3500862.96948212;1282676.8829562906;61705.01406019951;790890.3687777703;5.386341493241753;0.4636659020991725
7299;2019-01-29 18:39:37.864;836;177;122;121;113;44;163;-152;64;-144;423;419;46;168;214;195;233;178;171;167;161;-149;529;352;361;141;357;266;529;0.0;84.0;840.0;451.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31896.322265625;10294.7919921875;0.0;3959.7626953125;388.0;64212;;;Calculated values ==>;1548783577.864;356.76;290.86;285.36;285.26000000000005;284.46000000000004;277.56;273.5264737036516;289.46000000000004;257.96000000000004;279.56;258.76000000000005;315.46000000000004;315.06;277.76000000000005;289.96000000000004;294.56;292.66;296.46000000000004;290.96000000000004;289.86;289.26000000000005;;311.96000000000004;258.26000000000005;242.77792619122317;263.299902668528;273.5264737036516;290.26000000000005;5290000.0;3520000.0000000005;3610000.0;1410000.0;3570000.0000000005;2660000.0;5290000.0;0.0;0.014;0.14;0.07516666666666666;0.018500000000000003;0.018500000000000003;;10294.7919921875;0.0;3959.7626953125;31896.322265625;520457.5858758891;417744.6980619352;230477.12047854968;230177.71269028564;227814.58023808885;430671.36484660726;454303.793856829;457015.24715422577;454044.101771914;497498.65018425154;497073.3082029044;454776.71252877964;469408.5141629079;461953.5920572434;460183.1353502939;432537.9971926797;418061.75031188386;454870.3809290121;454019.4663252484;;163086.1669317865;453525.6686687317;200739.3623926125;230477.12047854968;273.4555246813455;3866336.831583838;1494259.959115781;243359.90196018506;0.0;0;247;270;0;0;0;0;9;79;95;1587151891260.2156;590607975340.4193;1122777644954.409;35878.62386662586;19001.104021754956;202.6674563311413;4135.533398163927;3501468.8631970743;1282997.296349326;61707.98493185416;790959.3654370017;4.154316289852592;0.35680706145493474
7300;2019-01-29 18:40:37.894;830;176;123;123;115;42;163;-154;67;-145;434;433;56;187;212;197;233;178;171;167;161;-152;546;350;361;140;355;275;546;138.0;77.0;770.0;460.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32378.203125;10608.00390625;0.0;4093.396484375;398.0;64213;;;Calculated values ==>;1548783637.894;356.16;290.76000000000005;285.46000000000004;285.46000000000004;284.66;277.36;273.3108153835814;289.46000000000004;257.76000000000005;279.86;258.66;316.56;316.46000000000004;278.76000000000005;291.86;294.36;292.86;296.46000000000004;290.96000000000004;289.86;289.26000000000005;;312.96000000000004;257.96000000000004;242.56692532238324;264.4750485637546;273.3108153835814;290.26000000000005;5460000.0;3500000.0;3610000.0;1400000.0;3550000.0;2750000.0;5460000.0;0.023;0.012833333333333334;0.12833333333333333;0.07666666666666666;0.018500000000000003;0.0415;;10608.00390625;0.0;4093.396484375;32378.203125;518365.64820198907;247804.1337314751;230370.75617586312;230370.75617586312;228026.54698089574;430799.1582183253;454303.793856829;455911.71313070867;454107.44513376855;497763.98005626653;497656.9787201552;454520.55096188234;470379.2170480168;461991.6158825633;460761.44649501506;428108.2245077574;248560.50947822467;454870.3809290121;454019.4663252484;;167264.2905471822;453382.80340383516;200149.14537922354;213621.42971025564;273.2150871018011;3866872.720439027;1494434.236176501;243427.0451748137;0.0;0;247;270;0;0;0;0;9;79;95;1587368599560.1123;590692317490.3792;1122940026104.3315;32822.86286144059;19414.580448553555;2304.195676212337;9976.5185195222;3502041.6618423965;1283317.5871184445;61728.88590321178;791077.0246698093;4.388572230633998;0.32740516038815604
