;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7301;2019-01-29 18:41:37.844;819;192;126;126;119;43;163;-134;67;-107;447;445;62;164;212;197;233;196;171;167;161;-138;585;360;361;141;365;258;580;-2.0;82.0;880.0;454.0;111.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41208.01953125;20024.806640625;0.0;3810.02465820312;401.0;64214;;;Calculated values ==>;1548783697.844;355.06000000000006;292.36;285.76000000000005;285.76000000000005;285.06;277.46000000000004;274.38016830617;289.46000000000004;259.76000000000005;279.86;262.46000000000004;317.86;317.66;279.36;289.56;294.36;292.86;296.46000000000004;292.76000000000005;289.86;289.26000000000005;;313.26000000000005;259.36;242.77792619122317;262.23063862743834;274.38016830617;290.26000000000005;5850000.0;3600000.0;3610000.0;1410000.0;3650000.0;2580000.0;5800000.0;0.0;0.013666666666666666;0.14666666666666667;0.07566666666666667;0.018500000000000003;0.018500000000000003;;20024.806640625;0.0;3810.02465820312;41208.01953125;513791.8538183894;252243.0783626653;230478.4451090723;230478.4451090723;228461.05688012534;430148.3826014536;454303.793856829;458667.9264242442;457849.34060057375;500829.2378017999;500619.1729340909;458062.3058009886;470045.25133386505;460454.39186355175;459196.6552382944;415807.66901660786;253828.39767979394;454870.3809290121;454019.4663252484;;168517.74571465285;454664.83376706665;201935.677392448;230478.4451090723;273.95894469129473;3867485.4279462146;1494689.2968700768;243492.85213285184;0.0;0;247;271;0;0;0;0;9;79;95;1587585019060.2844;590776547240.4462;1123099792854.4587;37654.063191330104;19123.172832346147;2213.71670826979;4135.508892499259;3502628.4801368723;1283638.4674394205;61766.50379872083;791194.5268981459;2.648496263011059;0.21996981700736068
7302;2019-01-29 18:42:37.895;813;201;124;123;119;46;163;-127;64;-72;447;442;57;143;216;192;233;203;171;167;161;-128;565;363;361;141;368;254;558;-1.0;80.0;737.0;458.0;111.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40467.140625;19392.677734375;0.0;3740.66235351562;386.0;64215;;;Calculated values ==>;1548783757.895;354.46000000000004;293.26000000000005;285.56;285.46000000000004;285.06;277.76000000000005;274.69669130483857;289.46000000000004;260.46000000000004;279.56;265.96000000000004;317.86;317.36;278.86;287.46000000000004;294.76000000000005;292.36;296.46000000000004;293.46000000000004;289.86;289.26000000000005;;311.76000000000005;260.36;242.77792619122317;261.6868853414304;274.69669130483857;290.26000000000005;5650000.0;3629999.9999999995;3610000.0;1410000.0;3679999.9999999995;2540000.0;5580000.0;0.0;0.013333333333333334;0.12283333333333334;0.07633333333333334;0.018500000000000003;0.018500000000000003;;19392.677734375;0.0;3740.66235351562;40467.140625;514729.67838877375;414836.19431195915;230388.39721303806;230094.4751798478;228927.0034802755;429947.3805835815;454303.793856829;458940.39535430796;461403.9620508028;501219.8875566385;500696.5293275872;458097.8040025414;468195.3245250412;460532.67531867756;458031.83721652924;422578.6856572262;415537.9873604725;454870.3809290121;454019.4663252484;;162250.55196795813;455696.13082302257;201614.34060694883;230388.39721303806;273.84688612581897;3868166.6328118714;1495018.0551130583;243555.82800852315;0.0;0;247;271;0;0;0;0;9;79;95;1587801803169.8506;590861219150.2767;1123253523414.1511;31608.21705813395;19394.90998649363;93.8759772900492;4137.174778575893;3503206.15641228;1283959.724298688;61785.750083176834;791263.5245267762;2.387643876355166;0.2108846667981386
7303;2019-01-29 18:43:37.895;816;193;122;121;115;46;163;-123;60;-61;443;438;51;137;216;192;233;195;171;167;161;-126;558;359;361;141;364;253;552;-1.0;81.0;866.0;447.0;111.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40164.23046875;19112.1875;0.0;3725.57861328125;374.0;64216;;;Calculated values ==>;1548783817.895;354.76;292.46000000000004;285.36;285.26000000000005;284.66;277.76000000000005;274.27422755570615;289.46000000000004;260.86;279.16;267.06;317.46000000000004;316.96000000000004;278.26000000000005;286.86;294.76000000000005;292.36;296.46000000000004;292.66;289.86;289.26000000000005;;310.56;260.56;242.77792619122317;261.54996906429363;274.27422755570615;290.26000000000005;5580000.0;3590000.0;3610000.0;1410000.0;3640000.0;2530000.0;5520000.0;0.0;0.013500000000000002;0.14433333333333334;0.0745;0.018500000000000003;0.018500000000000003;;19112.1875;0.0;3725.57861328125;40164.23046875;515681.0175908215;414359.1762267576;229937.02860350022;229643.36046897282;227898.41009287813;430214.79039162316;454303.793856829;458618.4759770321;462513.19719232066;500899.0634787138;500375.83851945563;457533.7450994209;467647.5693822956;461150.82657720096;458672.66196876654;424699.6667561291;415068.77947206923;454870.3809290121;454019.4663252484;;157236.91470761524;455901.9152820354;200507.32486554937;229937.02860350022;273.394993270275;3868838.5609043194;1495338.9289900113;243618.04668324647;0.0;0;247;271;0;0;0;0;9;79;95;1588018403169.8506;590945819150.2767;1123405623414.1511;37254.04281042401;19026.89698602821;130.01697833480856;4145.525097852342;3503780.0085778516;1284279.9060234588;61787.61585780704;791332.5470257464;2.6515939243910065;0.2266001096666907
7304;2019-01-29 18:44:37.856;819;189;123;122;115;44;163;-128;11;-55;441;437;17;130;215;193;233;191;171;167;161;-128;557;358;360;141;363;253;552;0.0;81.0;476.0;457.0;111.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40270.4375;19133.703125;0.0;3725.5322265625;366.0;64217;;;Calculated values ==>;1548783877.856;355.06000000000006;292.06;285.46000000000004;285.36;284.66;277.56;274.1680685717883;289.46000000000004;260.36;274.26000000000005;267.66;317.26000000000005;316.86;274.86;286.16;294.66;292.46000000000004;296.46000000000004;292.26000000000005;289.86;289.26000000000005;;309.76000000000005;260.36;242.77792619122317;261.54996906429363;274.1680685717883;290.26000000000005;5570000.0;3579999.9999999995;3600000.0;1410000.0;3629999.9999999995;2530000.0;5520000.0;0.0;0.013500000000000002;0.07933333333333333;0.07616666666666667;0.018500000000000003;0.018500000000000003;;19133.703125;0.0;3725.5322265625;40270.4375;516129.75659958116;412889.33823237545;230231.5404395455;229937.02860350022;227898.41009287813;430280.9020939914;454473.8613734468;452620.67030107987;463116.75886728906;500689.82614329667;500271.1406182154;453367.9836663851;466843.0904527274;461169.71765311295;458968.31293219293;424994.12663518573;413633.1203958097;455038.97038927546;454190.28494814504;;153894.52559728007;455696.13082302257;198861.66725979713;230231.5404395455;272.7401644281458;3869508.4141158904;1495657.4375797964;243680.09891335925;0.0;0;247;271;0;0;0;0;9;79;95;1588234562574.7268;591030364160.2283;1123557324744.0642;20131.547574608427;19562.22497473234;153.37358423157644;4143.236773409092;3504257.910992172;1284601.273015204;61789.97591079486;791401.5751438406;1.9244030795620886;0.18313099869071867
7305;2019-01-29 18:45:37.866;820;189;123;123;115;41;163;-122;-14;-46;442;437;-10;114;214;194;233;191;171;166;161;-125;556;357;360;140;362;251;550;-1.0;77.0;967.0;449.0;111.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40156.0390625;19121.5546875;0.0;3698.61572265625;359.0;64218;;;Calculated values ==>;1548783937.866;355.16;292.06;285.46000000000004;285.46000000000004;284.66;277.26000000000005;274.0616903277293;289.46000000000004;260.96000000000004;271.76000000000005;268.56;317.36;316.86;272.16;284.56;294.56;292.56;296.46000000000004;292.26000000000005;289.76000000000005;289.26000000000005;;309.06;260.66;242.56692532238324;261.27494424493943;274.0616903277293;290.26000000000005;5560000.0;3570000.0000000005;3600000.0;1400000.0;3620000.0000000005;2510000.0;5500000.0;0.0;0.012833333333333334;0.16116666666666665;0.07483333333333334;0.018500000000000003;0.018500000000000003;;19121.5546875;0.0;3698.61572265625;40156.0390625;516334.28921289;413720.03103230504;230277.70356738323;230277.70356738323;227940.9127301223;430346.717906069;454473.8613734468;449826.42710104544;464165.7934012016;500990.0353991239;500467.6917269401;450333.8573475087;465283.5840503445;461188.73474552366;459262.8302995626;425286.5751645731;414443.2327276156;454897.94588362187;454190.28494814504;;150969.94666990405;456166.85892196564;199698.09762478058;230277.70356738323;273.06735098447473;3870178.7464572443;1495976.2845271525;243741.97712424284;0.0;0;247;271;0;0;0;0;9;79;95;1588450598574.6924;591114678210.2148;1123708549944.0403;40312.34910059135;19192.412303739347;139.15622794095412;4142.382755544094;3504761.6940809083;1284924.2821516916;61792.41406552065;791470.6334810425;2.7951719571483693;0.2363084987578551
7306;2019-01-29 18:46:37.876;818;188;124;123;116;40;163;-122;8;-30;444;440;3;105;214;195;234;190;171;166;161;-121;554;358;360;139;363;250;549;-1.0;79.0;655.0;457.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39989.5859375;18982.1953125;0.0;3678.89086914062;353.0;64219;;;Calculated values ==>;1548783997.876;354.96000000000004;291.96000000000004;285.56;285.46000000000004;284.76000000000005;277.16;274.1680685717883;289.46000000000004;260.96000000000004;273.96000000000004;270.16;317.56;317.16;273.46000000000004;283.66;294.56;292.66;296.56;292.16;289.76000000000005;289.26000000000005;;308.46000000000004;261.06;242.35481222062532;261.13683023647616;274.1680685717883;290.26000000000005;5540000.0;3579999.9999999995;3600000.0;1390000.0;3629999.9999999995;2500000.0;5490000.0;0.0;0.013166666666666667;0.10916666666666666;0.07616666666666667;0.018500000000000003;0.018500000000000003;;18982.1953125;0.0;3678.89086914062;39989.5859375;516256.55119822134;413764.2266525931;230596.98130341995;230300.87547058638;228251.74451869132;430280.9020939914;454473.8613734468;452767.348483493;465906.07309709163;501296.3191407502;500879.0002019084;452144.9583236426;464386.61779696186;461034.77648449154;459240.64650238265;426130.0735319395;414485.982530214;454897.94588362187;454190.28494814504;;148463.1661572838;456737.6665463825;198728.47165089802;230596.98130341995;272.6872331371961;3870846.7379788393;1496293.8686989772;243803.46659236832;0.0;0;247;271;0;0;0;0;9;79;95;1588666634574.658;591198392160.2015;1123858874994.0164;27732.577387558285;19651.7003445394;153.31386485605196;4136.4761174274145;3505328.8296417287;1285248.0370405323;61794.85172250203;791539.6354700547;2.2802996864398337;0.20636669374912964
7307;2019-01-29 18:47:37.857;816;188;124;123;116;39;162;-127;31;-31;446;443;21;108;214;196;234;190;171;166;161;-128;557;357;360;139;362;250;552;-1.0;77.0;674.0;460.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40198.02734375;19061.345703125;0.0;3679.11694335938;356.0;64220;;;Calculated values ==>;1548784057.857;354.76;291.96000000000004;285.56;285.46000000000004;284.76000000000005;277.06;274.0616903277293;289.36;260.46000000000004;276.26000000000005;270.06;317.76000000000005;317.46000000000004;275.26000000000005;283.96000000000004;294.56;292.76000000000005;296.56;292.16;289.76000000000005;289.26000000000005;;308.76000000000005;260.36;242.35481222062532;261.13683023647616;274.0616903277293;290.26000000000005;5570000.0;3570000.0000000005;3600000.0;1390000.0;3620000.0000000005;2500000.0;5520000.0;0.0;0.012833333333333334;0.11233333333333334;0.07666666666666666;0.018500000000000003;0.018500000000000003;;19061.345703125;0.0;3679.11694335938;40198.02734375;515764.15657064435;412510.35525449144;230526.9083737572;230231.5404395455;228187.26094971248;430346.717906069;454332.15923965833;455596.77075306367;465806.5704490912;501504.8777105525;501192.0147249656;454373.13911386684;464734.46290471917;461188.73474552366;459534.26681895024;425264.4008444121;413263.53111073095;454897.94588362187;454190.28494814504;;149716.55665059228;456021.3602698665;198265.17367844473;230526.9083737572;272.4987236871926;3871514.756485375;1496610.7978157406;243864.76390736317;0.0;0;247;271;0;0;0;0;9;79;95;1588882566175.324;591281765750.4587;1124008827494.479;28906.916071382195;19761.307638675666;154.01116158224139;4137.772466626176;3505800.6759566786;1285576.3747681896;61797.41195340032;791608.5657069784;2.328888737294611;0.20963041649481465
7308;2019-01-29 18:48:37.847;815;189;124;123;116;38;162;-128;41;-31;450;446;32;116;214;197;234;191;171;166;161;-129;557;357;360;139;362;250;551;-1.0;82.0;679.0;469.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40178.97265625;19062.865234375;0.0;3675.77758789062;355.0;64221;;;Calculated values ==>;1548784117.847;354.66;292.06;285.56;285.46000000000004;284.76000000000005;276.96000000000004;274.0616903277293;289.36;260.36;277.26000000000005;270.06;318.16;317.76000000000005;276.36;284.76000000000005;294.56;292.86;296.56;292.26000000000005;289.76000000000005;289.26000000000005;;308.66;260.26000000000005;242.35481222062532;261.13683023647616;274.0616903277293;290.26000000000005;5570000.0;3570000.0000000005;3600000.0;1390000.0;3620000.0000000005;2500000.0;5510000.0;0.0;0.013666666666666666;0.11316666666666667;0.07816666666666668;0.018500000000000003;0.018500000000000003;;19062.865234375;0.0;3675.77758789062;40178.97265625;515642.209405438;413307.47646805906;230550.20476347918;230254.59199040785;228208.70246362453;430346.717906069;454332.15923965833;456810.91249991214;465806.5704490912;501921.7955428296;501504.8777105525;455718.6035217548;465659.2390521503;461188.73474552366;459669.781954241;425264.4008444121;414040.76927589084;454897.94588362187;454190.28494814504;;149298.75990835467;455918.8816010826;198195.00028309648;230550.20476347918;272.47075246452766;3872184.453181431;1496928.4466220483;243926.04447975848;0.0;0;247;271;0;0;0;0;9;79;95;1589098530174.5;591365151850.1406;1124158802493.9067;29266.700732536305;20145.416723022587;153.38963143645722;4137.341483416319;3506285.375298172;1285908.8753772625;61799.97319972016;791677.5134964186;2.36174379404148;0.21326905555367387
7309;2019-01-29 18:49:37.847;815;188;123;122;116;38;162;-127;33;-28;453;449;28;119;214;197;234;190;171;166;160;-129;556;357;360;139;362;248;551;-1.0;83.0;694.0;460.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40065.5234375;19033.822265625;0.0;3669.765625;356.0;64222;;;Calculated values ==>;1548784177.847;354.66;291.96000000000004;285.46000000000004;285.36;284.76000000000005;276.96000000000004;274.0616903277293;289.36;260.46000000000004;276.46000000000004;270.36;318.46000000000004;318.06;275.96000000000004;285.06;294.56;292.86;296.56;292.16;289.76000000000005;289.16;;308.76000000000005;260.26000000000005;242.35481222062532;260.85938512811435;274.0616903277293;290.26000000000005;5560000.0;3570000.0000000005;3600000.0;1390000.0;3620000.0000000005;2480000.0;5510000.0;0.0;0.013833333333333333;0.11566666666666667;0.07666666666666666;0.018500000000000003;0.018500000000000003;;19033.822265625;0.0;3669.765625;40065.5234375;515725.3898095763;412934.04071806197;230254.59199040785;229959.83920546612;228208.70246362453;430346.717906069;454332.15923965833;456170.2062649337;466105.00643054786;502427.2804011725;502011.3119947447;455563.5499633274;466291.6634321394;461188.73474552366;459669.781954241;425554.88194109267;413676.3280692049;454897.94588362187;454048.237377382;;149716.55665059228;455918.8816010826;198174.15586714915;230254.59199040785;272.4624416338993;3872853.1573155457;1497245.9190178816;243987.2573398659;0.0;0;247;271;0;0;0;0;9;79;95;1589314530174.5;591448551850.1406;1124308202493.9067;29841.543162677077;19760.428972934897;164.31999522778113;4140.182439659023;3506777.9439972984;1286241.4240913955;61802.620779942365;791746.4928624443;2.374359278815063;0.21254636955753292
7310;2019-01-29 18:50:37.878;815;188;124;123;116;38;162;-132;23;-32;455;451;19;118;214;198;234;190;171;166;160;-132;555;357;360;138;362;244;550;-1.0;77.0;484.0;448.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39993.76171875;19094.919921875;0.0;3600.00903320312;357.0;64223;;;Calculated values ==>;1548784237.878;354.66;291.96000000000004;285.56;285.46000000000004;284.76000000000005;276.96000000000004;274.0616903277293;289.36;259.96000000000004;275.46000000000004;269.96000000000004;318.66;318.26000000000005;275.06;284.96000000000004;294.56;292.96000000000004;296.56;292.16;289.76000000000005;289.16;;308.86;259.96000000000004;242.14157278889297;260.2995467637923;274.0616903277293;290.26000000000005;5550000.0;3570000.0000000005;3600000.0;1380000.0;3620000.0000000005;2440000.0;5500000.0;0.0;0.012833333333333334;0.08066666666666666;0.07466666666666667;0.018500000000000003;0.018500000000000003;;19094.919921875;0.0;3600.00903320312;39993.76171875;515808.5242670453;413351.9237643686;230573.56230372956;230277.70356738323;228230.19690437103;430346.717906069;454332.15923965833;455621.1016333866;465849.48968202324;503019.34580203163;502604.99158830085;455137.0241879398;466747.7846179487;461188.73474552366;459805.1627156728;425843.42766833055;414083.7466353395;454897.94588362187;454048.237377382;;150134.3533403004;455774.17023966566;197391.41091559513;230573.56230372956;272.1496249199523;3873520.6627264083;1497563.8227022558;244047.87009590826;0.0;0;247;271;0;0;0;0;9;79;95;1589530641774.9944;591531694785.3308;1124455878754.2446;20830.528384568515;19292.579362863933;150.91590659005163;4134.281488862571;3507200.429432578;1286567.033973169;61805.249103062546;791815.4823548372;1.9567501282240611;0.18454615528162005
7311;2019-01-29 18:51:37.878;818;183;123;122;115;38;162;-142;25;-51;456;452;18;141;213;199;234;185;171;166;160;-141;526;355;360;138;360;262;526;-1.0;77.0;344.0;462.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31899.31640625;10293.744140625;0.0;3907.38989257812;360.0;64224;;;Calculated values ==>;1548784297.878;354.96000000000004;291.46000000000004;285.46000000000004;285.36;284.66;276.96000000000004;273.8482719121499;289.36;258.96000000000004;275.66;268.06;318.76000000000005;318.36;274.96000000000004;287.26000000000005;294.46000000000004;293.06;296.56;291.66;289.76000000000005;289.16;;309.16;259.06;242.14157278889297;262.7682575881327;273.8482719121499;290.26000000000005;5260000.0;3550000.0;3600000.0;1380000.0;3600000.0;2620000.0;5260000.0;0.0;0.012833333333333334;0.05733333333333333;0.077;0.018500000000000003;0.018500000000000003;;10293.744140625;0.0;3907.38989257812;31899.31640625;518557.4833632645;420627.1591156029;230851.20837031104;230550.05247496197;228467.8251527565;430477.46260093397;454332.15923965833;452817.7392755658;463957.2223588203;501385.05684771267;500963.9587703748;451930.5317933771;466837.2173990542;461361.4654085356;460252.8391778579;433501.7751307262;421209.68508980155;454897.94588362187;454048.237377382;;151387.74336342167;454851.24243990355;196490.19143239214;230851.20837031104;271.7799730748725;3874119.7717107832;1497808.72823611;244110.4317536231;0.0;0;247;271;0;0;0;0;9;79;95;1589746641774.9944;591614494785.3308;1124607678754.2446;14696.112743008622;19893.800927578377;157.74848885853325;4129.145036630814;3507496.4847753076;1286893.587142256;61807.82130635795;791884.3442425497;2.7375846960658206;0.274476116694198
7312;2019-01-29 18:52:37.878;816;175;123;122;115;38;162;-152;30;-87;468;467;25;176;212;200;234;176;171;166;160;-149;537;350;360;138;355;273;537;-1.0;77.0;409.0;455.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32130.1015625;10462.478515625;0.0;4087.939453125;378.0;64225;;;Calculated values ==>;1548784357.878;354.76;290.66;285.46000000000004;285.36;284.66;276.96000000000004;273.3108153835814;289.36;257.96000000000004;276.16;264.46000000000004;319.96000000000004;319.86;275.66;290.76000000000005;294.36;293.16;296.56;290.76000000000005;289.76000000000005;289.16;;310.96000000000004;258.26000000000005;242.14157278889297;264.2163659402789;273.3108153835814;290.26000000000005;5370000.0;3500000.0;3600000.0;1380000.0;3550000.0;2730000.0;5370000.0;0.0;0.012833333333333334;0.06816666666666667;0.07583333333333334;0.018500000000000003;0.018500000000000003;;10462.478515625;0.0;4087.939453125;32130.1015625;517417.37269173446;413974.1359631494;230583.756448734;230285.51142217952;228222.36287170718;430799.1582183253;454332.15923965833;451530.5737194641;460345.49301534053;501583.54288007313;501477.4580118983;450881.0279878599;469373.0667424206;461991.6158825633;461160.9377506379;430742.26428832056;414332.0034719807;454897.94588362187;454048.237377382;;158908.11840480618;454028.197540481;197065.9949752927;230583.756448734;271.99151534892854;3874653.3501938563;1497981.6967582454;244177.05949817062;0.0;0;247;271;0;0;0;0;9;79;95;1589962641774.9944;591697294785.3308;1124768178754.2446;17346.002117727687;19486.300361193447;210.59834714302832;4134.0928971799885;3507763.502399147;1287221.7546529958;61810.89086332463;791953.2045586648;2.8299526385895013;0.27497178903921665
7313;2019-01-29 18:53:37.869;808;181;124;123;118;39;162;-149;27;-87;484;484;26;179;211;201;234;184;171;166;160;-149;579;354;360;138;359;262;575;-1.0;83.0;429.0;464.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40900.16796875;19732.521484375;0.0;3890.05883789062;391.0;64226;;;Calculated values ==>;1548784417.869;353.96000000000004;291.26000000000005;285.56;285.46000000000004;284.96000000000004;277.06;273.7412296467126;289.36;258.26000000000005;275.86;264.46000000000004;321.56;321.56;275.76000000000005;291.06;294.26000000000005;293.26000000000005;296.56;291.56;289.76000000000005;289.16;;312.26000000000005;258.26000000000005;242.14157278889297;262.7682575881327;273.7412296467126;290.26000000000005;5790000.0;3540000.0;3600000.0;1380000.0;3590000.0;2620000.0;5750000.0;0.0;0.013833333333333333;0.0715;0.07733333333333332;0.018500000000000003;0.018500000000000003;;19732.521484375;0.0;3890.05883789062;40900.16796875;512931.9069828084;248332.28560088016;230007.29451864352;229717.26641090136;228278.53114623984;430542.39183029096;454332.15923965833;453070.1784375037;460345.49301534053;504324.8039279406;504324.8039279406;452944.0162173301;471215.9657333708;461246.53888341883;460676.8336032137;418295.26231804764;249440.044920604;454897.94588362187;454048.237377382;;164339.59507360373;454028.197540481;198164.50162041336;230007.29451864352;272.4463841098875;3875261.844484808;1498233.2840142313;244243.53284469483;0.0;0;248;271;0;0;0;0;9;79;95;1590178609374.7678;591780082365.2439;1124928654679.0762;18225.75589242196;19786.792484485228;2335.8305073313036;4144.757442886662;3508059.88925089;1287548.9813350004;61832.10792072026;792022.1846295301;1.8835002662764935;0.17485997923120236
7314;2019-01-29 18:54:37.889;801;201;124;124;121;44;162;-140;16;-77;489;483;15;133;215;197;234;204;171;166;160;-142;572;365;360;138;370;249;566;0.0;79.0;643.0;473.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40529.875;19549.333984375;0.0;3690.48486328125;386.0;64227;;;Calculated values ==>;1548784477.889;353.26;293.26000000000005;285.56;285.56;285.26000000000005;277.56;274.9066339382667;289.36;259.16;274.76000000000005;265.46000000000004;322.06;321.46000000000004;274.66;286.46000000000004;294.66;292.86;296.56;293.56;289.76000000000005;289.16;;311.76000000000005;258.96000000000004;242.14157278889297;260.9983114674233;274.9066339382667;290.26000000000005;5720000.0;3650000.0;3600000.0;1380000.0;3700000.0;2490000.0;5660000.0;0.0;0.013166666666666667;0.10716666666666666;0.07883333333333334;0.018500000000000003;0.018500000000000003;;19549.333984375;0.0;3690.48486328125;40529.875;512658.48328507773;411535.0361195408;230207.012587585;230207.012587585;229333.2544623938;429811.8947417682;454332.15923965833;453927.967697315;461352.45794026717;506066.83136449475;505445.49577381037;453804.8726206853;467751.91920059704;460084.65883579507;458400.8548651725;420646.9650684767;412702.44267607504;454897.94588362187;454048.237377382;;162250.55196795813;454748.5011084966;201523.25860617973;230207.012587585;273.8201289413172;3875940.654370562;1498560.7419259653;244306.72509925035;0.0;0;248;271;0;0;0;0;9;79;95;1590394681374.6992;591862909965.2175;1125082005779.0273;27049.37132426666;19962.589950599315;104.60287816662168;4141.062658611245;3508437.307741818;1287880.336603472;61852.45164457457;792091.2561465208;2.2055949380523336;0.20143573900124256
7315;2019-01-29 18:55:37.889;810;196;121;120;115;46;162;-146;18;-95;478;470;13;119;216;195;234;198;171;166;160;-146;557;362;360;139;367;242;552;-1.0;79.0;645.0;455.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40062.19921875;19083.638671875;0.0;3545.24780273438;376.0;64228;;;Calculated values ==>;1548784537.889;354.16;292.76000000000005;285.26000000000005;285.16;284.66;277.76000000000005;274.5913991737795;289.36;258.56;274.96000000000004;263.66;320.96000000000004;320.16;274.46000000000004;285.06;294.76000000000005;292.66;296.56;292.96000000000004;289.76000000000005;289.16;;310.76000000000005;258.56;242.35481222062532;260.01710675043796;274.5913991737795;290.26000000000005;5570000.0;3620000.0000000005;3600000.0;1390000.0;3670000.0000000005;2420000.0;5520000.0;0.0;0.013166666666666667;0.1075;0.07583333333333334;0.018500000000000003;0.018500000000000003;;19083.638671875;0.0;3545.24780273438;40062.19921875;515031.8640715476;415417.76904301543;229643.36046897282;229350.5239250429;227898.41009287813;430014.67791919125;454332.15923965833;455349.45586308587;459383.04172519856;505584.7694121234;504759.9270115542;454744.8167336088;467145.10144826496;460687.71808047325;458605.1351167978;425264.4008444121;416104.77006364113;454897.94588362187;454048.237377382;;158072.51562822933;454170.8110504445;201385.42126461753;229643.36046897282;273.752834292175;3876612.2549890517;1498882.6833647673;244367.02287146714;0.0;0;248;271;0;0;0;0;9;79;95;1590610681374.6992;591946009965.2175;1125229305779.0273;27301.133719335347;19169.558725425213;120.60180528015107;4151.490222805571;3508890.2286171815;1288206.437842439;61854.328350269956;792160.360753866;2.2423898113493985;0.20210929697473873
7316;2019-01-29 18:56:37.850;821;188;121;120;113;45;162;-147;26;-119;461;452;16;124;215;196;234;190;171;166;160;-150;530;358;360;139;363;252;530;-1.0;79.0;771.0;465.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31932.115234375;10427.923828125;0.0;3749.38305664062;369.0;64229;;;Calculated values ==>;1548784597.85;355.26;291.96000000000004;285.26000000000005;285.16;284.46000000000004;277.66;274.1680685717883;289.36;258.46000000000004;275.76000000000005;261.26000000000005;319.26000000000005;318.36;274.76000000000005;285.56;294.66;292.76000000000005;296.56;292.16;289.76000000000005;289.16;;310.06;258.16;242.35481222062532;261.41265627149306;274.1680685717883;290.26000000000005;5300000.0;3579999.9999999995;3600000.0;1390000.0;3629999.9999999995;2520000.0;5300000.0;0.0;0.013166666666666667;0.1285;0.0775;0.018500000000000003;0.018500000000000003;;10427.923828125;0.0;3749.38305664062;31932.115234375;518589.4297958562;420755.7871390915;230153.79702400853;229855.57179848896;227792.6169447022;430280.9020939914;454332.15923965833;454650.359655761;456941.9949308209;502875.16233608517;501936.65644175734;453415.4703717118;466294.4183809;461169.71765311295;459376.6067587312;432516.35284526035;421338.42220881383;454897.94588362187;454048.237377382;;155147.91922209063;453757.8149880411;201298.49112961258;230153.79702400853;273.70104570211447;3877211.817639948;1499128.4531978297;244427.77194934333;0.0;0;248;271;0;0;0;0;9;79;95;1590826540974.5757;592029355755.1698;1125377409448.9426;32555.71510561007;19565.597599028213;147.17608671321247;4142.047146537409;3509388.7114658393;1288529.0209961946;61856.55838223838;792229.4286419102;3.9789317108248157;0.35020457754259954
7317;2019-01-29 18:57:37.850;826;176;121;120;112;43;162;-139;35;-100;457;453;26;167;213;197;234;177;171;166;160;-137;534;351;360;139;356;272;534;-1.0;78.0;741.0;436.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32038.763671875;10347.9287109375;0.0;4075.92797851562;382.0;64230;;;Calculated values ==>;1548784657.85;355.76;290.76000000000005;285.26000000000005;285.16;284.36;277.46000000000004;273.4187578820637;289.36;259.26000000000005;276.66;263.16;318.86;318.46000000000004;275.76000000000005;289.86;294.46000000000004;292.86;296.56;290.86;289.76000000000005;289.16;;311.36;259.46000000000004;242.35481222062532;264.08650396036035;273.4187578820637;290.26000000000005;5340000.0;3510000.0;3600000.0;1390000.0;3560000.0;2720000.0;5340000.0;0.0;0.013000000000000001;0.1235;0.07266666666666667;0.018500000000000003;0.018500000000000003;;10347.9287109375;0.0;4075.92797851562;32038.763671875;518861.6178001063;415526.70149957214;230058.7743627015;229761.57006500982;227414.86993228958;430735.4089219946;454332.15923965833;452351.87791029084;458876.0959046701;500513.667716655;500088.7253386796;451189.46503877896;468461.6598961862;461972.54226096225;460606.5286895085;431510.6193368742;415866.65829745785;454897.94588362187;454048.237377382;;160579.3303088084;455097.675750156;199257.13877970658;230058.7743627015;272.86763889665133;3877744.9082975;1499301.585302322;244492.9828746363;0.0;0;248;271;0;0;0;0;9;79;95;1591042540974.5757;592112755755.1698;1125534609448.9426;31257.200282627156;18591.07901985266;203.3714935124129;4143.80506577159;3509920.4857607414;1288846.993301352;61859.47961207359;792298.4774103462;3.7573484698715935;0.32810605097247975
7318;2019-01-29 18:58:37.841;819;182;123;122;116;43;162;-125;42;-70;472;471;37;166;211;198;234;185;171;166;160;-130;583;353;360;139;358;263;578;-3.0;75.0;943.0;456.0;111.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41157.06640625;19897.900390625;0.0;3910.70532226562;394.0;64231;;;Calculated values ==>;1548784717.841;355.06000000000006;291.36;285.46000000000004;285.36;284.76000000000005;277.46000000000004;273.6339639331285;289.36;260.66;277.36;266.16;320.36;320.26000000000005;276.86;289.76000000000005;294.26000000000005;292.96000000000004;296.56;291.66;289.76000000000005;289.16;;312.56;260.16;242.35481222062532;262.9017227912062;273.6339639331285;290.26000000000005;5830000.0;3529999.9999999995;3600000.0;1390000.0;3579999.9999999995;2630000.0;5780000.0;0.0;0.0125;0.15716666666666665;0.076;0.018500000000000003;0.018500000000000003;;19897.900390625;0.0;3910.70532226562;41157.06640625;513960.0484310981;248564.62603424955;229652.3408786685;229363.73511615433;227647.59281757282;430607.02586249536;454332.15923965833;454781.28718595096;461906.01133714494;502970.72954169527;502865.67289284826;454156.0461158545;469590.202039645;461400.04798587883;460429.8402662555;416882.7924508038;249672.8043256505;454897.94588362187;454048.237377382;;165593.03060630985;455816.3651101609;199198.95495932156;229652.3408786685;272.85304547887705;3878354.7820551475;1499553.596071619;244559.52816904584;0.0;0;249;271;0;0;0;0;9;79;95;1591258508575.2075;592196143245.4137;1125695085374.412;40169.023214951914;19502.92317146379;2090.124851564416;4151.324085226201;3510515.615008849;1289164.3957030387;61878.589214801366;792367.5931178952;2.768469355915245;0.22922430885495398
7319;2019-01-29 18:59:37.841;813;200;123;122;119;44;162;-113;46;-37;479;476;41;135;214;194;234;203;171;166;160;-114;570;363;360;141;368;258;563;-1.0;79.0;950.0;451.0;111.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40651.3203125;19452.748046875;0.0;3819.880859375;383.0;64232;;;Calculated values ==>;1548784777.841;354.46000000000004;293.16;285.46000000000004;285.36;285.06;277.56;274.69669130483857;289.36;261.86;277.76000000000005;269.46000000000004;321.06;320.76000000000005;277.26000000000005;286.66;294.56;292.56;296.56;293.46000000000004;289.76000000000005;289.16;;311.46000000000004;261.76000000000005;242.77792619122317;262.23063862743834;274.69669130483857;290.26000000000005;5700000.0;3629999.9999999995;3600000.0;1410000.0;3679999.9999999995;2580000.0;5630000.0;0.0;0.013166666666666667;0.15833333333333333;0.07516666666666666;0.018500000000000003;0.018500000000000003;;19452.748046875;0.0;3819.880859375;40651.3203125;514310.3404185195;412431.9645018818;229981.8516554682;229689.9203262311;228818.90440671053;429947.3805835815;454332.15923965833;456109.0230842944;464921.5162828883;504180.7902109202;503867.31222019624;455493.6157926646;466709.514661873;460259.9396827633;458307.65034547617;421293.63899040426;413563.87031855906;454897.94588362187;454048.237377382;;160997.13474923553;457133.4186965816;201294.85531180873;229981.8516554682;273.7217752794075;3879036.518611137;1499881.5181419316;244623.9497205595;0.0;0;249;271;0;0;0;0;9;79;95;1591474508575.2075;592280143245.4137;1125851385374.412;40345.576563976894;19230.532014422093;101.7752875126285;4145.2281358554055;3511186.570007007;1289487.1744962544;61896.85504929368;792436.7310530709;2.7424109351319115;0.23203389804551605
7320;2019-01-29 19:00:37.851;815;195;121;120;115;46;162;-122;22;-32;480;475;23;128;215;192;234;197;171;166;160;-123;560;361;360;141;366;257;553;-2.0;80.0;957.0;450.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40299.5390625;19043.978515625;0.0;3795.58251953125;371.0;64233;;;Calculated values ==>;1548784837.851;354.66;292.66;285.26000000000005;285.16;284.66;277.76000000000005;274.4858918419099;289.36;260.96000000000004;275.36;269.96000000000004;321.16;320.66;275.46000000000004;285.96000000000004;294.66;292.36;296.56;292.86;289.76000000000005;289.16;;310.26000000000005;260.86;242.77792619122317;262.0952818180154;274.4858918419099;290.26000000000005;5600000.0;3610000.0;3600000.0;1410000.0;3660000.0;2570000.0;5530000.0;0.0;0.013333333333333334;0.1595;0.075;0.018500000000000003;0.018500000000000003;;19043.978515625;0.0;3795.58251953125;40299.5390625;515392.39203660085;414675.337699158;229620.8446039585;229328.24047829182;227877.23655417704;430081.6785162784;454332.15923965833;453303.8437703498;465421.3275835922;504379.94620712264;503857.9397893283;453428.7892370219;466040.4828539368;460706.7239573471;458352.99863763346;424380.97350184433;415378.45660230034;454897.94588362187;454048.237377382;;155983.51637300098;456210.3019707529;200334.6050190784;229620.8446039585;273.3356305647037;3879711.2215375705;1500202.3776642438;244687.4224924061;0.0;0;249;271;0;0;0;0;9;79;95;1591690544575.173;592364757345.4003;1126005911124.3875;40348.59358082779;19190.677271375585;120.03355866058652;4151.906766308335;3511859.13350001;1289807.4046030424;61898.70376441267;792505.8853677097;2.7938895620169593;0.23617198409592002
7321;2019-01-29 19:01:37.872;814;191;121;120;113;44;162;-130;5;-44;478;472;6;118;215;193;234;192;170;166;160;-130;555;360;360;141;365;254;550;-2.0;83.0;616.0;461.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40035.4921875;18897.158203125;0.0;3733.47021484375;364.0;64234;;;Calculated values ==>;1548784897.872;354.56000000000006;292.26000000000005;285.26000000000005;285.16;284.46000000000004;277.56;274.38016830617;289.36;260.16;273.66;268.76000000000005;320.96000000000004;320.36;273.76000000000005;284.96000000000004;294.66;292.46000000000004;296.56;292.36;289.76000000000005;289.16;;309.56;260.16;242.77792619122317;261.6868853414304;274.38016830617;290.16;5550000.0;3600000.0;3600000.0;1410000.0;3650000.0;2540000.0;5500000.0;0.0;0.013833333333333333;0.10266666666666667;0.07683333333333334;0.018500000000000003;0.018500000000000003;;18897.158203125;0.0;3733.47021484375;40035.4921875;515686.71139829175;414443.2327276156;229688.5652307168;229395.26074894576;227364.6465970384;430148.3826014536;454332.15923965833;451693.4205797409;464220.695745679;504455.34136375476;503830.33746722003;451819.2634916775;465312.25313915254;460861.3903087613;458650.0266283497;425843.42766833055;414798.6417306446;454897.94588362187;454048.237377382;;153058.93094933403;455490.19001055125;199282.4469452367;229688.5652307168;272.9154800348381;3880380.914440807;1500518.664464733;244750.1865581673;0.0;0;249;271;0;0;0;0;9;79;95;1591906620174.8435;592449386955.2712;1126159264779.1536;25914.19329314243;19685.294925518334;152.78620547132198;4150.653934713307;3512411.516656245;1290131.4844257745;61900.978058167944;792575.097589248;2.205105728271443;0.20099897071849596
7322;2019-01-29 19:02:37.892;812;189;122;121;114;42;162;-138;19;-60;474;468;13;113;215;194;234;191;170;166;160;-138;556;358;360;141;363;250;550;-2.0;78.0;678.0;464.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40036.33984375;19037.775390625;0.0;3672.35180664062;362.0;64235;;;Calculated values ==>;1548784957.892;354.36;292.06;285.36;285.26000000000005;284.56;277.36;274.1680685717883;289.36;259.36;275.06;267.16;320.56;319.96000000000004;274.46000000000004;284.46000000000004;294.66;292.56;296.56;292.26000000000005;289.76000000000005;289.16;;309.36;259.36;242.77792619122317;261.13683023647616;274.1680685717883;290.16;5560000.0;3579999.9999999995;3600000.0;1410000.0;3629999.9999999995;2500000.0;5500000.0;0.0;0.013000000000000001;0.113;0.07733333333333332;0.018500000000000003;0.018500000000000003;;19037.775390625;0.0;3672.35180664062;40036.33984375;515359.5679817459;413720.03103230504;229982.70873861105;229688.5652307168;227652.39945698058;430280.9020939914;454332.15923965833;454127.2277989712;462613.8618271391;504417.9251578657;503794.7335195076;453387.0441461236;465312.92112984083;461169.71765311295;459104.5488287171;425554.88194109267;414443.2327276156;454897.94588362187;454048.237377382;;152223.3369413072;454664.83376706665;199266.6952160465;229982.70873861105;272.90086284431567;3881048.4021292776;1500834.8942860628;244811.92231338788;0.0;0;249;271;0;0;0;0;9;79;95;1592122692174.775;592534015155.2444;1126310515179.1055;28799.24018187049;19750.78938127889;144.4514397752015;4145.212279817263;3512867.613916818;1290460.2280062386;61903.455864204334;792644.2528517533;2.326701775985822;0.20865661869429344
7323;2019-01-29 19:03:40.857;811;188;123;122;114;40;162;-134;31;-61;468;461;23;114;214;195;234;190;170;165;160;-136;555;357;360;141;362;245;549;-1.0;77.0;609.0;481.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39868.02734375;18995.224609375;0.0;3591.095703125;357.0;64236;;;Calculated values ==>;1548785020.857;354.26;291.96000000000004;285.46000000000004;285.36;284.56;277.16;274.0616903277293;289.36;259.76000000000005;276.26000000000005;267.06;319.96000000000004;319.26000000000005;275.46000000000004;284.56;294.56;292.66;296.56;292.16;289.66;289.16;;308.86;259.56;242.77792619122317;260.44013211722256;274.0616903277293;290.16;5550000.0;3570000.0000000005;3600000.0;1410000.0;3620000.0000000005;2450000.0;5490000.0;0.0;0.012833333333333334;0.10149999999999999;0.08016666666666666;0.018500000000000003;0.018500000000000003;;18995.224609375;0.0;3591.095703125;39868.02734375;515321.0310492182;413764.2266525931;230300.87547058638;230005.63749457302;227673.51425540238;430346.717906069;454332.15923965833;456421.2515302593;462513.19719232066;504269.61935690464;503545.0590505011;455455.10963595036;466148.3816897692;461188.73474552366;459398.6165296522;425843.42766833055;414485.982530214;454756.7536004463;454048.237377382;;150134.3533403004;454871.4147593749;198862.2835183257;230300.87547058638;272.7362654759908;3881747.1769198542;1501167.49815423;244875.44217082686;0.0;0;249;271;0;0;0;0;9;79;95;1592349366175.3242;592622795805.4595;1126466353554.4832;26142.23525321126;20523.398687824112;145.75387927249562;4139.326195275719;3513348.0847514225;1290812.4313753936;61905.99375003185;792716.7022915239;2.2558218120809084;0.20779648196757228
7324;2019-01-29 19:04:37.873;814;186;123;123;116;39;162;-138;31;-63;460;452;23;117;214;196;234;189;170;165;160;-139;554;356;360;141;361;241;550;-2.0;81.0;714.0;480.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39879.765625;19068.650390625;0.0;3509.81909179688;358.0;64237;;;Calculated values ==>;1548785077.873;354.56000000000006;291.76000000000005;285.46000000000004;285.46000000000004;284.76000000000005;277.06;273.955091788801;289.36;259.36;276.26000000000005;266.86;319.16;318.36;275.46000000000004;284.86;294.56;292.76000000000005;296.56;292.06;289.66;289.16;;308.96000000000004;259.26000000000005;242.77792619122317;259.87524604437704;273.955091788801;290.16;5540000.0;3560000.0;3600000.0;1410000.0;3610000.0;2410000.0;5500000.0;0.0;0.013500000000000002;0.119;0.08;0.018500000000000003;0.018500000000000003;;19068.650390625;0.0;3509.81909179688;39879.765625;515769.8871020061;412601.8314242595;230277.70356738323;230277.70356738323;228230.19690437103;430412.23801567365;454332.15923965833;457073.4140223333;462311.7816556451;503822.8329761004;502996.6827388486;456116.53558478656;467059.7508092891;461342.3614177066;459691.5705057278;426130.0735319395;413720.03103230504;454756.7536004463;454048.237377382;;150552.15000442808;454561.48193782475;198856.56043295003;230277.70356738323;272.7298451220799;3882378.6908292263;1501468.9217499464;244931.67352589415;0.0;0;249;271;0;0;0;0;9;79;95;1592554623774.5825;592703188365.1691;1126604902433.9827;30727.805577136605;20456.393720389977;167.5355737450649;4139.754875484978;3513798.4322842374;1291136.9457969917;61908.47465439139;792782.2634143885;2.4577170649214586;0.22006772002528574
7325;2019-01-29 19:05:37.863;819;183;123;122;115;38;162;-139;31;-70;451;445;23;144;213;197;234;185;170;165;160;-138;528;353;360;141;358;259;528;-1.0;79.0;579.0;491.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31715.830078125;10392.970703125;0.0;3824.01733398438;364.0;64238;;;Calculated values ==>;1548785137.863;355.06000000000006;291.46000000000004;285.46000000000004;285.36;284.66;276.96000000000004;273.6339639331285;289.36;259.26000000000005;276.26000000000005;266.16;318.26000000000005;317.66;275.46000000000004;287.56;294.46000000000004;292.86;296.56;291.66;289.66;289.16;;309.56;259.36;242.77792619122317;262.3656120759269;273.6339639331285;290.16;5280000.0;3529999.9999999995;3600000.0;1410000.0;3579999.9999999995;2590000.0;5280000.0;0.0;0.013166666666666667;0.0965;0.08183333333333334;0.018500000000000003;0.018500000000000003;;10392.970703125;0.0;3824.01733398438;31715.830078125;518513.66295133845;419949.5066037348;230801.97975986643;230501.36473553395;228422.67924295602;430607.02586249536;454332.15923965833;454085.5402716301;461605.90756916034;501151.6548006369;500521.09449297225;453084.6477965463;467609.4332420432;461667.65482352895;460295.6674585051;433011.5314158901;420543.41800218297;454756.7536004463;454048.237377382;;153058.93094933403;454664.83376706665;197998.74795080928;230801.97975986643;272.37625743873315;3882975.2213551863;1501714.394340182;244992.7786435681;0.0;0;249;271;0;0;0;0;9;79;95;1592770587774.617;592787774265.1825;1126754877434.0066;24712.37545895921;21003.84135596373;164.1634932804771;4130.0557659240385;3514260.3567926935;1291482.3901723565;61911.23835259056;792851.1670172297;3.517653383655491;0.3291462902750342
7326;2019-01-29 19:06:37.853;820;175;123;123;115;38;162;-150;34;-97;457;456;28;178;211;198;234;177;170;165;159;-149;535;351;360;141;356;269;536;0.0;80.0;526.0;494.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32053.94140625;10449.2900390625;0.0;3999.07763671875;380.0;64239;;;Calculated values ==>;1548785197.853;355.16;290.66;285.46000000000004;285.46000000000004;284.66;276.96000000000004;273.4187578820637;289.36;258.16;276.56;263.46000000000004;318.86;318.76000000000005;275.96000000000004;290.96000000000004;294.26000000000005;292.96000000000004;296.56;290.86;289.66;289.06;;311.16;258.26000000000005;242.77792619122317;263.6948088759802;273.4187578820637;290.16;5350000.0;3510000.0;3600000.0;1410000.0;3560000.0;2690000.0;5360000.0;0.0;0.013333333333333334;0.08766666666666666;0.08233333333333334;0.018500000000000003;0.018500000000000003;;10449.2900390625;0.0;3999.07763671875;32053.94140625;518061.5893236772;414382.3511157764;230607.74106498162;230607.74106498162;228244.3944387724;430735.4089219946;454332.15923965833;452746.3632638686;458869.0855255645;500807.5780540166;500701.66856207827;451978.18118491885;470153.17285102815;461706.0807142488;460740.10936811595;431255.8726756605;415084.2568427893;454756.7536004463;453906.01539497345;;159743.72323357346;453525.6686687317;198068.9013204902;230607.74106498162;272.39607256741425;3883506.5475485134;1501888.0508988102;245057.960236258;0.0;0;249;271;0;0;0;0;9;79;95;1592986551774.6514;592872360165.1959;1126913251034.0317;22326.72416370284;21032.607178338552;215.62154443828234;4131.018075104849;3514652.2839575284;1291832.6355262417;61914.402700426166;792919.9978255356;3.301824263619106;0.3139484905123234
7327;2019-01-29 19:07:37.864;814;180;124;124;118;39;162;-152;38;-112;471;470;34;189;210;199;234;183;170;165;159;-153;552;352;360;141;357;274;552;-2.0;80.0;585.0;489.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32455.873046875;10761.9052734375;0.0;4083.70239257812;394.0;64240;;;Calculated values ==>;1548785257.864;354.56000000000006;291.16;285.56;285.56;284.96000000000004;277.06;273.5264737036516;289.36;257.96000000000004;276.96000000000004;261.96000000000004;320.26000000000005;320.16;276.56;292.06;294.16;293.06;296.56;291.46000000000004;289.66;289.06;;312.56;257.86;242.77792619122317;264.3458800820626;273.5264737036516;290.16;5520000.0;3520000.0000000005;3600000.0;1410000.0;3570000.0000000005;2740000.0;5520000.0;0.0;0.013333333333333334;0.09749999999999999;0.08149999999999999;0.018500000000000003;0.018500000000000003;;10761.9052734375;0.0;4083.70239257812;32455.873046875;515936.1005385376;249030.1840699206;230526.9083737572;230526.9083737572;228767.29854100602;430671.36484660726;454332.15923965833;452388.655222715;457338.14843004255;501804.8142701424;501698.6911150487;451871.98752024537;470747.00694920163;461419.5259271944;460718.8946201997;426697.80246544315;250186.6167667283;454756.7536004463;453906.01539497345;;165593.03060630985;453110.14735915104;198995.43304639243;230526.9083737572;272.76825310524714;3884044.227893685;1502064.8432662012;245125.32908536942;0.0;0;249;271;0;0;0;0;9;79;95;1593202591375.2144;592956975675.4165;1127076180899.4563;24705.83916219145;20710.349216489823;2353.482475982865;4132.513479892501;3515044.293841571;1292180.5572710666;61935.81582567218;792988.8732135133;3.4961306739481244;0.3141062528439505
7328;2019-01-29 19:08:37.874;805;199;126;126;122;43;161;-143;42;-102;477;472;38;151;213;198;234;202;170;165;159;-147;584;364;360;141;369;251;578;-2.0;81.0;895.0;516.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40927.09375;19963.330078125;0.0;3673.43603515625;395.0;64241;;;Calculated values ==>;1548785317.874;353.66;293.06;285.76000000000005;285.76000000000005;285.36;277.46000000000004;274.8017692304317;289.26000000000005;258.86;277.36;262.96000000000004;320.86;320.36;276.96000000000004;288.26000000000005;294.46000000000004;292.96000000000004;296.56;293.36;289.66;289.06;;312.66;258.46000000000004;242.77792619122317;261.27494424493943;274.8017692304317;290.16;5840000.0;3640000.0;3600000.0;1410000.0;3690000.0;2510000.0;5780000.0;0.0;0.013500000000000002;0.14916666666666664;0.08600000000000001;0.018500000000000003;0.018500000000000003;;19963.330078125;0.0;3673.43603515625;40927.09375;512132.61485096614;255172.84397889598;230522.78646094346;230522.78646094346;229363.73511615433;429879.7862731237;454190.28494814504;456768.89836207737;458359.64621818834;504634.9116290323;504115.39754360367;456283.55020339484;469523.1424300132;459967.0695638515;458698.32593839575;416521.03483888856;256438.67632047247;454756.7536004463;453906.01539497345;;166010.84420003442;453733.16984239203;202370.33622966037;230522.78646094346;274.14648077488147;3884655.854537682;1502320.929568028;245189.98267939364;0.0;0;249;272;0;0;0;0;9;79;95;1593418627375.18;593041589775.4031;1127233707149.4312;37947.785518085526;21617.203690694925;2161.1118399986176;4132.5897352795555;3515566.4943994135;1292533.3456668383;61973.44371523593;793057.7605529388;2.7862817810365907;0.23801759177700574
