;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7329;2019-01-29 19:09:37.854;806;199;122;121;117;47;161;-139;47;-95;467;458;37;131;216;194;234;201;170;165;159;-141;561;364;360;142;369;246;555;-1.0;81.0;862.0;508.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40200.01171875;19217.67578125;0.0;3577.4462890625;386.0;64242;;;Calculated values ==>;1548785377.854;353.76;293.06;285.36;285.26000000000005;284.86;277.86;274.8017692304317;289.26000000000005;259.26000000000005;277.86;263.66;319.86;318.96000000000004;276.86;286.26000000000005;294.76000000000005;292.56;296.56;293.26000000000005;289.66;289.06;;311.76000000000005;259.06;242.98782864720522;260.58029834229245;274.8017692304317;290.16;5610000.0;3640000.0;3600000.0;1420000.0;3690000.0;2460000.0;5550000.0;0.0;0.013500000000000002;0.14366666666666666;0.08466666666666667;0.018500000000000003;0.018500000000000003;;19217.67578125;0.0;3577.4462890625;40200.01171875;514206.4756943607;415301.24301022134;229868.94750329808;229575.9845107258;228412.22449851246;429879.7862731237;454190.28494814504;458177.1606246523;458916.8844850441;504071.2497010573;503138.58575873746;456979.7750991051;467944.80843277293;460377.2924585903;458147.1555003571;424082.3731508139;415991.9691235561;454756.7536004463;453906.01539497345;;162250.55196795813;454188.272343275;202308.84659902286;229868.94750329808;274.1225286587357;3885331.6883970657;1502647.3291141659;245250.38655744155;0.0;0;249;272;0;0;0;0;9;79;95;1593634555375.2485;593126461475.43;1127382757449.4785;36759.7477816821;21325.791379680017;109.2204543679805;4144.685755995994;3516188.8496561837;1292891.0846731078;61992.35684454974;793126.7148562894;2.73477128920115;0.24033750392771863
7330;2019-01-29 19:10:37.865;814;192;122;121;114;46;161;-131;51;-86;452;443;38;127;215;194;234;193;170;165;159;-133;556;360;360;142;365;244;551;-1.0;81.0;898.0;503.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39979.3359375;19070.134765625;0.0;3533.501953125;375.0;64243;;;Calculated values ==>;1548785437.865;354.56000000000006;292.36;285.36;285.26000000000005;284.56;277.76000000000005;274.38016830617;289.26000000000005;260.06;278.26000000000005;264.56;318.36;317.46000000000004;276.96000000000004;285.86;294.66;292.56;296.56;292.46000000000004;289.66;289.06;;310.66;259.86;242.98782864720522;260.2995467637923;274.38016830617;290.16;5560000.0;3600000.0;3600000.0;1420000.0;3650000.0;2440000.0;5510000.0;0.0;0.013500000000000002;0.14966666666666667;0.08383333333333334;0.018500000000000003;0.018500000000000003;;19070.134765625;0.0;3533.501953125;39979.3359375;515603.48964038194;414400.9631372732;229959.83920546612;229665.9339174885;227631.33601229617;430148.3826014536;454190.28494814504;458970.37832481065;459833.07803840877;502708.6029098375;501775.5462558424;457423.6207525158;467771.01957417326;460861.3903087613;458786.89483575965;425554.88194109267;414757.0629070427;454756.7536004463;453906.01539497345;;157654.71494818805;455016.560431407;201290.1893025241;229959.83920546612;273.7066710807569;3885999.9721228466;1502966.4526968864;245309.6553233275;0.0;0;249;272;0;0;0;0;9;79;95;1593850594974.9534;593211677095.3136;1127529784399.2776;38566.13495700222;21270.72744630469;145.77055695967482;4143.004259505886;3516816.6804260244;1293246.120740854;61994.48215921083;793195.7916014062;2.836961061517125;0.24699592818750468
7331;2019-01-29 19:11:37.865;823;188;123;122;114;43;161;-121;53;-59;441;434;41;128;214;195;234;190;170;165;159;-123;554;358;360;142;363;245;549;-2.0;79.0;1034.0;509.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39793.3125;18948.580078125;0.0;3546.42504882812;373.0;64244;;;Calculated values ==>;1548785497.865;355.46000000000004;291.96000000000004;285.46000000000004;285.36;284.56;277.46000000000004;274.1680685717883;289.26000000000005;261.06;278.46000000000004;267.26000000000005;317.26000000000005;316.56;277.26000000000005;285.96000000000004;294.56;292.66;296.56;292.16;289.66;289.06;;310.46000000000004;260.86;242.98782864720522;260.44013211722256;274.1680685717883;290.16;5540000.0;3579999.9999999995;3600000.0;1420000.0;3629999.9999999995;2450000.0;5490000.0;0.0;0.013166666666666667;0.17233333333333334;0.08483333333333333;0.018500000000000003;0.018500000000000003;;18948.580078125;0.0;3546.42504882812;39793.3125;516863.99341237487;413764.2266525931;230300.87547058638;230005.63749457302;227673.51425540238;430280.9020939914;454190.28494814504;459049.5477933652;462566.1447039854;501470.8025286312;500743.3209088281;457620.9684912569;467744.18523658614;461034.77648449154;459240.64650238265;426130.0735319395;414485.982530214;454756.7536004463;453906.01539497345;;156819.11488148148;456048.26273815613;200346.32444625837;230300.87547058638;273.32730067462956;3886664.744193159;1503283.2753205842;245368.65471501043;0.0;0;249;272;0;0;0;0;9;79;95;1594066594974.9534;593296877095.3136;1127676484399.2776;44583.18882348474;21692.04776509599;153.31386485605196;4136.695088601161;3517509.5914575285;1293604.1438676156;61996.974529392624;793264.7890959737;3.136929515854518;0.26776801212453866
7332;2019-01-29 19:12:37.866;828;188;124;123;116;41;161;-121;55;-39;437;432;44;128;213;196;234;190;170;165;159;-122;558;357;360;141;361;248;552;-2.0;79.0;911.0;468.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40075.98046875;19055.55078125;0.0;3607.22680664062;372.0;64245;;;Calculated values ==>;1548785557.866;355.96000000000004;291.96000000000004;285.56;285.46000000000004;284.76000000000005;277.26000000000005;274.0616903277293;289.26000000000005;261.06;278.66;269.26000000000005;316.86;316.36;277.56;285.96000000000004;294.46000000000004;292.76000000000005;296.56;292.16;289.66;289.06;;310.36;260.96000000000004;242.77792619122317;260.85938512811435;274.0616903277293;290.16;5580000.0;3570000.0000000005;3600000.0;1410000.0;3610000.0;2480000.0;5520000.0;0.0;0.013166666666666667;0.15183333333333332;0.078;0.018500000000000003;0.018500000000000003;;19055.55078125;0.0;3607.22680664062;40075.98046875;517142.3085478791;412510.35525449144;230526.9083737572;230231.5404395455;228187.26094971248;430346.717906069;454190.28494814504;458813.14069848234;464721.41234316694;500761.8452753821;500240.5245197003;457496.8920631568;467321.8701347017;461207.877530726;459534.26681895024;424971.9477732997;413263.53111073095;454756.7536004463;453906.01539497345;;156401.31544495918;456313.0209162328;199380.8736489767;230526.9083737572;272.9418872234104;3887330.332726719;1503599.981689048;245428.26947396342;0.0;0;249;272;0;0;0;0;9;79;95;1594282598574.6924;593381778510.211;1127824386864.0989;39390.46588034993;20040.707486845975;154.16081939048854;4132.513479892501;3518209.383575556;1293951.9226238444;61999.53686112973;793333.7003157957;2.811563914412909;0.24020514568114873
7333;2019-01-29 19:13:37.866;830;189;124;123;117;39;161;-123;54;-32;440;436;45;130;213;197;234;191;170;165;159;-124;556;357;360;141;362;248;551;-1.0;81.0;848.0;480.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40060.8671875;19035.408203125;0.0;3615.423828125;369.0;64246;;;Calculated values ==>;1548785617.866;356.16;292.06;285.56;285.46000000000004;284.86;277.06;274.0616903277293;289.26000000000005;260.86;278.56;269.96000000000004;317.16;316.76000000000005;277.66;286.16;294.46000000000004;292.86;296.56;292.26000000000005;289.66;289.06;;310.06;260.76000000000005;242.77792619122317;260.85938512811435;274.0616903277293;290.16;5560000.0;3570000.0000000005;3600000.0;1410000.0;3620000.0000000005;2480000.0;5510000.0;0.0;0.013500000000000002;0.14133333333333334;0.08;0.018500000000000003;0.018500000000000003;;19035.408203125;0.0;3615.423828125;40060.8671875;517549.13146806817;413307.47646805906;230550.20476347918;230254.59199040785;228498.54783370413;430346.717906069;454190.28494814504;458693.8975263324;465421.3275835922;501074.4351209881;500657.6150603161;457616.9733224638;467550.1678305821;461053.9582046509;459669.781954241;425554.88194109267;414040.76927589084;454756.7536004463;453906.01539497345;;155147.91922209063;456107.5448352806;198868.0554228322;230550.20476347918;272.7385575539495;3887998.139790521;1503917.406347251;245488.45822925313;0.0;0;249;272;0;0;0;0;9;79;95;1594498598574.6924;593466378510.211;1127973186864.0989;36722.05235062803;20579.159152995875;155.4405209802247;4132.082496682645;3518843.654560814;1294290.4215125097;62002.116872299484;793402.5719489339;2.7190495446841196;0.23668931827798384
7334;2019-01-29 19:14:37.886;830;188;124;123;117;39;161;-125;47;-29;444;441;39;130;213;198;234;190;170;165;159;-126;556;357;360;140;362;247;551;0.0;77.0;847.0;474.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40065.9375;19047.0625;0.0;3608.24438476562;366.0;64247;;;Calculated values ==>;1548785677.886;356.16;291.96000000000004;285.56;285.46000000000004;284.86;277.06;274.0616903277293;289.26000000000005;260.66;277.86;270.26000000000005;317.56;317.26000000000005;277.06;286.16;294.46000000000004;292.96000000000004;296.56;292.16;289.66;289.06;;309.76000000000005;260.56;242.56692532238324;260.72004837742526;274.0616903277293;290.16;5560000.0;3570000.0000000005;3600000.0;1400000.0;3620000.0000000005;2470000.0;5510000.0;0.0;0.012833333333333334;0.1411666666666667;0.079;0.018500000000000003;0.018500000000000003;;19047.0625;0.0;3608.24438476562;40065.9375;517549.13146806817;412934.04071806197;230550.20476347918;230254.59199040785;228498.54783370413;430346.717906069;454190.28494814504;458017.21189582633;465863.36791085225;501588.1923767064;501276.08757407026;457057.75920314965;467690.7908808912;461053.9582046509;459805.1627156728;425554.88194109267;413676.3280692049;454756.7536004463;453906.01539497345;;153894.52559728007;456064.25960966415;198718.37593148527;230550.20476347918;272.67909297837843;3888666.0857371623;1504234.866054317;245548.67553008645;0.0;0;249;272;0;0;0;0;9;79;95;1594714670574.6238;593550706610.1842;1128121736364.0518;36604.35234363282;20330.32481057613;152.44144135589337;4132.082496682645;3519454.9116175296;1294631.44751622;62004.68341054581;793471.4629465372;2.702201360751103;0.2346112295015643
7335;2019-01-29 19:15:37.857;830;188;124;123;116;38;161;-137;14;-44;447;444;16;132;213;199;234;190;170;165;159;-137;534;357;360;140;361;257;534;-2.0;80.0;618.0;503.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32077.462890625;10544.587890625;0.0;3798.13745117188;365.0;64248;;;Calculated values ==>;1548785737.857;356.16;291.96000000000004;285.56;285.46000000000004;284.76000000000005;276.96000000000004;274.0616903277293;289.26000000000005;259.46000000000004;274.56;268.76000000000005;317.86;317.56;274.76000000000005;286.36;294.46000000000004;293.06;296.56;292.16;289.66;289.06;;309.66;259.46000000000004;242.56692532238324;262.0952818180154;274.0616903277293;290.16;5340000.0;3570000.0000000005;3600000.0;1400000.0;3610000.0;2570000.0;5340000.0;0.0;0.013333333333333334;0.103;0.08383333333333334;0.018500000000000003;0.018500000000000003;;10544.587890625;0.0;3798.13745117188;32077.462890625;519339.76094982;419396.0635288388;230955.85959849827;230655.90503830527;228581.51331468258;430346.717906069;454190.28494814504;452300.2801237847;464365.8917696811;500927.0327317094;500612.1998666095;452551.84666775604;466504.4397154131;461207.877530726;459940.4098768325;431510.6193368742;420001.7888529814;454756.7536004463;453906.01539497345;;153476.72818028802;454933.1192878579;198001.93648300954;230955.85959849827;272.3937376800206;3889266.990164782;1504481.3439531133;245610.36554765922;0.0;0;249;272;0;0;0;0;9;79;95;1594930566175.3242;593634666010.4565;1128272863284.542;26192.72939499984;21539.397491806456;153.4510731185709;4124.577882234791;3519977.967701025;1294980.1932279342;62007.23128277429;793540.2351939247;3.626239407275977;0.3384893999380139
7336;2019-01-29 19:16:37.867;828;176;123;122;115;38;161;-149;-8;-80;457;457;0;172;212;200;234;178;170;165;159;-147;530;352;360;140;357;271;530;-2.0;78.0;514.0;498.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31965.578125;10325.880859375;0.0;4040.89086914062;375.0;64249;;;Calculated values ==>;1548785797.867;355.96000000000004;290.76000000000005;285.46000000000004;285.36;284.66;276.96000000000004;273.5264737036516;289.26000000000005;258.26000000000005;272.36;265.16;318.86;318.86;273.16;290.36;294.36;293.16;296.56;290.96000000000004;289.66;289.06;;310.66;258.46000000000004;242.56692532238324;263.95629194202945;273.5264737036516;290.16;5300000.0;3520000.0000000005;3600000.0;1400000.0;3570000.0000000005;2710000.0;5300000.0;0.0;0.013000000000000001;0.08566666666666665;0.083;0.018500000000000003;0.018500000000000003;;10325.880859375;0.0;4040.89086914062;31965.578125;519424.7411976141;417053.7104415201;230753.0215796867;230452.94216137732;228377.7654712247;430671.36484660726;454190.28494814504;446887.8863462354;460747.1981388801;500611.72655828786;500611.72655828786;447957.1652844681;469183.1919724155;461686.8058337108;460852.5178084268;432516.35284526035;417698.1069492612;454756.7536004463;453906.01539497345;;157654.71494818805;453900.61519237986;197551.30435222006;230753.0215796867;272.1936328594683;3889800.771121829;1504655.2935127644;245675.7016711908;0.0;0;249;272;0;0;0;0;9;79;95;1595146602175.2898;593718680010.4432;1128431289684.5168;21359.833857487312;21276.992799733263;192.63719664798876;4128.330385582805;3520374.305106626;1295337.0559475156;62010.11583236671;793609.0208918515;3.2685000588022195;0.3141666064689069
7337;2019-01-29 19:17:37.877;819;177;124;123;117;39;161;-152;-7;-96;474;475;-4;183;210;201;234;180;170;165;159;-152;558;351;360;140;356;275;548;-2.0;79.0;465.0;529.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;44600.609375;23324.560546875;0.0;4058.7626953125;389.0;64250;;;Calculated values ==>;1548785857.877;355.06000000000006;290.86;285.56;285.46000000000004;284.86;277.06;273.4187578820637;289.26000000000005;257.96000000000004;272.46000000000004;263.56;320.56;320.66;272.76000000000005;291.46000000000004;294.16;293.26000000000005;296.56;291.16;289.66;289.06;;312.06;257.96000000000004;242.56692532238324;264.4750485637546;273.4187578820637;290.16;5580000.0;3510000.0;3600000.0;1400000.0;3560000.0;2750000.0;5480000.0;0.0;0.013166666666666667;0.0775;0.08816666666666667;0.018500000000000003;0.018500000000000003;;23324.560546875;0.0;4058.7626953125;44600.609375;516046.87872387154;248085.9001276696;230620.46207402542;230324.10800259875;228563.85505091405;430735.4089219946;454190.28494814504;446254.61172403913;459126.4708480923;502026.4044565818;502132.54615725926;446661.5510459244;469913.8693787229;461572.66604716954;461140.1023613316;424971.9477732997;249227.62101289647;454756.7536004463;453906.01539497345;;163503.975529645;453382.80340383516;197600.05092413115;230620.46207402542;272.2090885521171;3890438.9290261543;1504935.760594496;245743.21003373602;0.0;0;250;272;0;0;0;0;9;79;95;1595362638175.2554;593802694010.4299;1128595116984.4907;19270.72846199287;22551.51267696057;2313.966969011976;4130.782736437539;3520712.949557238;1295702.354366021;62031.00768180523;793677.8583055146;1.7626418246431648;0.16835540966432533
7338;2019-01-29 19:18:37.858;806;198;126;126;121;42;161;-148;15;-101;483;479;9;132;213;199;234;202;170;165;159;-152;577;364;360;139;369;250;572;-1.0;84.0;442.0;538.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40799.4296875;19747.322265625;0.0;3695.71337890625;391.0;64251;;;Calculated values ==>;1548785917.858;353.76;292.96000000000004;285.76000000000005;285.76000000000005;285.26000000000005;277.36;274.8017692304317;289.26000000000005;258.36;274.66;263.06;321.46000000000004;321.06;274.06;286.36;294.46000000000004;293.06;296.56;293.36;289.66;289.06;;312.26000000000005;257.96000000000004;242.35481222062532;261.13683023647616;274.8017692304317;290.16;5770000.0;3640000.0;3600000.0;1390000.0;3690000.0;2500000.0;5720000.0;0.0;0.014;0.07366666666666667;0.08966666666666666;0.018500000000000003;0.018500000000000003;;19747.322265625;0.0;3695.71337890625;40799.4296875;512853.3317818349;255121.6144438953;230657.15316961752;230657.15316961752;229203.62572029012;429879.7862731237;454190.28494814504;453634.1848832843;458774.6081297476;505351.7042504227;504936.83865686296;452891.5007280739;467497.0282063146;459967.0695638515;458835.75621896185;418981.9977762477;409234.71558852436;454756.7536004463;453906.01539497345;;164339.59507360373;453551.0674850352;201194.61257628087;230657.15316961752;273.6868715906965;3891150.370656494;1505294.5792890345;245807.81020442958;0.0;0;250;272;0;0;0;0;9;79;95;1595578569775.063;593886367505.3555;1128752567109.3506;18596.38182661592;22627.962123484973;136.46195062812652;4130.103951169085;3521028.4088822654;1296078.7307654088;62051.42145637441;793746.6772282879;1.9404871682012796;0.19410860119508436
7339;2019-01-29 19:19:37.878;808;197;123;122;117;46;161;-150;33;-123;473;464;22;118;215;195;234;199;170;165;159;-151;559;363;360;139;368;243;554;-1.0;79.0;587.0;555.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40043.79296875;19156.029296875;0.0;3564.41674804688;382.0;64252;;;Calculated values ==>;1548785977.878;353.96000000000004;292.86;285.46000000000004;285.36;284.86;277.76000000000005;274.69669130483857;289.26000000000005;258.16;276.46000000000004;260.86;320.46000000000004;319.56;275.36;284.96000000000004;294.66;292.66;296.56;293.06;289.66;289.06;;311.36;258.06;242.35481222062532;260.1585393101385;274.69669130483857;290.16;5590000.0;3629999.9999999995;3600000.0;1390000.0;3679999.9999999995;2430000.0;5540000.0;0.0;0.013166666666666667;0.09783333333333334;0.0925;0.018500000000000003;0.018500000000000003;;19156.029296875;0.0;3564.41674804688;40043.79296875;514619.7043479889;414989.33453799883;230185.61622785314;229891.58303824594;228433.72541066384;429947.3805835815;454190.28494814504;456987.6391725502;456533.19238609896;504975.2187334015;504045.7815365532;455666.0827535232;466889.8259125728;460396.3755515339;458445.33754902834;424677.4849756925;415686.1643850296;454756.7536004463;453906.01539497345;;160579.3303088084;453654.4621878675;202402.91191496103;230185.61622785314;274.1546080892893;3891824.2887429227;1505618.881950151;245868.33145582976;0.0;0;250;272;0;0;0;0;9;79;95;1595794641774.9944;593969795305.329;1128900516409.3035;24906.87248336747;23240.768400243847;118.38572111039544;4138.8273845917265;3521391.056843773;1296461.0975994586;62053.545894881754;793815.607958651;2.30650639013428;0.2217451245793825
7340;2019-01-29 19:20:37.869;816;191;122;121;114;45;161;-150;43;-139;455;445;29;118;215;195;234;193;170;165;159;-151;540;360;360;139;364;246;541;0.0;80.0;781.0;547.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;30507.689453125;9127.630859375;0.0;3609.84106445312;374.0;64253;;;Calculated values ==>;1548786037.869;354.76;292.26000000000005;285.36;285.26000000000005;284.56;277.66;274.38016830617;289.26000000000005;258.16;277.46000000000004;259.26000000000005;318.66;317.66;276.06;284.96000000000004;294.66;292.66;296.56;292.46000000000004;289.66;289.06;;310.56;258.06;242.35481222062532;260.58029834229245;274.38016830617;290.16;5400000.0;3600000.0;3600000.0;1390000.0;3640000.0;2460000.0;5410000.0;0.0;0.013333333333333334;0.13016666666666665;0.09116666666666666;0.018500000000000003;0.018500000000000003;;9127.630859375;0.0;3609.84106445312;30507.689453125;517170.54435012414;417859.2767240432;230191.23535545796;229894.89849890777;227844.3100181461;430148.3826014536;454190.28494814504;457699.22325204633;454891.9853484328;502827.4258575753;501789.21674444346;456015.6140446141;466462.889502435;461015.7208579768;458923.6217875544;429961.2460813243;418494.4518081644;454756.7536004463;453906.01539497345;;157236.91470761524;453654.4621878675;202509.72727006112;230191.23535545796;274.1824245857085;3892412.129573135;1505854.5437632971;245928.1079697156;0.0;0;250;272;0;0;0;0;9;79;95;1596010609374.7678;594053182795.2415;1129047194404.1497;33217.16606032174;22896.02833334001;152.89059030879832;4138.723430731037;3521875.3511760808;1296845.5132341727;62055.80619171249;793884.5772017678;4.742291780969635;0.4319996370998539
7341;2019-01-29 19:21:37.839;824;178;122;121;112;43;161;-158;50;-155;445;439;34;164;213;196;234;179;170;165;159;-156;528;353;360;138;358;263;529;-1.0;78.0;592.0;558.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31963.77734375;10334.0625;0.0;3926.87109375;381.0;64254;;;Calculated values ==>;1548786097.839;355.56000000000006;290.96000000000004;285.36;285.26000000000005;284.36;277.46000000000004;273.6339639331285;289.26000000000005;257.36;278.16;257.66;317.66;317.06;276.56;289.56;294.46000000000004;292.76000000000005;296.56;291.06;289.66;289.06;;311.26000000000005;257.56;242.14157278889297;262.9017227912062;273.6339639331285;290.16;5280000.0;3529999.9999999995;3600000.0;1380000.0;3579999.9999999995;2630000.0;5290000.0;0.0;0.013000000000000001;0.09866666666666667;0.093;0.018500000000000003;0.018500000000000003;;10334.0625;0.0;3926.87109375;31963.77734375;519110.0115909088;418061.75031188386;230477.12047854968;230177.71269028564;227523.01005392137;430607.02586249536;454190.28494814504;455776.1826095372;453409.2083126489;500127.88420761295;499494.28821070254;453779.59607081395;469359.95144501235;461667.65482352895;460161.36591575533;433011.5314158901;418375.9553776801;454756.7536004463;453906.01539497345;;160161.5264782812;453305.8979690103;201133.72954250316;230477.12047854968;273.6143609726645;3892932.464832246;1506016.6434509803;245990.88250142994;0.0;0;250;272;0;0;0;0;9;79;95;1596226501374.8708;594136241245.2811;1129199818054.2224;25124.722035947358;23452.011663665162;190.26248849673019;4133.434555953841;3522361.2904859143;1297231.5537841653;62058.6643708994;793953.4773843648;3.709464769350532;0.3566150040280477
7342;2019-01-29 19:22:37.889;823;176;123;122;114;42;161;-159;54;-161;451;449;44;183;211;198;235;178;170;165;159;-159;545;350;360;139;355;270;545;-1.0;85.0;868.0;548.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32241.3203125;10654.8056640625;0.0;4041.58081054688;392.0;64255;;;Calculated values ==>;1548786157.889;355.46000000000004;290.76000000000005;285.46000000000004;285.36;284.56;277.36;273.3108153835814;289.26000000000005;257.26000000000005;278.56;257.06;318.26000000000005;318.06;277.56;291.46000000000004;294.26000000000005;292.96000000000004;296.66;290.96000000000004;289.66;289.06;;312.36;257.26000000000005;242.35481222062532;263.82572766246335;273.3108153835814;290.16;5450000.0;3500000.0;3600000.0;1390000.0;3550000.0;2700000.0;5450000.0;0.0;0.014166666666666666;0.14466666666666667;0.09133333333333334;0.018500000000000003;0.018500000000000003;;10654.8056640625;0.0;4041.58081054688;32241.3203125;517603.5741265002;247851.21251987995;230394.1724348571;230097.95066292048;227758.4917236896;430799.1582183253;454190.28494814504;455109.19043650426;452618.5968704887;500073.3514297278;499861.07589545276;453846.5949541808;470594.78876980697;461858.60828959;460894.73399835604;428877.4606717822;248609.26214740853;454756.7536004463;453906.01539497345;;164757.40606591295;452826.11469964654;200473.1220303035;230394.1724348571;273.3108153835814;3893467.9531810232;1506191.6964415708;246057.34160371785;0.0;0;250;272;0;0;0;0;9;79;95;1596442681374.6992;594219410495.2151;1129359851304.0952;36837.35122943038;23048.239997133333;2553.7994790952935;4134.969094762153;3522878.071388224;1297619.378799445;62081.55060993038;794022.4381675358;4.529981564886049;0.3935897506984672
7343;2019-01-29 19:23:37.870;817;184;125;124;117;43;161;-151;57;-142;461;459;52;191;211;199;235;187;170;165;159;-154;572;353;360;138;358;266;567;-1.0;83.0;703.0;523.0;111.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;42446.70703125;21121.404296875;0.0;3948.05102539062;402.0;64256;;;Calculated values ==>;1548786217.87;354.86;291.56;285.66;285.56;284.86;277.46000000000004;273.6339639331285;289.26000000000005;258.06;278.86;258.96000000000004;319.26000000000005;319.06;278.36;292.26000000000005;294.26000000000005;293.06;296.66;291.86;289.66;289.06;;313.36;257.76000000000005;242.14157278889297;263.299902668528;273.6339639331285;290.16;5720000.0;3529999.9999999995;3600000.0;1380000.0;3579999.9999999995;2660000.0;5670000.0;0.0;0.013833333333333333;0.11716666666666667;0.08716666666666667;0.018500000000000003;0.018500000000000003;;21121.404296875;0.0;3948.05102539062;42446.70703125;514635.4638798979;249820.77268816318;230477.23505223007;230184.59804259142;228158.2688735725;430607.02586249536;454190.28494814504;456148.64740695804;454748.5011084966;501522.9689316679;501311.86858373386;455526.61032282165;472051.1641721349;461400.04798587883;460563.8850680069;420949.96948908176;250970.9820479445;454756.7536004463;453906.01539497345;;168935.5661677829;453512.47676936386;200656.58122971113;230477.23505223007;273.427456988908;3894090.1563149286;1506456.414337122;246123.9007852074;0.0;0;251;272;0;0;0;0;9;79;95;1596658612974.5068;594302484180.1411;1129520600383.9521;29935.15375376743;22040.605561206397;2351.375992935732;4133.432436340753;3523434.332724034;1297995.0001943097;62122.41412794787;794091.3196941741;2.331944072687057;0.20723674572949025
7344;2019-01-29 19:24:37.870;815;202;125;125;122;46;161;-139;57;-119;463;457;51;148;214;195;235;205;170;166;159;-143;577;365;360;139;370;251;570;0.0;79.0;979.0;584.0;111.0;0;97;1;1;1;0;0;0;0;0;1;1;1;0;0;40705.0546875;19733.521484375;0.0;3700.60766601562;396.0;64257;;;Calculated values ==>;1548786277.87;354.66;293.36;285.66;285.66;285.36;277.76000000000005;274.9066339382667;289.26000000000005;259.26000000000005;278.86;261.26000000000005;319.46000000000004;318.86;278.26000000000005;287.96000000000004;294.56;292.66;296.66;293.66;289.76000000000005;289.06;;312.76000000000005;258.86;242.35481222062532;261.27494424493943;274.9066339382667;290.16;5770000.0;3650000.0;3600000.0;1390000.0;3700000.0;2510000.0;5700000.0;0.0;0.013166666666666667;0.16316666666666665;0.09733333333333333;0.018500000000000003;0.018500000000000003;;19733.521484375;0.0;3700.60766601562;40705.0546875;513968.87900943356;410160.8172457533;230409.63804688852;230409.63804688852;229536.19604740993;429811.8947417682;454190.28494814504;458576.28311332234;456941.9949308209;503179.30487556977;502554.53470188443;457855.67570293584;469182.29356442665;459947.6112961071;458124.62172241724;419299.3231357841;411386.07775348943;454897.94588362187;453906.01539497345;;166428.6587063909;454480.1275864492;203402.3942928136;230409.63804688852;274.55176081058295;3894783.0876625846;1506796.872051966;246187.6396076358;0.0;0;251;272;0;0;0;0;9;79;95;1596874612974.5068;594385584180.1411;1129675700383.9521;41635.87285921301;24438.232707247196;104.19106420021353;4134.682980939572;3524030.7579458086;1298382.323846547;62142.87718675734;794160.2206559848;3.0004519971858206;0.2673813843282776
7345;2019-01-29 19:25:37.850;822;198;122;121;116;48;161;-139;59;-105;453;445;47;134;216;193;235;200;170;166;159;-141;559;363;360;139;368;249;553;0.0;81.0;984.0;544.0;111.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40122.86328125;19171.53515625;0.0;3674.62866210938;383.0;64258;;;Calculated values ==>;1548786337.85;355.36;292.96000000000004;285.36;285.26000000000005;284.76000000000005;277.96000000000004;274.69669130483857;289.26000000000005;259.26000000000005;279.06;262.66;318.46000000000004;317.66;277.86;286.56;294.76000000000005;292.46000000000004;296.66;293.16;289.76000000000005;289.06;;311.46000000000004;259.06;242.35481222062532;260.9983114674233;274.69669130483857;290.16;5590000.0;3629999.9999999995;3600000.0;1390000.0;3679999.9999999995;2490000.0;5530000.0;0.0;0.013500000000000002;0.164;0.09066666666666667;0.018500000000000003;0.018500000000000003;;19171.53515625;0.0;3674.62866210938;40122.86328125;516329.7151854438;415724.3794036379;229914.27664341856;229620.8446039585;228165.8721177693;429947.3805835815;454190.28494814504;459131.8396528999;458368.3232398762;502330.8385682481;501497.89000798756;457696.1591200651;467866.0177343774;460532.67531867756;458169.81719356444;424950.12171134533;416405.5654191083;454897.94588362187;453906.01539497345;;160997.13474923553;454686.1364549206;202491.00893264386;229914.27664341856;274.1888894268634;3895456.429123877;1507120.9727878058;246249.07942362214;0.0;0;251;272;0;0;0;0;9;79;95;1597090540974.5754;594468956380.1676;1129825650383.9998;42089.09623812199;22865.691562019758;115.35150994519972;4143.847166903766;3524728.233452483;1298776.3918157932;62144.706098368646;794229.1854113217;3.029567109265396;0.2648013022136025
7346;2019-01-29 19:26:37.861;829;191;122;121;114;46;161;-128;62;-85;444;437;49;131;215;193;235;192;170;166;159;-134;555;360;360;139;365;250;550;-2.0;83.0;1130.0;562.0;111.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39976.15234375;18941.244140625;0.0;3701.669921875;376.0;64259;;;Calculated values ==>;1548786397.861;356.06000000000006;292.26000000000005;285.36;285.26000000000005;284.56;277.76000000000005;274.38016830617;289.26000000000005;260.36;279.36;264.66;317.56;316.86;278.06;286.26000000000005;294.66;292.46000000000004;296.66;292.36;289.76000000000005;289.06;;310.76000000000005;259.76000000000005;242.35481222062532;261.13683023647616;274.38016830617;290.16;5550000.0;3600000.0;3600000.0;1390000.0;3650000.0;2500000.0;5500000.0;0.0;0.013833333333333333;0.18833333333333335;0.09366666666666666;0.018500000000000003;0.018500000000000003;;18941.244140625;0.0;3701.669921875;39976.15234375;517509.754092719;414443.2327276156;229982.70873861105;229688.5652307168;227652.39945698058;430148.3826014536;454190.28494814504;459331.87845589657;460394.52767461026;501296.3191407502;500565.83243854647;457775.72677953914;467382.6098181008;460861.3903087613;458650.0266283497;426108.26079322345;414798.6417306446;454897.94588362187;453906.01539497345;;158072.51562822933;455405.9173896482;201362.48668539157;229982.70873861105;273.7349781287274;3896124.0432959883;1507438.6375106317;246310.55984799398;0.0;0;251;272;0;0;0;0;9;79;95;1597306580575.1384;594552371670.385;1129975377829.39;48584.23545011178;23795.401342632038;156.44973036567382;4142.581173142705;3525483.9830805557;1299165.3055454597;62146.97152396237;794298.2516408232;3.3864310699850844;0.2914453488453372
7347;2019-01-29 19:27:37.841;830;189;123;122;114;43;161;-126;62;-59;441;437;51;131;214;195;235;191;170;166;159;-128;558;357;360;138;362;252;552;-2.0;81.0;1152.0;532.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40050.41796875;19015.986328125;0.0;3733.15966796875;371.0;64260;;;Calculated values ==>;1548786457.841;356.16;292.06;285.46000000000004;285.36;284.56;277.46000000000004;274.0616903277293;289.26000000000005;260.56;279.36;267.26000000000005;317.26000000000005;316.86;278.26000000000005;286.26000000000005;294.56;292.66;296.66;292.26000000000005;289.76000000000005;289.06;;310.26000000000005;260.36;242.14157278889297;261.41265627149306;274.0616903277293;290.16;5580000.0;3570000.0000000005;3600000.0;1380000.0;3620000.0000000005;2520000.0;5520000.0;0.0;0.013500000000000002;0.192;0.08866666666666667;0.018500000000000003;0.018500000000000003;;19015.986328125;0.0;3733.15966796875;40050.41796875;517385.3051871935;412889.33823237545;230231.5404395455;229937.02860350022;227610.32368758568;430346.717906069;454190.28494814504;459016.7171259451;463157.72305624856;500787.75810709404;500369.46119372826;457694.9053075404;467099.93252925616;461188.73474552366;459398.6165296522;425242.57575386873;413633.1203958097;454897.94588362187;453906.01539497345;;155983.51637300098;456183.3742244349;200031.18507274162;230231.5404395455;273.1988287429065;3896790.7090861094;1507754.8423278872;246372.49610895794;0.0;0;251;272;0;0;0;0;9;79;95;1597522508575.207;594635443970.4114;1130125927629.4377;49725.222154215066;22712.16077145014;156.7276473337969;4137.9777866754175;3526302.9554790254;1299552.7393755277;62149.580465506864;794367.233297291;3.3729656652979445;0.28581786854182506
7348;2019-01-29 19:28:37.861;829;188;123;122;115;40;161;-124;56;-43;444;441;48;132;214;196;235;190;170;166;160;-127;556;356;360;137;361;250;550;-2.0;79.0;1127.0;476.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40075.58984375;18969.5546875;0.0;3701.68896484375;366.0;64261;;;Calculated values ==>;1548786517.861;356.06000000000006;291.96000000000004;285.46000000000004;285.36;284.66;277.16;273.955091788801;289.26000000000005;260.76000000000005;278.76000000000005;268.86;317.56;317.26000000000005;277.96000000000004;286.36;294.56;292.76000000000005;296.66;292.16;289.76000000000005;289.16;;309.76000000000005;260.46000000000004;241.92719264551067;261.13683023647616;273.955091788801;290.16;5560000.0;3560000.0;3600000.0;1370000.0;3610000.0;2500000.0;5500000.0;0.0;0.013166666666666667;0.18783333333333332;0.07933333333333333;0.018500000000000003;0.018500000000000003;;18969.5546875;0.0;3701.68896484375;40075.58984375;517427.82201556757;413351.9237643686;230277.70356738323;229982.70873861105;227940.9127301223;430412.23801567365;454190.28494814504;458615.40399587416;464899.215297433;501296.3191407502;500983.35531850095;457655.4315585443;467497.0282063146;461342.3614177066;459691.5705057278;425821.6093116878;414083.7466353395;454897.94588362187;454048.237377382;;153894.52559728007;456446.9686200086;199462.42137064203;230277.70356738323;272.9699416766131;3897458.6483899117;1508071.4940183086;246434.47383323568;0.0;0;251;272;0;0;0;0;9;79;95;1597738580575.1384;594717971470.3851;1130276577829.39;48677.56856977277;20387.440748449746;154.548525238586;4139.754875484978;3527123.252075883;1299912.022442528;62152.17529826685;794436.2373964889;3.2357868780331422;0.2679914791095678
7349;2019-01-29 19:29:37.862;828;188;124;123;116;39;161;-132;24;-42;448;445;24;129;213;197;235;190;170;166;159;-132;556;357;360;137;362;248;551;-1.0;78.0;848.0;529.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39980.2421875;18985.005859375;0.0;3676.01440429688;360.0;64262;;;Calculated values ==>;1548786577.862;355.96000000000004;291.96000000000004;285.56;285.46000000000004;284.76000000000005;277.06;274.0616903277293;289.26000000000005;259.96000000000004;275.56;268.96000000000004;317.96000000000004;317.66;275.56;286.06;294.46000000000004;292.86;296.66;292.16;289.76000000000005;289.06;;309.16;259.96000000000004;241.92719264551067;260.85938512811435;274.0616903277293;290.16;5560000.0;3570000.0000000005;3600000.0;1370000.0;3620000.0000000005;2480000.0;5510000.0;0.0;0.013000000000000001;0.14133333333333334;0.08816666666666667;0.018500000000000003;0.018500000000000003;;18985.005859375;0.0;3676.01440429688;39980.2421875;517306.47405302554;412934.04071806197;230550.20476347918;230254.59199040785;228208.70246362453;430346.717906069;454190.28494814504;455076.53824479075;464998.64918339084;501907.2797861076;501595.08593783434;455076.53824479075;467436.04750338185;461053.9582046509;459669.781954241;425821.6093116878;413676.3280692049;454897.94588362187;453906.01539497345;;151387.74336342167;455936.71919059014;198753.17503101527;230550.20476347918;272.6929226598247;3898125.7914415654;1508387.7872939506;246495.95571925194;0.0;0;251;272;0;0;0;0;9;79;95;1597954584174.8774;594800172840.2859;1130425980319.2095;36227.0353342136;22675.015810069184;157.88865615227832;4132.082496682645;3527830.802233201;1300270.8822276457;62154.77898483601;794505.1705233733;2.7885779881862387;0.24958967832512424
7350;2019-01-29 19:30:37.852;827;188;124;123;116;39;161;-139;7;-56;451;447;6;119;213;198;235;190;170;166;159;-141;555;357;360;137;362;243;550;-2.0;76.0;925.0;469.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39937.515625;19012.0;0.0;3605.63940429688;360.0;64263;;;Calculated values ==>;1548786637.852;355.86;291.96000000000004;285.56;285.46000000000004;284.76000000000005;277.06;274.0616903277293;289.26000000000005;259.26000000000005;273.86;267.56;318.26000000000005;317.86;273.76000000000005;285.06;294.46000000000004;292.96000000000004;296.66;292.16;289.76000000000005;289.06;;309.16;259.06;241.92719264551067;260.1585393101385;274.0616903277293;290.16;5550000.0;3570000.0000000005;3600000.0;1370000.0;3620000.0000000005;2430000.0;5500000.0;0.0;0.012666666666666666;0.15416666666666667;0.07816666666666668;0.018500000000000003;0.018500000000000003;;19012.0;0.0;3605.63940429688;39937.515625;517267.1890735591;413351.9237643686;230573.56230372956;230277.70356738323;228230.19690437103;430346.717906069;454190.28494814504;453846.1528188513;463604.3011848459;502701.19502857176;502286.968465353;453724.05737480865;467003.53596672317;461053.9582046509;459805.1627156728;426108.26079322345;414083.7466353395;454897.94588362187;453906.01539497345;;151387.74336342167;455015.92941394635;199344.99485869834;230573.56230372956;272.9276818262645;3898791.6617598897;1508704.3762358765;246556.62605425846;0.0;0;251;272;0;0;0;0;9;79;95;1598170548174.9119;594882359140.299;1130573255769.233;39235.59518552358;19984.944717735223;152.3105126665299;4131.650382188012;3528459.552678423;1300626.322648822;62157.36354707774;794574.0234866347;2.807742207882615;0.2398752061411396
7351;2019-01-29 19:31:37.862;828;184;123;122;115;38;162;-144;20;-67;451;447;13;134;213;199;235;186;170;166;159;-145;526;355;360;137;360;260;526;-1.0;76.0;742.0;509.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31879.1796875;10308.48046875;0.0;3889.30297851562;362.0;64264;;;Calculated values ==>;1548786697.862;355.96000000000004;291.56;285.46000000000004;285.36;284.66;276.96000000000004;273.8482719121499;289.36;258.76000000000005;275.16;266.46000000000004;318.26000000000005;317.86;274.46000000000004;286.56;294.46000000000004;293.06;296.66;291.76000000000005;289.76000000000005;289.06;;309.36;258.66;241.92719264551067;262.5002047102346;273.8482719121499;290.16;5260000.0;3550000.0;3600000.0;1370000.0;3600000.0;2600000.0;5260000.0;0.0;0.012666666666666666;0.12366666666666666;0.08483333333333333;0.018500000000000003;0.018500000000000003;;10308.48046875;0.0;3889.30297851562;31879.1796875;519748.03770531743;420919.52148955024;230851.20837031104;230550.05247496197;228467.8251527565;430477.46260093397;454332.15923965833;452533.6833682403;462505.1784866319;501054.07070412283;500633.3816747881;451647.1909244019;466307.87724080024;461361.4654085356;460252.8391778579;433723.85986211465;421497.7037247654;454897.94588362187;453906.01539497345;;152223.3369413072;454605.6961720488;198495.65023994658;230851.20837031104;272.582297893053;3899390.2339661424;1508948.7542959668;246619.09431708083;0.0;0;251;272;0;0;0;0;9;79;95;1598386584174.8774;594964572840.2859;1130724180919.209;31416.036763532324;21726.668896573337;154.86464440642393;4126.513929956255;3529048.4144051713;1300973.9773616828;62159.923766685104;794642.852992231;4.044580933901183;0.36690114609419855
7352;2019-01-29 19:32:37.863;826;175;123;122;115;39;162;-154;33;-96;462;461;25;171;212;200;235;176;170;166;159;-152;537;350;360;137;355;270;537;-1.0;79.0;672.0;467.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32112.095703125;10488.9990234375;0.0;4057.68139648438;379.0;64265;;;Calculated values ==>;1548786757.863;355.76;290.66;285.46000000000004;285.36;284.66;277.06;273.3108153835814;289.36;257.76000000000005;276.46000000000004;263.56;319.36;319.26000000000005;275.66;290.26000000000005;294.36;293.16;296.66;290.76000000000005;289.76000000000005;289.06;;311.06;257.96000000000004;241.92719264551067;263.82572766246335;273.3108153835814;290.16;5370000.0;3500000.0;3600000.0;1370000.0;3550000.0;2700000.0;5370000.0;0.0;0.013166666666666667;0.112;0.07783333333333334;0.018500000000000003;0.018500000000000003;;10488.9990234375;0.0;4057.68139648438;32112.095703125;518617.6869160274;413974.1359631494;230583.756448734;230285.51142217952;228222.36287170718;430799.1582183253;454332.15923965833;452444.40577210765;459591.1629779898;501239.44122493017;501133.5313146188;451415.3493911695;469204.9442592064;461991.6158825633;461160.9377506379;430978.23940881295;414332.0034719807;454897.94588362187;453906.01539497345;;159325.9205505338;453886.2708008162;198053.75557851145;230583.756448734;272.38596190703055;3899923.5034814305;1509122.0695133978;246685.32029054032;0.0;0;251;272;0;0;0;0;9;79;95;1598602587774.6165;595046774210.1866;1130883183569.0168;28491.752821682774;19912.29743480272;219.17543983495815;4131.46179050543;3529547.6543049715;1301320.9745305483;62163.040819333364;794711.6706034262;3.6265791207303635;0.3262588472659877
7353;2019-01-29 19:33:40.863;818;180;124;124;117;40;162;-156;45;-112;478;477;38;186;211;201;235;183;170;166;159;-158;552;352;360;137;357;273;552;-1.0;80.0;502.0;435.0;111.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32527.09765625;10755.724609375;0.0;4102.36279296875;393.0;64266;;;Calculated values ==>;1548786820.863;354.96000000000004;291.16;285.56;285.56;284.86;277.16;273.5264737036516;289.36;257.56;277.66;261.96000000000004;320.96000000000004;320.86;276.96000000000004;291.76000000000005;294.26000000000005;293.26000000000005;296.66;291.46000000000004;289.76000000000005;289.06;;312.46000000000004;257.36;241.92719264551067;264.2163659402789;273.5264737036516;290.16;5520000.0;3520000.0000000005;3600000.0;1370000.0;3570000.0000000005;2730000.0;5520000.0;0.0;0.013333333333333334;0.08366666666666665;0.0725;0.018500000000000003;0.018500000000000003;;10755.724609375;0.0;4102.36279296875;32527.09765625;516422.0716048941;249030.1840699206;230526.9083737572;230526.9083737572;228476.88682950055;430671.36484660726;454332.15923965833;453460.0477131432;457972.3873527047;502643.3294239723;502537.43662618106;452563.1114302958;470534.86077302095;461553.227934654;460986.0157669899;426957.163773171;250186.6167667283;454897.94588362187;453906.01539497345;;165175.21790254305;453268.04245312844;198736.4918169466;230526.9083737572;272.66558198534955;3900489.096423325;1509307.960845185;246756.72067719803;0.0;0;251;272;0;0;0;0;9;79;95;1598829387774.6165;595133084210.1866;1131054228569.0168;21311.870843315115;18453.537421123183;2356.94062675257;4132.513479892501;3529983.4360120404;1301656.6755855377;62185.581834916;794783.9803870422;3.113110127740063;0.2760281562896762
7354;2019-01-29 19:34:37.874;809;195;126;126;122;42;162;-153;51;-118;487;483;46;158;213;199;235;199;171;166;160;-156;585;363;360;137;367;251;580;0.0;81.0;833.0;473.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41180.5078125;20025.9765625;0.0;3722.62768554688;394.0;64267;;;Calculated values ==>;1548786877.874;354.06000000000006;292.66;285.76000000000005;285.76000000000005;285.36;277.36;274.69669130483857;289.36;257.86;278.26000000000005;261.36;321.86;321.46000000000004;277.76000000000005;288.96000000000004;294.46000000000004;293.06;296.66;293.06;289.76000000000005;289.16;;312.56;257.56;241.92719264551067;261.27494424493943;274.69669130483857;290.26000000000005;5850000.0;3629999.9999999995;3600000.0;1370000.0;3670000.0000000005;2510000.0;5800000.0;0.0;0.013500000000000002;0.13883333333333334;0.07883333333333334;0.018500000000000003;0.018500000000000003;;20025.9765625;0.0;3722.62768554688;41180.5078125;512546.6068171425;253427.27949899028;230478.4451090723;230478.4451090723;229321.1433138105;429947.3805835815;454332.15923965833;457855.67570293584;457363.1585810947;505672.82225269516;505257.8343590479;457252.7963549346;470316.59541258763;460279.31821408216;458994.64414827694;416500.13370687526;255052.47792985634;454897.94588362187;454048.237377382;;165593.03060630985;453474.2831973729;202393.49273758265;230478.4451090723;274.15094163566226;3901072.7275770623;1509551.6963410634;246818.6804735028;0.0;0;251;273;0;0;0;0;9;79;95;1599034627375.1794;595211189280.4009;1131203597389.4265;35466.66640168987;19793.535647913468;2179.543352989756;4136.04115696373;3530433.019511451;1301959.52334786;62221.50259726025;794849.4524106109;2.592817073223194;0.21937497600975106
7355;2019-01-29 19:35:37.854;808;201;123;122;118;47;162;-149;53;-117;477;468;43;137;216;195;235;203;171;166;160;-151;561;364;360;138;369;243;556;-1.0;79.0;726.0;438.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40239.2578125;19254.94140625;0.0;3585.17163085938;385.0;64268;;;Calculated values ==>;1548786937.854;353.96000000000004;293.26000000000005;285.46000000000004;285.36;284.96000000000004;277.86;274.8017692304317;289.36;258.26000000000005;278.46000000000004;261.46000000000004;320.86;319.96000000000004;277.46000000000004;286.86;294.76000000000005;292.66;296.66;293.46000000000004;289.76000000000005;289.16;;311.66;258.06;242.14157278889297;260.1585393101385;274.8017692304317;290.26000000000005;5610000.0;3640000.0;3600000.0;1380000.0;3690000.0;2430000.0;5560000.0;0.0;0.013166666666666667;0.121;0.073;0.018500000000000003;0.018500000000000003;;19254.94140625;0.0;3585.17163085938;40239.2578125;514451.7808470669;415611.13515833655;230139.92857962125;229846.36975615713;228680.306219478;429879.7862731237;454332.15923965833;459364.3551269095;457305.6700493656;505387.93849462847;504459.00612205965;458180.057644424;469040.93700051634;460377.2924585903;458285.16724151495;424359.15067903575;416295.933616958;454897.94588362187;454048.237377382;;161832.74555500393;453822.0327630495;202751.376581682;230139.92857962125;274.29469608630694;3901750.9994581374;1509878.9282105793;246879.55850171635;0.0;0;251;273;0;0;0;0;9;79;95;1599250555375.248;595293661780.4271;1131351747989.4736;31050.170403972526;18328.157901239825;106.16569131735739;4142.303712758575;3530987.1417160165;1302277.098233944;62240.543823443746;794918.415622478;2.347921729728674;0.2047889368612598
7356;2019-01-29 19:36:37.884;820;192;121;120;114;47;162;-151;54;-135;459;448;39;130;216;195;235;194;171;166;160;-153;540;361;360;138;366;245;539;-1.0;83.0;827.0;450.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;29661.30859375;8211.572265625;0.0;3628.00512695312;375.0;64269;;;Calculated values ==>;1548786997.884;355.16;292.36;285.26000000000005;285.16;284.56;277.86;274.4858918419099;289.36;258.06;278.56;259.66;319.06;317.96000000000004;277.06;286.16;294.76000000000005;292.66;296.66;292.56;289.76000000000005;289.16;;310.66;257.86;242.14157278889297;260.44013211722256;274.4858918419099;290.26000000000005;5400000.0;3610000.0;3600000.0;1380000.0;3660000.0;2450000.0;5390000.0;0.0;0.013833333333333333;0.13783333333333334;0.075;0.018500000000000003;0.018500000000000003;;8211.572265625;0.0;3628.00512695312;29661.30859375;517652.1119806477;418886.32245040225;229941.41148405217;229645.4567416564;227887.53940527997;430081.6785162784;454332.15923965833;459168.07163815456;455466.8727057629;503337.90875634196;502197.498025828;457381.71300416096;467971.25579673;460842.422834568;458764.56239000184;430201.43832117715;419502.87750205374;454897.94588362187;454048.237377382;;157654.71494818805;453615.7035341334;202628.2314764553;229941.41148405217;274.2330580718825;3902333.795430272;1510107.9302682094;246939.69836290594;0.0;0;251;273;0;0;0;0;9;79;95;1599466663375.145;595376503180.3877;1131498221189.4038;35359.74130228755;18824.060404325857;147.99675799787377;4145.976279026602;3531540.8343546037;1302586.854853919;62242.6629028639;794987.5191568766;4.939177540263884;0.4244256198059324
7357;2019-01-29 19:37:37.865;830;178;121;120;112;44;162;-151;58;-143;447;441;41;172;214;197;235;179;171;166;160;-152;530;352;360;138;357;264;531;-2.0;80.0;805.0;418.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31866.240234375;10349.40625;0.0;3943.3310546875;384.0;64270;;;Calculated values ==>;1548787057.865;356.16;290.96000000000004;285.26000000000005;285.16;284.36;277.56;273.5264737036516;289.36;258.06;278.96000000000004;258.86;317.86;317.26000000000005;277.26000000000005;290.36;294.56;292.86;296.66;291.06;289.76000000000005;289.16;;311.56;257.96000000000004;242.14157278889297;263.0348170998261;273.5264737036516;290.26000000000005;5300000.0;3520000.0000000005;3600000.0;1380000.0;3570000.0000000005;2640000.0;5310000.0;0.0;0.013333333333333334;0.13416666666666668;0.06966666666666667;0.018500000000000003;0.018500000000000003;;10349.40625;0.0;3943.3310546875;31866.240234375;519663.093374565;417330.54563742224;230129.9456911676;229831.97750928003;227479.59176483238;430671.36484660726;454332.15923965833;456601.04438692535;454645.720352681;500240.598297603;499606.639367463;454487.69721986423;470143.3791476609;461953.5920572434;460451.26972238143;432743.225482476;417651.91398508067;454897.94588362187;454048.237377382;;161414.93982334915;453718.888800995;200603.69783341364;230129.9456911676;273.4023258005271;3902846.3626390183;1510262.5561086754;247002.77285111518;0.0;0;251;273;0;0;0;0;9;79;95;1599682594974.9526;595459276960.314;1131650872834.2678;34346.31066259616;17633.69163740817;201.21748663193782;4142.488396194967;3532121.5341739347;1302890.5732460397;62245.57210002897;795056.567823438;3.9407222690897075;0.3342241505743231
