;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7358;2019-01-29 19:38:37.855;830;177;122;122;113;43;162;-145;60;-127;453;452;51;191;212;198;235;179;171;166;160;-146;546;350;360;138;355;274;546;0.0;82.0;672.0;420.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32270.76171875;10651.2568359375;0.0;4097.916015625;393.0;64271;;;Calculated values ==>;1548787117.855;356.16;290.86;285.36;285.36;284.46000000000004;277.46000000000004;273.3108153835814;289.36;258.66;279.16;260.46000000000004;318.46000000000004;318.36;278.26000000000005;292.26000000000005;294.36;292.96000000000004;296.66;291.06;289.76000000000005;289.16;;312.46000000000004;258.56;242.14157278889297;264.3458800820626;273.3108153835814;290.26000000000005;5460000.0;3500000.0;3600000.0;1380000.0;3550000.0;2740000.0;5460000.0;0.0;0.013666666666666666;0.112;0.07;0.018500000000000003;0.018500000000000003;;10651.2568359375;0.0;4097.916015625;32270.76171875;518365.64820198907;248180.9861076689;230074.7820514751;230074.7820514751;227448.56457755668;430799.1582183253;454332.15923965833;455195.55455716455;456285.58243814955;499891.5439177143;499785.05734597717;454054.15687377716;470978.6978981479;461991.6158825633;460894.73399835604;428608.055626493;248942.78561162975;454897.94588362187;454048.237377382;;165175.21790254305;454337.1396946917;199643.4104028262;230074.7820514751;273.01593853896475;3903380.74857621;1510437.5324668318;247069.77207497973;0.0;0;251;273;0;0;0;0;9;79;95;1599898558974.987;595542063160.3271;1131812245934.2935;28621.840145285896;17828.561050430584;2455.4253568697977;4143.508923529278;3532646.181308319;1303186.0427653566;62267.707100613276;795125.6062927837;3.5967668160113537;0.30364590305324834
7359;2019-01-29 19:39:37.885;823;189;125;125;119;45;162;-136;59;-93;466;464;55;173;212;198;235;193;171;167;160;-140;587;358;360;138;363;257;582;-1.0;78.0;974.0;413.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41172.359375;20030.984375;0.0;3815.03564453125;398.0;64272;;;Calculated values ==>;1548787177.885;355.46000000000004;292.06;285.66;285.66;285.06;277.66;274.1680685717883;289.36;259.56;279.06;263.86;319.76000000000005;319.56;278.66;290.46000000000004;294.36;292.96000000000004;296.66;292.46000000000004;289.86;289.16;;312.96000000000004;259.16;242.14157278889297;262.0952818180154;274.1680685717883;290.26000000000005;5870000.0;3579999.9999999995;3600000.0;1380000.0;3629999.9999999995;2570000.0;5820000.0;0.0;0.013000000000000001;0.16233333333333333;0.06883333333333333;0.018500000000000003;0.018500000000000003;;20030.984375;0.0;3815.03564453125;41172.359375;514121.0147571138;250986.94214601637;230144.28422376778;230144.28422376778;228419.9067026617;430280.9020939914;454332.15923965833;457858.72095545434;459739.855471695;502917.3067294904;502708.09524604055;457372.66746323043;471205.4616808643;460764.5036730645;459648.11820747575;415765.76463975967;252528.8460235;455038.97038927546;454048.237377382;;167264.2905471822;454953.9445299714;201071.34632241988;230144.28422376778;273.6120887865212;3903993.080598037;1510693.345652806;247135.74630941483;0.0;0;251;274;0;0;0;0;9;79;95;1600114666974.884;595624904560.2877;1131971625584.2175;41685.15048209592;17475.58550995313;2122.079942011376;4142.223133341864;3533232.3658423955;1303480.3910871635;62305.87205102451;795194.688583775;2.74364606814116;0.2196370438061984
7360;2019-01-29 19:40:37.866;824;202;123;122;119;47;162;-138;57;-80;466;460;50;145;216;194;236;205;171;167;160;-137;565;365;360;138;369;250;559;-2.0;80.0;739.0;438.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40313.44921875;19304.259765625;0.0;3697.42407226562;387.0;64273;;;Calculated values ==>;1548787237.866;355.56000000000006;293.36;285.46000000000004;285.36;285.06;277.86;274.9066339382667;289.36;259.36;278.86;265.16;319.76000000000005;319.16;278.16;287.66;294.76000000000005;292.56;296.76000000000005;293.66;289.86;289.16;;311.86;259.46000000000004;242.14157278889297;261.13683023647616;274.9066339382667;290.26000000000005;5650000.0;3650000.0;3600000.0;1380000.0;3690000.0;2500000.0;5590000.0;0.0;0.013333333333333334;0.12316666666666666;0.073;0.018500000000000003;0.018500000000000003;;19304.259765625;0.0;3697.42407226562;40313.44921875;516077.4676341838;414799.1197306568;230071.83560979165;229778.98045087725;228905.27667778588;429811.8947417682;454332.15923965833;458735.02181396144;461050.68122579856;503586.8808991045;502962.9503524437;457895.93577920616;468979.31945618964;460377.2924585903;457986.28317495435;423435.50378505327;415848.0560780784;455038.97038927546;454048.237377382;;162668.35908569003;455261.81716954784;202168.0227913936;230071.83560979165;274.07216044793347;3904671.9139703857;1511021.0355523475;247198.33031578595;0.0;0;251;274;0;0;0;0;9;79;95;1600330598574.692;595707678340.214;1132123677419.082;31600.502046279606;18475.84698960526;101.16596942633159;4143.563432700422;3533842.8862202275;1303779.8914858906;62324.39323337107;795263.7149398271;2.361613124536936;0.20584450132424736
7361;2019-01-29 19:41:37.866;832;194;121;120;114;48;162;-137;51;-96;457;449;42;136;217;193;236;195;171;167;160;-141;555;361;360;139;366;248;550;-1.0;81.0;1055.0;486.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40014.06640625;19043.1796875;0.0;3655.27661132812;376.0;64274;;;Calculated values ==>;1548787297.866;356.36;292.56;285.26000000000005;285.16;284.56;277.96000000000004;274.4858918419099;289.36;259.46000000000004;278.26000000000005;263.56;318.86;318.06;277.36;286.76000000000005;294.86;292.46000000000004;296.76000000000005;292.66;289.86;289.16;;310.76000000000005;259.06;242.35481222062532;260.85938512811435;274.4858918419099;290.26000000000005;5550000.0;3610000.0;3600000.0;1390000.0;3660000.0;2480000.0;5500000.0;0.0;0.013500000000000002;0.17583333333333334;0.081;0.018500000000000003;0.018500000000000003;;19043.1796875;0.0;3655.27661132812;40014.06640625;517873.3144651297;415497.79424610164;229688.5652307168;229395.26074894576;227652.39945698058;430081.6785162784;454332.15923965833;458335.67505680927;459281.71779846883;502842.9949890251;502011.3119947447;457256.47041669366;468233.70632623415;460977.98918730504;458490.3299223953;426371.57911212585;415841.8007852276;455038.97038927546;454048.237377382;;158072.51562822933;454686.1364549206;201831.2093236621;229688.5652307168;273.92268514892027;3905341.3099339274;1511340.5975477903;247259.60282148255;0.0;0;251;274;0;0;0;0;9;79;95;1600546598574.692;595790778340.214;1132273077419.082;45102.03522474504;20481.24909763194;142.15200741312614;4150.653934713307;3534482.0740308193;1304104.5339532841;62326.42088317806;795332.8334178888;3.0784512102750785;0.25962648093716273
7362;2019-01-29 19:42:37.896;837;190;122;121;114;45;162;-129;39;-74;448;442;32;130;216;194;236;191;171;167;160;-131;557;358;360;139;363;247;552;-1.0;76.0;1000.0;450.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39973.5703125;19053.306640625;0.0;3651.16821289062;368.0;64275;;;Calculated values ==>;1548787357.896;356.86;292.16;285.36;285.26000000000005;284.56;277.66;274.1680685717883;289.36;260.26000000000005;277.06;265.76000000000005;317.96000000000004;317.36;276.36;286.16;294.76000000000005;292.56;296.76000000000005;292.26000000000005;289.86;289.16;;309.96000000000004;260.06;242.35481222062532;260.72004837742526;274.1680685717883;290.26000000000005;5570000.0;3579999.9999999995;3600000.0;1390000.0;3629999.9999999995;2470000.0;5520000.0;0.0;0.012666666666666666;0.16666666666666666;0.075;0.018500000000000003;0.018500000000000003;;19053.306640625;0.0;3651.16821289062;39973.5703125;518315.92567526654;413263.53111073095;229937.02860350022;229643.36046897282;227610.32368758568;430280.9020939914;454332.15923965833;457057.75920314965;461503.6017369183;502004.1052501979;501380.13883446436;456213.6589569888;467690.7908808912;461304.5296429779;459104.5488287171;425800.1341548146;413633.1203958097;455038.97038927546;454048.237377382;;154730.12109240866;455713.8106209778;200699.59117856532;229937.02860350022;273.46622415859787;3906008.2068547523;1511658.2270023997;247320.52030517545;0.0;0;251;274;0;0;0;0;9;79;95;1600762706574.5889;595874220040.1742;1132421651669.0112;42726.36133743072;19126.066458180932;154.11550761406184;4146.057362316814;3535214.3432868076;1304434.7599465733;62328.89101358342;795402.0072482949;2.913637117455693;0.24372155528189016
7363;2019-01-29 19:43:37.857;839;189;123;122;115;42;162;-127;35;-55;444;439;29;125;215;195;236;191;171;167;160;-128;555;357;360;138;362;245;550;-1.0;81.0;977.0;509.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39925.86328125;19061.513671875;0.0;3625.81616210938;362.0;64276;;;Calculated values ==>;1548787417.857;357.06000000000006;292.06;285.46000000000004;285.36;284.66;277.36;274.0616903277293;289.36;260.46000000000004;276.66;267.66;317.56;317.06;276.06;285.66;294.66;292.66;296.76000000000005;292.26000000000005;289.86;289.16;;309.36;260.36;242.14157278889297;260.44013211722256;274.0616903277293;290.26000000000005;5550000.0;3570000.0000000005;3600000.0;1380000.0;3620000.0000000005;2450000.0;5500000.0;0.0;0.013500000000000002;0.16283333333333333;0.08483333333333333;0.018500000000000003;0.018500000000000003;;19061.513671875;0.0;3625.81616210938;39925.86328125;518720.2987506385;413720.03103230504;230277.70356738323;229982.70873861105;227940.9127301223;430346.717906069;454332.15923965833;456902.1773951395;463557.6839773774;501782.33851376426;501263.03175938426;456180.2580261529;467403.1639183396;461323.382721853;459398.6165296522;426371.57911212585;414443.2327276156;455038.97038927546;454048.237377382;;152223.3369413072;456183.3742244349;199708.5585182867;230277.70356738323;273.07148421570594;3906673.6026816997;1511975.6440508077;247381.12242484136;0.0;0;251;274;0;0;0;0;9;79;95;1600978566175.3235;595957266025.4569;1132569155729.5132;41879.69427378086;21757.613532404903;161.03267619088803;4139.754875484978;3535918.9354698313;1304775.2358277205;62331.51554140473;795471.0108023618;2.9945390601274764;0.25964307138952714
7364;2019-01-29 19:44:37.837;840;187;123;122;116;41;162;-128;41;-46;442;438;32;124;215;196;236;189;171;167;160;-129;555;356;360;139;361;244;550;-1.0;79.0;923.0;467.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40043.70703125;19021.177734375;0.0;3601.43359375;361.0;64277;;;Calculated values ==>;1548787477.837;357.16;291.86;285.46000000000004;285.36;284.76000000000005;277.26000000000005;273.955091788801;289.36;260.36;277.26000000000005;268.56;317.36;316.96000000000004;276.36;285.56;294.66;292.76000000000005;296.76000000000005;292.06;289.86;289.16;;309.26000000000005;260.26000000000005;242.35481222062532;260.2995467637923;273.955091788801;290.26000000000005;5550000.0;3560000.0;3600000.0;1390000.0;3610000.0;2440000.0;5500000.0;0.0;0.013166666666666667;0.15383333333333335;0.07783333333333334;0.018500000000000003;0.018500000000000003;;19021.177734375;0.0;3601.43359375;40043.70703125;518841.14701608586;412979.2520416587;230277.70356738323;229982.70873861105;228230.19690437103;430412.23801567365;454332.15923965833;457781.79669079714;464311.0724444395;501671.79536723124;501256.63319929305;456704.97771923593;467430.4445231301;461476.7180717267;459691.5705057278;426371.57911212585;413720.03103230504;455038.97038927546;454048.237377382;;151805.5401117132;455918.8816010826;199152.72419050016;230277.70356738323;272.84732094575565;3907339.7936275057;1512292.8940261123;247441.32943022624;0.0;0;251;274;0;0;0;0;9;79;95;1601194494174.534;596040338325.1531;1132715806828.9768;39785.772319629024;19984.965918457005;166.5787163843074;4139.754875484978;3536599.25417377;1305122.9747035964;62334.24472630124;795539.9837180628;2.8324348104894983;0.2423891604750551
7365;2019-01-29 19:45:37.867;840;184;123;122;115;39;162;-132;50;-47;443;439;38;145;214;197;236;186;171;167;160;-132;529;354;360;139;359;262;529;0.0;82.0;783.0;515.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31825.0234375;10327.9990234375;0.0;3912.17138671875;365.0;64278;;;Calculated values ==>;1548787537.867;357.16;291.56;285.46000000000004;285.36;284.66;277.06;273.7412296467126;289.36;259.96000000000004;278.16;268.46000000000004;317.46000000000004;317.06;276.96000000000004;287.66;294.56;292.86;296.76000000000005;291.76000000000005;289.86;289.16;;309.66;259.96000000000004;242.35481222062532;262.7682575881327;273.7412296467126;290.26000000000005;5290000.0;3540000.0;3600000.0;1390000.0;3590000.0;2620000.0;5290000.0;0.0;0.013666666666666666;0.1305;0.08583333333333334;0.018500000000000003;0.018500000000000003;;10327.9990234375;0.0;3912.17138671875;31825.0234375;520932.7671431774;419907.0095946218;230777.46704720828;230477.12047854968;228400.19348273374;430542.39183029096;454332.15923965833;455941.70128254674;464211.1702213796;500015.3983212997;499593.3213808877;454450.57648395357;467302.1892062752;461648.628002798;460139.7197406941;433214.958166515;420502.09416265914;455038.97038927546;454048.237377382;;153476.72818028802;455611.21795654646;198034.7949076993;230777.46704720828;272.39468946195336;3907938.9991698833;1512537.5927881857;247503.97411196984;0.0;0;251;274;0;0;0;0;9;79;95;1601410602175.2893;596123780025.4447;1132867682729.5076;33656.85128191759;22108.642978359385;173.7424747193633;4130.509251108215;3537211.582050188;1305473.9301690003;62337.08215424198;795608.9370454592;4.218330557565668;0.3813605373235399
7366;2019-01-29 19:46:37.858;837;176;123;122;115;40;162;-134;58;-51;457;458;48;182;213;199;236;177;171;167;160;-135;535;351;360;139;356;275;535;-1.0;82.0;956.0;574.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32174.953125;10383.58203125;0.0;4117.8720703125;379.0;64279;;;Calculated values ==>;1548787597.858;356.86;290.76000000000005;285.46000000000004;285.36;284.66;277.16;273.4187578820637;289.36;259.76000000000005;278.96000000000004;268.06;318.86;318.96000000000004;277.96000000000004;291.36;294.46000000000004;293.06;296.76000000000005;290.86;289.86;289.16;;311.06;259.66;242.35481222062532;264.4750485637546;273.4187578820637;290.26000000000005;5350000.0;3510000.0;3600000.0;1390000.0;3560000.0;2750000.0;5350000.0;0.0;0.013666666666666666;0.15933333333333335;0.09566666666666666;0.018500000000000003;0.018500000000000003;;10383.58203125;0.0;4117.8720703125;32174.953125;520094.8121409233;415133.45553454565;230631.79048141316;230333.02760728958;228266.48182087237;430735.4089219946;454332.15923965833;454774.4978913346;463811.30063969846;500218.95623966225;500325.43893577537;453500.11665119574;469797.3819378452;461972.54226096225;460873.564739189;431721.40748854243;415477.83837901097;455038.97038927546;454048.237377382;;159325.9205505338;455303.2091288528;197464.8669176717;230631.79048141316;272.1550802075416;3908472.252307374;1512710.1634073174;247570.88110315392;0.0;0;251;274;0;0;0;0;9;79;95;1601626569775.0627;596207167515.3572;1133028758564.3386;40998.00120180363;24666.534738202994;221.99544449693005;4133.204267575424;3537833.6125016673;1305863.6648472573;62340.37947555959;795677.7909950675;4.8284630742329835;0.4337060158258591
7367;2019-01-29 19:47:37.858;825;185;125;124;119;41;162;-133;63;-44;478;479;58;175;212;200;236;188;172;167;160;-135;586;356;360;139;361;261;580;-2.0;78.0;844.0;539.0;111.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41212.41015625;20003.025390625;0.0;3882.00146484375;389.0;64280;;;Calculated values ==>;1548787657.858;355.66;291.66;285.66;285.56;285.06;277.26000000000005;273.955091788801;289.36;259.86;279.46000000000004;268.76000000000005;320.96000000000004;321.06;278.96000000000004;290.66;294.36;293.16;296.76000000000005;291.96000000000004;289.86;289.16;;312.06;259.66;242.35481222062532;262.63441904999945;273.955091788801;290.36;5860000.0;3560000.0;3600000.0;1390000.0;3610000.0;2610000.0;5800000.0;0.0;0.013000000000000001;0.14066666666666666;0.08983333333333333;0.018500000000000003;0.018500000000000003;;20003.025390625;0.0;3882.00146484375;41212.41015625;514453.1829851912;249579.71312995945;230187.96185708413;229898.25747502013;228461.05688012534;430412.23801567365;454332.15923965833;457702.0984133237;464510.79950941337;503791.1937245341;503895.9453950117;457090.42718842515;470894.0762998654;461073.2656927703;460231.6107031601;416479.71579993615;250705.2271708967;455038.97038927546;454048.237377382;;163503.975529645;455303.2091288528;198383.76191022195;230187.96185708413;272.5418760311572;3909083.8136680513;1512963.385135833;247637.5467159469;0.0;0;252;274;0;0;0;0;9;79;95;1601842569775.0627;596290567515.3572;1133189558564.3386;36477.446001436314;23079.93034180701;2155.068352177513;4141.415097125511;3538479.241228361;1306261.5520562574;62360.18834053187;795746.74615644;2.75711893442851;0.24315007966892715
7368;2019-01-29 19:48:37.878;813;202;123;123;120;45;162;-123;63;-32;486;482;57;149;216;196;236;204;172;168;160;-125;567;364;360;139;369;255;561;-1.0;81.0;718.0;603.0;111.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40449.83984375;19351.39453125;0.0;3766.85546875;380.0;64281;;;Calculated values ==>;1548787717.878;354.46000000000004;293.36;285.46000000000004;285.46000000000004;285.16;277.66;274.8017692304317;289.36;260.86;279.46000000000004;269.96000000000004;321.76000000000005;321.36;278.86;288.06;294.76000000000005;292.76000000000005;296.76000000000005;293.56;289.96000000000004;289.16;;311.16;260.66;242.35481222062532;261.82340779136865;274.8017692304317;290.36;5670000.0;3640000.0;3600000.0;1390000.0;3690000.0;2550000.0;5610000.0;0.0;0.013500000000000002;0.11966666666666666;0.1005;0.018500000000000003;0.018500000000000003;;19351.39453125;0.0;3766.85546875;40449.83984375;514562.0836230132;414005.20673679677;230026.7293224473;230026.7293224473;229151.97667661295;429879.7862731237;454332.15923965833;458661.67608000233;465707.0436682532;505193.90074218647;504777.4260331388;457937.54792035033;468743.2015660957;460377.2924585903;458423.03231300757;422823.05227735563;414726.43781185016;455179.82818666805;454048.237377382;;159743.72323357346;456328.57109175704;199781.2161888511;230026.7293224473;273.1298763885303;3909764.5592574184;1513291.4479529108;247701.30843719805;0.0;0;252;274;0;0;0;0;9;79;95;1602058641774.9941;596373995315.3307;1133344410164.2893;30979.36170030776;25783.00916774205;109.30429528432381;4144.397899016292;3539041.568672385;1306668.878949095;62379.06440251208;795815.8176141998;2.6393032804105165;0.2533409254972294
7369;2019-01-29 19:49:37.849;815;194;121;120;115;47;162;-128;62;-36;483;477;51;143;217;194;236;196;172;168;160;-130;559;361;360;140;366;252;553;-2.0;79.0;846.0;557.0;111.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40117.6953125;19202.001953125;0.0;3705.01879882812;370.0;64282;;;Calculated values ==>;1548787777.849;354.66;292.56;285.26000000000005;285.16;284.66;277.86;274.4858918419099;289.36;260.36;279.36;269.56;321.46000000000004;320.86;278.26000000000005;287.46000000000004;294.86;292.56;296.76000000000005;292.76000000000005;289.96000000000004;289.16;;310.16;260.16;242.56692532238324;261.41265627149306;274.4858918419099;290.36;5590000.0;3610000.0;3600000.0;1400000.0;3660000.0;2520000.0;5530000.0;0.0;0.013166666666666667;0.14100000000000001;0.09283333333333334;0.018500000000000003;0.018500000000000003;;19202.001953125;0.0;3705.01879882812;40117.6953125;515475.71056661406;414317.87443422026;229620.8446039585;229328.24047829182;227877.23655417704;430081.6785162784;454332.15923965833;459016.7171259451;465165.25121060887;505163.88592644595;504540.42556123104;457694.9053075404;468474.1116806402;460977.98918730504;458627.51755640097;425221.100792766;415028.81927888904;455179.82818666805;454048.237377382;;155565.71764046347;455653.4805086035;199504.32805306598;229620.8446039585;273.0076015262845;3910435.630875102;1513612.5709721986;247763.54396099987;0.0;0;252;274;0;0;0;0;9;79;95;1602274537374.8362;596457654860.2695;1133496436649.178;36591.246859275954;23779.179652955736;134.1983732660469;4151.906766308335;3539604.384917241;1307081.6975634827;62381.092610640546;795884.9200706887;2.8225639794862127;0.2574598455862534
7370;2019-01-29 19:50:37.849;821;190;122;121;114;45;162;-130;59;-44;477;471;48;141;217;195;236;192;172;168;160;-131;557;359;360;140;364;249;551;0.0;78.0;707.0;603.0;111.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40030.46875;19023.955078125;0.0;3650.78051757812;365.0;64283;;;Calculated values ==>;1548787837.849;355.26;292.16;285.36;285.26000000000005;284.56;277.66;274.27422755570615;289.36;260.16;279.06;268.76000000000005;320.86;320.26000000000005;277.96000000000004;287.26000000000005;294.86;292.66;296.76000000000005;292.36;289.96000000000004;289.16;;309.66;260.06;242.56692532238324;260.9983114674233;274.27422755570615;290.36;5570000.0;3590000.0;3600000.0;1400000.0;3640000.0;2490000.0;5510000.0;0.0;0.013000000000000001;0.11783333333333333;0.1005;0.018500000000000003;0.018500000000000003;;19023.955078125;0.0;3650.78051757812;40030.46875;516373.29001363297;413676.3280692049;229959.83920546612;229665.9339174885;227631.33601229617;430214.79039162316;454332.15923965833;459131.8396528999;464365.8917696811;504823.64422639867;504201.26491369837;457816.2617035853;468663.14200787095;461285.8025028249;459082.3157024968;425800.1341548146;414400.9631372732;455179.82818666805;454048.237377382;;153476.72818028802;455550.68937881093;198700.39639480208;229959.83920546612;272.6801906491705;3911103.5322422893;1513931.1206141256;247824.8422886366;0.0;0;252;274;0;0;0;0;9;79;95;1602490537374.8362;596541654860.2695;1133646736649.178;30687.505063912526;25813.45444489289;148.1892232280379;4145.635366180444;3540165.0411832677;1307494.969514298;62383.44584061133;795954.0662551261;2.68116837974219;0.2577153779765718
7371;2019-01-29 19:51:37.870;826;188;122;121;114;43;162;-134;56;-49;472;465;46;139;216;196;236;190;172;168;160;-134;553;359;360;139;364;246;548;-2.0;78.0;612.0;607.0;111.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40047.44140625;18988.60546875;0.0;3622.54638671875;362.0;64284;;;Calculated values ==>;1548787897.87;355.76;291.96000000000004;285.36;285.26000000000005;284.56;277.46000000000004;274.27422755570615;289.36;259.76000000000005;278.76000000000005;268.26000000000005;320.36;319.66;277.76000000000005;287.06;294.76000000000005;292.76000000000005;296.76000000000005;292.16;289.96000000000004;289.16;;309.36;259.76000000000005;242.35481222062532;260.58029834229245;274.27422755570615;290.36;5530000.0;3590000.0;3600000.0;1390000.0;3640000.0;2460000.0;5480000.0;0.0;0.013000000000000001;0.10200000000000001;0.10116666666666667;0.018500000000000003;0.018500000000000003;;18988.60546875;0.0;3622.54638671875;40047.44140625;517310.08942554187;414171.1577566021;230028.62576736129;229734.0025874577;227694.6806430838;430214.79039162316;454332.15923965833;459247.72197531996;464011.28780574293;504588.87878388545;503864.0954705577;458057.8014167634;468852.08433526603;461150.82657720096;459218.5880301819;426935.70626005373;414883.2198629546;455179.82818666805;454048.237377382;;152223.3369413072;455405.9173896482;198473.04437309728;230028.62576736129;272.5897034625776;3911771.081719811;1514248.002821501;247885.47455995006;0.0;0;252;274;0;0;0;0;9;79;95;1602706612974.5066;596625384155.1418;1133795288623.9514;26599.017115426715;25993.0423201744;156.68232316228907;4144.362814785384;3540642.5959530566;1307926.841422297;62385.987326036055;796023.1737523568;2.5161524250162683;0.24829405244867028
7372;2019-01-29 19:52:37.850;831;188;123;122;115;41;162;-138;55;-59;466;459;44;137;215;197;236;190;172;168;160;-139;555;357;360;139;362;243;551;-1.0;83.0;590.0;547.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39911.09375;18997.916015625;0.0;3548.50659179688;360.0;64285;;;Calculated values ==>;1548787957.85;356.26;291.96000000000004;285.46000000000004;285.36;284.66;277.26000000000005;274.0616903277293;289.36;259.36;278.66;267.26000000000005;319.76000000000005;319.06;277.56;286.86;294.66;292.86;296.76000000000005;292.16;289.96000000000004;289.16;;309.16;259.26000000000005;242.35481222062532;260.1585393101385;274.0616903277293;290.36;5550000.0;3570000.0000000005;3600000.0;1390000.0;3620000.0000000005;2430000.0;5510000.0;0.0;0.013833333333333333;0.09833333333333334;0.09116666666666666;0.018500000000000003;0.018500000000000003;;18997.916015625;0.0;3548.50659179688;39911.09375;517752.1658004512;412934.04071806197;230254.59199040785;229959.83920546612;227919.63540541573;430346.717906069;454332.15923965833;459600.27602885565;463010.28518894676;504252.42235843337;503528.92698584474;458298.8459727587;469040.93700051634;461323.382721853;459669.781954241;426371.57911212585;413676.3280692049;455179.82818666805;454048.237377382;;151387.74336342167;454891.9853484328;198328.84526807847;230254.59199040785;272.5240933228616;3912437.180739283;1514564.4516491897;247945.2134151984;0.0;0;252;274;0;0;0;0;9;79;95;1602922540974.5752;596708756355.1683;1133941939723.998;25691.690691476426;23390.006270658967;175.61763942707356;4140.182439659023;3541078.2065996197;1308338.2296522164;62388.7555693364;796092.1886168733;2.3683356766161205;0.22846302188516568
7373;2019-01-29 19:53:37.850;836;186;123;122;115;39;162;-140;55;-70;459;453;43;148;215;199;236;188;172;168;160;-141;530;355;360;139;360;255;529;-1.0;81.0;553.0;562.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31825.46875;10429.244140625;0.0;3793.07373046875;363.0;64286;;;Calculated values ==>;1548788017.85;356.76;291.76000000000005;285.46000000000004;285.36;284.66;277.06;273.8482719121499;289.36;259.16;278.66;266.16;319.06;318.46000000000004;277.46000000000004;287.96000000000004;294.66;293.06;296.76000000000005;291.96000000000004;289.96000000000004;289.16;;309.46000000000004;259.06;242.35481222062532;261.82340779136865;273.8482719121499;290.36;5300000.0;3550000.0;3600000.0;1390000.0;3600000.0;2550000.0;5290000.0;0.0;0.013500000000000002;0.09216666666666667;0.09366666666666666;0.018500000000000003;0.018500000000000003;;10429.244140625;0.0;3793.07373046875;31825.46875;520377.34071498306;420502.09416265914;230777.46704720828;230477.12047854968;228400.19348273374;430477.46260093397;454332.15923965833;457695.4711337854;461906.01133714494;502377.8054242145;501750.38978112175;456235.3892323839;468628.735324153;461629.7256903882;460252.8391778579;432969.1738801024;421088.0288021817;455179.82818666805;454048.237377382;;152641.13387835177;454686.1364549206;198070.67221050322;230777.46704720828;272.4130549234406;3913034.985426783;1514809.677983825;248006.3932512173;0.0;0;252;274;0;0;0;0;9;79;95;1603138540974.5752;596792156355.1683;1134091339723.998;23928.752300762506;24036.31515089376;160.39545855192938;4130.509251108215;3541491.7102912217;1308733.448997396;62391.55567848622;796161.1110476297;3.674223332296941;0.361469895083049
7374;2019-01-29 19:54:37.851;838;175;122;122;114;39;162;-150;58;-90;464;462;47;188;214;200;236;176;172;168;160;-148;533;351;360;139;356;269;534;-2.0;78.0;451.0;527.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31919.919921875;10380.791015625;0.0;4005.41333007812;378.0;64287;;;Calculated values ==>;1548788077.851;356.96000000000004;290.66;285.36;285.36;284.56;277.06;273.4187578820637;289.36;258.16;278.96000000000004;264.16;319.56;319.36;277.86;291.96000000000004;294.56;293.16;296.76000000000005;290.76000000000005;289.96000000000004;289.16;;310.96000000000004;258.36;242.35481222062532;263.6948088759802;273.4187578820637;290.36;5330000.0;3510000.0;3600000.0;1390000.0;3560000.0;2690000.0;5340000.0;0.0;0.013000000000000001;0.07516666666666666;0.08783333333333333;0.018500000000000003;0.018500000000000003;;10380.791015625;0.0;4005.41333007812;31919.919921875;520374.6489926621;415183.09432202403;230356.88138151183;230356.88138151183;227996.56318660596;430735.4089219946;454332.15923965833;455777.18079776154;459889.1795253615;501548.4017602974;501336.83405727486;454396.0792389939;471305.9431902615;462105.5904936287;461006.8955048023;432224.3547371078;415526.70149957214;455179.82818666805;454048.237377382;;158908.11840480618;453964.3956599594;197464.19318651038;230356.88138151183;272.1548109341162;3913566.2058540443;1514983.0978342227;248071.38172669144;0.0;0;252;274;0;0;0;0;9;79;95;1603354544575.1726;596875557745.399;1134248542344.4329;19416.52623544571;22529.267783917938;217.06949208796382;4138.290085923599;3541852.9269668665;1309121.5019903681;62394.70127217594;796230.0188574066;3.2184412569674405;0.3212704601269059
7375;2019-01-29 19:55:37.861;833;179;123;123;117;40;162;-153;60;-107;478;478;55;203;212;201;236;182;172;168;160;-154;550;351;360;139;356;274;550;-1.0;76.0;402.0;555.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32376.658203125;10707.1328125;0.0;4098.681640625;393.0;64288;;;Calculated values ==>;1548788137.861;356.46000000000004;291.06;285.46000000000004;285.46000000000004;284.86;277.16;273.4187578820637;289.36;257.86;279.16;262.46000000000004;320.96000000000004;320.96000000000004;278.66;293.46000000000004;294.36;293.26000000000005;296.76000000000005;291.36;289.96000000000004;289.16;;312.46000000000004;257.76000000000005;242.35481222062532;264.3458800820626;273.4187578820637;290.36;5500000.0;3510000.0;3600000.0;1390000.0;3560000.0;2740000.0;5500000.0;0.0;0.012666666666666666;0.06699999999999999;0.0925;0.018500000000000003;0.018500000000000003;;10707.1328125;0.0;4098.681640625;32376.658203125;518401.7536811261;248746.81474579297;230277.70356738323;230277.70356738323;228520.26270263235;430735.4089219946;454332.15923965833;455195.55455716455;458164.97835251613;502547.1342188234;502547.1342188234;454562.58251487085;472364.06520533544;461839.3725590994;461140.1023613316;427768.7303256634;249900.0529853814;455179.82818666805;454048.237377382;;165175.21790254305;453344.15158614254;197861.0141669656;230277.70356738323;272.31322763589395;3914102.09997247;1515158.8598215457;248138.92710712404;0.0;0;252;274;0;0;0;0;9;79;95;1603570580575.1382;596958971645.3857;1134411469494.407;17241.414206143327;23632.190211273868;2253.003246310239;4139.754875484978;3542158.4607176376;1309506.2449200696;62415.2886423159;796299.0140626921;3.19241894384514;0.3163079949849364
7376;2019-01-29 19:56:37.841;825;195;125;125;121;43;162;-149;59;-110;489;485;55;174;214;200;237;199;172;168;160;-153;584;363;360;138;368;253;579;-3.0;81.0;453.0;581.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41059.5390625;19953.43359375;0.0;3746.10595703125;397.0;64289;;;Calculated values ==>;1548788197.841;355.66;292.66;285.66;285.66;285.26000000000005;277.46000000000004;274.69669130483857;289.36;258.26000000000005;279.06;262.16;322.06;321.66;278.66;290.56;294.56;293.16;296.86;293.06;289.96000000000004;289.16;;312.86;257.86;242.14157278889297;261.54996906429363;274.69669130483857;290.36;5840000.0;3629999.9999999995;3600000.0;1380000.0;3679999.9999999995;2530000.0;5790000.0;0.0;0.013500000000000002;0.0755;0.09683333333333333;0.018500000000000003;0.018500000000000003;;19953.43359375;0.0;3746.10595703125;41059.5390625;514620.38532657886;253482.70063520953;230209.8817225394;230209.8817225394;229054.77289538772;429947.3805835815;454332.15923965833;458498.2948140416;458017.63267245644;505693.318488515;505277.738046857;458016.71492476354;471854.40772959264;460259.9396827633;459131.61449609476;417533.7028280658;255112.47121233703;455179.82818666805;454048.237377382;;166846.47414792277;453615.7035341334;201328.520142174;230209.8817225394;273.7349703196728;3914713.8642937746;1515414.279373439;248204.27854604862;0.0;0;252;275;0;0;0;0;9;79;95;1603786508575.2068;597042043945.4121;1134569516794.4573;19416.317987726;24429.808925121397;2192.6866268123385;4141.009579614589;3542463.8399923164;1309906.6280741137;62452.323708798496;796367.9974310497;2.117333250789683;0.20860913487802976
7377;2019-01-29 19:57:37.872;824;201;122;121;117;48;162;-149;57;-119;481;473;48;148;217;196;237;203;172;168;160;-150;562;365;360;138;370;246;557;0.0;82.0;419.0;519.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40177.0625;19294.052734375;0.0;3613.51123046875;385.0;64290;;;Calculated values ==>;1548788257.872;355.56000000000006;293.26000000000005;285.36;285.26000000000005;284.86;277.96000000000004;274.9066339382667;289.36;258.26000000000005;278.86;261.26000000000005;321.26000000000005;320.46000000000004;277.96000000000004;287.96000000000004;294.86;292.76000000000005;296.86;293.46000000000004;289.96000000000004;289.16;;311.66;258.16;242.14157278889297;260.58029834229245;274.9066339382667;290.36;5620000.0;3650000.0;3600000.0;1380000.0;3700000.0;2460000.0;5570000.0;0.0;0.013666666666666666;0.06983333333333334;0.08650000000000001;0.018500000000000003;0.018500000000000003;;19294.052734375;0.0;3613.51123046875;40177.0625;516325.6131701355;415225.9254312048;229823.84951664697;229531.35143228946;228369.3810390818;429811.8947417682;454332.15923965833;459366.27286275144;457101.938629475;505519.7061716561;504692.3610716029;458296.43712436303;469868.7006389871;460358.3377583031;458262.81198973843;424613.08193774056;415919.07912039774;455179.82818666805;454048.237377382;;161832.74555500393;453925.135612465;202564.50678991037;229823.84951664697;274.2266280709911;3915391.1857410227;1515741.5107411884;248265.64037641513;0.0;0;252;275;0;0;0;0;9;79;95;1604002620174.8428;597124886725.2726;1134719294139.205;17933.323330753403;21742.694393150974;118.81803850368512;4148.151175423599;3542775.247813735;1310291.5977327293;62471.59619995543;796437.1094600008;1.918274112658639;0.19225332437512405
7378;2019-01-29 19:58:37.873;833;193;121;120;113;47;162;-155;56;-148;465;455;42;139;217;196;237;194;172;168;160;-156;555;361;360;138;366;240;550;-1.0;79.0;398.0;526.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39946.03125;19048.123046875;0.0;3527.15771484375;379.0;64291;;;Calculated values ==>;1548788317.873;356.46000000000004;292.46000000000004;285.26000000000005;285.16;284.46000000000004;277.86;274.4858918419099;289.36;257.66;278.76000000000005;258.36;319.66;318.66;277.36;287.06;294.86;292.76000000000005;296.86;292.56;289.96000000000004;289.16;;311.06;257.56;242.14157278889297;259.7329541166123;274.4858918419099;290.36;5550000.0;3610000.0;3600000.0;1380000.0;3660000.0;2400000.0;5500000.0;0.0;0.013166666666666667;0.06633333333333333;0.08766666666666666;0.018500000000000003;0.018500000000000003;;19048.123046875;0.0;3527.15771484375;39946.03125;517994.42516411416;415150.1171397334;229688.5652307168;229395.26074894576;227364.6465970384;430081.6785162784;454332.15923965833;460185.303570934;454131.2187374133;504433.39170846314;503402.1817670318;458539.39802819607;469678.2062695054;460977.98918730504;458901.46526618546;426633.4112917513;415497.79424610164;455179.82818666805;454048.237377382;;159325.9205505338;453305.8979690103;202810.7365790409;229688.5652307168;274.3039033500239;3916058.8893163404;1516061.034197615;248325.1469426471;0.0;0;252;275;0;0;0;0;9;79;95;1604218623774.5818;597207688105.1726;1134865096569.029;17072.512943795573;21960.075815187312;146.61895776772073;4150.653934713307;3543066.9679775923;1310655.7935538548;62473.80821178793;796506.2673217802;1.9193498459137228;0.19419656766601112
7379;2019-01-29 19:59:37.842;842;182;121;120;112;45;162;-156;58;-160;448;440;39;160;216;197;237;184;172;168;160;-156;526;355;360;138;359;258;526;-1.0;81.0;443.0;502.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31635.78125;10294.0693359375;0.0;3853.8271484375;381.0;64292;;;Calculated values ==>;1548788377.842;357.36;291.36;285.26000000000005;285.16;284.36;277.66;273.8482719121499;289.36;257.56;278.96000000000004;257.16;317.96000000000004;317.16;277.06;289.16;294.76000000000005;292.86;296.86;291.56;289.96000000000004;289.16;;311.26000000000005;257.56;242.14157278889297;262.23063862743834;273.8482719121499;290.36;5260000.0;3550000.0;3600000.0;1380000.0;3590000.0;2580000.0;5260000.0;0.0;0.013500000000000002;0.07383333333333333;0.08366666666666665;0.018500000000000003;0.018500000000000003;;10294.0693359375;0.0;3853.8271484375;31635.78125;521409.2249664288;420332.54189934605;230249.8490778798;229950.58333679542;227588.54826739428;430477.46260093397;454332.15923965833;457576.2050488785;452892.2337924837;500934.2430755339;500093.69076377555;455246.7572435928;469588.0216328587;461916.06316538615;459983.4243893901;434165.45667117694;420919.52148955024;455179.82818666805;454048.237377382;;160161.5264782812;453305.8979690103;201929.49357451752;230249.8490778798;273.8482719121499;3916655.0962220416;1516305.4261334443;248386.62337070436;0.0;0;252;275;0;0;0;0;9;79;95;1604434512174.9458;597290445325.3121;1135014419379.2808;18875.248863856985;21031.825834339226;178.82012495196048;4140.270183540792;3543366.377884742;1311013.874297517;62476.51880295245;796575.322659181;3.1259887330623704;0.3077082552809607
7380;2019-01-29 20:00:37.853;844;174;121;121;112;43;163;-164;60;-173;448;444;47;189;213;198;237;176;172;168;160;-161;537;350;360;137;355;266;537;-1.0;76.0;309.0;501.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31988.15625;10530.34765625;0.0;3997.16381835938;391.0;64293;;;Calculated values ==>;1548788437.853;357.56000000000006;290.56;285.26000000000005;285.26000000000005;284.36;277.46000000000004;273.3108153835814;289.46000000000004;256.76000000000005;279.16;255.86;317.96000000000004;317.56;277.86;292.06;294.46000000000004;292.96000000000004;296.86;290.76000000000005;289.96000000000004;289.16;;312.26000000000005;257.06;241.92719264551067;263.299902668528;273.3108153835814;290.36;5370000.0;3500000.0;3600000.0;1370000.0;3550000.0;2660000.0;5370000.0;0.0;0.012666666666666666;0.0515;0.08349999999999999;0.018500000000000003;0.018500000000000003;;10530.34765625;0.0;3997.16381835938;31988.15625;520769.3841584942;413611.98051250586;229988.1701629124;229988.1701629124;227350.6287382629;430799.1582183253;454473.8613734468;456520.64591992885;451715.8144119395;500149.45733787527;499726.1800501593;454901.9619922797;471822.52277961985;462124.50259435363;460894.73399835604;431447.05424092687;414332.0034719807;455179.82818666805;454048.237377382;;164339.59507360373;452958.3683122721;201161.35405561546;229988.1701629124;273.3108153835814;3917185.3929037214;1516478.9947565568;248452.06028990776;0.0;0;252;275;0;0;0;0;9;79;95;1604650551774.6506;597372960450.1993;1135171648199.066;13151.003531012138;21025.050690430828;216.79064307331828;4145.111243467688;3543633.3122499976;1311364.412521639;62479.816163753494;796644.3801625333;2.6527568865004247;0.2747926822792928
7381;2019-01-29 20:01:37.843;840;180;123;122;115;43;163;-174;62;-205;456;453;55;198;212;200;237;183;173;168;160;-173;549;352;360;136;357;270;550;-2.0;79.0;397.0;501.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32254.0234375;10724.888671875;0.0;4051.92529296875;400.0;64294;;;Calculated values ==>;1548788497.843;357.16;291.16;285.46000000000004;285.36;284.66;277.46000000000004;273.5264737036516;289.46000000000004;255.76000000000002;279.36;252.66000000000003;318.76000000000005;318.46000000000004;278.66;292.96000000000004;294.36;293.16;296.86;291.46000000000004;289.96000000000004;289.16;;313.16;255.86;241.71165711629368;263.82572766246335;273.5264737036516;290.46000000000004;5490000.0;3520000.0000000005;3600000.0;1360000.0;3570000.0000000005;2700000.0;5500000.0;0.0;0.013166666666666667;0.06616666666666667;0.08349999999999999;0.018500000000000003;0.018500000000000003;;10724.888671875;0.0;4051.92529296875;32254.0234375;519326.3367556658;249128.39008894507;230277.70356738323;229982.70873861105;227940.9127301223;430671.36484660726;454473.8613734468;456111.4010031973;448551.0861020511;500603.6887959171;500285.5463359194;455234.8412542021;472320.53801341204;461686.8058337108;460852.5178084268;428294.5577465567;411439.0319898053;455179.82818666805;454048.237377382;;168099.92630828856;451888.1310138475;202782.23154971033;230277.70356738323;273.5264737036516;3917720.6551759527;1516656.0922048246;248519.1248532224;0.0;0;252;275;0;0;0;0;9;79;95;1604866515774.685;597454846800.2124;1135332421399.0916;16761.946712172386;20800.34260525545;221.93108913056037;4139.754875484978;3543882.545289633;1311712.899375001;62483.47156885337;796713.409206777;2.8371457732219394;0.2842583328345339
7382;2019-01-29 20:02:37.884;836;187;124;124;118;44;163;-169;63;-217;462;459;59;202;213;200;237;190;173;169;160;-171;558;356;360;136;361;272;558;0.0;85.0;359.0;489.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32504.1953125;10925.87109375;0.0;4103.578125;408.0;64295;;;Calculated values ==>;1548788557.884;356.76;291.86;285.56;285.56;284.96000000000004;277.56;273.955091788801;289.46000000000004;256.26000000000005;279.46000000000004;251.46000000000004;319.36;319.06;279.06;293.36;294.46000000000004;293.16;296.86;292.16;290.06;289.16;;313.96000000000004;256.06;241.71165711629368;264.08650396036035;273.955091788801;290.46000000000004;5580000.0;3560000.0;3600000.0;1360000.0;3610000.0;2720000.0;5580000.0;0.0;0.014166666666666666;0.05983333333333333;0.08149999999999999;0.018500000000000003;0.018500000000000003;;10925.87109375;0.0;4103.578125;32504.1953125;518113.36893072043;251443.07916124177;230388.39721303806;230388.39721303806;228637.13238758995;430412.23801567365;454473.8613734468;455905.94749238197;447286.65489211195;501044.3935766021;500726.0179048603;455403.63984674186;472514.2315055172;461207.877530726;460231.6107031601;425779.0030746219;410661.08281804813;455320.5203350088;454048.237377382;;171442.51209473662;452095.13352842705;204745.072553905;230388.39721303806;273.9550917888009;3918260.675762098;1516836.6384923044;248587.13382291136;0.0;0;252;275;0;0;0;0;9;79;95;1605082663375.145;597536502560.3862;1135495132509.438;15027.792350485537;20159.029969423544;214.17053696812832;4137.707043040364;3544147.6408072887;1312054.4607213885;62487.10823243508;796782.435191792;2.630748427599798;0.2654867707858917
7383;2019-01-29 20:03:37.884;831;202;124;123;120;47;163;-164;60;-219;460;452;55;161;216;197;237;205;173;169;160;-168;579;366;360;136;371;246;573;-1.0;78.0;554.0;501.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40678.17578125;19739.119140625;0.0;3657.30590820312;401.0;64296;;;Calculated values ==>;1548788617.884;356.26;293.36;285.56;285.46000000000004;285.16;277.86;275.0112864084945;289.46000000000004;256.76000000000005;279.16;251.26000000000002;319.16;318.36;278.66;289.26000000000005;294.76000000000005;292.86;296.86;293.66;290.06;289.16;;313.26000000000005;256.36;241.71165711629368;260.58029834229245;275.0112864084945;290.46000000000004;5790000.0;3660000.0;3600000.0;1360000.0;3710000.0;2460000.0;5730000.0;0.0;0.013000000000000001;0.09233333333333334;0.08349999999999999;0.018500000000000003;0.018500000000000003;;19739.119140625;0.0;3657.30590820312;40678.17578125;515777.74276004004;408760.0528001595;230051.28862074044;229760.81716891695;228894.04473711608;429743.705733735;454473.8613734468;459721.455559595;447075.17412832985;503345.9494948205;502516.1274150564;459129.0920975687;471329.8701811272;460065.49797427363;458240.58495806623;419257.72342371463;410049.1453469379;455320.5203350088;454048.237377382;;168517.74571465285;452405.3120711748;207113.1839294762;230051.28862074044;275.0112864084945;3918870.5288545457;1517092.1800775907;248651.8078565214;0.0;0;253;275;0;0;0;0;9;79;95;1605298663375.145;597618102560.3862;1135650532509.438;23324.163747180974;20481.89269983183;119.71151499809785;4143.94355199787;3544467.240441436;1312393.1350769657;62489.89058286813;796851.4489467506;2.0545750649378154;0.1951171626334973
7384;2019-01-29 20:04:37.874;836;198;120;119;114;50;163;-158;59;-203;440;429;44;139;219;194;237;199;173;169;160;-162;557;363;360;136;368;238;552;-2.0;78.0;678.0;497.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39982.02734375;19115.267578125;0.0;3523.236328125;390.0;64297;;;Calculated values ==>;1548788677.874;356.76;292.96000000000004;285.16;285.06;284.56;278.16;274.69669130483857;289.46000000000004;257.36;279.06;252.86;317.16;316.06;277.56;287.06;295.06;292.56;296.86;293.06;290.06;289.16;;312.16;256.96000000000004;241.71165711629368;259.4470641161187;274.69669130483857;290.46000000000004;5570000.0;3629999.9999999995;3600000.0;1360000.0;3679999.9999999995;2380000.0;5520000.0;0.0;0.013000000000000001;0.113;0.08283333333333333;0.018500000000000003;0.018500000000000003;;19115.267578125;0.0;3523.236328125;39982.02734375;518194.79902999324;416104.77006364113;229350.5239250429;229058.50713763945;227610.32368758568;429947.3805835815;454473.8613734468;460844.2958429601;448761.10067594686;502046.3409645863;500909.93714563275;459091.3132656544;469951.62961913255;460940.765792692;458307.65034547617;426065.65571007435;416443.0190306947;455320.5203350088;454048.237377382;;163921.7849024954;453024.5181573709;205605.27942557956;229350.5239250429;274.69669130483857;3919542.5851859674;1517415.9126692058;248711.63573552496;0.0;0;253;275;0;0;0;0;9;79;95;1605514627375.1794;597699688960.3992;1135795708309.4612;28842.008855164004;20494.56027495005;125.09427683193582;4156.907698868275;3544901.886093507;1312734.5486067361;62491.93029112566;796920.6111782254;2.3684679574170686;0.21716953478678439
7385;2019-01-29 20:05:37.855;846;183;119;118;110;48;163;-160;61;-198;420;412;41;162;217;195;237;184;173;169;160;-161;528;355;361;136;360;259;528;-1.0;81.0;721.0;475.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31884.111328125;10348.2509765625;0.0;3905.33422851562;389.0;64298;;;Calculated values ==>;1548788737.855;357.76;291.46000000000004;285.06;284.96000000000004;284.16;277.96000000000004;273.8482719121499;289.46000000000004;257.16;279.26000000000005;253.36;315.16;314.36;277.26000000000005;289.36;294.86;292.66;296.86;291.56;290.06;289.16;;312.06;257.06;241.71165711629368;262.3656120759269;273.8482719121499;290.46000000000004;5280000.0;3550000.0;3610000.0;1360000.0;3600000.0;2590000.0;5280000.0;0.0;0.013500000000000002;0.12016666666666667;0.07916666666666666;0.018500000000000003;0.018500000000000003;;10348.2509765625;0.0;3905.33422851562;31884.111328125;521723.97675114253;419949.5066037348;229605.12150831282;229308.19356177392;226963.62989311482;430477.46260093397;454303.793856829;457780.2368423411;449285.25862308824;497886.4551896216;497040.7603929444;455327.05495058285;469679.7779398264;461897.48510764097;459713.48351275333;433682.19887937454;420247.6300489035;455152.65811648633;453877.0401161356;;163503.975529645;453127.5722712281;203235.75065414418;229605.12150831282;273.8482719121499;3920141.2800276116;1517661.3642393246;248773.52088693622;0.0;0;253;275;0;0;0;0;9;79;95;1605730858879.9868;597781263120.3265;1135944761094.3284;30587.762423614997;19783.10254468581;181.3666792113588;4149.030494244722;3545396.977358493;1313070.0895083242;62494.48332370733;796989.8054113251;3.837719517912482;0.3449379340014741
7386;2019-01-29 20:06:37.855;847;175;120;119;110;45;163;-164;63;-215;420;417;50;182;214;196;237;177;173;169;160;-164;538;352;361;135;357;267;538;0.0;81.0;602.0;466.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32250.626953125;10472.4892578125;0.0;4042.82421875;398.0;64299;;;Calculated values ==>;1548788797.855;357.86;290.66;285.16;285.06;284.16;277.66;273.5264737036516;289.46000000000004;256.76000000000005;279.46000000000004;251.66000000000003;315.16;314.86;278.16;291.36;294.56;292.76000000000005;296.86;290.86;290.06;289.16;;312.96000000000004;256.76000000000005;241.49495122638035;263.43189868330234;273.5264737036516;290.46000000000004;5380000.0;3520000.0000000005;3610000.0;1350000.0;3570000.0000000005;2670000.0;5380000.0;0.0;0.013500000000000002;0.10033333333333333;0.07766666666666668;0.018500000000000003;0.018500000000000003;;10472.4892578125;0.0;4042.82421875;32250.626953125;521047.22564547084;413560.4215453;229668.55761743456;229373.22817647364;226752.51865421035;430671.36484660726;454303.793856829;456728.47301133536;447681.5783059361;497078.3167690898;496758.83148119116;455109.83360149694;470885.60735830164;461953.5920572434;460317.26658201264;431192.24077369133;414282.1117345503;455152.65811648633;453877.0401161356;;167264.2905471822;452987.80012212653;203235.7342190968;229668.55761743456;273.5264737036516;3920675.7361799553;1517834.8704079443;248839.75554066343;0.0;0;253;275;0;0;0;0;9;79;95;1605947458879.9868;597862563120.3265;1136102561094.3284;25433.771458821266;19397.410451801978;228.28674202840432;4147.85692622597;3545863.82347418;1313396.5937832948;62497.89710221766;797058.946139829;3.3900284453609224;0.3121006547045814
