;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7387;2019-01-29 20:07:37.865;841;181;122;121;114;46;163;-172;65;-213;429;428;57;190;213;197;237;184;173;169;161;-173;553;352;361;135;357;271;553;-2.0;83.0;585.0;476.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32440.8046875;10795.23046875;0.0;4114.03955078125;406.0;64300;;;Calculated values ==>;1548788857.865;357.26;291.26000000000005;285.36;285.26000000000005;284.56;277.76000000000005;273.5264737036516;289.46000000000004;255.96000000000004;279.66;251.86;316.06;315.96000000000004;278.86;292.16;294.46000000000004;292.86;296.86;291.56;290.06;289.26000000000005;;313.76000000000005;255.86;241.49495122638035;263.95629194202945;273.5264737036516;290.46000000000004;5530000.0;3520000.0000000005;3610000.0;1350000.0;3570000.0000000005;2710000.0;5530000.0;0.0;0.013833333333333333;0.09749999999999999;0.07933333333333333;0.018500000000000003;0.018500000000000003;;10795.23046875;0.0;4114.03955078125;32440.8046875;519123.6920037043;249363.19814104622;229914.27664341856;229620.8446039585;227589.36225082667;430671.36484660726;454303.793856829;456321.1866243943;447892.0290164877;497632.94670895446;497526.25212027144;455319.0445863537;471267.33230137936;461820.26031341054;460451.26972238143;427193.9841528022;250525.61461375855;455152.65811648633;454019.4663252484;;170606.85888663295;452059.9735664277;202790.35162765434;229914.27664341856;273.5264737036516;3921214.921292752;1518012.1309441372;248907.7407343762;0.0;0;253;275;0;0;0;0;9;79;95;1606164094979.9524;597943576620.3137;1136263987994.3027;24719.256412182145;19775.390007142687;2443.9124452901037;4145.946009113853;3546281.8350300216;1313723.0881937346;62520.16914016287;797128.07268345;3.426358554564222;0.3066528276242762
7388;2019-01-29 20:08:37.886;835;189;124;123;117;46;163;-171;64;-207;438;436;59;183;214;198;237;193;173;169;161;-176;586;356;361;135;362;256;581;-1.0;80.0;639.0;453.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41112.484375;19926.439453125;0.0;3852.48315429688;409.0;64301;;;Calculated values ==>;1548788917.886;356.66;292.06;285.56;285.46000000000004;284.86;277.76000000000005;273.955091788801;289.46000000000004;256.06;279.56;252.46000000000004;316.96000000000004;316.76000000000005;279.06;291.46000000000004;294.56;292.96000000000004;296.86;292.46000000000004;290.06;289.26000000000005;;314.06;255.56000000000003;241.49495122638035;261.9595390733887;273.955091788801;290.46000000000004;5860000.0;3560000.0;3610000.0;1350000.0;3620000.0000000005;2560000.0;5810000.0;0.0;0.013333333333333334;0.1065;0.0755;0.018500000000000003;0.018500000000000003;;19926.439453125;0.0;3852.48315429688;41112.484375;515692.1042646051;251036.12243501635;229876.6106164229;229587.89020795756;227871.07494839083;430412.23801567365;454303.793856829;458623.35685117065;448522.1452042959;500080.6282535291;499870.6262115113;458019.1887586412;472470.70908778545;461188.73474552366;459961.8549604037;416821.25413088937;252581.63990204173;455152.65811648633;454019.4663252484;;171860.34048652687;451749.93126660783;203311.25797518512;229876.6106164229;273.955091788801;3921828.079897764;1518268.2344646328;248974.15165917508;0.0;0;253;276;0;0;0;0;9;79;95;1606380770789.6218;598024604970.1902;1136422143329.0615;27190.73853029246;18757.119833502413;2189.861523051302;4146.642830613273;3546714.569724701;1314044.3048284038;62558.79743834754;797197.2017770597;2.1987692033254884;0.19201900861382767
7389;2019-01-29 20:09:37.846;831;202;121;121;118;49;163;-165;56;-188;432;424;50;144;218;193;237;205;173;169;161;-166;566;366;361;134;371;241;561;80.0;82.0;537.0;447.0;111.0;0;97;0;1;0;1;0;0;0;0;1;1;1;0;0;40250.16796875;19440.29296875;0.0;3603.15966796875;399.0;64302;;;Calculated values ==>;1548788977.846;356.26;293.36;285.26000000000005;285.26000000000005;284.96000000000004;278.06;275.0112864084945;289.46000000000004;256.66;278.76000000000005;254.36;316.36;315.56;278.16;287.56;294.96000000000004;292.46000000000004;296.86;293.66;290.06;289.26000000000005;;313.06;256.56;241.2770596917726;259.87524604437704;275.0112864084945;290.46000000000004;5660000.0;3660000.0;3610000.0;1340000.0;3710000.0;2410000.0;5610000.0;0.013333333333333334;0.013666666666666666;0.0895;0.0745;0.018500000000000003;0.03183333333333334;;19440.29296875;0.0;3603.15966796875;40250.16796875;516850.36781815503;414005.20673679677;229442.75766972042;229442.75766972042;228572.76896129033;429743.705733735;454303.793856829;460029.9298939382;450681.15416112397;500927.1280432896;500097.5567972083;459324.81564160454;470101.60367801343;460339.51178248913;457686.21237540204;423414.44654891663;415081.04480885627;455152.65811648633;454019.4663252484;;167682.10792650707;452951.4807920536;205535.7931764226;219429.36940027628;275.0112864084945;3922505.6499863244;1518596.071864288;249036.2405958289;0.0;0;253;276;0;0;0;0;9;79;95;1606597226389.7595;598105251170.2415;1136571143929.1562;22777.225236217644;18432.46872736451;113.88982378082494;7467.784752111615;3547130.6918232213;1314354.0114577827;62577.982567631414;797293.9241490463;2.1173636307316053;0.1784880336693682
7390;2019-01-29 20:10:37.846;840;192;119;118;112;49;163;-172;51;-230;413;404;35;143;218;192;237;193;173;169;161;-173;529;360;361;134;364;248;529;-3.0;81.0;574.0;449.0;111.0;0;97;98;1;0;0;0;0;0;0;1;1;1;0;0;31679.595703125;10397.1708984375;0.0;3727.82055664062;392.0;64303;;;Calculated values ==>;1548789037.846;357.16;292.36;285.06;284.96000000000004;284.36;278.06;274.38016830617;289.46000000000004;255.96000000000004;278.26000000000005;250.16000000000003;314.46000000000004;313.56;276.66;287.46000000000004;294.96000000000004;292.36;296.86;292.46000000000004;290.06;289.26000000000005;;312.36;255.86;241.2770596917726;260.85938512811435;274.38016830617;290.46000000000004;5290000.0;3600000.0;3610000.0;1340000.0;3640000.0;2480000.0;5290000.0;0.0;0.013500000000000002;0.09566666666666666;0.07483333333333334;0.018500000000000003;0.018500000000000003;;10397.1708984375;0.0;3727.82055664062;31679.595703125;520932.7671431774;422234.206781472;229581.65587013296;229284.9789256343;227523.01005392137;430148.3826014536;454303.793856829;458335.67505680927;446284.0842967587;498255.5240781708;497312.9682963607;456412.2256599408;469028.6571578269;461420.64936624526;458513.0163278268;433438.80441257596;422515.69168046076;455152.65811648633;454019.4663252484;;164757.40606591295;452231.34592934145;205629.74402026992;229581.65587013296;274.38016830617;3923105.06468359;1518844.7173965147;249097.33209770062;0.0;0;253;276;0;0;0;0;9;79;95;1606813826389.7595;598185651170.2415;1136717843929.1562;24175.534069162262;18454.019876195518;147.46202188355525;4152.099493419636;3547521.9648174327;1314661.3988628124;62580.16049967862;797390.7565177591;3.322417263749164;0.3045457025404446
7391;2019-01-29 20:11:37.877;847;176;118;118;110;47;163;-168;52;-241;403;398;38;172;216;194;237;177;173;169;161;-170;531;353;361;135;358;262;532;-2.0;75.0;800.0;406.0;111.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;31841.4140625;10327.1884765625;0.0;3969.15576171875;397.0;64304;;;Calculated values ==>;1548789097.877;357.86;290.76000000000005;284.96000000000004;284.96000000000004;284.16;277.86;273.6339639331285;289.46000000000004;256.36;278.36;249.06000000000003;313.46000000000004;312.96000000000004;276.96000000000004;290.36;294.76000000000005;292.56;296.86;290.86;290.06;289.26000000000005;;312.86;256.16;241.49495122638035;262.7682575881327;273.6339639331285;290.46000000000004;5310000.0;3529999.9999999995;3610000.0;1350000.0;3579999.9999999995;2620000.0;5320000.0;0.0;0.0125;0.13333333333333333;0.06766666666666667;0.018500000000000003;0.018500000000000003;;10327.1884765625;0.0;3969.15576171875;31841.4140625;521604.28488874045;416299.0910012028;229215.70019676298;229215.70019676298;226878.5628597881;430607.02586249536;454303.793856829;456188.79256685387;444925.94859657617;495780.0820588544;495248.27744375676;454450.57648395357;470415.5595255642;462068.13665675744;459892.3736788958;432948.40309074917;416630.6517602499;455152.65811648633;454019.4663252484;;166846.47414792277;452369.628905784;203689.77311125366;229215.70019676298;273.6339639331285;3923634.679926085;1519017.5096215822;249161.50670692624;0.0;0;253;276;0;0;0;0;9;79;95;1607030538300.2554;598266392865.4261;1136870922979.5063;33666.53592741336;16827.33690876322;203.9718916312406;4158.869673376981;3548004.231110753;1314955.5620758685;62583.090628749516;797460.050377647;3.8371148236830543;0.32519298556806
7392;2019-01-29 20:12:37.847;845;178;120;119;112;47;163;-156;54;-187;407;406;46;181;214;195;237;180;173;169;161;-159;550;351;361;135;356;270;550;-1.0;79.0;893.0;448.0;111.0;0;97;98;1;0;0;0;0;0;0;1;1;1;0;0;32318.4375;10683.30859375;0.0;4089.71875;404.0;64305;;;Calculated values ==>;1548789157.847;357.66;290.96000000000004;285.16;285.06;284.36;277.86;273.4187578820637;289.46000000000004;257.56;278.56;254.46000000000004;313.86;313.76000000000005;277.76000000000005;291.26000000000005;294.56;292.66;296.86;291.16;290.06;289.26000000000005;;313.56;257.26000000000005;241.49495122638035;263.82572766246335;273.4187578820637;290.46000000000004;5500000.0;3510000.0;3610000.0;1350000.0;3560000.0;2700000.0;5500000.0;0.0;0.013166666666666667;0.14883333333333332;0.07466666666666667;0.018500000000000003;0.018500000000000003;;10683.30859375;0.0;4089.71875;32318.4375;519847.22104511526;248367.96295545803;229395.26074894576;229102.78328135208;227077.643890442;430735.4089219946;454303.793856829;455109.19043650426;450609.70990602893;495383.5811599788;495276.48978636455;454100.0146705789;470363.7331744527;462105.5904936287;460338.988572523;428021.9133128837;249128.39008894507;455152.65811648633;454019.4663252484;;169771.2103021376;453501.8071816641;201622.98054257393;229395.26074894576;273.41875788206363;3924169.078021188;1519192.509552818;249228.63041564525;0.0;0;253;276;0;0;0;0;9;79;95;1607247029999.498;598347352365.143;1137030443178.9482;37727.197572546625;18806.95238905207;2355.431389115192;4155.547803161599;3548598.881413949;1315252.3660094398;62604.40832516749;797529.3025463031;4.267583595893626;0.3549263968918578
7393;2019-01-29 20:13:37.867;838;187;122;121;115;48;163;-156;58;-155;421;421;54;186;214;196;238;190;173;169;161;-158;558;355;361;135;360;273;558;-1.0;79.0;700.0;419.0;111.0;0;98;98;1;0;0;0;0;0;0;1;1;1;0;0;32522.8125;10799.9658203125;0.0;4147.97509765625;408.0;64306;;;Calculated values ==>;1548789217.867;356.96000000000004;291.86;285.36;285.26000000000005;284.66;277.96000000000004;273.8482719121499;289.46000000000004;257.56;278.96000000000004;257.66;315.26000000000005;315.26000000000005;278.56;291.76000000000005;294.56;292.76000000000005;296.96000000000004;292.16;290.06;289.26000000000005;;313.96000000000004;257.36;241.49495122638035;264.2163659402789;273.8482719121499;290.46000000000004;5580000.0;3550000.0;3610000.0;1350000.0;3600000.0;2730000.0;5580000.0;0.0;0.013166666666666667;0.11666666666666667;0.06983333333333334;0.018500000000000003;0.018500000000000003;;10799.9658203125;0.0;4147.97509765625;32522.8125;518355.75135870435;251443.07916124177;229801.38650680988;229509.1193438645;227772.13725049424;430477.46260093397;454303.793856829;455110.46648142725;453912.286635181;496575.1701283434;496575.1701283434;454604.701866729;470534.86077302095;461495.6585078262;459848.5200899102;426044.86509726767;410661.08281804813;455152.65811648633;454019.4663252484;;171442.51209473662;453604.4869986484;201594.49521309603;229801.38650680988;273.8033132958924;3924709.6018877467;1519371.5965160187;249297.30074710958;0.0;0;253;276;0;0;0;0;9;79;95;1607463702200.2898;598428379365.4391;1137193397479.5437;29576.863314638642;17598.697759691076;202.55313334305723;4148.0344766411135;3549159.935545784;1315555.847555261;62625.73196844513;797598.5221310608;3.4470398944629816;0.3017761070138703
7394;2019-01-29 20:14:37.918;831;201;122;122;119;50;163;-152;51;-147;429;426;49;150;217;193;238;205;174;170;161;-155;581;366;361;136;371;251;575;-1.0;79.0;705.0;419.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40863.08984375;19811.142578125;0.0;3779.91772460938;405.0;64307;;;Calculated values ==>;1548789277.918;356.26;293.26000000000005;285.36;285.36;285.06;278.16;275.0112864084945;289.46000000000004;257.96000000000004;278.26000000000005;258.46000000000004;316.06;315.76000000000005;278.06;288.16;294.86;292.46000000000004;296.96000000000004;293.66;290.16;289.26000000000005;;313.66;257.66;241.71165711629368;261.27494424493943;275.0112864084945;290.56;5810000.0;3660000.0;3610000.0;1360000.0;3710000.0;2510000.0;5750000.0;0.0;0.013166666666666667;0.1175;0.06983333333333334;0.018500000000000003;0.018500000000000003;;19811.142578125;0.0;3779.91772460938;40863.08984375;515612.0580131403;256204.11725887365;229428.01239626438;229428.01239626438;228564.79129961235;429743.705733735;454303.793856829;457855.67570293584;454566.06385077914;499631.03326061694;499316.9922694277;457614.78646836826;469409.57994713896;460202.574293271;457686.21237540204;418899.03876619035;409122.5938449345;455293.5464013049;454019.4663252484;;170189.03402730724;453745.0331752005;204275.93957205873;229428.01239626438;274.89361753528175;3925321.670889528;1519626.9059141793;249363.42267640363;0.0;0;254;276;0;0;0;0;9;79;95;1607680486309.856;598509748470.2762;1137350731099.2288;29795.61899537806;17421.25836995274;128.72319146320226;4154.941897686205;3549655.126785793;1315847.9285804462;62628.494951020286;797667.7724134576;2.1830533173835733;0.19138964342473053
7395;2019-01-29 20:15:37.878;833;199;119;118;113;51;163;-152;4;-154;421;414;10;126;219;190;238;201;174;170;161;-155;558;363;361;136;368;245;553;-1.0;79.0;673.0;421.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40047.4921875;19044.390625;0.0;3654.04321289062;392.0;64308;;;Calculated values ==>;1548789337.878;356.46000000000004;293.06;285.06;284.96000000000004;284.46000000000004;278.26000000000005;274.69669130483857;289.46000000000004;257.96000000000004;273.56;257.76000000000005;315.26000000000005;314.56;274.16;285.76000000000005;295.06;292.16;296.96000000000004;293.26000000000005;290.16;289.26000000000005;;312.36;257.66;241.71165711629368;260.44013211722256;274.69669130483857;290.56;5580000.0;3629999.9999999995;3610000.0;1360000.0;3679999.9999999995;2450000.0;5530000.0;0.0;0.013166666666666667;0.11216666666666668;0.07016666666666667;0.018500000000000003;0.018500000000000003;;19044.390625;0.0;3654.04321289062;40047.4921875;517749.509801391;416066.7103180982;229036.45251990337;228745.4692477943;227302.23893897064;429947.3805835815;454303.793856829;453136.2777600617;453847.8011401521;499390.1262289817;498660.2814662948;453872.3691860126;467516.8934235771;460940.765792692;457755.4332411191;426044.86509726767;416741.05470413377;455293.5464013049;454019.4663252484;;164757.40606591295;453745.0331752005;203762.3967236251;229036.45251990337;274.68143642341977;3925995.4762369837;1519950.486160338;249425.3310511392;0.0;0;254;276;0;0;0;0;9;79;95;1607896941909.9937;598591294070.3281;1137499431899.3232;27971.43698958698;17540.448324352208;122.50017017626301;4162.185755398884;3550136.197991218;1316139.0819047135;62630.587083349936;797737.035604346;2.19383291354616;0.194605243923695
7396;2019-01-29 20:16:37.868;840;190;119;118;110;49;163;-149;-70;-149;407;399;-57;103;218;191;238;192;174;170;161;-151;551;360;361;135;365;238;547;0.0;79.0;571.0;422.0;111.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;39787.21875;18942.361328125;0.0;3563.0615234375;381.0;64309;;;Calculated values ==>;1548789397.868;357.16;292.16;285.06;284.96000000000004;284.16;278.06;274.38016830617;289.46000000000004;258.26000000000005;266.16;258.26000000000005;313.86;313.06;267.46000000000004;283.46000000000004;294.96000000000004;292.26000000000005;296.96000000000004;292.36;290.16;289.26000000000005;;311.26000000000005;258.06;241.49495122638035;259.4470641161187;274.38016830617;290.56;5510000.0;3600000.0;3610000.0;1350000.0;3650000.0;2380000.0;5470000.0;0.0;0.013166666666666667;0.09516666666666666;0.07033333333333333;0.018500000000000003;0.018500000000000003;;18942.361328125;0.0;3563.0615234375;39787.21875;519164.77521421906;415275.6320791768;229169.61878744664;228877.26872991896;226566.85420850717;430148.3826014536;454303.793856829;445097.04477615963;454526.82332085253;498631.42824314965;497800.8949743191;446767.0566558187;465899.2007328459;461267.2016228658;458375.86308939266;428001.1328811867;415963.3411232605;455293.5464013049;454019.4663252484;;160161.5264782812;454322.133476552;202932.47204740605;229169.61878744664;274.3464692318234;3926660.654613359;1520266.9896672866;249485.46356686158;0.0;0;254;276;0;0;0;0;9;79;95;1608113505810.028;598672580520.3411;1137644307749.3462;23045.99517135305;17681.072853849928;158.497591479362;4159.722179449333;3550561.2724017487;1316432.5456624657;62632.928341089435;797806.373278942;2.00153039084108;0.18332797911715148
7397;2019-01-29 20:17:37.879;843;179;119;118;110;45;163;-163;-79;-163;398;394;-77;121;216;193;238;180;174;170;161;-160;527;353;361;134;358;260;528;-1.0;83.0;528.0;411.0;111.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;31895.91015625;10344.986328125;0.0;3953.8662109375;384.0;64310;;;Calculated values ==>;1548789457.879;357.46000000000004;291.06;285.06;284.96000000000004;284.16;277.66;273.6339639331285;289.46000000000004;256.86;265.26000000000005;256.86;312.96000000000004;312.56;265.46000000000004;285.26000000000005;294.76000000000005;292.46000000000004;296.96000000000004;291.16;290.16;289.26000000000005;;311.56;257.16;241.2770596917726;262.5002047102346;273.6339639331285;290.56;5270000.0;3529999.9999999995;3610000.0;1340000.0;3579999.9999999995;2600000.0;5280000.0;0.0;0.013833333333333333;0.08800000000000001;0.0685;0.018500000000000003;0.018500000000000003;;10344.986328125;0.0;3953.8662109375;31895.91015625;521448.06940989936;418732.37898895395;229605.12150831282;229308.19356177392;226963.62989311482;430607.02586249536;454303.793856829;439333.0030984395;453259.4940014377;495454.5756896973;495029.5957188586;439616.9829177412;464789.3528930005;462068.13665675744;459757.68149621814;434145.07334141934;419040.4910963557;455293.5464013049;454019.4663252484;;161414.93982334915;453567.1449922383;201318.51625832063;229605.12150831282;273.6339639331285;3927258.1235359856;1520511.0956419806;249548.11611542423;0.0;0;254;276;0;0;0;0;9;79;95;1608330145519.732;598753295315.2307;1137793735139.142;20945.274841930463;17279.03106827336;208.9467210567134;4151.665379113309;3550927.93352691;1316723.9332726884;62635.9909383963;797875.6475397885;2.978205271649435;0.274828881086029
7398;2019-01-29 20:18:37.879;837;175;120;119;111;44;164;-169;-67;-176;407;406;-69;137;214;195;238;177;174;170;161;-168;542;350;361;134;355;266;542;-1.0;77.0;515.0;417.0;111.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32273.541015625;10635.109375;0.0;4037.71606445312;392.0;64311;;;Calculated values ==>;1548789517.879;356.86;290.66;285.16;285.06;284.26000000000005;277.56;273.3108153835814;289.56;256.26000000000005;266.46000000000004;255.56000000000003;313.86;313.76000000000005;266.26000000000005;286.86;294.56;292.66;296.96000000000004;290.86;290.16;289.26000000000005;;312.36;256.36;241.2770596917726;263.299902668528;273.3108153835814;290.56;5420000.0;3500000.0;3610000.0;1340000.0;3550000.0;2660000.0;5420000.0;0.0;0.012833333333333334;0.08583333333333334;0.06949999999999999;0.018500000000000003;0.018500000000000003;;10635.109375;0.0;4037.71606445312;32273.541015625;519531.01977922604;247616.36746104417;229576.51461223484;229282.15299835536;226956.68005612536;430799.1582183253;454445.6974495171;439737.98654950334;451922.08812907006;495795.1723636974;495688.5151958459;439451.3851888154;465796.8992027369;462257.26908921276;460494.49674625666;430398.8571693477;412612.3614601752;455293.5464013049;454019.4663252484;;164757.40606591295;452745.9349077956;200761.42101457802;229576.51461223484;273.3108153835814;3927792.868962418;1520685.92977284;249614.71263438583;0.0;0;254;276;0;0;0;0;9;79;95;1608546745519.732;598833695315.2307;1137951535139.142;20512.155208414428;17512.92371557862;228.26002826771386;4152.194606690752;3551273.4121106626;1317013.8662292205;62639.634327974;797944.8463730036;2.89007279027045;0.2684591362160331
7399;2019-01-29 20:19:37.829;826;182;121;121;114;45;164;-167;-37;-175;419;418;-51;138;213;196;238;185;174;170;161;-169;554;353;361;134;358;268;554;-2.0;79.0;490.0;436.0;111.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32518.580078125;10896.794921875;0.0;4069.23828125;400.0;64312;;;Calculated values ==>;1548789577.829;355.76;291.36;285.26000000000005;285.26000000000005;284.56;277.66;273.6339639331285;289.56;256.46000000000004;269.46000000000004;255.66000000000003;315.06;314.96000000000004;268.06;286.96000000000004;294.46000000000004;292.76000000000005;296.96000000000004;291.66;290.16;289.26000000000005;;313.16;256.26000000000005;241.2770596917726;263.56353331371673;273.6339639331285;290.56;5540000.0;3529999.9999999995;3610000.0;1340000.0;3579999.9999999995;2680000.0;5540000.0;0.0;0.013166666666666667;0.08166666666666668;0.07266666666666667;0.018500000000000003;0.018500000000000003;;10896.794921875;0.0;4069.23828125;32518.580078125;517227.9911922868;249697.51223758972;229598.38604346747;229598.38604346747;227568.45147171916;430607.02586249536;454445.6974495171;443531.6154215365;452025.2165551665;496870.2803539081;496763.6796116062;441581.2961204412;465625.9737579005;461667.65482352895;460161.36591575533;427173.19109922135;250866.03273033988;455293.5464013049;454019.4663252484;;168099.92630828856;452643.1002709737;201474.78332797272;229598.38604346747;273.6339639331285;3928332.3533600094;1520865.2127816768;249682.2142890263;0.0;0;254;276;0;0;0;0;9;79;95;1608763165019.904;598914028315.2946;1138111601639.2693;19767.97462097438;18251.56436452474;2321.377585190273;4151.789985212948;3551608.8001363836;1317311.6552656244;62660.86360228628;798013.9885780981;2.9729124579659487;0.269482570693592
7400;2019-01-29 20:20:37.860;817;189;122;122;117;46;164;-168;-8;-179;428;426;-25;139;215;196;238;192;174;170;161;-170;558;357;361;135;361;268;558;-2.0;78.0;419.0;426.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32545.67578125;10938.9326171875;0.0;4069.82104492188;403.0;64313;;;Calculated values ==>;1548789637.86;354.86;292.06;285.36;285.36;284.86;277.76000000000005;274.0616903277293;289.56;256.36;272.36;255.26000000000002;315.96000000000004;315.76000000000005;270.66;287.06;294.66;292.76000000000005;296.96000000000004;292.36;290.16;289.26000000000005;;313.46000000000004;256.16;241.49495122638035;263.56353331371673;274.0616903277293;290.56;5580000.0;3570000.0000000005;3610000.0;1350000.0;3610000.0;2680000.0;5580000.0;0.0;0.013000000000000001;0.06983333333333334;0.071;0.018500000000000003;0.018500000000000003;;10938.9326171875;0.0;4069.82104492188;32545.67578125;515803.01165184664;410249.6488763151;229801.38650680988;229801.38650680988;228348.03800550848;430346.717906069;454445.6974495171;447458.0333280496;451439.4965554794;497828.6975050356;497615.86834963725;445173.7890137723;465743.821381661;461476.7180717267;459534.26681895024;426044.86509726767;411465.9254258662;455293.5464013049;454019.4663252484;;169353.38768963216;452369.628905784;202703.40171657669;229801.38650680988;274.0616903277293;3928874.8356290255;1521047.271192467;249750.0748264689;0.0;0;254;276;0;0;0;0;9;79;95;1608979876929.539;598994770010.1586;1138272484718.9983;17092.031774201194;17726.302130433716;189.52621572821897;4148.0344766411135;3551916.125558631;1317611.6257239468;62681.79861142782;798083.1895171857;2.6088704950802124;0.25013351611655343
7401;2019-01-29 20:21:37.870;811;192;121;121;118;48;164;-167;9;-193;433;430;-4;138;216;195;238;194;174;170;161;-171;577;361;361;135;366;256;573;-1.0;79.0;510.0;438.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40858.02734375;19772.578125;0.0;3875.7392578125;404.0;64314;;;Calculated values ==>;1548789697.87;354.26;292.36;285.26000000000005;285.26000000000005;284.96000000000004;277.96000000000004;274.4858918419099;289.56;256.46000000000004;274.06;253.86;316.46000000000004;316.16;272.76000000000005;286.96000000000004;294.76000000000005;292.66;296.96000000000004;292.56;290.16;289.26000000000005;;313.56;256.06;241.49495122638035;261.9595390733887;274.4858918419099;290.56;5770000.0;3610000.0;3610000.0;1350000.0;3660000.0;2560000.0;5730000.0;0.0;0.013166666666666667;0.08499999999999999;0.073;0.018500000000000003;0.018500000000000003;;19772.578125;0.0;3875.7392578125;40858.02734375;513473.5310972374;252616.02968544755;229182.20573531842;229182.20573531842;228319.961320235;430081.6785162784;454445.6974495171;451845.4343742367;449985.4480900186;499555.4846893714;499240.1753728507;450195.62494697445;467339.83964433335;460842.422834568;458764.56239000184;420235.80763245956;253416.69641017896;455293.5464013049;454019.4663252484;;169771.2103021376;452266.45312164933;204334.4441096864;229182.20573531842;274.4858918419099;3929486.6351045575;1521303.2431034874;249816.29886448156;0.0;0;254;277;0;0;0;0;9;79;95;1609196513029.5046;599075783510.1458;1138429710918.9734;21038.434172486774;18099.036657873294;2196.4516310933614;4159.489320913705;3552233.93240045;1317910.219971217;62701.68507400629;798152.4304203818;1.9237483600178489;0.17288254770408834
7402;2019-01-29 20:22:37.971;809;202;120;119;115;51;164;-162;16;-203;425;416;9;100;220;193;238;205;174;170;161;-165;567;367;361;135;371;241;561;-1.0;83.0;491.0;450.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40232.00390625;19407.8125;0.0;3627.26782226562;392.0;64315;;;Calculated values ==>;1548789757.971;354.06000000000006;293.36;285.16;285.06;284.66;278.26000000000005;275.1157276137837;289.56;256.96000000000004;274.76000000000005;252.86;315.66;314.76000000000005;274.06;283.16;295.16;292.46000000000004;296.96000000000004;293.66;290.16;289.26000000000005;;312.36;256.66;241.49495122638035;259.87524604437704;275.1157276137837;290.56;5670000.0;3670000.0000000005;3610000.0;1350000.0;3710000.0;2410000.0;5610000.0;0.0;0.013833333333333333;0.08183333333333334;0.075;0.018500000000000003;0.018500000000000003;;19407.8125;0.0;3627.26782226562;40232.00390625;514070.0017813457;414005.20673679677;229151.97667661295;228861.9840515359;227709.6840834246;429675.2189834977;454445.6974495171;455274.66811231;448941.21174136293;500201.3097480186;499266.93978030793;454428.3376017916;465124.0643148478;460612.97347564064;457524.2444007144;423393.7638944441;415081.04480885627;455293.5464013049;454019.4663252484;;164757.40606591295;452884.8757868745;206727.40746628167;229151.97667661295;275.1157276137837;3930163.5228787074;1521630.2959728928;249878.92917407173;0.0;0;254;277;0;0;0;0;9;79;95;1609413477639.7595;599156919860.241;1138579061904.1487;20339.45082953332;18461.810124044463;114.9926140172983;4160.048558499757;3552579.3285489813;1318215.406562192;62720.97953383108;798221.8766074204;1.8700304719344718;0.17691867306580894
7403;2019-01-29 20:23:37.861;819;192;117;116;110;50;164;-168;27;-234;402;391;13;106;220;192;238;194;174;170;161;-170;530;360;361;135;365;248;530;-1.0;83.0;496.0;447.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31757.23828125;10518.7666015625;0.0;3751.11059570312;380.0;64316;;;Calculated values ==>;1548789817.861;355.06000000000006;292.36;284.86;284.76000000000005;284.16;278.16;274.38016830617;289.56;256.36;275.86;249.76000000000002;313.36;312.26000000000005;274.46000000000004;283.76000000000005;295.16;292.36;296.96000000000004;292.56;290.16;289.26000000000005;;311.16;256.16;241.49495122638035;260.85938512811435;274.38016830617;290.56;5300000.0;3600000.0;3610000.0;1350000.0;3650000.0;2480000.0;5300000.0;0.0;0.013833333333333333;0.08266666666666667;0.0745;0.018500000000000003;0.018500000000000003;;10518.7666015625;0.0;3751.11059570312;31757.23828125;518350.45761128626;421912.5284329238;228966.2771216851;228671.5947322207;226920.99133325997;430148.3826014536;454445.6974495171;455441.93910913606;445671.580097611;497103.30378531566;495948.76182648476;453729.2394153389;464794.99209829204;461537.0928964145;458513.0163278268;433418.35092108435;422478.5055336687;455293.5464013049;454019.4663252484;;159743.72323357346;452369.628905784;206194.46306545773;228966.2771216851;274.38016830617;3930762.3333956744;1521879.2269208834;249940.3029357698;0.0;0;254;277;0;0;0;0;9;79;95;1609629680540.1382;599237771360.3826;1138725492954.4053;20604.45801961074;18340.049855104306;151.3345278592501;4163.484000265922;3552919.902258047;1318521.5264785825;62723.19485779704;798291.1122137839;3.031513572599597;0.28545903209153034
7404;2019-01-29 20:24:37.831;824;175;117;116;108;47;164;-174;38;-246;389;384;22;143;217;194;238;176;174;170;161;-172;531;353;361;135;357;259;532;-1.0;81.0;350.0;469.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31882.9375;10471.1943359375;0.0;3942.1123046875;386.0;64317;;;Calculated values ==>;1548789877.831;355.56000000000006;290.66;284.86;284.76000000000005;283.96000000000004;277.86;273.6339639331285;289.56;255.76000000000002;276.96000000000004;248.56000000000003;312.06;311.56;275.36;287.46000000000004;294.86;292.56;296.96000000000004;290.76000000000005;290.16;289.26000000000005;;311.76000000000005;255.96000000000004;241.49495122638035;262.3656120759269;273.6339639331285;290.56;5310000.0;3529999.9999999995;3610000.0;1350000.0;3570000.0000000005;2590000.0;5320000.0;0.0;0.013500000000000002;0.058333333333333334;0.07816666666666668;0.018500000000000003;0.018500000000000003;;10471.1943359375;0.0;3942.1123046875;31882.9375;518866.3698419225;415964.1527516769;228920.64013884208;228626.43810359764;226302.26663561288;430607.02586249536;454445.6974495171;454955.68953969755;444391.5890153708;494601.83781474334;494070.08793538745;452959.0387539847;467493.8539677891;462352.8576263787;459892.3736788958;433173.7354403846;416299.0910012028;455293.5464013049;454019.4663252484;;162250.55196795813;452163.23474153894;205634.2871218123;228920.64013884208;273.6339639331285;3931292.403026705;1522054.055803942;250004.38107154155;0.0;0;254;277;0;0;0;0;9;79;95;1609846172240.2415;599318730860.4211;1138877516904.4778;14543.74847437664;19270.3460722753;227.80769992895404;4164.3282844485175;3553212.6575281094;1318834.7897348104;62726.352796604166;798360.4759503051;2.650760958858826;0.2660082217593615
7405;2019-01-29 20:25:37.872;820;176;118;118;110;46;164;-167;47;-226;390;387;33;157;215;195;238;179;174;170;161;-169;547;351;361;135;355;264;547;0.0;81.0;531.0;447.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32253.482421875;10766.9189453125;0.0;4015.5693359375;393.0;64318;;;Calculated values ==>;1548789937.872;355.16;290.76000000000005;284.96000000000004;284.96000000000004;284.16;277.76000000000005;273.4187578820637;289.56;256.46000000000004;277.86;250.56000000000003;312.16;311.86;276.46000000000004;288.86;294.66;292.66;296.96000000000004;291.06;290.16;289.26000000000005;;312.46000000000004;256.26000000000005;241.49495122638035;263.0348170998261;273.4187578820637;290.56;5470000.0;3510000.0;3610000.0;1350000.0;3550000.0;2640000.0;5470000.0;0.0;0.013500000000000002;0.0885;0.0745;0.018500000000000003;0.018500000000000003;;10766.9189453125;0.0;4015.5693359375;32253.482421875;517076.9756360018;247757.28689556237;228877.26872991896;228877.26872991896;226566.85420850717;430735.4089219946;454445.6974495171;455237.00566835946;446520.306695678;494187.7402054832;493867.16776539787;453482.5372081749;468413.0331993023;462389.91602610215;460338.988572523;429082.12985808705;248893.41244279422;455293.5464013049;454019.4663252484;;165175.21790254305;452472.76229202404;203377.3923159926;228877.26872991896;273.4187578820637;3931827.2384130154;1522231.1610202156;250070.74039966715;0.0;0;254;277;0;0;0;0;9;79;95;1610062920249.842;599399786210.2719;1139034524119.1885;22289.575781684467;18557.60506321434;2432.5476851064536;4165.130655513595;3553519.811641663;1319150.2380695245;62748.537574017864;798429.9355396513;3.2095313240124512;0.2870155269183675
7406;2019-01-29 20:26:37.832;815;184;121;120;113;46;164;-164;52;-200;394;393;43;164;215;196;238;188;174;170;161;-169;554;355;361;135;360;267;554;-1.0;79.0;602.0;493.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32528.35546875;10899.5888671875;0.0;4061.78930664062;399.0;64319;;;Calculated values ==>;1548789997.832;354.66;291.56;285.26000000000005;285.16;284.46000000000004;277.76000000000005;273.8482719121499;289.56;256.76000000000005;278.36;253.16000000000003;312.56;312.46000000000004;277.46000000000004;289.56;294.66;292.76000000000005;296.96000000000004;291.96000000000004;290.16;289.26000000000005;;313.06;256.26000000000005;241.49495122638035;263.43189868330234;273.8482719121499;290.56;5540000.0;3550000.0;3610000.0;1350000.0;3600000.0;2670000.0;5540000.0;0.0;0.013166666666666667;0.10033333333333333;0.08216666666666667;0.018500000000000003;0.018500000000000003;;10899.5888671875;0.0;4061.78930664062;32528.35546875;515891.61282544973;250473.50590275877;229598.38604346747;229306.01331260387;227281.53628453438;430477.46260093397;454445.6974495171;455359.9999389805;449254.99154846685;494302.6581325316;494195.5865145606;454230.8490233495;468807.31028319686;461629.7256903882;459848.5200899102;427173.19109922135;411644.6103821836;455293.5464013049;454019.4663252484;;167682.10792650707;452472.76229202404;203158.47964556413;229598.38604346747;273.8482719121499;3932366.727163348;1522411.5948826133;250138.00684751675;0.0;0;254;277;0;0;0;0;9;79;95;1610279375849.9797;599480732210.3234;1139193717919.2898;25304.219202772776;20485.32355745079;204.45964610766413;4151.789985212948;3553916.1621901467;1319475.378903078;62770.497985084556;798499.1970065867;3.3516826998774762;0.3148529941862737
7407;2019-01-29 20:27:37.862;812;190;122;121;116;48;164;-155;56;-169;402;401;49;169;216;196;238;192;174;171;161;-158;559;356;361;136;361;273;559;-1.0;78.0;711.0;468.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32645.576171875;10950.080078125;0.0;4158.1201171875;402.0;64320;;;Calculated values ==>;1548790057.862;354.36;292.16;285.36;285.26000000000005;284.76000000000005;277.96000000000004;273.955091788801;289.56;257.66;278.76000000000005;256.26000000000005;313.36;313.26000000000005;278.06;290.06;294.76000000000005;292.76000000000005;296.96000000000004;292.36;290.26000000000005;289.26000000000005;;313.36;257.36;241.71165711629368;264.2163659402789;273.955091788801;290.56;5590000.0;3560000.0;3610000.0;1360000.0;3610000.0;2730000.0;5590000.0;0.0;0.013000000000000001;0.11850000000000001;0.078;0.018500000000000003;0.018500000000000003;;10950.080078125;0.0;4158.1201171875;32645.576171875;515109.0984852051;410203.92175614706;229778.98045087725;229486.94319768317;228038.63196583118;430412.23801567365;454445.6974495171;454857.80791772855;452301.96231823333;494536.4547600655;494428.9110709351;453969.9451753486;468556.19182673574;461610.94820493297;459691.5705057278;425758.21693469386;411022.3319942386;455434.2692257803;454019.4663252484;;168935.5661677829;453436.4866706037;202422.60435642564;229778.98045087725;273.955091788801;3932910.1148181427;1522593.766497358;250206.54034230526;0.0;0;254;277;0;0;0;0;9;79;95;1610496084149.8765;599562072860.2845;1139355798919.2126;29913.5716220144;19579.082820505886;191.5665042259184;4148.448988675867;3554376.540520929;1319809.4158910948;62773.79985311139;798568.4002489985;3.56314248153293;0.3218224478603126
7408;2019-01-29 20:28:37.863;810;202;121;121;117;49;164;-148;56;-160;408;405;49;137;219;194;239;205;175;171;162;-152;579;366;361;136;371;251;573;-2.0;82.0;784.0;514.0;112.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40978.04296875;19891.685546875;0.0;3785.2724609375;395.0;64321;;;Calculated values ==>;1548790117.863;354.16;293.36;285.26000000000005;285.26000000000005;284.86;278.06;275.0112864084945;289.56;258.36;278.76000000000005;257.16;313.96000000000004;313.66;278.06;286.86;295.06;292.56;297.06;293.66;290.26000000000005;289.36;;312.66;257.96000000000004;241.71165711629368;261.27494424493943;275.0112864084945;290.66;5790000.0;3660000.0;3610000.0;1360000.0;3710000.0;2510000.0;5730000.0;0.0;0.013666666666666666;0.13066666666666665;0.08566666666666665;0.018666666666666668;0.018666666666666668;;19891.685546875;0.0;3785.2724609375;40978.04296875;513180.3092351215;408760.0528001595;229182.20573531842;229182.20573531842;228034.0192048577;429743.705733735;454445.6974495171;458456.393904279;453230.5849330493;497429.2545776149;497114.0321622276;457614.78646836826;467928.28969245596;460476.3112446427;457825.0308446583;419886.0498247482;410049.1453469379;455434.2692257803;454161.71719194663;;166010.84420003442;454053.2168901539;204907.75712441915;229182.20573531842;275.0112864084945;3933523.6552024093;1522850.7854941678;250272.7363836253;0.0;0;254;278;0;0;0;0;9;79;95;1610712687759.6147;599643674220.186;1139513001539.0227;33130.35520590168;21343.461053264607;134.43769453007425;4199.617547190393;3554901.9153332943;1320150.4427733177;62776.51660004277;798637.9686295004;2.483759589449049;0.22654391812594962
7409;2019-01-29 20:29:37.853;817;197;118;117;113;52;164;-146;53;-148;399;393;41;120;221;191;239;199;175;171;162;-147;557;364;361;136;368;245;552;-2.0;76.0;624.0;556.0;112.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40091.91796875;19091.181640625;0.0;3687.03002929688;380.0;64322;;;Calculated values ==>;1548790177.853;354.86;292.86;284.96000000000004;284.86;284.46000000000004;278.36;274.8017692304317;289.56;258.56;278.46000000000004;258.36;313.06;312.46000000000004;277.26000000000005;285.16;295.26000000000005;292.26000000000005;297.06;293.06;290.26000000000005;289.36;;311.16;258.46000000000004;241.71165711629368;260.44013211722256;274.8017692304317;290.66;5570000.0;3640000.0;3610000.0;1360000.0;3679999.9999999995;2450000.0;5520000.0;0.0;0.012666666666666666;0.10400000000000001;0.09266666666666666;0.018666666666666668;0.018666666666666668;;19091.181640625;0.0;3687.03002929688;40091.91796875;515886.0634054803;415763.05856668594;228767.29854100602;228476.88682950055;227322.99139274858;429879.7862731237;454445.6974495171;459049.5477933652;454463.572857782;497093.3701330672;496465.4360877625;457620.9684912569;466833.6701939161;461212.1597545428;457732.2313946309;426592.15758848126;416443.0190306947;455434.2692257803;454161.71719194663;;159743.72323357346;454566.06385077914;204110.52215354954;228767.29854100602;274.8017692304317;3934199.1256131614;1523175.5885779108;250334.99519285592;0.0;0;254;278;0;0;0;0;9;79;95;1610929251659.6492;599725260620.199;1139661776739.0464;26513.658666540832;23208.88019727661;128.55575506529678;4207.362481484225;3555398.865943402;1320521.6504055462;62778.7078468544;798708.015120056;2.373252908688611;0.2297320663627446
7410;2019-01-29 20:30:37.873;826;190;118;118;110;49;164;-156;13;-166;387;380;13;110;220;192;239;191;175;171;162;-157;554;360;361;136;365;239;549;-1.0;81.0;610.0;521.0;112.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40000.6015625;19040.220703125;0.0;3582.90087890625;369.0;64323;;;Calculated values ==>;1548790237.873;355.76;292.16;284.96000000000004;284.96000000000004;284.16;278.06;274.38016830617;289.56;257.56;274.46000000000004;256.56;311.86;311.16;274.46000000000004;284.16;295.16;292.36;297.06;292.26000000000005;290.26000000000005;289.36;;310.06;257.46000000000004;241.71165711629368;259.59022785621676;274.38016830617;290.66;5540000.0;3600000.0;3610000.0;1360000.0;3650000.0;2390000.0;5490000.0;0.0;0.013500000000000002;0.10166666666666666;0.08683333333333333;0.018666666666666668;0.018666666666666668;;19040.220703125;0.0;3582.90087890625;40000.6015625;517227.9911922868;414485.982530214;228833.11486510892;228833.11486510892;226526.1358131781;430148.3826014536;454445.6974495171;455246.5870957521;452611.8832943958;496450.99515547;495721.12960789504;455246.5870957521;466550.24305605626;461537.0928964145;458513.0163278268;427430.40120856586;414840.6948555996;455434.2692257803;454161.71719194663;;155147.91922209063;453539.37612904905;203446.7136295098;228833.11486510892;274.38016830617;3934866.7857549307;1523493.4561845697;250395.59814465753;0.0;0;254;278;0;0;0;0;9;79;95;1611145923859.5803;599806887820.1731;1139807025139.0002;25599.653802401303;21716.379527043326;169.96103576504447;4206.133910100971;3555833.288306373;1320896.1523621846;62781.1963159905;798778.1509607869;2.2849246549763444;0.21836180533249747
7411;2019-01-29 20:31:37.854;832;179;119;118;109;46;164;-167;-8;-179;378;374;-4;132;218;193;239;180;175;171;162;-165;524;355;361;134;359;257;525;-2.0;84.0;487.0;519.0;112.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;31844.984375;10370.3232421875;0.0;3908.89965820312;370.0;64324;;;Calculated values ==>;1548790297.854;356.36;291.06;285.06;284.96000000000004;284.06;277.76000000000005;273.8482719121499;289.56;256.46000000000004;272.36;255.26000000000002;310.96000000000004;310.56;272.76000000000005;286.36;294.96000000000004;292.46000000000004;297.06;291.16;290.26000000000005;289.36;;310.16;256.66;241.2770596917726;262.0952818180154;273.8482719121499;290.66;5240000.0;3550000.0;3610000.0;1340000.0;3590000.0;2570000.0;5250000.0;0.0;0.014;0.08116666666666666;0.08650000000000001;0.018666666666666668;0.018666666666666668;;10370.3232421875;0.0;3908.89965820312;31844.984375;520384.0693744745;419780.5225492437;229675.8950600026;229378.20700650758;226737.93176807745;430477.46260093397;454445.6974495171;449501.5132941892;451612.4455072676;493641.2867640859;493215.80849059904;450014.8536877044;466504.4397154131;462183.0053738274;459443.0104646142;435077.9693656153;420079.2150669692;455434.2692257803;454161.71719194663;;155565.71764046347;453054.1924212535;202453.55198551493;229675.8950600026;273.8482719121499;3935465.309380404;1523738.4664403787;250458.01004596343;0.0;0;254;278;0;0;0;0;9;79;95;1611362455270.2483;599887862170.4229;1139955778019.459;20052.059526220724;21676.955397691385;209.98256018104487;4190.402013129622;3556213.5987821524;1321257.6489774832;62784.361510004215;798848.0999361709;3.2305259059973683;0.32068426515075993
7412;2019-01-29 20:32:37.854;827;173;120;119;110;44;164;-179;-6;-215;386;385;-4;149;216;195;239;176;175;171;162;-177;538;351;361;133;355;262;539;-2.0;78.0;455.0;484.0;112.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32220.96875;10665.2255859375;0.0;3975.58276367188;382.0;64325;;;Calculated values ==>;1548790357.854;355.86;290.46000000000004;285.16;285.06;284.16;277.56;273.4187578820637;289.56;255.26000000000002;272.56;251.66000000000003;311.76000000000005;311.66;272.76000000000005;288.06;294.76000000000005;292.66;297.06;290.76000000000005;290.26000000000005;289.36;;311.36;255.46000000000004;241.05796691057077;262.7682575881327;273.4187578820637;290.66;5380000.0;3510000.0;3610000.0;1330000.0;3550000.0;2620000.0;5390000.0;0.0;0.013000000000000001;0.07583333333333334;0.08066666666666666;0.018666666666666668;0.018666666666666668;;10665.2255859375;0.0;3975.58276367188;32220.96875;518656.2066454657;247006.66877801;229645.4567416564;229350.37091279568;226731.68981590052;430735.4089219946;454445.6974495171;448842.37372817216;448047.19207638723;493969.62421853497;493862.91850666836;449102.62299030024;467766.16406618874;462522.44405874936;460338.988572523;431659.61180577293;413509.3325022522;455434.2692257803;454161.71719194663;;160579.3303088084;451990.86232966173;202689.52456836356;229645.4567416564;273.4187578820637;3935999.1923231124;1523913.762680613;250523.7140661457;0.0;0;254;278;0;0;0;0;9;79;95;1611579055270.2483;599967962170.4229;1140111478019.459;18666.591061285486;20110.30791274472;235.95363094576967;4190.970195072085;3556536.254203715;1321605.8761717367;62788.07764493027;798917.9447045726;2.9509178570185126;0.289884323809961
7413;2019-01-29 20:33:37.855;819;180;121;121;113;45;164;-183;7;-235;396;395;4;152;215;197;239;184;175;171;162;-184;553;352;361;132;357;260;553;-2.0;79.0;467.0;458.0;112.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32421.451171875;10935.45703125;0.0;3949.97509765625;392.0;64326;;;Calculated values ==>;1548790417.855;355.06000000000006;291.16;285.26000000000005;285.26000000000005;284.46000000000004;277.66;273.5264737036516;289.56;254.86;273.86;249.66000000000003;312.76000000000005;312.66;273.56;288.36;294.66;292.86;297.06;291.56;290.26000000000005;289.36;;312.36;254.76000000000002;240.83765695389522;262.5002047102346;273.5264737036516;290.66;5530000.0;3520000.0000000005;3610000.0;1320000.0;3570000.0000000005;2600000.0;5530000.0;0.0;0.013166666666666667;0.07783333333333334;0.07633333333333334;0.018666666666666668;0.018666666666666668;;10935.45703125;0.0;3949.97509765625;32421.451171875;516460.8147892839;248981.45809848653;229620.8446039585;229620.8446039585;227302.23893897064;430671.36484660726;454445.6974495171;450882.6528384566;446131.22353995097;495242.1302541207;495135.874164954;450498.7090510377;468392.69692214683;462086.8017432054;460451.26972238143;427706.3734488275;250525.61461375855;455434.2692257803;454161.71719194663;;164757.40606591295;451442.61230735405;203550.3278352257;229620.8446039585;273.52647370365156;3936537.8881332576;1524093.771368967;250589.76148234893;0.0;0;254;278;0;0;0;0;9;79;95;1611795658879.9866;600047463495.3268;1140268080629.2698;19250.699296084807;18922.444381372465;2332.8799913284074;4191.429621642445;3556852.2368892683;1321931.1545283438;62809.484948539146;798987.7992005163;3.0027649115828794;0.2767524956390481
7414;2019-01-29 20:34:37.865;814;187;123;122;116;46;164;-181;22;-248;401;399;16;153;216;196;239;190;175;171;162;-184;556;356;361;132;361;260;556;-1.0;83.0;467.0;460.0;112.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;32397.33984375;11003.646484375;0.0;3919.63012695312;398.0;64327;;;Calculated values ==>;1548790477.865;354.56000000000006;291.86;285.46000000000004;285.36;284.76000000000005;277.76000000000005;273.955091788801;289.56;255.06000000000003;275.36;248.36;313.26000000000005;313.06;274.76000000000005;288.46000000000004;294.76000000000005;292.76000000000005;297.06;292.16;290.26000000000005;289.36;;312.96000000000004;254.76000000000002;240.83765695389522;262.5002047102346;273.955091788801;290.66;5560000.0;3560000.0;3610000.0;1320000.0;3610000.0;2600000.0;5560000.0;0.0;0.013833333333333333;0.07783333333333334;0.07666666666666666;0.018666666666666668;0.018666666666666668;;11003.646484375;0.0;3919.63012695312;32397.33984375;515603.48964038194;251551.24320648852;230139.92857962125;229846.36975615713;228102.0192927474;430412.23801567365;454445.6974495171;452785.916603252;444756.0861054208;495773.07820813445;495560.7651993439;452027.8246842997;468507.945016127;461610.94820493297;459691.5705057278;426873.32320885506;411554.17536023696;455434.2692257803;454161.71719194663;;167264.2905471822;451442.61230735405;205290.276129006;230139.92857962125;273.955091788801;3937078.1347510675;1524276.6277025451;250655.35245588416;0.0;0;254;278;0;0;0;0;9;79;95;1612012294979.9521;600126676695.3142;1140424106629.2449;19263.410683578815;18871.679107006683;211.91487857255038;4181.740054096741;3557173.2412975337;1322246.1580492018;62830.69510688894;799057.587243872;2.8498262031122317;0.2739022823078041
