;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7415;2019-01-29 20:35:37.865;815;191;122;121;117;48;164;-183;35;-257;402;398;27;156;218;196;239;193;175;171;162;-186;557;358;361;133;363;260;557;-1.0;80.0;473.0;488.0;112.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32449.30859375;11059.3134765625;0.0;3925.50903320312;402.0;64328;;;Calculated values ==>;1548790537.865;354.66;292.26000000000005;285.36;285.26000000000005;284.86;277.96000000000004;274.1680685717883;289.56;254.86;276.66;247.46000000000004;313.36;312.96000000000004;275.86;288.76000000000005;294.96000000000004;292.76000000000005;297.06;292.46000000000004;290.26000000000005;289.36;;313.36;254.56000000000003;241.05796691057077;262.5002047102346;274.1680685717883;290.66;5570000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2600000.0;5570000.0;0.0;0.013333333333333334;0.07883333333333334;0.08133333333333333;0.018666666666666668;0.018666666666666668;;11059.3134765625;0.0;3925.50903320312;32449.30859375;515642.209405438;411509.7758049635;229823.84951664697;229531.35143228946;228369.3810390818;430280.9020939914;454445.6974495171;454414.5248921489;443603.17335116485;495879.20186867175;495454.5756896973;453414.51204216573;468853.3380423937;461573.7689881714;459376.6067587312;426592.15758848126;412290.7944217916;455434.2692257803;454161.71719194663;;168935.5661677829;451062.7522532341;206284.4296723704;229823.84951664697;274.1680685717883;3937618.5234880466;1524460.4857022197;250720.72861555213;0.0;0;254;278;0;0;0;0;9;79;95;1612228894979.9521;600206176695.3142;1140580106629.2449;19560.92250649254;19908.63690324358;190.68484222252854;4187.640196605595;3557496.777407451;1322569.3273492872;62834.05010456223;799127.3320792945;2.926153073884495;0.2849084321182712
7416;2019-01-29 20:36:37.855;818;191;120;120;116;49;164;-184;45;-258;398;394;36;159;219;196;239;194;175;171;162;-188;552;361;361;133;366;262;553;-1.0;78.0;627.0;466.0;112.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32442.630859375;10923.1796875;0.0;3965.16088867188;403.0;64329;;;Calculated values ==>;1548790597.855;354.96000000000004;292.26000000000005;285.16;285.16;284.76000000000005;278.06;274.4858918419099;289.56;254.76000000000002;277.66;247.36;312.96000000000004;312.56;276.76000000000005;289.06;295.06;292.76000000000005;297.06;292.56;290.26000000000005;289.36;;313.46000000000004;254.36;241.05796691057077;262.7682575881327;274.4858918419099;290.66;5520000.0;3610000.0;3610000.0;1330000.0;3660000.0;2620000.0;5530000.0;0.0;0.013000000000000001;0.1045;0.07766666666666668;0.018666666666666668;0.018666666666666668;;10923.1796875;0.0;3965.16088867188;32442.630859375;516422.0716048941;413220.0903815756;229328.24047829182;229328.24047829182;228165.8721177693;430081.6785162784;454445.6974495171;455322.20923687884;443496.1293534738;495248.27744375676;494822.4279827043;454200.5832515131;468921.85792795976;461248.72732428863;458901.46526618546;427980.67304567294;414317.87443422026;455434.2692257803;454161.71719194663;;169353.38768963216;450856.02759431396;206418.4509495754;229328.24047829182;274.4858918419099;3938159.1995225484;1524643.6426140422;250786.4732389811;0.0;0;254;278;0;0;0;0;9;79;95;1612445458879.9866;600285963395.3269;1140736680529.2698;26010.44274102321;18984.651786074697;177.61638194888494;4196.891565321557;3557876.475491011;1322893.3840699599;62837.11876990133;799197.1915321386;3.315990940815942;0.30473285837629394
7417;2019-01-29 20:37:37.866;818;190;119;118;115;50;164;-186;52;-260;393;389;41;161;220;196;239;192;175;171;162;-189;553;359;361;132;364;265;554;-2.0;78.0;571.0;439.0;112.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32533.126953125;10875.287109375;0.0;4011.74194335938;404.0;64330;;;Calculated values ==>;1548790657.866;354.96000000000004;292.16;285.06;284.96000000000004;284.66;278.16;274.27422755570615;289.56;254.56000000000003;278.36;247.16000000000003;312.46000000000004;312.06;277.26000000000005;289.26000000000005;295.16;292.76000000000005;297.06;292.36;290.26000000000005;289.36;;313.56;254.26000000000002;240.83765695389522;263.1675429290057;274.27422755570615;290.66;5530000.0;3590000.0;3610000.0;1320000.0;3640000.0;2650000.0;5540000.0;0.0;0.013000000000000001;0.09516666666666666;0.07316666666666666;0.018666666666666668;0.018666666666666668;;10875.287109375;0.0;4011.74194335938;32533.126953125;516339.3340738133;412420.9545810112;229014.4531857927;228723.69426592367;227856.11455276326;430214.79039162316;454445.6974495171;455692.7916117655;443478.1259176772;494404.0350460048;493976.3983033002;454318.49147014046;468737.1055098398;461689.9588020654;459218.5880301819;427706.3734488275;413177.15693683183;455434.2692257803;454161.71719194663;;169771.2103021376;450927.24720695685;205995.8675416266;229014.4531857927;274.27422755570615;3938700.7634387645;1524825.329806981;250852.95961609203;0.0;0;254;278;0;0;0;0;9;79;95;1612662098589.6904;600365477970.2183;1140894809514.0537;23762.823940674887;17920.812612179994;188.87981465594345;4202.748928114874;3558291.3287552823;1323200.98598954;62840.17346479361;799267.201368939;3.0949939798204937;0.2838372508556882
7418;2019-01-29 20:38:37.886;817;190;118;118;113;49;164;-185;57;-261;389;387;46;161;220;197;239;192;175;172;162;-188;553;359;361;131;363;268;553;-2.0;78.0;631.0;469.0;112.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;32513.697265625;10849.98828125;0.0;4058.09399414062;405.0;64331;;;Calculated values ==>;1548790717.886;354.86;292.16;284.96000000000004;284.96000000000004;284.46000000000004;278.06;274.27422755570615;289.56;254.66000000000003;278.86;247.06000000000003;312.06;311.86;277.76000000000005;289.26000000000005;295.16;292.86;297.06;292.36;290.36;289.36;;313.66;254.36;240.61611355647437;263.56353331371673;274.27422755570615;290.66;5530000.0;3590000.0;3610000.0;1310000.0;3629999.9999999995;2680000.0;5530000.0;0.0;0.013000000000000001;0.10516666666666666;0.07816666666666668;0.018666666666666668;0.018666666666666668;;10849.98828125;0.0;4058.09399414062;32513.697265625;516217.8140430694;412845.1473663945;228745.4692477943;228745.4692477943;227302.23893897064;430214.79039162316;454445.6974495171;455818.0805810593;443567.16527777805;493662.2240750154;493447.5870292307;454439.26461370324;468319.66823326016;461842.5002642921;459354.7222566133;427706.3734488275;413590.4106133878;455574.8276367245;454161.71719194663;;170189.03402730724;451204.2957872111;206014.27589484007;228745.4692477943;274.27422755570615;3939243.0009927046;1525006.434116499;250920.2306650941;0.0;0;254;278;0;0;0;0;9;79;95;1612878770789.6216;600444404270.1932;1141054762814.003;26271.033459500715;19165.686554920336;183.50751686071553;4207.769961624177;3558708.4165497553;1323510.1431672208;62843.277726964516;799337.3123888837;3.3423479004512235;0.307344183313522
7419;2019-01-29 20:39:37.877;813;189;118;118;113;48;164;-186;59;-262;388;386;49;153;220;198;239;191;175;172;162;-189;578;360;361;132;365;255;573;-2.0;77.0;656.0;445.0;112.0;0;81;0;1;1;0;0;0;0;0;1;1;1;0;0;40960.765625;19763.265625;0.0;3808.34814453125;406.0;64332;;;Calculated values ==>;1548790777.877;354.46000000000004;292.06;284.96000000000004;284.96000000000004;284.46000000000004;277.96000000000004;274.38016830617;289.56;254.56000000000003;279.06;246.96000000000004;311.96000000000004;311.76000000000005;278.06;288.46000000000004;295.16;292.96000000000004;297.06;292.26000000000005;290.36;289.36;;313.76000000000005;254.26000000000002;240.83765695389522;261.82340779136865;274.38016830617;290.66;5780000.0;3600000.0;3610000.0;1320000.0;3650000.0;2550000.0;5730000.0;0.0;0.012833333333333334;0.10933333333333332;0.07416666666666667;0.018666666666666668;0.018666666666666668;;19763.265625;0.0;3808.34814453125;40960.765625;513636.95640439144;251438.79714476637;228319.961320235;228319.961320235;226897.36106268814;430148.3826014536;454445.6974495171;458179.2719030573;443264.2958451262;494910.80059602624;494698.9991452014;456967.08645744185;469200.5041339244;461537.0928964145;459332.9633764908;420215.90480798134;252220.55309510816;455574.8276367245;454161.71719194663;;170606.85888663295;450927.24720695685;206116.65658655626;228319.961320235;274.38016830617;3939855.196342172;1525261.5062998964;250985.77451672207;0.0;0;255;278;0;0;0;0;9;79;95;1613095338300.2551;600523292435.424;1141211639279.462;27558.845941270778;18156.785471013045;2155.9403469818726;4215.712776271951;3559156.931592058;1323821.1171152564;62862.770201577056;799407.497549218;2.209746224624886;0.19213476743870125
7420;2019-01-29 20:40:37.867;806;198;118;117;112;48;164;-172;59;-252;375;369;45;118;222;198;239;201;175;172;162;-179;563;363;361;132;368;242;557;-2.0;79.0;853.0;478.0;112.0;0;80;0;1;1;0;0;0;0;0;1;1;1;0;0;40191.20703125;19255.126953125;0.0;3603.7470703125;394.0;64333;;;Calculated values ==>;1548790837.867;353.76;292.96000000000004;284.96000000000004;284.86;284.36;277.96000000000004;274.69669130483857;289.56;255.96000000000004;279.06;247.96000000000004;310.66;310.06;277.66;284.96000000000004;295.36;292.96000000000004;297.06;293.26000000000005;290.36;289.36;;312.56;255.26000000000002;240.83765695389522;260.01710675043796;274.69669130483857;290.66;5630000.0;3629999.9999999995;3610000.0;1320000.0;3679999.9999999995;2420000.0;5570000.0;0.0;0.013166666666666667;0.14216666666666666;0.07966666666666668;0.018666666666666668;0.018666666666666668;;19255.126953125;0.0;3603.7470703125;40191.20703125;514038.0037452646;414157.56614344177;228658.69265139283;228369.3810390818;226934.15794903602;429947.3805835815;454445.6974495171;460226.5180892531;444331.0410573635;494888.8055937984;494259.9630577526;458576.5265048613;467031.5983309311;461347.6590963403;458857.5321226224;424866.36333721597;415225.9254312048;455574.8276367245;454161.71719194663;;165593.03060630985;451956.9107188608;206540.61148274058;228658.69265139283;274.6966913048386;3940531.3500700085;1525586.6053792206;251047.5316822789;0.0;0;255;278;0;0;0;0;9;79;95;1613311902200.2896;600602479235.4365;1141360714429.4856;36065.679722559194;19551.498505810912;126.93243242914724;4209.389791423671;3559687.0476052775;1324135.3004424965;62881.79097075186;799477.6950357619;2.6227670002797083;0.23053477639239894
7421;2019-01-29 20:41:37.867;814;190;117;116;109;46;164;-141;58;-183;353;347;42;108;221;198;239;192;176;172;162;-153;551;358;361;133;363;239;547;-2.0;80.0;1423.0;456.0;112.0;0;81;0;1;1;0;0;0;0;0;1;1;1;0;0;39842.37890625;18930.328125;0.0;3568.89721679688;382.0;64334;;;Calculated values ==>;1548790897.867;354.56000000000006;292.16;284.86;284.76000000000005;284.06;277.76000000000005;274.1680685717883;289.56;259.06;278.96000000000004;254.86;308.46000000000004;307.86;277.36;283.96000000000004;295.26000000000005;292.96000000000004;297.06;292.36;290.36;289.36;;311.36;257.86;241.05796691057077;259.59022785621676;274.1680685717883;290.76000000000005;5510000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2390000.0;5470000.0;0.0;0.013333333333333334;0.23716666666666666;0.076;0.018666666666666668;0.018666666666666668;;18930.328125;0.0;3568.89721679688;39842.37890625;516019.1383671364;415275.6320791768;228585.73304332496;228295.00026448967;226281.44150186318;430280.9020939914;454445.6974495171;460573.7595531262;451372.5103171178;492897.06518788124;492267.4845168274;458698.0471037238;466323.42088948755;461976.67714593874;459648.11820747575;428253.3279101375;415963.3411232605;455574.8276367245;454161.71719194663;;160579.3303088084;454449.51733437355;203243.15797597886;228585.73304332496;274.16806857178824;3941198.296619488;1525904.8175048716;251107.3037180048;0.0;0;255;278;0;0;0;0;9;79;95;1613528502200.2896;600681979235.4365;1141505014429.4856;61030.24100738011;19091.683311237997;163.86649049169307;4210.751704107605;3560496.180278027;1324457.3269576386;62884.21429510954;799547.862881558;3.755531189611579;0.30354168448160374
7422;2019-01-29 20:42:37.868;822;177;117;116;109;44;164;-132;61;-111;347;349;46;135;219;200;239;178;176;172;162;-134;529;350;361;133;355;268;529;-2.0;80.0;1082.0;433.0;112.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;31891.52734375;10354.3486328125;0.0;4031.07836914062;385.0;64335;;;Calculated values ==>;1548790957.868;355.36;290.86;284.86;284.76000000000005;284.06;277.56;273.3108153835814;289.56;259.96000000000004;279.26000000000005;262.06;307.86;308.06;277.76000000000005;286.66;295.06;293.16;297.06;290.96000000000004;290.36;289.36;;311.66;259.76000000000005;241.05796691057077;263.56353331371673;273.3108153835814;290.76000000000005;5290000.0;3500000.0;3610000.0;1330000.0;3550000.0;2680000.0;5290000.0;0.0;0.013333333333333334;0.18033333333333335;0.07216666666666667;0.018666666666666668;0.018666666666666668;;10354.3486328125;0.0;4031.07836914062;31891.52734375;518790.24131072906;417744.6980619352;228989.18491298947;228694.26070407633;226653.10604882188;430799.1582183253;454445.6974495171;456316.2990030532;458701.2796122521;489132.85857024585;489349.63989543915;454439.26461370324;465272.01597268373;462919.32119116804;461160.9377506379;433883.8622310062;418061.75031188386;455574.8276367245;454161.71719194663;;161832.74555500393;456380.4301685361;199729.49277210856;228989.18491298947;273.04987995871124;3941796.0891338917;1526148.8605448748;251170.63790336327;0.0;0;255;278;0;0;0;0;9;79;95;1613745105810.0278;600761780565.3401;1141657116964.3018;46271.15405698036;18521.64264877552;210.96149225496455;4203.220602540534;3561390.3734721215;1324770.7765643331;62887.3379136881;799617.9804859693;4.810908900455656;0.4024061058180316
7423;2019-01-29 20:43:40.848;815;176;118;117;111;44;164;-140;58;-87;369;376;54;155;216;202;239;178;176;172;162;-140;562;349;361;132;354;271;554;0.0;81.0;981.0;461.0;112.0;0;81;1;1;0;1;0;0;0;0;1;1;1;0;0;40613.66796875;19332.845703125;0.0;4013.74731445312;393.0;64336;;;Calculated values ==>;1548791020.848;354.66;290.76000000000005;284.96000000000004;284.86;284.26000000000005;277.56;273.20264511476705;289.56;259.16;278.96000000000004;264.46000000000004;310.06;310.76000000000005;278.56;288.66;294.76000000000005;293.36;297.06;290.96000000000004;290.36;289.36;;312.46000000000004;259.16;240.83765695389522;263.95629194202945;273.20264511476705;290.76000000000005;5620000.0;3490000.0;3610000.0;1320000.0;3540000.0;2710000.0;5540000.0;0.0;0.013500000000000002;0.1635;0.07683333333333334;0.018666666666666668;0.018666666666666668;;19332.845703125;0.0;4013.74731445312;40613.66796875;515225.6165168801;247435.64966304178;228723.69426592367;228433.72541066384;226709.90989288548;430862.6128555636;454445.6974495171;455444.685413733;461256.5825046052;491189.1665647814;491945.6421962949;454941.4693322159;467196.74344154674;462673.248417762;461579.78645857313;425158.7854741128;248179.23011625995;455574.8276367245;454161.71719194663;;165175.21790254305;455934.4732552484;198427.07917470174;228723.69426592367;272.5303212542118;3942430.308189748;1526408.541030964;251241.00778137802;0.0;0;255;279;0;0;0;0;9;79;95;1613972463610.0967;600845229065.3654;1141826848064.3533;42022.37862008162;19785.15144518867;2389.2239973310134;4208.176427952429;3562162.696623467;1325105.8546049953;62910.08231399139;799691.5568450167;2.9299748549627895;0.24582187968959762
7424;2019-01-29 20:44:37.848;801;197;120;120;117;47;164;-127;23;-65;392;395;26;124;218;199;239;201;176;172;162;-133;579;362;361;132;367;256;573;-1.0;82.0;1250.0;448.0;112.0;0;81;1;1;0;1;0;0;0;0;1;1;1;0;0;41007.828125;19916.12890625;0.0;3829.16967773438;387.0;64337;;;Calculated values ==>;1548791077.848;353.26;292.86;285.16;285.16;284.86;277.86;274.5913991737795;289.56;260.46000000000004;275.46000000000004;266.66;312.36;312.66;275.76000000000005;285.56;294.96000000000004;293.06;297.06;293.26000000000005;290.36;289.36;;311.86;259.86;240.83765695389522;261.9595390733887;274.5913991737795;290.76000000000005;5790000.0;3620000.0000000005;3610000.0;1320000.0;3670000.0000000005;2560000.0;5730000.0;0.0;0.013666666666666666;0.20833333333333334;0.07466666666666667;0.018666666666666668;0.018666666666666668;;19916.12890625;0.0;3829.16967773438;41007.828125;512061.04509331594;254643.71626503256;228894.04473711608;228894.04473711608;228034.0192048577;430014.67791919125;454445.6974495171;453600.15202743985;463442.141375152;495230.9178562443;495548.52128734457;453973.3624221716;465719.84914365696;460959.31379316846;459153.1681162232;419886.0498247482;408315.9542519298;455574.8276367245;454161.71719194663;;162668.35908569003;456642.5048405838;201747.37458551538;228894.04473711608;273.8944296171437;3943076.478367157;1526719.262079955;251303.0975408995;0.0;0;255;279;0;0;0;0;9;79;95;1614178233610.0967;600920469065.3654;1141977043064.3533;52469.328633734265;19032.169725711774;158.12463949518425;4204.996552490171;3562910.7559725596;1325413.1583975982;62930.24882403293;799758.1611311118;3.1949322213450797;0.26397811701503193
7425;2019-01-29 20:45:37.869;802;198;117;116;113;49;164;-124;23;-43;401;402;20;106;221;196;240;200;176;172;162;-127;561;362;361;132;367;252;554;0.0;80.0;1138.0;479.0;112.0;0;79;1;1;0;1;0;0;0;0;1;1;1;0;0;40326.890625;19268.61328125;0.0;3741.20483398438;373.0;64338;;;Calculated values ==>;1548791137.869;353.36;292.96000000000004;284.86;284.76000000000005;284.46000000000004;278.06;274.5913991737795;289.56;260.76000000000005;275.46000000000004;268.86;313.26000000000005;313.36;275.16;283.76000000000005;295.26000000000005;292.76000000000005;297.16;293.16;290.36;289.36;;310.46000000000004;260.46000000000004;240.83765695389522;261.41265627149306;274.5913991737795;290.76000000000005;5610000.0;3620000.0000000005;3610000.0;1320000.0;3670000.0000000005;2520000.0;5540000.0;0.0;0.013333333333333334;0.18966666666666668;0.07983333333333334;0.018666666666666668;0.018666666666666668;;19268.61328125;0.0;3741.20483398438;40326.890625;513715.3548483457;415339.61386950605;228433.72541066384;228144.53572478014;227281.53628453438;430014.67791919125;454445.6974495171;454280.97009589704;465615.78157832084;496591.60029142624;496696.8772106001;453910.6640770486;464209.0901317594;461365.71627760044;458742.35651751276;425717.6828626797;416029.10932482954;455574.8276367245;454161.71719194663;;156819.11488148148;457248.0739138683;201062.6435995195;228433.72541066384;273.6262919397018;3943754.504915302;1527045.9158865174;251366.20607532654;0.0;0;255;279;0;0;0;0;9;79;95;1614394909419.766;600999696785.2445;1142129496404.1206;48027.07592547961;20452.136853428845;129.18098050466895;4213.58917991728;3563748.5191237885;1325742.3094478166;62932.64387550401;799828.3405663165;3.164822189147001;0.2696771306206588
7426;2019-01-29 20:46:37.859;808;191;116;116;110;49;165;-134;38;-39;407;407;29;103;221;196;240;193;176;172;162;-134;554;361;361;133;366;248;549;-1.0;78.0;938.0;462.0;112.0;0;77;1;1;0;1;0;0;0;0;1;1;1;0;0;40087.421875;19086.58984375;0.0;3658.79565429688;364.0;64339;;;Calculated values ==>;1548791197.859;353.96000000000004;292.26000000000005;284.76000000000005;284.76000000000005;284.16;278.06;274.4858918419099;289.66;259.76000000000005;276.96000000000004;269.26000000000005;313.86;313.86;276.06;283.46000000000004;295.26000000000005;292.76000000000005;297.16;292.46000000000004;290.36;289.36;;309.56;259.76000000000005;241.05796691057077;260.85938512811435;274.4858918419099;290.76000000000005;5540000.0;3610000.0;3610000.0;1330000.0;3660000.0;2480000.0;5490000.0;0.0;0.013000000000000001;0.15633333333333335;0.077;0.018666666666666668;0.018666666666666668;;19086.58984375;0.0;3658.79565429688;40087.421875;515038.68798628356;414840.6948555996;228251.74451869132;228251.74451869132;226526.1358131781;430081.6785162784;454587.42908880144;456774.57784180244;465867.7474098889;497627.3224180188;497627.3224180188;455685.066950743;464448.1070157613;461518.9443161543;458901.46526618546;427686.235430298;415538.5025391026;455574.8276367245;454161.71719194663;;153058.93094933403;456380.4301685361;200149.74734846374;228251.74451869132;273.26273964311594;3944424.512499697;1527365.489308161;251427.86246829358;0.0;0;255;279;0;0;0;0;9;79;95;1614611473319.8005;601079183535.2572;1142279471404.1445;40119.01516712529;19729.76257714557;157.92052758554016;4216.986156567433;3564482.9474578835;1326077.1028015977;62935.03598931971;799898.583651666;2.823591819709481;0.24539902919785248
7427;2019-01-29 20:47:37.849;811;188;117;117;110;47;165;-147;32;-65;411;410;26;106;221;197;240;191;176;172;162;-147;556;359;361;133;363;244;550;-1.0;78.0;915.0;455.0;112.0;0;79;1;1;0;1;0;0;0;0;1;1;1;0;0;40098.91015625;19154.935546875;0.0;3596.67456054688;358.0;64340;;;Calculated values ==>;1548791257.849;354.26;291.96000000000004;284.86;284.86;284.16;277.86;274.27422755570615;289.66;258.46000000000004;276.36;266.66;314.26000000000005;314.16;275.76000000000005;283.76000000000005;295.26000000000005;292.86;297.16;292.26000000000005;290.36;289.36;;308.96000000000004;258.46000000000004;241.05796691057077;260.2995467637923;274.27422755570615;290.76000000000005;5560000.0;3590000.0;3610000.0;1330000.0;3629999.9999999995;2440000.0;5500000.0;0.0;0.013000000000000001;0.1525;0.07583333333333334;0.018666666666666668;0.018666666666666668;;19154.935546875;0.0;3596.67456054688;40098.91015625;515237.5462320173;413351.9237643686;228520.26270263235;228520.26270263235;226505.84899828417;430214.79039162316;454587.42908880144;456704.97771923593;463295.3669994605;498447.37701501045;498343.089858415;455983.19863721175;465376.2284811992;461976.67714593874;459354.7222566133;427132.5945661885;414443.2327276156;455574.8276367245;454161.71719194663;;150552.15000442808;455060.69301108416;200023.20768156313;228520.26270263235;273.2042490995857;3945092.6205634912;1527684.1155732372;251488.3146430516;0.0;0;255;279;0;0;0;0;9;79;95;1614828037219.835;601158970235.2699;1142427046804.168;39143.9699307451;19340.34263748868;164.9617039014476;4211.973817133867;3565143.362246325;1326402.6327477363;62937.72622613498;799968.8132779024;2.7629362402251667;0.23987923519945786
7428;2019-01-29 20:48:40.850;815;188;118;117;110;44;165;-151;-2;-83;410;408;0;102;220;198;240;190;176;172;162;-152;543;357;361;132;362;243;544;-1.0;82.0;772.0;476.0;112.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;32024.2421875;10605.515625;0.0;3632.0302734375;356.0;64341;;;Calculated values ==>;1548791320.85;354.66;291.96000000000004;284.96000000000004;284.86;284.16;277.56;274.0616903277293;289.66;258.06;272.96000000000004;264.86;314.16;313.96000000000004;273.16;283.36;295.16;292.96000000000004;297.16;292.16;290.36;289.36;;308.76000000000005;257.96000000000004;240.83765695389522;260.1585393101385;274.0616903277293;290.76000000000005;5430000.0;3570000.0000000005;3610000.0;1320000.0;3620000.0000000005;2430000.0;5440000.0;0.0;0.013666666666666666;0.12866666666666665;0.07933333333333333;0.018666666666666668;0.018666666666666668;;10605.515625;0.0;3632.0302734375;32024.2421875;516802.5712200929;415748.9091670815;228943.91931632307;228651.697414107;226628.2969396931;430346.717906069;454587.42908880144;452743.6886068993;461654.8987925339;498443.2457630316;498234.8189512334;452989.3895094788;465062.597645163;461994.71921587875;459805.1627156728;430617.38389085827;416425.5098046059;455574.8276367245;454161.71719194663;;149716.55665059228;454716.7087785905;199588.1860899807;228943.91931632307;273.02390767368735;3945723.7081628777;1527944.5236540874;251551.56681426297;0.0;0;255;279;0;0;0;0;9;79;95;1615055470829.5732;601242446560.1738;1142580454238.9915;32572.674657176853;20240.196133296373;193.95561251211552;4204.065560344973;3565770.892846392;1326748.9679588792;62940.866802499615;800042.454791265;4.018311327769551;0.3635783085623703
7429;2019-01-29 20:49:37.850;817;177;117;116;109;43;165;-162;-16;-110;413;413;-9;134;219;200;240;178;176;172;162;-159;528;352;361;132;357;262;529;2.0;79.0;391.0;472.0;112.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;31827.439453125;10372.4765625;0.0;3882.10986328125;368.0;64342;;;Calculated values ==>;1548791377.85;354.86;290.86;284.86;284.76000000000005;284.06;277.46000000000004;273.5264737036516;289.66;256.96000000000004;271.56;262.16;314.46000000000004;314.46000000000004;272.26000000000005;286.56;295.06;293.16;297.16;290.96000000000004;290.36;289.36;;309.96000000000004;257.26000000000005;240.83765695389522;262.7682575881327;273.5264737036516;290.76000000000005;5280000.0;3520000.0000000005;3610000.0;1320000.0;3570000.0000000005;2620000.0;5290000.0;0.0003333333333333333;0.013166666666666667;0.06516666666666666;0.07866666666666666;0.018666666666666668;0.019000000000000003;;10372.4765625;0.0;3882.10986328125;31827.439453125;518274.8813710968;417744.6980619352;228989.18491298947;228694.26070407633;226653.10604882188;430671.36484660726;454587.42908880144;447532.6354259432;458957.55753155315;496842.0393773148;496842.0393773148;448450.9540604104;466021.0614867723;462618.4332792204;460852.5178084268;434345.06015392824;418061.75031188386;455574.8276367245;454161.71719194663;;154730.12109240866;454003.91949061956;198217.44702703488;228449.32986235866;272.45930075233264;3946229.2006425327;1528110.5994255717;251611.053757012;0.0;0;255;279;0;0;0;0;9;79;95;1615261240829.5732;601317686560.1738;1142724379238.9915;16247.039777328857;20121.869167135326;214.39691292025088;4288.535359262172;3566157.382252332;1327068.500975841;62944.099593325955;800109.6878818785;2.867276537937617;0.28784789237057673
7430;2019-01-29 20:50:37.841;810;176;118;118;110;43;165;-167;-10;-143;426;428;-15;150;216;201;240;178;176;172;162;-169;545;350;361;133;355;268;545;-2.0;81.0;692.0;466.0;112.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;32237.875;10697.962890625;0.0;3958.85229492188;383.0;64343;;;Calculated values ==>;1548791437.841;354.16;290.76000000000005;284.96000000000004;284.96000000000004;284.16;277.46000000000004;273.3108153835814;289.66;256.46000000000004;272.16;258.86;315.76000000000005;315.96000000000004;271.66;288.16;294.76000000000005;293.26000000000005;297.16;290.96000000000004;290.36;289.36;;311.46000000000004;256.26000000000005;241.05796691057077;263.56353331371673;273.3108153835814;290.76000000000005;5450000.0;3500000.0;3610000.0;1330000.0;3550000.0;2680000.0;5450000.0;0.0;0.013500000000000002;0.11533333333333333;0.07766666666666668;0.018666666666666668;0.018666666666666668;;10697.962890625;0.0;3958.85229492188;32237.875;516032.2261639659;247851.21251987995;228921.64612299998;228921.64612299998;226607.76705497626;430799.1582183253;454587.42908880144;447191.71053922107;455467.40839908883;497615.86834963725;497828.6975050356;446523.15273872664;467035.6875226943;462522.44405874936;461293.85537773714;430097.9534250505;248609.26214740853;455574.8276367245;454161.71719194663;;160997.13474923553;452812.9799559104;199324.62177361446;228921.64612299998;272.8900874705066;3946762.9981828937;1528286.1600834785;251676.38530731876;0.0;0;255;279;0;0;0;0;9;79;95;1615477808340.2068;601397174635.4064;1142883355389.4565;28587.33757096663;19687.59581882499;2450.0973322481664;4204.481326620338;3566530.9460216886;1327400.1967565296;62966.300381482826;800180.4524048637;3.747711310628126;0.3314747785877661
7431;2019-01-29 20:51:37.851;801;184;120;119;113;44;165;-168;-10;-148;439;440;-15;151;217;202;240;187;176;173;163;-168;553;356;361;133;361;269;554;-2.0;80.0;469.0;445.0;112.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32444.65625;10877.4296875;0.0;3970.55297851562;393.0;64344;;;Calculated values ==>;1548791497.851;353.26;291.56;285.16;285.06;284.46000000000004;277.56;273.955091788801;289.66;256.36;272.16;258.36;317.06;317.16;271.66;288.26000000000005;294.86;293.36;297.16;291.86;290.46000000000004;289.46000000000004;;312.46000000000004;256.36;241.05796691057077;263.6948088759802;273.955091788801;290.76000000000005;5530000.0;3560000.0;3610000.0;1330000.0;3610000.0;2690000.0;5540000.0;0.0;0.013333333333333334;0.07816666666666668;0.07416666666666667;0.018666666666666668;0.018666666666666668;;10877.4296875;0.0;3970.55297851562;32444.65625;514268.0425136814;250473.50590275877;229306.01331260387;229014.4531857927;227281.53628453438;430412.23801567365;454587.42908880144;447001.44215633936;454958.92299247155;498898.1498142705;499004.40234891715;446330.7069265896;467010.96778856695;461745.05252366984;460500.8437552981;427960.53461194655;411248.3343356786;455715.22267118655;454303.793856829;;165175.21790254305;452915.56003640924;200977.40485634122;229306.01331260387;273.5664468539256;3947302.109113407;1528465.984987424;251742.4746976498;0.0;0;255;279;0;0;0;0;9;79;95;1615694444440.1724;601476987935.3937;1143044482239.431;19230.878915616522;18685.413175855047;222.82933701690598;4199.958570158869;3566929.497573203;1327720.0251272803;62988.57848278798;800250.5010768255;2.851503867630041;0.2742158671180751
7432;2019-01-29 20:52:37.891;795;189;120;119;116;47;165;-178;-1;-172;450;449;-4;149;219;200;240;192;176;173;163;-181;570;358;361;132;363;265;566;-1.0;81.0;366.0;448.0;112.0;0;72;0;1;1;0;0;0;0;0;1;1;1;0;0;40901.546875;19653.90625;0.0;3897.12084960938;398.0;64345;;;Calculated values ==>;1548791557.891;352.66;292.06;285.16;285.06;284.76000000000005;277.86;274.1680685717883;289.66;255.36;273.06;255.96000000000004;318.16;318.06;272.76000000000005;288.06;295.06;293.16;297.16;292.36;290.46000000000004;289.46000000000004;;312.96000000000004;255.06000000000003;240.83765695389522;263.1675429290057;274.1680685717883;290.76000000000005;5700000.0;3579999.9999999995;3610000.0;1320000.0;3629999.9999999995;2650000.0;5660000.0;0.0;0.013500000000000002;0.061000000000000006;0.07466666666666667;0.018666666666666668;0.018666666666666668;;19653.90625;0.0;3897.12084960938;40901.546875;512085.5204428483;251805.46433208432;229043.58133857185;228754.67999578212;227892.5032346998;430280.9020939914;454587.42908880144;448941.28426987113;452675.18304126273;500459.1922885886;500353.5401986633;448548.4004541538;467343.5597306182;461708.1977795224;459919.0894837036;423048.5287611747;253004.0464480174;455715.22267118655;454303.793856829;;167264.2905471822;451751.31777459657;201987.95651665115;229043.58133857185;273.97027785587005;3947913.7349512996;1528720.5824052743;251808.08235547488;0.0;0;256;279;0;0;0;0;9;79;95;1615911188840.0347;601556540935.3431;1143204789039.329;15064.152992946421;18648.99764059326;2295.600511227624;4204.8573003408;3567215.4800335476;1328031.352630613;63009.57938945361;800320.5879024566;1.7075097521235114;0.16224051680951246
7433;2019-01-29 20:53:37.872;792;203;118;118;115;50;165;-175;11;-231;449;443;7;106;222;198;240;206;176;172;162;-179;573;367;361;133;372;242;567;-1.0;79.0;549.0;463.0;112.0;0;75;0;1;1;0;0;0;0;0;1;1;1;0;0;40441.41015625;19597.576171875;0.0;3545.6513671875;393.0;64346;;;Calculated values ==>;1548791617.872;352.36;293.46000000000004;284.96000000000004;284.96000000000004;284.66;278.16;275.1157276137837;289.66;255.66000000000003;274.26000000000005;250.06000000000003;318.06;317.46000000000004;273.86;283.76000000000005;295.36;292.96000000000004;297.16;293.76000000000005;290.36;289.36;;312.46000000000004;255.26000000000002;241.05796691057077;260.01710675043796;275.1157276137837;290.76000000000005;5730000.0;3670000.0000000005;3610000.0;1330000.0;3720000.0000000005;2420000.0;5670000.0;0.0;0.013166666666666667;0.0915;0.07716666666666666;0.018666666666666668;0.018666666666666668;;19597.576171875;0.0;3545.6513671875;40441.41015625;511455.3107696009;411891.9439035771;228445.4485603815;228445.4485603815;227586.1139360513;429675.2189834977;454587.42908880144;454502.3077960133;446365.6810863214;502590.4162288742;501969.3604294323;454016.14750056056;465665.13016533933;460731.29959259875;458218.4865142734;422119.859155365;413046.1289303981;455574.8276367245;454161.71719194663;;165175.21790254305;451784.91558675154;207320.84281859474;228445.4485603815;275.11572761378375;3948591.378270931;1529047.5745115313;251870.0858165774;0.0;0;256;279;0;0;0;0;9;79;95;1616127720249.8418;601636015760.2723;1143356840874.1936;22617.1040454338;18864.477615276097;119.47078129539734;4213.370347789216;3567529.3910719375;1328343.8659302406;63029.698610435255;800390.7175846945;1.9796038695322955;0.18651401767707165
7434;2019-01-29 20:54:37.892;804;195;115;114;109;51;165;-170;17;-231;428;417;10;98;223;196;240;196;176;173;163;-176;535;361;361;133;366;245;534;-1.0;80.0;596.0;447.0;112.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;31865.767578125;10634.9521484375;0.0;3616.00512695312;381.0;64347;;;Calculated values ==>;1548791677.892;353.56000000000006;292.66;284.66;284.56;284.06;278.26000000000005;274.4858918419099;289.66;256.16;274.86;250.06000000000003;315.96000000000004;314.86;274.16;282.96000000000004;295.46000000000004;292.76000000000005;297.16;292.76000000000005;290.46000000000004;289.46000000000004;;311.26000000000005;255.56000000000003;241.05796691057077;260.44013211722256;274.4858918419099;290.76000000000005;5350000.0;3610000.0;3610000.0;1330000.0;3660000.0;2450000.0;5340000.0;0.0;0.013333333333333334;0.09933333333333333;0.0745;0.018666666666666668;0.018666666666666668;;10634.9521484375;0.0;3616.00512695312;31865.767578125;516138.5228152459;421475.12487498566;228288.62528768412;227996.56318660596;226548.2386850941;430081.6785162784;454587.42908880144;454726.62695389485;446365.6810863214;500119.1236978014;498973.1772561655;453872.3691860126;464310.4030182639;461788.64601299;458901.46526618546;432640.63320057536;421763.2257089579;455715.22267118655;454303.793856829;;160161.5264782812;452093.7724200494;205735.45832399357;228288.62528768412;274.4858918419099;3949194.138938464;1529299.5962266992;251929.78618083318;0.0;0;256;279;0;0;0;0;9;79;95;1616344392449.773;601715842360.247;1143502989574.1472;24733.122750570194;18353.69440015616;145.03209988823318;4218.949813290705;3567924.10782352;1328654.120747415;63031.90353584131;800461.0103424594;3.329656958964159;0.3068240484903227
7435;2019-01-29 20:55:37.852;814;177;114;114;106;48;165;-169;28;-204;410;404;19;138;220;197;240;178;176;173;163;-168;530;352;361;133;357;259;531;0.0;79.0;688.0;481.0;112.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;31912.259765625;10438.052734375;0.0;3862.06713867188;387.0;64348;;;Calculated values ==>;1548791737.852;354.56000000000006;290.86;284.56;284.56;283.76000000000005;277.96000000000004;273.5264737036516;289.66;256.26000000000005;275.96000000000004;252.76000000000002;314.16;313.56;275.06;286.96000000000004;295.16;292.86;297.16;290.96000000000004;290.46000000000004;289.46000000000004;;311.86;256.36;241.05796691057077;262.3656120759269;273.5264737036516;290.76000000000005;5300000.0;3520000.0000000005;3610000.0;1330000.0;3570000.0000000005;2590000.0;5310000.0;0.0;0.013166666666666667;0.11466666666666667;0.08016666666666666;0.018666666666666668;0.018666666666666668;;10438.052734375;0.0;3862.06713867188;31912.259765625;517752.41195518215;417006.1227300886;228062.6395279247;228062.6395279247;225749.33859979376;430671.36484660726;454587.42908880144;453711.02531543287;449195.7046454631;496829.130346813;496193.73517629254;452581.53297078336;466915.0404101374;462751.0426575283;460451.26972238143;433863.98693038156;417330.54563742224;455715.22267118655;454303.793856829;;162668.35908569003;452915.56003640924;202451.05471287263;228062.6395279247;273.5264737036516;3949725.2681776257;1529475.087528585;251992.06190490708;0.0;0;256;279;0;0;0;0;9;79;95;1616560848049.9106;601795589160.2977;1143654088774.2434;28811.14329576024;20078.90451010352;217.69031035729776;4223.168214139547;3568370.012572712;1328974.1788907659;63034.92420747077;800531.3144254104;3.7294027465377857;0.3432318368430098
7436;2019-01-29 20:56:37.853;812;176;115;115;107;47;165;-163;40;-178;411;409;32;155;217;199;240;178;176;173;162;-164;543;351;361;134;356;266;544;-1.0;83.0;571.0;481.0;112.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32130.982421875;10654.421875;0.0;3949.88134765625;396.0;64349;;;Calculated values ==>;1548791797.853;354.36;290.76000000000005;284.66;284.66;283.86;277.86;273.4187578820637;289.66;256.86;277.16;255.36;314.26000000000005;314.06;276.36;288.66;294.86;293.06;297.16;290.96000000000004;290.46000000000004;289.36;;312.76000000000005;256.76000000000005;241.2770596917726;263.299902668528;273.4187578820637;290.76000000000005;5430000.0;3510000.0;3610000.0;1340000.0;3560000.0;2660000.0;5440000.0;0.0;0.013833333333333333;0.09516666666666666;0.08016666666666666;0.018666666666666668;0.018666666666666668;;10654.421875;0.0;3949.88134765625;32130.982421875;516440.1254703089;247898.52580026214;228069.68251047656;228069.68251047656;225772.4099029569;430735.4089219946;454587.42908880144;454022.92624855007;451715.702805254;496221.5744641206;496008.41856233124;453011.5958584307;467901.30909972516;462504.01303383906;460873.564739189;430617.38389085827;412128.71280242736;455715.22267118655;454161.71719194663;;166428.6587063909;453156.8634281717;201315.72515213638;228069.68251047656;273.41875788206363;3950258.9707567715;1529650.8610796279;252057.1625605407;0.0;0;256;279;0;0;0;0;9;79;95;1616777451659.649;601875690495.2009;1143811591399.0532;24049.301971008703;20189.264585128833;255.75995005662764;4220.384647387442;3568810.5236244644;1329309.7525589555;63038.86969205977;800601.6785385538;3.335640900553783;0.3162891297668909
7437;2019-01-29 20:57:37.863;805;183;117;117;111;48;165;-167;44;-175;419;418;39;163;217;200;240;186;176;173;162;-170;556;354;361;137;359;268;556;-1.0;81.0;459.0;588.0;112.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32587.0078125;10869.4921875;0.0;4044.96728515625;403.0;64350;;;Calculated values ==>;1548791857.863;353.66;291.46000000000004;284.86;284.86;284.26000000000005;277.96000000000004;273.7412296467126;289.66;256.46000000000004;277.56;255.66000000000003;315.06;314.96000000000004;277.06;289.46000000000004;294.86;293.16;297.16;291.76000000000005;290.46000000000004;289.36;;313.46000000000004;256.16;241.92719264551067;263.56353331371673;273.7412296467126;290.76000000000005;5560000.0;3540000.0;3610000.0;1370000.0;3590000.0;2680000.0;5560000.0;0.0;0.013500000000000002;0.0765;0.098;0.018666666666666668;0.018666666666666668;;10869.4921875;0.0;4044.96728515625;32587.0078125;514504.5545649263;249982.54007122852;228390.77645600727;228390.77645600727;226669.4626369762;430542.39183029096;454587.42908880144;454187.15326228563;451508.1059844913;496870.2803539081;496763.6796116062;453554.9008109037;468552.303037223;462049.59554772783;460542.747743898;427132.5945661885;251154.38861518275;455715.22267118655;454161.71719194663;;169353.38768963216;452027.04236736975;201738.38559298354;228390.77645600727;273.7412296467126;3950798.3772280696;1529830.2569244453;252123.7974030933;0.0;0;256;279;0;0;0;0;9;79;95;1616994087759.6145;601957004045.188;1143971818099.0278;19312.33072670161;24528.28836388985;2375.7057803385783;4214.390893737535;3569171.9307880444;1329682.4609411838;63060.802227956425;800671.9800496846;3.381330436890846;0.33676824996600585
7438;2019-01-29 20:58:37.854;802;190;118;117;113;50;165;-161;27;-210;423;420;30;172;218;199;240;193;176;173;162;-165;558;357;361;141;362;272;558;-2.0;81.0;406.0;579.0;112.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32577.34375;10905.9599609375;0.0;4101.69580078125;408.0;64351;;;Calculated values ==>;1548791917.854;353.36;292.16;284.96000000000004;284.86;284.46000000000004;278.16;274.0616903277293;289.66;257.06;275.86;252.16000000000003;315.46000000000004;315.16;276.16;290.36;294.96000000000004;293.06;297.16;292.46000000000004;290.46000000000004;289.36;;313.96000000000004;256.66;242.77792619122317;264.08650396036035;274.0616903277293;290.76000000000005;5580000.0;3570000.0000000005;3610000.0;1410000.0;3620000.0000000005;2720000.0;5580000.0;0.0;0.013500000000000002;0.06766666666666667;0.0965;0.018666666666666668;0.018666666666666668;;10905.9599609375;0.0;4101.69580078125;32577.34375;513968.78584813623;410661.08281804813;228637.13238758995;228348.03800550848;227199.2192322094;430346.717906069;454587.42908880144;451319.1381819673;447105.8217047443;496890.9097705498;496570.037190335;451707.3755910236;469045.0467110417;461726.5624587006;459940.4098768325;426572.03537496144;411859.8641199572;455715.22267118655;454161.71719194663;;171442.51209473662;451859.312984414;205028.6671363628;228637.13238758995;274.0616903277293;3951341.3320372393;1530011.6918068978;252191.67607901248;0.0;0;256;279;0;0;0;0;9;79;95;1617210655270.248;602040391535.4319;1144133793799.5017;16665.655207419237;23819.15732433694;198.6143119425573;4209.792249681325;3569471.7023658897;1330085.2958887902;63082.25167755473;800742.1710458562;2.991354533057245;0.3141918666122226
7439;2019-01-29 20:59:37.874;801;200;116;116;114;52;165;-152;11;-204;416;409;12;132;221;197;240;204;176;173;162;-156;582;366;361;142;371;249;576;-2.0;77.0;571.0;607.0;112.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40919.64453125;19982.15625;0.0;3672.76171875;402.0;64352;;;Calculated values ==>;1548791977.874;353.26;293.16;284.76000000000005;284.76000000000005;284.56;278.36;275.0112864084945;289.66;257.96000000000004;274.26000000000005;252.76000000000002;314.76000000000005;314.06;274.36;286.36;295.26000000000005;292.86;297.16;293.56;290.46000000000004;289.36;;313.36;257.56;242.98782864720522;260.9983114674233;275.0112864084945;290.76000000000005;5820000.0;3660000.0;3610000.0;1420000.0;3710000.0;2490000.0;5760000.0;0.0;0.012833333333333334;0.09516666666666666;0.10116666666666667;0.018666666666666668;0.018666666666666668;;19982.15625;0.0;3672.76171875;40919.64453125;511804.2601232968;255715.24585315416;227687.93247304557;227687.93247304557;227120.78525903917;429743.705733735;454587.42908880144;453311.4647848748;447562.07891915203;498469.3455002539;497736.058952694;453434.9720253852;467637.7639940667;460749.49926466384;458240.58495806623;419198.59495964093;408201.4868766671;455715.22267118655;454161.71719194663;;168935.5661677829;452627.8510330415;207192.29168245196;227687.93247304557;275.0112864084945;3951954.011097689;1530269.1785755632;252256.4848207033;0.0;0;257;279;0;0;0;0;9;79;95;1617427327470.1792;602125319835.4049;1144290145899.452;23422.341306913906;24829.897420967973;141.12955373149717;4227.510648086153;3569805.880358949;1330490.8398144688;63085.083820167405;800812.5053402678;2.2245217252165417;0.22444112352607
7440;2019-01-29 21:00:37.874;810;198;113;112;108;53;165;-148;20;-186;392;382;12;105;223;194;240;200;177;173;162;-151;557;363;361;143;368;241;552;-2.0;79.0;505.0;600.0;112.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39970.80859375;19174.78125;0.0;3524.19360351562;388.0;64353;;;Calculated values ==>;1548792037.874;354.16;292.96000000000004;284.46000000000004;284.36;283.96000000000004;278.46000000000004;274.69669130483857;289.66;258.36;275.16;254.56000000000003;312.36;311.36;274.36;283.66;295.46000000000004;292.56;297.16;293.16;290.46000000000004;289.36;;311.96000000000004;258.06;243.1966462407574;259.87524604437704;274.69669130483857;290.86;5570000.0;3629999.9999999995;3610000.0;1430000.0;3679999.9999999995;2410000.0;5520000.0;0.0;0.013166666666666667;0.08416666666666667;0.1;0.018666666666666668;0.018666666666666668;;19174.78125;0.0;3524.19360351562;39970.80859375;515031.8640715476;416104.77006364113;227322.99139274858;227036.4030908482;225897.2949288713;429947.3805835815;454587.42908880144;455756.27106730634;449296.67375757353;496768.49000527617;495724.390463356;454791.6079974886;465695.12267431215;461483.0276717099;458307.65034547617;426853.1948010057;416777.91492359515;455715.22267118655;454161.71719194663;;163086.1669317865;452979.7365764543;205801.7976562718;227322.99139274858;274.69669130483857;3952628.098207064;1530595.4863880633;252316.45944838886;0.0;0;257;279;0;0;0;0;9;79;95;1617643927470.1792;602210819835.4049;1144437145899.452;21037.83484542874;24717.79389201825;132.65785171923906;4234.322881585031;3570176.381826885;1330903.737242077;63087.36538187949;800883.0206196817;2.2081441912777953;0.22716233598450866
7441;2019-01-29 21:01:37.854;822;188;112;112;105;50;165;-151;33;-185;365;355;17;108;222;195;240;190;177;173;162;-154;527;359;361;144;364;251;527;-2.0;81.0;336.0;592.0;112.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31759.84765625;10462.6611328125;0.0;3694.20092773438;380.0;64354;;;Calculated values ==>;1548792097.854;355.36;291.96000000000004;284.36;284.36;283.66;278.16;274.27422755570615;289.66;258.06;276.46000000000004;254.66000000000003;309.66;308.66;274.86;283.96000000000004;295.36;292.66;297.16;292.16;290.46000000000004;289.36;;311.16;257.76000000000005;243.40439225979637;261.27494424493943;274.27422755570615;290.86;5270000.0;3590000.0;3610000.0;1440000.0;3640000.0;2510000.0;5270000.0;0.0;0.013500000000000002;0.056;0.09866666666666667;0.018666666666666668;0.018666666666666668;;10462.6611328125;0.0;3694.20092773438;31759.84765625;518952.86579296296;421743.8203266799;227566.64707558215;227566.64707558215;225544.66814080338;430214.79039162316;454587.42908880144;455674.77800923755;449223.58373073;492893.4114077523;491832.7760260178;453710.40078017523;464588.29121066636;461958.7606167715;459082.3157024968;434583.8876543784;422310.6520965342;455715.22267118655;454161.71719194663;;159743.72323357346;452495.75435495353;204845.50035076955;227566.64707558215;274.27422755570615;3953225.654424181;1530842.3827484364;252376.59268507248;0.0;0;257;279;0;0;0;0;9;79;95;1617860455270.248;602296891135.4323;1144584696699.4988;14046.439548874208;24434.825061746153;165.68868003089702;4229.774642172138;3570468.653323946;1331313.2058651026;63089.850774237835;800953.5312543534;3.028688684642525;0.3290850299884734
7442;2019-01-29 21:02:37.875;824;174;113;112;104;47;165;-160;42;-199;354;351;27;142;219;197;240;175;177;173;162;-160;532;351;361;144;356;263;533;-1.0;76.0;347.0;581.0;112.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31883.3515625;10473.7373046875;0.0;3903.36840820312;389.0;64355;;;Calculated values ==>;1548792157.875;355.56000000000006;290.56;284.46000000000004;284.36;283.56;277.86;273.4187578820637;289.66;257.16;277.36;253.26000000000002;308.56;308.26000000000005;275.86;287.36;295.06;292.86;297.16;290.66;290.46000000000004;289.36;;312.06;257.16;243.40439225979637;262.9017227912062;273.4187578820637;290.86;5320000.0;3510000.0;3610000.0;1440000.0;3560000.0;2630000.0;5330000.0;0.0;0.012666666666666666;0.057833333333333334;0.09683333333333333;0.018666666666666668;0.018666666666666668;;10473.7373046875;0.0;3903.36840820312;31883.3515625;518785.0690483403;415233.17035312374;227727.058470245;227436.3901368784;225138.75634657335;430735.4089219946;454587.42908880144;454781.28718595096;447729.24201349175;490434.5281178807;490111.56245271605;452897.2952357793;466811.4672134758;462769.0328275246;460606.5286895085;433378.25338487205;415575.99726857606;455715.22267118655;454161.71719194663;;163503.975529645;451866.14337335667;203246.81266303026;227727.058470245;273.4187578820637;3953756.200042859;1531016.913799645;252439.92792235257;0.0;0;257;279;0;0;0;0;9;79;95;1618077131079.9175;602383321375.3004;1144738950669.2634;14547.077109908914;24074.638523783273;225.4952441397492;4226.7802961384305;3570707.0160268294;1331717.5928803007;63093.11178122073;801024.0272103503;2.9960126908818587;0.32239261035660516
