;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7443;2019-01-29 21:03:37.855;816;177;114;114;106;47;165;-161;48;-186;359;358;38;155;217;198;240;180;177;173;162;-163;549;351;361;144;356;267;549;-2.0;81.0;403.0;586.0;112.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32398.943359375;10768.63671875;0.0;3977.89599609375;400.0;64356;;;Calculated values ==>;1548792217.855;354.76;290.86;284.56;284.56;283.76000000000005;277.86;273.4187578820637;289.66;257.06;277.96000000000004;254.56000000000003;309.06;308.96000000000004;276.96000000000004;288.66;294.86;292.96000000000004;297.16;291.16;290.46000000000004;289.36;;313.16;256.86;243.40439225979637;263.43189868330234;273.4187578820637;290.86;5490000.0;3510000.0;3610000.0;1440000.0;3560000.0;2670000.0;5490000.0;0.0;0.013500000000000002;0.06716666666666667;0.09766666666666667;0.018666666666666668;0.018666666666666668;;10768.63671875;0.0;3977.89599609375;32398.943359375;516427.62216927524;248038.71108239493;227673.51425540238;227673.51425540238;225390.3388218716;430735.4089219946;454587.42908880144;454859.23926218;449117.2047066409;490540.1642923673;490432.191126251;453599.6757699563;467760.91884798266;462504.01303383906;460740.10936811595;429041.5644726537;249177.87591693347;455715.22267118655;454161.71719194663;;168099.92630828856;451550.69266924914;202098.6761228114;227673.51425540238;273.4187578820637;3954291.7072721147;1531193.8745766354;252505.58323334146;0.0;0;257;279;0;0;0;0;9;79;95;1618293658879.9863;602469692575.3279;1144897897669.314;16977.084490860925;24363.146949368755;2428.159795502224;4227.779788148827;3570969.6298064706;1332121.1065433011;63115.21820196078;801094.4583928526;3.254742789507946;0.32976229369030124
7444;2019-01-29 21:04:37.865;809;185;116;116;110;48;165;-160;53;-176;366;365;47;163;218;198;240;188;177;173;162;-163;555;355;361;144;360;268;555;-1.0;82.0;418.0;548.0;112.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32451.75390625;10890.603515625;0.0;4007.5068359375;407.0;64357;;;Calculated values ==>;1548792277.865;354.06000000000006;291.66;284.76000000000005;284.76000000000005;284.16;277.96000000000004;273.8482719121499;289.66;257.16;278.46000000000004;255.56000000000003;309.76000000000005;309.66;277.86;289.46000000000004;294.96000000000004;292.96000000000004;297.16;291.96000000000004;290.46000000000004;289.36;;313.86;256.86;243.40439225979637;263.56353331371673;273.8482719121499;290.86;5550000.0;3550000.0;3610000.0;1440000.0;3600000.0;2680000.0;5550000.0;0.0;0.013666666666666666;0.06966666666666667;0.09133333333333334;0.018666666666666668;0.018666666666666668;;10890.603515625;0.0;4007.5068359375;32451.75390625;515077.041399223;250813.23107298184;228123.25152956232;228123.25152956232;226405.13032286434;430477.46260093397;454587.42908880144;455318.1939291041;450178.5937869249;491187.72560948005;491079.823601028;454565.1536419974;468552.303037223;462031.17872931756;460118.19716840395;427410.2649603602;411202.0240501036;455715.22267118655;454161.71719194663;;171024.68490186572;451550.69266924914;202488.12309542307;228123.25152956232;273.8482719121499;3954832.219819655;1531374.3983275045;252572.13934776842;0.0;0;257;279;0;0;0;0;9;79;95;1618510294979.952;602556106975.3142;1145058424419.2886;17613.82826807978;22747.71468774278;221.51262577350647;4219.384692364508;3571257.9354556836;1332513.7624886336;63137.302485568485;801164.8631623519;3.0072565725935667;0.31039278454981
7445;2019-01-29 21:05:37.856;804;190;117;116;112;50;165;-162;56;-185;372;371;51;167;219;198;240;193;177;173;162;-165;558;357;361;143;362;270;558;-2.0;81.0;429.0;564.0;112.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32573.310546875;10969.1201171875;0.0;4055.87670898438;410.0;64358;;;Calculated values ==>;1548792337.856;353.56000000000006;292.16;284.86;284.76000000000005;284.36;278.16;274.0616903277293;289.66;256.96000000000004;278.76000000000005;254.66000000000003;310.36;310.26000000000005;278.26000000000005;289.86;295.06;292.96000000000004;297.16;292.46000000000004;290.46000000000004;289.36;;314.16;256.66;243.1966462407574;263.82572766246335;274.0616903277293;290.86;5580000.0;3570000.0000000005;3610000.0;1430000.0;3620000.0000000005;2700000.0;5580000.0;0.0;0.013500000000000002;0.0715;0.094;0.018666666666666668;0.018666666666666668;;10969.1201171875;0.0;4055.87670898438;32573.310546875;514213.8904470114;410661.08281804813;228348.03800550848;228059.70974580315;226913.85408509918;430346.717906069;454587.42908880144;455360.3838755622;449402.76055578596;491620.6627759865;491512.6859926623;454731.5826876494;468739.75033846905;461860.70334265823;459805.1627156728;426572.03537496144;411859.8641199572;455715.22267118655;454161.71719194663;;172278.17009871884;451513.6869042561;203433.43806878504;228348.03800550848;274.0616903277293;3955374.0140748657;1531556.5353662656;252639.32413134284;0.0;0;257;279;0;0;0;0;9;79;95;1618726862489.7246;602642194060.2239;1145219800209.1191;18012.776625184568;23319.543390534283;198.6143119425573;4215.188678146846;3571554.779296227;1332897.5987214772;63140.80301822044;801235.1407304824;3.044667731717825;0.3155012830777952
7446;2019-01-29 21:06:37.886;804;201;116;116;113;51;165;-157;56;-197;372;367;49;135;222;196;240;205;177;173;162;-161;577;367;361;143;372;245;572;-1.0;81.0;668.0;553.0;112.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40806.16015625;19747.494140625;0.0;3624.08081054688;404.0;64359;;;Calculated values ==>;1548792397.886;353.56000000000006;293.26000000000005;284.76000000000005;284.76000000000005;284.46000000000004;278.26000000000005;275.1157276137837;289.66;257.46000000000004;278.76000000000005;253.46000000000004;310.36;309.86;278.06;286.66;295.36;292.76000000000005;297.16;293.66;290.46000000000004;289.36;;313.56;257.06;243.1966462407574;260.44013211722256;275.1157276137837;290.86;5770000.0;3670000.0000000005;3610000.0;1430000.0;3720000.0000000005;2450000.0;5720000.0;0.0;0.013500000000000002;0.11133333333333333;0.09216666666666667;0.018666666666666668;0.018666666666666668;;19747.494140625;0.0;3624.08081054688;40806.16015625;512604.932646175;408798.784684045;227769.18126401797;227769.18126401797;226917.15804803596;429675.2189834977;454587.42908880144;459404.88339797145;448126.1468312326;494262.1218916185;493736.20044351777;458574.65660136164;468537.9772326011;460731.29959259875;457941.242533051;420847.86605445156;410501.5336011124;455715.22267118655;454161.71719194663;;169771.2103021376;451933.49648534623;206565.86651907262;227769.18126401797;275.11572761378363;3955985.8154115616;1531812.635137518;252703.35577713142;0.0;0;258;279;0;0;0;0;9;79;95;1618943570789.6213;602728036960.183;1145374377459.0454;28149.410545850737;22614.716561891553;139.67548812007902;4225.994003988002;3571939.6565315817;1333280.575613648;63143.62350942712;801305.5190910612;2.3588396038789883;0.22613904289398873
7447;2019-01-29 21:07:37.857;816;197;112;111;107;53;165;-158;56;-192;355;346;39;118;224;193;241;199;177;173;162;-161;555;363;361;142;368;236;551;-1.0;79.0;605.0;506.0;112.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39895.84375;19109.861328125;0.0;3481.86889648438;390.0;64360;;;Calculated values ==>;1548792457.857;354.76;292.86;284.36;284.26000000000005;283.86;278.46000000000004;274.69669130483857;289.66;257.36;278.76000000000005;253.96000000000004;308.66;307.76000000000005;277.06;284.96000000000004;295.56;292.46000000000004;297.26000000000005;293.06;290.46000000000004;289.36;;312.16;257.06;242.98782864720522;259.15941142434775;274.69669130483857;290.86;5550000.0;3629999.9999999995;3610000.0;1420000.0;3679999.9999999995;2360000.0;5510000.0;0.0;0.013166666666666667;0.10083333333333333;0.08433333333333333;0.018666666666666668;0.018666666666666668;;19109.861328125;0.0;3481.86889648438;39895.84375;515930.2970601787;416143.28649519663;227056.99879057807;226770.9408044987;225633.88773437397;429947.3805835815;454587.42908880144;460803.31569996075;448839.72007710807;493422.7177790531;492481.44421797886;458820.28568267834;467876.66718660144;461618.2662177027;458169.81719356444;427666.4225554411;416815.22164056764;455715.22267118655;454161.71719194663;;163921.7849024954;452105.4756853064;205289.31838330507;227056.99879057807;274.69669130483857;3956658.007063223;1532136.289925348;252762.54340369572;0.0;0;258;279;0;0;0;0;9;79;95;1619160066100.3237;602813495635.4602;1145518607714.5132;25764.32806276278;20814.829265802113;142.8741453791671;4239.288076825547;3572388.720535552;1333642.3135721593;63145.97695166678;801376.029012355;2.2557510666118428;0.2144885891095517
7448;2019-01-29 21:08:37.867;827;181;111;111;103;50;165;-164;59;-215;339;333;35;142;222;194;241;181;177;173;162;-164;525;354;361;141;359;256;526;-1.0;79.0;645.0;511.0;112.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31772.79296875;10371.876953125;0.0;3844.36547851562;389.0;64361;;;Calculated values ==>;1548792517.867;355.86;291.26000000000005;284.26000000000005;284.26000000000005;283.46000000000004;278.16;273.7412296467126;289.66;256.76000000000005;279.06;251.66000000000003;307.06;306.46000000000004;276.66;287.36;295.36;292.56;297.26000000000005;291.26000000000005;290.46000000000004;289.36;;312.06;256.76000000000005;242.77792619122317;261.9595390733887;273.7412296467126;290.86;5250000.0;3540000.0;3610000.0;1410000.0;3590000.0;2560000.0;5260000.0;0.0;0.013166666666666667;0.1075;0.08516666666666667;0.018666666666666668;0.018666666666666668;;10371.876953125;0.0;3844.36547851562;31772.79296875;519709.9321866238;420035.61137499765;227297.1105674995;227297.1105674995;224993.75921355461;430542.39183029096;454587.42908880144;458019.1887586412;446570.90536580636;489585.65875725285;488942.1601704076;455087.3474150554;467800.4973416699;462715.43254397233;459735.5206260379;435274.2178741105;420035.61137499765;455715.22267118655;454161.71719194663;;163503.975529645;451963.7996316748;203830.83173320035;227297.1105674995;273.7412296467126;3957255.345242224;1532382.0120245114;252823.60553213654;0.0;0;258;279;0;0;0;0;9;79;95;1619376702200.2893;602898409785.4467;1145666232314.4897;27325.24838023489;21132.65776602007;200.6416522383192;4234.805990323013;3572831.2074080296;1333991.9342244342;63148.84006041841;801446.6582324784;3.720628291417802;0.351562341532966
7449;2019-01-29 21:09:40.862;826;173;112;112;104;48;165;-156;62;-193;342;342;46;158;219;196;241;175;177;173;162;-157;539;351;361;141;355;267;539;-2.0;79.0;687.0;461.0;112.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32163.580078125;10572.830078125;0.0;4024.33129882812;398.0;64362;;;Calculated values ==>;1548792580.862;355.76;290.46000000000004;284.36;284.36;283.56;277.96000000000004;273.4187578820637;289.66;257.56;279.36;253.86;307.36;307.36;277.76000000000005;288.96000000000004;295.06;292.76000000000005;297.26000000000005;290.66;290.46000000000004;289.36;;312.96000000000004;257.46000000000004;242.77792619122317;263.43189868330234;273.4187578820637;290.86;5390000.0;3510000.0;3610000.0;1410000.0;3550000.0;2670000.0;5390000.0;0.0;0.013166666666666667;0.1145;0.07683333333333334;0.018666666666666668;0.018666666666666668;;10572.830078125;0.0;4024.33129882812;32163.580078125;518454.84916203946;247006.66877801;227308.06498230636;227308.06498230636;225020.33824168687;430735.4089219946;454587.42908880144;456604.5754085982;448913.9965460463;488700.8082271669;488700.8082271669;454608.2120918402;468110.2722195044;462919.32119116804;460472.8219955311;431872.04977987055;413140.9882325591;455715.22267118655;454161.71719194663;;167264.2905471822;452693.92321264895;202174.68882619668;227308.06498230636;273.4187578820637;3957814.744105109;1532565.2636657665;252892.45116444046;0.0;0;258;279;0;0;0;0;9;79;95;1619604114149.8762;602987232735.2853;1145830964239.1904;29132.222013684972;19248.22784202575;246.62564370626717;4234.601507913286;3573325.1710665026;1334345.2389305811;63152.75333864853;801520.7596664204;3.6213668974566167;0.3300381712361075
7450;2019-01-29 21:10:37.848;817;180;114;113;107;49;165;-156;63;-165;357;358;56;165;217;197;241;184;177;173;162;-158;555;352;361;140;357;270;555;-2.0;78.0;657.0;488.0;112.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32541.142578125;10875.2197265625;0.0;4101.89697265625;405.0;64363;;;Calculated values ==>;1548792637.848;354.86;291.16;284.56;284.46000000000004;283.86;278.06;273.5264737036516;289.66;257.56;279.46000000000004;256.66;308.86;308.96000000000004;278.76000000000005;289.66;294.86;292.86;297.26000000000005;291.56;290.46000000000004;289.36;;313.66;257.36;242.56692532238324;263.82572766246335;273.5264737036516;290.86;5550000.0;3520000.0000000005;3610000.0;1400000.0;3570000.0000000005;2700000.0;5550000.0;0.0;0.013000000000000001;0.1095;0.08133333333333333;0.018666666666666668;0.018666666666666668;;10875.2197265625;0.0;4101.89697265625;32541.142578125;516052.02990582155;248884.74618468428;227547.59112166913;227260.88320682474;225555.73639277116;430671.36484660726;454587.42908880144;456236.2029136106;452031.4091765612;489998.1287564367;490106.4929524816;455360.3838755622;468506.7849437996;462352.8576263787;460451.26972238143;427666.4225554411;250421.68149151542;455715.22267118655;454161.71719194663;;170189.03402730724;452760.0111376525;201231.00343227305;227547.59112166913;273.5264737036516;3958326.8640119475;1532735.0190223607;252956.7680039925;0.0;0;258;279;0;0;0;0;9;79;95;1619809833610.0967;603067298065.3711;1145983971649.3542;27923.06934320646;20457.692626704193;2304.181633831034;4230.130353311847;3573776.747849384;1334659.5002620055;63172.94226971429;801587.7556678593;3.6665985222588313;0.3307440698391251
7451;2019-01-29 21:11:37.868;810;189;115;115;110;50;165;-150;63;-152;372;373;59;171;219;197;241;192;177;173;162;-154;579;357;361;140;362;262;575;-2.0;79.0;876.0;461.0;112.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41082.66015625;19787.89453125;0.0;3944.87231445312;409.0;64364;;;Calculated values ==>;1548792697.868;354.16;292.06;284.66;284.66;284.16;278.16;274.0616903277293;289.66;258.16;279.46000000000004;257.96000000000004;310.36;310.46000000000004;279.06;290.26000000000005;295.06;292.86;297.26000000000005;292.36;290.46000000000004;289.36;;314.06;257.76000000000005;242.56692532238324;262.7682575881327;274.0616903277293;290.86;5790000.0;3570000.0000000005;3610000.0;1400000.0;3620000.0000000005;2620000.0;5750000.0;0.0;0.013166666666666667;0.146;0.07683333333333334;0.018666666666666668;0.018666666666666668;;19787.89453125;0.0;3944.87231445312;41082.66015625;513180.3092351215;251336.54846151455;227424.05673710033;227424.05673710033;226013.7443701692;430346.717906069;454587.42908880144;457540.8190454173;453382.80340383516;492473.55769160995;492580.57808968495;457050.5168863684;470300.9971932313;461860.70334265823;459669.781954241;420504.35592127027;252507.99267018784;455715.22267118655;454161.71719194663;;171860.34048652687;453175.37975381094;202162.96287535495;227424.05673710033;274.0338708698284;3958940.600211769;1532990.6301497454;253023.846766834;0.0;0;258;280;0;0;0;0;9;79;95;1620026505810.0278;603151326065.3444;1146143624849.3035;37285.167000829104;19286.120696828035;2211.9521161392518;4232.436328490465;3574320.3309527347;1334990.8091057444;63210.58926243472;801658.3005639816;2.655218270671041;0.22644891255507762
7452;2019-01-29 21:12:37.888;802;204;114;113;111;53;165;-144;46;-133;377;373;44;132;222;194;241;207;177;173;162;-146;572;367;361;140;371;249;566;-2.0;77.0;901.0;505.0;112.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40718.26171875;19601.259765625;0.0;3741.4462890625;396.0;64365;;;Calculated values ==>;1548792757.888;353.36;293.56;284.56;284.46000000000004;284.26000000000005;278.46000000000004;275.1157276137837;289.66;258.76000000000005;277.76000000000005;259.86;310.86;310.46000000000004;277.56;286.36;295.36;292.56;297.26000000000005;293.86;290.46000000000004;289.36;;312.76000000000005;258.56;242.56692532238324;260.9983114674233;275.1157276137837;290.86;5720000.0;3670000.0000000005;3610000.0;1400000.0;3710000.0;2490000.0;5660000.0;0.0;0.012833333333333334;0.15016666666666667;0.08416666666666667;0.018666666666666668;0.018666666666666668;;19601.259765625;0.0;3741.4462890625;40718.26171875;512782.3792698613;412702.44267607504;227321.39186539224;227036.90934473104;226470.04465488443;429675.2189834977;454587.42908880144;457575.97053618653;455344.9902332811;494371.72346117406;493949.7008961848;457335.3335641186;467637.7639940667;460885.8893942399;457663.3959569731;422721.8025101599;413826.1490149235;455715.22267118655;454161.71719194663;;166428.6587063909;454004.05102216784;204359.85769143465;227321.39186539224;274.9307078827095;3959622.5017852937;1533318.9825164324;253087.92077272796;0.0;0;258;280;0;0;0;0;9;79;95;1620243178009.959;603235354065.3176;1146296975949.2546;38024.61961218691;21011.71960533671;114.16088652220068;4234.352739429016;3574948.1217014953;1335326.7363799342;63229.979998875744;801728.8806583837;2.7154029483546696;0.24296776724968683
7453;2019-01-29 21:13:40.869;807;196;111;110;105;53;165;-145;16;-137;370;364;15;115;223;192;241;197;177;173;162;-148;556;362;361;140;367;243;550;-2.0;78.0;846.0;459.0;112.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39937.3515625;19119.783203125;0.0;3622.61157226562;382.0;64366;;;Calculated values ==>;1548792820.869;353.86;292.76000000000005;284.26000000000005;284.16;283.66;278.46000000000004;274.5913991737795;289.66;258.66;274.76000000000005;259.46000000000004;310.16;309.56;274.66;284.66;295.46000000000004;292.36;297.26000000000005;292.86;290.46000000000004;289.36;;311.36;258.36;242.56692532238324;260.1585393101385;274.5913991737795;290.86;5560000.0;3620000.0000000005;3610000.0;1400000.0;3670000.0000000005;2430000.0;5500000.0;0.0;0.013000000000000001;0.14100000000000001;0.0765;0.018666666666666668;0.018666666666666668;;19119.783203125;0.0;3622.61157226562;39937.3515625;514749.0500355373;416182.2575204337;226791.38129870922;226505.84899828417;225088.81232319796;430014.67791919125;454587.42908880144;454940.6519600305;454933.1192878579;494260.5936065927;493630.48808315216;454819.4221774497;466548.35555052955;461635.9992349225;458192.6064316991;427390.4568595802;416519.27876945486;455715.22267118655;454161.71719194663;;160579.3303088084;453797.1374491696;203141.83717443876;226791.38129870922;274.4368801823227;3960328.0255597048;1533657.6894615917;253152.3368460295;0.0;0;258;280;0;0;0;0;9;79;95;1620470539419.766;603323527465.2429;1146451909209.1233;35503.632884768434;19175.13047101691;141.3253151716292;4244.246270007098;3575591.29987741;1335678.2652691721;63232.21482893897;801803.0460255727;2.597102702872661;0.22942683584366882
7454;2019-01-29 21:14:40.849;815;188;111;110;104;50;165;-152;15;-150;360;354;8;103;222;193;241;190;177;173;162;-152;544;359;361;139;364;242;549;-1.0;77.0;816.0;492.0;112.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;30824.400390625;9486.3330078125;0.0;3691.09838867188;374.0;64367;;;Calculated values ==>;1548792880.849;354.66;291.96000000000004;284.26000000000005;284.16;283.56;278.16;274.27422755570615;289.66;257.96000000000004;274.66;258.16;309.16;308.56;273.96000000000004;283.46000000000004;295.36;292.46000000000004;297.26000000000005;292.16;290.46000000000004;289.36;;310.56;257.96000000000004;242.35481222062532;260.01710675043796;274.27422755570615;290.86;5440000.0;3590000.0;3610000.0;1390000.0;3640000.0;2420000.0;5490000.0;0.0;0.012833333333333334;0.136;0.082;0.018666666666666668;0.018666666666666668;;9486.3330078125;0.0;3691.09838867188;30824.400390625;516719.9844165281;413764.2266525931;226811.87057994117;226526.1358131781;224826.59767494642;430214.79039162316;454587.42908880144;454986.9503499554;453757.8149880411;493315.32357119955;492684.62249549176;454137.83167966426;465322.203299417;461958.7606167715;458809.3534931262;430597.6003265398;414485.982530214;455715.22267118655;454161.71719194663;;157236.91470761524;453551.0674850352;202680.313750067;226811.87057994117;274.24406002008226;3960917.510265746;1533895.9943019913;253213.26411319568;0.0;0;258;280;0;0;0;0;9;79;95;1620687067219.835;603407199565.2695;1146597360709.1694;34313.70257758482;20571.401806267397;206.765761719514;4243.863803424102;3576172.917069405;1336009.375964554;63235.11462099433;801873.7566981235;4.502830040521104;0.4069135878924745
7455;2019-01-29 21:15:37.859;821;177;111;111;103;47;165;-163;26;-169;358;356;16;137;219;195;241;178;177;173;162;-162;529;352;361;138;357;262;529;-1.0;81.0;773.0;513.0;112.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31874.5234375;10398.4443359375;0.0;3987.21459960938;381.0;64368;;;Calculated values ==>;1548792937.859;355.26;290.86;284.26000000000005;284.26000000000005;283.46000000000004;277.86;273.5264737036516;289.66;256.86;275.76000000000005;256.26000000000005;308.96000000000004;308.76000000000005;274.76000000000005;286.86;295.06;292.66;297.26000000000005;290.96000000000004;290.46000000000004;289.36;;311.26000000000005;256.96000000000004;242.14157278889297;262.7682575881327;273.5264737036516;290.86;5290000.0;3520000.0000000005;3610000.0;1380000.0;3570000.0000000005;2620000.0;5290000.0;0.0;0.013500000000000002;0.12883333333333333;0.08549999999999999;0.018666666666666668;0.018666666666666668;;10398.4443359375;0.0;3987.21459960938;31874.5234375;518670.8896708122;417744.6980619352;227232.2485174772;227232.2485174772;224933.95179596578;430671.36484660726;454587.42908880144;452944.0162173301;451958.96133797773;490972.6218387435;490757.7900137115;451675.97251198156;466371.2299982849;462618.4332792204;460183.1353502939;434325.48834755574;418061.75031188386;455715.22267118655;454161.71719194663;;160161.5264782812;452685.1452433778;201210.155644376;227232.2485174772;273.5264737036516;3961413.963827808;1534053.4430736827;253274.06142199965;0.0;0;258;280;0;0;0;0;9;79;95;1620892873319.8005;603486158415.2563;1146741025909.1455;32431.712370482255;21501.111610714648;219.5604634815704;4236.0167485900965;3576701.410972954;1336342.5084630959;63238.4902957297;801940.9008634277;4.058792263522331;0.37449896089571255
7456;2019-01-29 21:16:37.850;816;175;112;112;104;46;165;-146;33;-150;371;372;26;156;217;197;241;178;177;173;162;-152;543;350;361;138;355;270;543;-2.0;80.0;1182.0;470.0;112.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32290.556640625;10621.2705078125;0.0;4107.89794921875;391.0;64369;;;Calculated values ==>;1548792997.85;354.76;290.66;284.36;284.36;283.56;277.76000000000005;273.3108153835814;289.66;258.56;276.46000000000004;258.16;310.26000000000005;310.36;275.76000000000005;288.76000000000005;294.86;292.86;297.26000000000005;290.96000000000004;290.46000000000004;289.36;;312.26000000000005;257.96000000000004;242.14157278889297;263.82572766246335;273.3108153835814;290.86;5430000.0;3500000.0;3610000.0;1380000.0;3550000.0;2700000.0;5430000.0;0.0;0.013333333333333334;0.197;0.07833333333333334;0.018666666666666668;0.018666666666666668;;10621.2705078125;0.0;4107.89794921875;32290.556640625;516923.3106605685;247569.39969920204;227223.5616201956;227223.5616201956;224942.3062877657;430799.1582183253;454587.42908880144;452444.40577210765;453925.135612465;491512.6859926623;491620.6627759865;451544.42432787793;467455.33050996286;462654.8538357037;460761.44649501506;430855.21027563425;412561.4825829053;455715.22267118655;454161.71719194663;;164339.59507360373;453718.888800995;200334.1334910587;227223.5616201956;273.2877760607806;3961948.592621548;1534228.58108922;253341.51057427842;0.0;0;258;280;0;0;0;0;9;79;95;1621109440829.5732;603568945995.1694;1146900601968.978;49665.723639366646;19848.47249927835;243.9163692363864;4236.178904006019;3577385.453650523;1336687.0366433375;63242.35202331893;802011.4919035473;5.0236570806931615;0.42390487664013216
7457;2019-01-29 21:17:37.850;807;183;114;113;108;48;165;-135;31;-102;390;393;29;164;217;198;241;187;177;174;162;-137;573;352;361;138;357;267;568;-1.0;77.0;945.0;520.0;112.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;42370.375;20989.880859375;0.0;4049.80883789062;399.0;64370;;;Calculated values ==>;1548793057.85;353.86;291.46000000000004;284.56;284.46000000000004;283.96000000000004;277.96000000000004;273.5264737036516;289.66;259.66;276.26000000000005;262.96000000000004;312.16;312.46000000000004;276.06;289.56;294.86;292.96000000000004;297.26000000000005;291.86;290.56;289.36;;313.06;259.46000000000004;242.14157278889297;263.43189868330234;273.5264737036516;290.86;5730000.0;3520000.0000000005;3610000.0;1380000.0;3570000.0000000005;2670000.0;5680000.0;0.0;0.012833333333333334;0.1575;0.08666666666666667;0.018666666666666668;0.018666666666666668;;20989.880859375;0.0;4049.80883789062;42370.375;513316.53477176523;249395.20219305123;227280.89460089983;226996.80628042127;225586.6533900616;430671.36484660726;454587.42908880144;452711.2032532543;458829.2679732881;493874.226232134;494195.5865145606;452456.2906240178;468807.31028319686;462352.8576263787;460585.14549566834;422412.3028765994;250919.9347435946;455855.4553565791;454161.71719194663;;167682.10792650707;455261.81716954784;199654.21023879474;227280.89460089983;273.02873822217555;3962570.7670518868;1534492.0073506131;253409.491464171;0.0;0;259;280;0;0;0;0;9;79;95;1621326040829.5732;603651745995.1694;1147061701968.978;39856.47639977738;22152.659267331936;2200.818724373562;4235.108688366207;3578131.4719841825;1337037.046074726;63262.72481576568;802082.0859668171;2.7334629105776576;0.23938038735623537
7458;2019-01-29 21:18:37.840;802;203;114;114;112;51;165;-130;24;-78;404;402;22;122;220;195;241;207;177;174;163;-132;577;365;361;138;370;250;570;-2.0;81.0;1226.0;467.0;112.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40892.3359375;19829.396484375;0.0;3762.34985351562;391.0;64371;;;Calculated values ==>;1548793117.84;353.36;293.46000000000004;284.56;284.56;284.36;278.26000000000005;274.9066339382667;289.66;260.16;275.56;265.36;313.56;313.36;275.36;285.36;295.16;292.66;297.26000000000005;293.86;290.56;289.46000000000004;;312.26000000000005;259.96000000000004;242.14157278889297;261.13683023647616;274.9066339382667;290.86;5770000.0;3650000.0;3610000.0;1380000.0;3700000.0;2500000.0;5700000.0;0.0;0.013500000000000002;0.20433333333333334;0.07783333333333334;0.018666666666666668;0.018666666666666668;;19829.396484375;0.0;3762.34985351562;40892.3359375;512356.3491845795;410575.2192509942;227240.58693093507;227240.58693093507;226673.88461305998;429811.8947417682;454587.42908880144;454741.2559837861;461251.89508097275;497110.3675894824;496900.2896418638;454495.9441994254;466350.20833347127;460767.82771810255;458124.62172241724;421150.3959884446;412174.699919609;455855.4553565791;454303.793856829;;164339.59507360373;455774.17023966566;202811.26253992072;227240.58693093507;274.3225633509926;3963264.507333822;1534832.1113017576;253474.58193638932;0.0;0;259;280;0;0;0;0;9;79;95;1621542604729.6077;603734532195.1826;1147216776119.0027;51477.695327029825;19688.946315963483;121.17189692928088;4238.51319595002;3578892.4632290103;1337385.6680079678;63282.071512625975;802152.6877136116;3.2013877079786184;0.2685086082094443
7459;2019-01-29 21:19:37.861;810;197;111;110;106;53;165;-140;30;-84;402;397;22;109;222;192;241;199;177;174;162;-138;558;363;361;138;368;246;553;-2.0;79.0;652.0;509.0;112.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40253.5546875;19169.294921875;0.0;3697.67431640625;383.0;64372;;;Calculated values ==>;1548793177.861;354.16;292.86;284.26000000000005;284.16;283.76000000000005;278.46000000000004;274.69669130483857;289.66;259.16;276.16;264.76000000000005;313.36;312.86;275.36;284.06;295.36;292.36;297.26000000000005;293.06;290.56;289.36;;311.46000000000004;259.36;242.14157278889297;260.58029834229245;274.69669130483857;290.86;5580000.0;3629999.9999999995;3610000.0;1380000.0;3679999.9999999995;2460000.0;5530000.0;0.0;0.013166666666666667;0.10866666666666666;0.08483333333333333;0.018666666666666668;0.018666666666666668;;19169.294921875;0.0;3697.67431640625;40253.5546875;514948.19766869576;415378.45660230034;226730.20531514075;226445.2755470083;225312.58585716016;429947.3805835815;454587.42908880144;456136.44728527736;460647.8971741376;497305.921745886;496782.4583743421;455167.20881649444;465431.17947317124;461347.6590963403;458031.83721652924;426833.4007238846;416066.7103180982;455855.4553565791;454161.71719194663;;160997.13474923553;455159.2317139344;201395.63039961888;226730.20531514075;273.7612660870604;3963940.9597662;1535157.2141437884;253536.770563028;0.0;0;259;280;0;0;0;0;9;79;95;1621759280540.138;603817361175.3853;1147365628199.367;27681.835434908222;21527.612178164432;141.76142367618743;4245.388221700377;3579552.3568689395;1337729.259544555;63284.26339052524;802223.4116369776;2.343843501950576;0.22226429088398514
7460;2019-01-29 21:20:37.861;820;190;111;110;104;51;165;-157;-3;-125;396;391;0;104;221;192;241;192;177;174;162;-156;556;360;361;137;365;242;551;-1.0;79.0;839.0;544.0;113.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39316.359375;19165.025390625;0.0;3641.22583007812;373.0;64373;;;Calculated values ==>;1548793237.861;355.16;292.16;284.26000000000005;284.16;283.56;278.26000000000005;274.38016830617;289.66;257.46000000000004;272.86;260.66;312.76000000000005;312.26000000000005;273.16;283.56;295.26000000000005;292.36;297.26000000000005;292.36;290.56;289.36;;310.46000000000004;257.56;241.92719264551067;260.01710675043796;274.38016830617;290.86;5560000.0;3600000.0;3610000.0;1370000.0;3650000.0;2420000.0;5510000.0;0.0;0.013166666666666667;0.13983333333333334;0.09066666666666667;0.01883333333333333;0.01883333333333333;;19165.025390625;0.0;3641.22583007812;39316.359375;516334.28921289;413676.3280692049;226770.9408044987;226485.61015559043;224788.3793091545;430148.3826014536;454587.42908880144;452793.88395580713;456650.8146780137;497084.2288581916;496562.2675302696;453161.6134440879;465436.5717305162;461671.84584197105;458513.0163278268;427390.4568595802;414400.9631372732;455855.4553565791;454161.71719194663;;156819.11488148148;453474.2831973729;201769.97842537027;226770.9408044987;273.89428396053574;3964604.042383387;1535476.6668130592;253597.9280642487;0.0;0;259;280;0;0;0;0;9;79;95;1621975880540.138;603899861175.3853;1147512028199.367;35101.50945667276;22821.190299328242;171.02833401037512;4282.526288630269;3580075.5514097027;1338098.8328985341;63286.86997183929;802294.4775912303;2.7350507444212293;0.2528869467440882
7461;2019-01-29 21:21:37.882;825;186;111;110;103;48;165;-156;-35;-142;390;385;-26;105;220;194;241;188;178;174;162;-160;526;357;361;136;361;256;526;-2.0;80.0;541.0;496.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31856.974609375;10351.58984375;0.0;3896.34619140625;369.0;64374;;;Calculated values ==>;1548793297.882;355.66;291.76000000000005;284.26000000000005;284.16;283.46000000000004;277.96000000000004;274.0616903277293;289.66;257.56;269.66;258.96000000000004;312.16;311.66;270.56;283.66;295.16;292.56;297.26000000000005;291.96000000000004;290.56;289.36;;310.06;257.16;241.71165711629368;261.9595390733887;274.0616903277293;290.96000000000004;5260000.0;3570000.0000000005;3610000.0;1360000.0;3610000.0;2560000.0;5260000.0;0.0;0.013333333333333334;0.09016666666666667;0.08266666666666667;0.01883333333333333;0.01883333333333333;;10351.58984375;0.0;3896.34619140625;31856.974609375;519391.22689665324;421497.7037247654;227297.1105674995;227006.480514455;224993.75921355461;430346.717906069;454587.42908880144;446172.1832100534;455077.93986522715;495019.07394009654;494489.0804236661;447354.2029125506;463501.0208656892;462146.61757077737;459262.8302995626;435038.68529160245;422067.51078419347;455855.4553565791;454161.71719194663;;155147.91922209063;453230.5849330493;201350.88789198064;227297.1105674995;273.71709554620594;3965197.3610879094;1535722.7246964315;253660.76314891694;0.0;0;259;280;0;0;0;0;9;79;95;1622192556349.8074;603981789840.2603;1147661480489.139;22074.72012784623;20822.054955395008;172.9489934321198;4272.616758093754;3580552.1867528497;1338462.6539012338;63289.73745283081;802365.7954023448;3.3227507982876716;0.3245905381013815
7462;2019-01-29 21:22:37.872;823;174;111;111;103;46;165;-163;-49;-149;396;396;-36;137;218;196;241;176;178;174;163;-160;534;351;361;135;356;266;534;-2.0;80.0;448.0;528.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32074.328125;10454.3876953125;0.0;4048.20068359375;382.0;64375;;;Calculated values ==>;1548793357.872;355.46000000000004;290.56;284.26000000000005;284.26000000000005;283.46000000000004;277.76000000000005;273.4187578820637;289.66;256.86;268.26000000000005;258.26000000000005;312.76000000000005;312.76000000000005;269.56;286.86;294.96000000000004;292.76000000000005;297.26000000000005;290.76000000000005;290.56;289.46000000000004;;311.36;257.16;241.49495122638035;263.299902668528;273.4187578820637;290.96000000000004;5340000.0;3510000.0;3610000.0;1350000.0;3560000.0;2660000.0;5340000.0;0.0;0.013333333333333334;0.07466666666666667;0.08800000000000001;0.01883333333333333;0.01883333333333333;;10454.3876953125;0.0;4048.20068359375;32074.328125;518502.6437009771;414835.70705943945;227125.2160271009;227125.2160271009;224835.20550487633;430735.4089219946;454587.42908880144;442277.9814196623;454526.82332085253;494620.6742980732;494620.6742980732;444071.81331959;465796.8992027369;462636.5820206667;460472.8219955311;433113.94028415415;415526.70149957214;455855.4553565791;454303.793856829;;160579.3303088084;453399.0870845641;200046.70462891724;227125.2160271009;273.1791195181649;3965730.033150638;1535896.078945427;253726.95667212625;0.0;0;259;280;0;0;0;0;9;79;95;1622409120249.8418;604063076290.2732;1147818054389.1638;18086.60200037563;22295.009656096925;234.4965171277601;4278.5298824598785;3580886.808657691;1338821.9028882415;63293.13226618947;802437.0430811015;3.0956293375435395;0.3170948272081684
7463;2019-01-29 21:23:40.862;811;178;113;112;106;46;165;-168;-38;-160;412;413;-35;145;216;197;241;181;178;174;162;-171;550;351;361;135;356;268;551;-2.0;79.0;727.0;487.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32507.24609375;10806.4833984375;0.0;4112.62646484375;393.0;64376;;;Calculated values ==>;1548793420.862;354.26;290.96000000000004;284.46000000000004;284.36;283.76000000000005;277.76000000000005;273.4187578820637;289.66;256.36;269.36;257.16;314.36;314.46000000000004;269.66;287.66;294.76000000000005;292.86;297.26000000000005;291.26000000000005;290.56;289.36;;312.46000000000004;256.06;241.49495122638035;263.56353331371673;273.4187578820637;290.96000000000004;5500000.0;3510000.0;3610000.0;1350000.0;3560000.0;2680000.0;5510000.0;0.0;0.013166666666666667;0.12116666666666666;0.08116666666666666;0.01883333333333333;0.01883333333333333;;10806.4833984375;0.0;4112.62646484375;32507.24609375;515737.7582610908;248320.42873906752;227343.79387013023;227056.99879057807;225351.37291809832;430735.4089219946;454587.42908880144;443393.5759346564;453399.0870845641;496123.6042999983;496230.339984093;443807.1312414858;466449.47765752365;462371.3252196394;460606.5286895085;429021.7478018195;249462.6530864694;455855.4553565791;454161.71719194663;;165175.21790254305;452266.45312164933;200202.43169243683;227343.79387013023;273.24037472684284;3966295.0322285066;1536082.0820385378;253798.35257520375;0.0;0;259;280;0;0;0;0;9;79;95;1622636514149.8762;604148112790.286;1147986237689.1892;29466.660310682266;20459.196406004416;2364.1947470854434;4271.7375558942085;3581302.833656778;1339195.9428104998;63315.86720546135;802511.846045827;3.7912308132320676;0.3400328330557383
7464;2019-01-29 21:24:37.853;801;186;114;114;109;48;165;-157;-15;-146;426;426;-21;144;217;197;241;189;178;174;162;-160;557;356;361;135;361;271;557;-1.0;82.0;495.0;508.0;113.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32609.857421875;10927.8662109375;0.0;4155.12841796875;399.0;64377;;;Calculated values ==>;1548793477.853;353.26;291.76000000000005;284.56;284.56;284.06;277.96000000000004;273.955091788801;289.66;257.46000000000004;271.66;258.56;315.76000000000005;315.76000000000005;271.06;287.56;294.86;292.86;297.26000000000005;292.06;290.56;289.36;;313.06;257.16;241.49495122638035;263.95629194202945;273.955091788801;290.96000000000004;5570000.0;3560000.0;3610000.0;1350000.0;3610000.0;2710000.0;5570000.0;0.0;0.013666666666666666;0.0825;0.08466666666666667;0.01883333333333333;0.01883333333333333;;10927.8662109375;0.0;4155.12841796875;32609.857421875;513930.6408920534;251101.17795168798;227506.02080277732;227506.02080277732;226081.736148963;430412.23801567365;454587.42908880144;445943.81867412257;454833.57016313786;497312.7964522687;497312.7964522687;445128.0375665939;465901.3467875595;461745.05252366984;459826.77920233493;427112.792710535;410706.54676073755;455855.4553565791;454161.71719194663;;167682.10792650707;453399.0870845641;201245.72102142946;227506.02080277732;273.6715080931096;3966810.46123439;1536254.118471485;253863.7952999268;0.0;0;259;280;0;0;0;0;9;79;95;1622842251659.649;604225050640.201;1148139828434.0195;20187.59305634718;21348.9849933454;224.21869464723179;4268.682281996022;3581695.8677610164;1339526.8719859857;63336.355576335634;802579.4470272776;3.051746696118374;0.30404360828126414
7465;2019-01-29 21:25:37.853;794;198;115;114;111;50;165;-154;7;-146;435;432;0;111;219;196;241;202;178;174;162;-157;587;364;361;134;369;250;580;-3.0;81.0;494.0;540.0;112.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41269.4296875;20200.048828125;0.0;3801.99145507812;395.0;64378;;;Calculated values ==>;1548793537.853;352.56000000000006;292.96000000000004;284.66;284.56;284.26000000000005;278.16;274.8017692304317;289.66;257.76000000000005;273.86;258.56;316.66;316.36;273.16;284.26000000000005;295.06;292.76000000000005;297.26000000000005;293.36;290.56;289.36;;312.66;257.46000000000004;241.2770596917726;261.13683023647616;274.8017692304317;290.96000000000004;5870000.0;3640000.0;3610000.0;1340000.0;3690000.0;2500000.0;5800000.0;0.0;0.013500000000000002;0.08233333333333334;0.09000000000000001;0.018666666666666668;0.018666666666666668;;20200.048828125;0.0;3801.99145507812;41269.4296875;510496.78564130445;254640.87459571127;227324.29706845328;227041.83609086036;226198.46506423157;429879.7862731237;454587.42908880144;452643.08846884506;454998.20590949454;500356.9679470539;500043.540949905;451770.1984651622;465081.72857459943;460786.2846276149;458423.03231300757;417808.25059340213;256310.38074129008;455855.4553565791;454161.71719194663;;166010.84420003442;453874.4387854782;203475.34947114025;227324.29706845328;274.57529165491616;3967426.1219603014;1536513.5177634773;253930.1046322022;0.0;0;259;281;0;0;0;0;9;79;95;1623058851659.649;604305750640.201;1148296128434.0195;20514.810510811032;22535.918038290416;2180.221243003513;4234.298508971877;3582035.0544574093;1339892.5795112492;63356.392575816055;802650.3052005356;2.0608768136970896;0.20071289585959928
7466;2019-01-29 21:26:37.863;797;200;111;110;106;53;165;-150;15;-136;427;419;9;95;222;192;241;202;178;174;162;-152;557;365;361;135;370;243;552;-1.0;81.0;474.0;519.0;113.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;40315.2578125;19275.51953125;0.0;3674.67749023438;384.0;64379;;;Calculated values ==>;1548793597.863;352.86;293.16;284.26000000000005;284.16;283.76000000000005;278.46000000000004;274.9066339382667;289.66;258.16;274.66;259.56;315.86;315.06;274.06;282.66;295.36;292.36;297.26000000000005;293.36;290.56;289.36;;311.56;257.96000000000004;241.49495122638035;260.1585393101385;274.9066339382667;290.96000000000004;5570000.0;3650000.0;3610000.0;1350000.0;3700000.0;2430000.0;5520000.0;0.0;0.013500000000000002;0.079;0.08650000000000001;0.01883333333333333;0.01883333333333333;;19275.51953125;0.0;3674.67749023438;40315.2578125;513440.11367029767;416777.91492359515;226750.5488814185;226465.41907476954;225331.95712668533;429811.8947417682;454587.42908880144;454819.4221774497;455853.6214280916;500212.0809938448;499380.301940935;454090.04932731506;464258.3525530931;461040.14456079;457709.1576469882;427112.792710535;417438.0576891194;455855.4553565791;454161.71719194663;;161414.93982334915;454219.73043200147;203468.28028107435;226750.5488814185;274.577251476743;3968106.1076680925;1536842.5356602648;253992.42059099898;0.0;0;259;281;0;0;0;0;9;79;95;1623275487759.6145;604386464090.1882;1148444053083.996;19856.74020981365;21690.000438055198;130.60892278911027;4282.910336514946;3582371.5401182924;1340261.1902567137;63375.65270334761;802721.2937703601;2.0026085119943895;0.20117324867983163
7467;2019-01-29 21:27:37.854;808;190;111;110;103;51;165;-159;3;-154;412;404;0;95;221;192;241;192;178;174;162;-161;535;359;361;134;365;246;536;-1.0;85.0;303.0;527.0;113.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32111.359375;10658.607421875;0.0;3740.20703125;374.0;64380;;;Calculated values ==>;1548793657.854;353.96000000000004;292.16;284.26000000000005;284.16;283.46000000000004;278.26000000000005;274.27422755570615;289.66;257.26000000000005;273.46000000000004;257.76000000000005;314.36;313.56;273.16;282.66;295.26000000000005;292.36;297.26000000000005;292.36;290.56;289.36;;310.56;257.06;241.2770596917726;260.58029834229245;274.27422755570615;290.96000000000004;5350000.0;3590000.0;3610000.0;1340000.0;3650000.0;2460000.0;5360000.0;0.0;0.014166666666666666;0.050499999999999996;0.08783333333333333;0.01883333333333333;0.01883333333333333;;10658.607421875;0.0;3740.20703125;32111.359375;516620.17454681295;419314.8235765959;227082.77203492803;226794.3284214064;224796.028747564;430214.79039162316;454587.42908880144;452840.55564612383;454181.38033102563;498351.44951152126;497515.1752275154;452469.83032469533;463816.3837609857;461671.84584197105;458672.66196876654;432868.0568657255;419922.8581653767;455855.4553565791;454161.71719194663;;157236.91470761524;453464.63459706795;202302.99079584525;227082.77203492803;274.09747148823703;3968709.572279815;1537091.9493012785;254054.20202691975;0.0;0;259;281;0;0;0;0;9;79;95;1623492055270.248;604467151985.4242;1148590731079.425;12652.147024939068;22060.364380540726;183.39031492160782;4276.65346712385;3582642.4068765985;1340625.721943312;63378.26897117047;802792.6127694775;2.720540313582801;0.29215323823078826
7468;2019-01-29 21:28:37.864;813;176;111;110;102;48;165;-165;-8;-169;406;402;-7;135;219;194;241;177;178;174;162;-164;529;352;361;134;357;261;529;0.0;82.0;522.0;496.0;113.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32018.578125;10424.912109375;0.0;4005.00512695312;381.0;64381;;;Calculated values ==>;1548793717.864;354.46000000000004;290.76000000000005;284.26000000000005;284.16;283.36;277.96000000000004;273.5264737036516;289.66;256.66;272.36;256.26000000000005;313.76000000000005;313.36;272.46000000000004;286.66;295.06;292.56;297.26000000000005;290.86;290.56;289.36;;311.26000000000005;256.76000000000005;241.2770596917726;262.63441904999945;273.5264737036516;290.96000000000004;5290000.0;3520000.0000000005;3610000.0;1340000.0;3570000.0000000005;2610000.0;5290000.0;0.0;0.013666666666666666;0.087;0.08266666666666667;0.01883333333333333;0.01883333333333333;;10424.912109375;0.0;4005.00512695312;32018.578125;517714.8198835272;417424.71264239453;227232.2485174772;226942.28422965863;224649.98444455295;430671.36484660726;454587.42908880144;448766.7191188629;452643.1002709737;496201.2394781602;495776.5350991979;448896.796073827;466281.1772081954;462618.4332792204;460048.8752969512;434325.48834755574;417744.6980619352;455855.4553565791;454161.71719194663;;160161.5264782812;453156.8634281717;201170.7933925489;227232.2485174772;273.5264737036516;3969244.077494921;1537267.6745800104;254118.7562188003;0.0;0;259;281;0;0;0;0;9;79;95;1623708691370.2136;604547565385.4114;1148742856429.401;21540.845538189315;20830.848456278152;226.6041339034808;4273.838326702507;3582927.3959715134;1340983.2082880244;63381.68616101354;802863.8787434312;3.2482609350710785;0.3182192673461834
7469;2019-01-29 21:29:37.874;808;175;112;112;104;48;165;-167;-6;-163;414;413;-7;148;217;196;241;177;178;174;162;-167;544;350;361;134;355;266;544;-1.0;78.0;346.0;502.0;113.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32341.85546875;10691.4541015625;0.0;4083.41821289062;392.0;64382;;;Calculated values ==>;1548793777.874;353.96000000000004;290.66;284.36;284.36;283.56;277.96000000000004;273.3108153835814;289.66;256.46000000000004;272.56;256.86;314.56;314.46000000000004;272.46000000000004;287.96000000000004;294.86;292.76000000000005;297.26000000000005;290.86;290.56;289.36;;312.36;256.46000000000004;241.2770596917726;263.299902668528;273.3108153835814;290.96000000000004;5440000.0;3500000.0;3610000.0;1340000.0;3550000.0;2660000.0;5440000.0;0.0;0.013000000000000001;0.057666666666666665;0.08366666666666665;0.01883333333333333;0.01883333333333333;;10691.4541015625;0.0;4083.41821289062;32341.85546875;515873.14033754106;247522.6632799365;227202.56442033578;227202.56442033578;224922.91069721474;430799.1582183253;454587.42908880144;448099.0294597537;453259.4940014377;496541.1404497953;496434.64072777773;447967.08307553927;467085.4187023317;462654.8538357037;460628.03431206016;430597.6003265398;248277.03352909957;455855.4553565791;454161.71719194663;;164757.40606591295;452848.7283510442;200149.64594326465;227202.56442033578;273.2152839056367;3969780.5038309414;1537443.6736266932;254186.17098054293;0.0;0;259;281;0;0;0;0;9;79;95;1623925327470.1792;604627978785.3986;1148900982779.3757;14298.41444945087;21142.489894784216;2370.1673683667227;4274.39737719867;3583226.106248113;1341333.0444038643;63403.3295301561;802935.125913502;2.8484489201731718;0.28374421309641745
7470;2019-01-29 21:30:37.845;799;183;114;113;108;49;165;-166;9;-163;425;425;3;152;216;197;241;187;178;174;162;-168;556;354;361;133;359;267;556;0.0;83.0;205.0;504.0;113.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32517.763671875;10972.4765625;0.0;4084.91186523438;401.0;64383;;;Calculated values ==>;1548793837.845;353.06000000000006;291.46000000000004;284.56;284.46000000000004;283.96000000000004;278.06;273.7412296467126;289.66;256.56;274.06;256.86;315.66;315.66;273.46000000000004;288.36;294.76000000000005;292.86;297.26000000000005;291.86;290.56;289.36;;313.26000000000005;256.36;241.05796691057077;263.43189868330234;273.7412296467126;290.96000000000004;5560000.0;3540000.0;3610000.0;1330000.0;3590000.0;2670000.0;5560000.0;0.0;0.013833333333333333;0.034166666666666665;0.084;0.01883333333333333;0.01883333333333333;;10972.4765625;0.0;4084.91186523438;32517.763671875;513770.0657810487;249982.54007122852;227526.78097376777;227240.2794848523;225818.56121347146;430542.39183029096;454587.42908880144;449879.6288246074;453427.858262395;497610.3552531057;497610.3552531057;449096.2979346238;467410.99893964635;461916.06316538615;460139.7197406941;427390.4568595802;251551.24320648852;455855.4553565791;454161.71719194663;;168517.74571465285;452915.56003640924;201082.77603649;227526.78097376777;273.59886638606105;3970320.7394165853;1537624.1191245965;254254.2074975925;0.0;0;259;281;0;0;0;0;9;79;95;1624141822780.0208;604708040070.34;1149060805494.2588;8500.559136927344;21153.95385599322;2432.4424555344344;4268.291298775701;3583416.005865328;1341685.3444075203;63443.331934814225;803006.280577698;2.4144457003093276;0.25349089607918784
7471;2019-01-29 21:31:37.865;796;190;114;114;110;51;165;-170;18;-170;434;432;15;156;218;197;241;193;178;174;162;-171;556;358;361;132;363;269;556;-1.0;81.0;364.0;482.0;113.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32715.486328125;10925.02734375;0.0;4127.724609375;407.0;64384;;;Calculated values ==>;1548793897.865;352.76;292.16;284.56;284.56;284.16;278.26000000000005;274.1680685717883;289.66;256.16;274.96000000000004;256.16;316.56;316.36;274.66;288.76000000000005;294.96000000000004;292.86;297.26000000000005;292.46000000000004;290.56;289.36;;313.86;256.06;240.83765695389522;263.6948088759802;274.1680685717883;290.96000000000004;5560000.0;3579999.9999999995;3610000.0;1320000.0;3629999.9999999995;2690000.0;5560000.0;0.0;0.013500000000000002;0.06066666666666667;0.08033333333333334;0.01883333333333333;0.01883333333333333;;10925.02734375;0.0;4127.724609375;32715.486328125;513402.2508089413;411554.17536023696;227526.78097376777;227526.78097376777;226385.12821626765;430280.9020939914;454587.42908880144;450687.81103319605;452880.0377185289;498366.57288658386;498153.7940302689;450298.15076826274;467596.292380576;461573.7689881714;459512.4303964549;427390.4568595802;412715.6717894541;455855.4553565791;454161.71719194663;;171024.68490186572;452777.63046111906;202438.07739820733;227526.78097376777;274.145405595954;3970864.5310365516;1537806.659150157;254322.66894773825;0.0;0;259;281;0;0;0;0;9;79;95;1624358494979.952;604787566570.3147;1149221659094.2078;15060.48384052265;20110.61076272058;198.10959844670185;4268.291298775701;3583612.4133374193;1342029.330403024;63465.260509012805;803077.4424787178;2.633239132877411;0.2693873365388105
