;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7472;2019-01-29 21:32:37.855;795;192;113;113;111;52;165;-170;33;-177;441;439;30;151;220;196;241;195;178;174;162;-173;583;361;361;133;366;256;579;-1.0;81.0;231.0;471.0;113.0;0;95;0;1;1;0;0;0;0;0;1;1;1;0;0;41221.54296875;20002.3359375;0.0;3903.47338867188;408.0;64385;;;Calculated values ==>;1548793957.855;352.66;292.36;284.46000000000004;284.46000000000004;284.26000000000005;278.36;274.4858918419099;289.66;256.16;276.46000000000004;255.46000000000004;317.26000000000005;317.06;276.16;288.26000000000005;295.16;292.76000000000005;297.26000000000005;292.66;290.56;289.36;;313.96000000000004;255.86;241.05796691057077;261.9595390733887;274.4858918419099;290.96000000000004;5830000.0;3610000.0;3610000.0;1330000.0;3660000.0;2560000.0;5790000.0;0.0;0.013500000000000002;0.0385;0.0785;0.01883333333333333;0.01883333333333333;;20002.3359375;0.0;3903.47338867188;41221.54296875;510968.004000889;252295.48381768222;226779.53084892165;226779.53084892165;226217.57870348246;430081.6785162784;454587.42908880144;454840.5135957991;451990.86232966173;500395.4942135391;500185.60178649356;454469.4988628344;468833.55214631977;461383.9005954645;458901.46526618546;419179.76119731023;253482.70063520953;455855.4553565791;454161.71719194663;;171442.51209473662;452402.2519114501;203556.57983443828;226779.53084892165;274.48589184190996;3971480.5702571385;1538064.3442228704;254389.58444329095;0.0;0;260;281;0;0;0;0;9;79;95;1624575058879.9863;604867053320.3274;1149379132844.233;9674.431449812391;19534.38525804543;2236.9103175883597;4282.364509460303;3583818.503277489;1342359.6503074218;63485.54895967755;803148.6860678869;1.494535953476031;0.15202267285694346
7473;2019-01-29 21:33:37.866;796;202;111;110;107;54;165;-166;48;-179;436;429;35;117;223;193;241;205;178;174;162;-168;564;366;361;132;371;242;559;-2.0;76.0;358.0;497.0;113.0;0;97;0;1;1;0;0;0;0;0;1;1;1;0;0;40305.07421875;19355.48828125;0.0;3690.38403320312;395.0;64386;;;Calculated values ==>;1548794017.866;352.76;293.36;284.26000000000005;284.16;283.86;278.56;275.0112864084945;289.66;256.56;277.96000000000004;255.26000000000002;316.76000000000005;316.06;276.66;284.86;295.46000000000004;292.46000000000004;297.26000000000005;293.66;290.56;289.36;;312.66;256.36;240.83765695389522;260.01710675043796;275.0112864084945;290.96000000000004;5640000.0;3660000.0;3610000.0;1320000.0;3710000.0;2420000.0;5590000.0;0.0;0.012666666666666666;0.059666666666666666;0.08283333333333333;0.01883333333333333;0.01883333333333333;;19355.48828125;0.0;3690.38403320312;40305.07421875;512721.86725442455;414799.1197306568;226609.147601121;226325.40148757055;225478.29997798087;429743.705733735;454587.42908880144;458931.3679977588;451956.9107188608;501244.0944025493;500518.0542805598;457388.50347483275;466918.0393583354;461022.1446403203;457686.21237540204;425119.0084384571;415848.0560780784;455855.4553565791;454161.71719194663;;166010.84420003442;453084.7324903462;205237.58756578833;226609.147601121;275.0112864084945;3972160.083287326;1538392.3862209208;254452.87819011335;0.0;0;260;281;0;0;0;0;9;79;95;1624791698589.6902;604946567895.2188;1149528560234.0288;15137.062232440903;20530.005171250876;117.43206323146346;4285.573393960549;3584025.303631007;1342693.5814366948;63505.17207640287;803220.0986402229;1.7387093148022872;0.17899710087190737
7474;2019-01-29 21:34:37.846;809;191;109;108;103;52;165;-168;52;-188;417;408;29;115;223;192;241;193;178;174;162;-170;530;360;361;133;365;246;531;-1.0;81.0;37.0;470.0;113.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;31946.61328125;10536.9501953125;0.0;3752.14404296875;385.0;64387;;;Calculated values ==>;1548794077.846;354.06000000000006;292.26000000000005;284.06;283.96000000000004;283.46000000000004;278.36;274.38016830617;289.66;256.36;278.36;254.36;314.86;313.96000000000004;276.06;284.66;295.46000000000004;292.36;297.26000000000005;292.46000000000004;290.56;289.36;;311.66;256.16;241.05796691057077;260.58029834229245;274.38016830617;290.96000000000004;5300000.0;3600000.0;3610000.0;1330000.0;3650000.0;2460000.0;5310000.0;0.0;0.013500000000000002;0.006166666666666667;0.07833333333333334;0.01883333333333333;0.01883333333333333;;10536.9501953125;0.0;3752.14404296875;31946.61328125;517153.476290052;421299.49839414685;226611.0052317525;226323.0282252653;224894.3143848083;430148.3826014536;454587.42908880144;458772.7244909774;450856.02759431396;498873.53105832275;497933.45919836144;456015.6140446141;466119.52327613166;461940.96994019573;458513.0163278268;434085.5079738641;421874.6660687009;455855.4553565791;454161.71719194663;;161832.74555500393;452710.35929286707;204738.46579452185;226611.0052317525;274.38016830617;3972761.9799842187;1538641.40684042;254514.8785837454;0.0;0;260;281;0;0;0;0;9;79;95;1625008226389.759;605026041395.244;1149674911434.0754;1566.5445952948094;19424.46499070371;164.84636571970313;4285.538408583656;3584164.453955708;1343026.4243701776;63507.523612538134;803291.5007632896;1.780476350428358;0.21454059793245003
7475;2019-01-29 21:35:37.867;816;175;109;108;100;49;165;-174;57;-235;406;400;34;154;220;194;241;175;178;174;162;-172;529;352;361;133;357;258;530;0.0;80.0;136.0;442.0;113.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;31936.404296875;10418.435546875;0.0;3963.37817382812;392.0;64388;;;Calculated values ==>;1548794137.867;354.76;290.66;284.06;283.96000000000004;283.16;278.06;273.5264737036516;289.66;255.76000000000002;278.86;249.66000000000003;313.76000000000005;313.16;276.56;288.56;295.16;292.56;297.26000000000005;290.66;290.56;289.36;;312.36;255.96000000000004;241.05796691057077;262.23063862743834;273.5264737036516;290.96000000000004;5290000.0;3520000.0000000005;3610000.0;1330000.0;3570000.0000000005;2580000.0;5300000.0;0.0;0.013333333333333334;0.02266666666666667;0.07366666666666667;0.01883333333333333;0.01883333333333333;;10418.435546875;0.0;3963.37817382812;31936.404296875;518073.60950986267;416726.8577233213;226632.0298373011;226343.84029731917;224064.89252114217;430671.36484660726;454587.42908880144;457454.4531147289;445943.1765862879;496507.6565626842;495872.3872786824;454627.8331398351;468900.5031935218;462751.0426575283;460048.8752969512;434325.48834755574;416726.8577233213;455855.4553565791;454161.71719194663;;164757.40606591295;452504.99546123616;205938.33413272983;226632.0298373011;273.5264737036516;3973294.5247908076;1538816.0961752408;254579.19710598254;0.0;0;260;281;0;0;0;0;9;79;95;1625224902200.2893;605105869325.4393;1149826164354.4456;5701.032030258646;18163.744051199967;234.64840832312592;4285.142445179157;3584225.038291501;1343339.76907857;63510.8539008564;803362.9481017316;1.973643066597388;0.21806002569172944
7476;2019-01-29 21:36:37.877;814;175;110;110;102;48;165;-172;59;-213;407;404;46;167;217;196;241;177;178;174;162;-172;543;351;361;132;356;263;544;-2.0;80.0;178.0;461.0;113.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32420.423828125;10680.228515625;0.0;4020.76513671875;401.0;64389;;;Calculated values ==>;1548794197.877;354.56000000000006;290.66;284.16;284.16;283.36;277.96000000000004;273.4187578820637;289.66;255.96000000000004;279.06;251.86;313.86;313.56;277.76000000000005;289.86;294.86;292.76000000000005;297.26000000000005;290.86;290.56;289.36;;313.26000000000005;255.96000000000004;240.83765695389522;262.9017227912062;273.4187578820637;290.96000000000004;5430000.0;3510000.0;3610000.0;1320000.0;3560000.0;2630000.0;5440000.0;0.0;0.013333333333333334;0.029666666666666668;0.07683333333333334;0.01883333333333333;0.01883333333333333;;10680.228515625;0.0;4020.76513671875;32420.423828125;516681.7939552734;247522.6632799365;226628.2969396931;226628.2969396931;224360.0059297457;430735.4089219946;454587.42908880144;456887.68358046416;448437.8364365284;496102.7904062291;495783.71917625587;455279.5654911035;469705.2413144591;462504.01303383906;460472.8219955311;430855.21027563425;248277.03352909957;455855.4553565791;454161.71719194663;;168517.74571465285;452675.18304126273;203713.78171879507;226628.2969396931;273.41875788206363;3973830.9210762475;1538991.9476794337;254645.7427226478;0.0;0;260;281;0;0;0;0;9;79;95;1625441538300.255;605185382575.4266;1149982490404.4207;7510.825755229516;19128.53433494293;2434.3756899537957;4285.212748084107;3584335.155456165;1343650.5898599029;63533.09947531642;803434.3796316019;2.2691628414445306;0.23337774511171538
7477;2019-01-29 21:37:37.867;810;182;112;112;106;49;165;-172;61;-195;414;412;54;172;217;197;241;186;178;174;162;-173;556;354;361;132;359;264;556;-1.0;78.0;186.0;440.0;113.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32517.365234375;10925.1396484375;0.0;4037.45239257812;407.0;64390;;;Calculated values ==>;1548794257.867;354.16;291.36;284.36;284.36;283.76000000000005;278.06;273.7412296467126;289.66;255.96000000000004;279.26000000000005;253.66000000000003;314.56;314.36;278.56;290.36;294.86;292.86;297.26000000000005;291.76000000000005;290.56;289.36;;313.86;255.86;240.83765695389522;263.0348170998261;273.7412296467126;290.96000000000004;5560000.0;3540000.0;3610000.0;1320000.0;3590000.0;2640000.0;5560000.0;0.0;0.013000000000000001;0.031000000000000003;0.07333333333333333;0.01883333333333333;0.01883333333333333;;10925.1396484375;0.0;4037.45239257812;32517.365234375;515115.4836942737;249597.835007069;226954.50991667574;226954.50991667574;225254.7373144569;430542.39183029096;454587.42908880144;456970.9563086607;450307.3656707556;496744.82752846344;496532.2303060279;456106.4472582583;470143.3791476609;462049.59554772783;460139.7197406941;427390.4568595802;251154.38861518275;455855.4553565791;454161.71719194663;;171024.68490186572;452572.6952717777;203039.19298928374;226954.50991667574;273.7412296467126;3974371.9791271472;1539171.962406707;254712.88334343382;0.0;0;260;281;0;0;0;0;9;79;95;1625658102200.2893;605264569375.4392;1150140564054.4458;7871.884662900686;18299.123500716225;2291.0688871771667;4279.069070350934;3584463.323344794;1343962.4350257248;63572.471617014635;803505.736751931;2.188200148169156;0.2219916207451614
7478;2019-01-29 21:38:37.858;810;189;113;113;109;51;164;-160;63;-177;420;418;59;177;218;197;242;192;178;174;162;-165;559;357;361;133;362;268;559;-1.0;77.0;331.0;456.0;113.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32609.681640625;10970.1943359375;0.0;4098.88134765625;412.0;64391;;;Calculated values ==>;1548794317.858;354.16;292.06;284.46000000000004;284.46000000000004;284.06;278.26000000000005;274.0616903277293;289.56;257.16;279.46000000000004;255.46000000000004;315.16;314.96000000000004;279.06;290.86;294.96000000000004;292.86;297.36;292.36;290.56;289.36;;314.36;256.66;241.05796691057077;263.56353331371673;274.0616903277293;290.96000000000004;5590000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2680000.0;5590000.0;0.0;0.012833333333333334;0.05516666666666667;0.076;0.01883333333333333;0.01883333333333333;;10970.1943359375;0.0;4098.88134765625;32609.681640625;514864.48443629174;252186.74541440952;227178.76226755374;227178.76226755374;226042.35072438754;430346.717906069;454445.6974495171;456564.7940334029;451990.86232966173;496976.8588921633;496763.6796116062;456067.3960220159;470173.99767101166;461726.5624587006;459669.781954241;426813.94177467976;411022.3319942386;455855.4553565791;454161.71719194663;;173113.83306960555;453223.05866181996;202948.4365784661;227178.76226755374;274.06169032772937;3974914.6231083944;1539354.3961538845;254780.67595411412;0.0;0;260;281;0;0;0;0;9;79;95;1625874669710.062;605344057450.3558;1150300140114.2783;13991.169052930683;19020.871278334893;202.65899218232815;4274.845651076065;3584645.4881300842;1344273.388331897;63593.24956549431;803577.0086821414;2.4878463524700587;0.2529971610732769
7479;2019-01-29 21:39:37.858;811;192;112;112;110;53;164;-154;65;-160;428;426;59;179;220;196;241;194;178;174;162;-158;580;359;361;134;364;263;576;-1.0;81.0;557.0;452.0;113.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41215.96484375;19806.3671875;0.0;4037.42163085938;414.0;64392;;;Calculated values ==>;1548794377.858;354.26;292.36;284.36;284.36;284.16;278.46000000000004;274.27422755570615;289.56;257.76000000000005;279.66;257.16;315.96000000000004;315.76000000000005;279.06;291.06;295.16;292.76000000000005;297.26000000000005;292.56;290.56;289.36;;314.56;257.36;241.2770596917726;262.9017227912062;274.27422755570615;290.96000000000004;5800000.0;3590000.0;3610000.0;1340000.0;3640000.0;2630000.0;5760000.0;0.0;0.013500000000000002;0.09283333333333334;0.07533333333333332;0.01883333333333333;0.01883333333333333;;19806.3671875;0.0;4037.42163085938;41215.96484375;513219.8257333336;252454.42531736265;226556.3772173951;226556.3772173951;225994.64018910634;430214.79039162316;454445.6974495171;457624.3085206216;453567.1449922383;498330.84975176957;498119.05283530446;456887.68358046416;471081.33806014125;461689.9588020654;459218.5880301819;420177.3651139808;253248.80892852604;455855.4553565791;454161.71719194663;;173949.5011765382;453772.0469026814;202849.8707169573;226556.3772173951;274.2742275557061;3975529.8368290975;1539610.867499913;254848.47847893508;0.0;0;260;282;0;0;0;0;9;79;95;1626091269710.062;605424157450.3558;1150459440114.2783;23651.560309440174;18902.80393932455;2253.5355085036394;4286.567236187387;3584959.1775414376;1344589.418958711;63613.71785300003;803648.3537895352;2.059004437904336;0.18644345227168227
7480;2019-01-29 21:40:37.878;808;204;111;110;108;54;164;-136;61;-120;429;424;52;139;223;194;242;206;178;174;162;-140;569;366;361;135;371;253;562;-2.0;80.0;782.0;442.0;113.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40689.09375;19455.20703125;0.0;3856.296875;401.0;64393;;;Calculated values ==>;1548794437.878;353.96000000000004;293.56;284.26000000000005;284.16;283.96000000000004;278.56;275.0112864084945;289.56;259.56;279.26000000000005;261.16;316.06;315.56;278.36;287.06;295.46000000000004;292.56;297.36;293.76000000000005;290.56;289.36;;313.26000000000005;259.16;241.49495122638035;261.54996906429363;275.0112864084945;290.96000000000004;5690000.0;3660000.0;3610000.0;1350000.0;3710000.0;2530000.0;5620000.0;0.0;0.013333333333333334;0.13033333333333333;0.07366666666666667;0.01883333333333333;0.01883333333333333;;19455.20703125;0.0;3856.296875;40689.09375;513778.1908194214;414331.6623878134;226549.2546649535;226266.08995879247;225701.8135585512;429743.705733735;454445.6974495171;458738.57249859604;457478.24180238176;499432.9114115152;498908.4247883984;457654.61945670296;467876.8917749025;461022.1446403203;457825.0308446583;423918.0921951651;415046.0352383186;455855.4553565791;454161.71719194663;;168517.74571465285;455446.0448075315;203848.15102474944;226549.2546649535;274.72874180768923;3976212.60649788;1539938.1563448936;254914.28139345883;0.0;0;260;282;0;0;0;0;9;79;95;1626307941909.9932;605504884350.3302;1150614291714.229;33220.71826542467;18534.378175331614;118.29409275795334;4286.701377591703;3585433.271174629;1344901.4994684064;63633.48968808648;803719.8215092624;2.409114921841185;0.21396687690444727
7481;2019-01-29 21:41:37.859;811;194;110;109;103;53;164;-120;37;-85;422;416;32;127;224;193;242;196;178;174;162;-129;555;361;361;136;366;254;549;-1.0;81.0;1212.0;438.0;113.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40197.12109375;18999.162109375;0.0;3855.65600585938;385.0;64394;;;Calculated values ==>;1548794497.859;354.26;292.56;284.16;284.06;283.46000000000004;278.46000000000004;274.4858918419099;289.56;261.16;276.86;264.66;315.36;314.76000000000005;276.36;285.86;295.56;292.46000000000004;297.36;292.76000000000005;290.56;289.36;;311.66;260.26000000000005;241.71165711629368;261.6868853414304;274.4858918419099;290.96000000000004;5550000.0;3610000.0;3610000.0;1360000.0;3660000.0;2540000.0;5490000.0;0.0;0.013500000000000002;0.20199999999999999;0.073;0.01883333333333333;0.01883333333333333;;18999.162109375;0.0;3855.65600585938;40197.12109375;515321.0310492182;415881.8595038191;226526.1358131781;226241.1246311094;224545.7357725391;430081.6785162784;454445.6974495171;455666.3346708236;460851.3256296811;498598.60002816934;497967.76370570326;455052.571786794;466354.55927425576;461923.30542771943;458490.3299223953;427921.2251168978;416558.0808075456;455855.4553565791;454161.71719194663;;161832.74555500393;456404.4320559113;202100.11392580034;226526.1358131781;274.0275787910109;3976886.444837911;1540258.5079439727;254978.52731642203;0.0;0;260;282;0;0;0;0;9;79;95;1626524473319.8003;605586158605.2578;1150766343549.0935;51220.37659049469;18564.215223498097;153.40244817625486;4287.136782633474;3586136.724133802;1345210.5565140557;63635.7531089486;803791.2475351278;3.2476797964682182;0.2698164804131632
7482;2019-01-29 21:42:37.869;813;189;111;110;104;50;164;-110;-1;-46;420;416;2;113;222;195;242;191;178;174;162;-110;557;357;361;136;362;253;551;0.0;78.0;1172.0;445.0;113.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40373.35546875;19085.9375;0.0;3848.91186523438;373.0;64395;;;Calculated values ==>;1548794557.869;354.46000000000004;292.06;284.26000000000005;284.16;283.56;278.16;274.0616903277293;289.56;262.16;273.06;268.56;315.16;314.76000000000005;273.36;284.46000000000004;295.36;292.66;297.36;292.26000000000005;290.56;289.36;;310.46000000000004;262.16;241.71165711629368;261.54996906429363;274.0616903277293;290.96000000000004;5570000.0;3570000.0000000005;3610000.0;1360000.0;3620000.0000000005;2530000.0;5510000.0;0.0;0.013000000000000001;0.19533333333333333;0.07416666666666667;0.01883333333333333;0.01883333333333333;;19085.9375;0.0;3848.91186523438;40373.35546875;515398.1935652362;413307.47646805906;226770.9408044987;226485.61015559043;224788.3793091545;430346.717906069;454445.6974495171;451113.97125799494;464745.18389706075;498488.49989908014;498068.27188881;451492.19916073285;464876.8799149991;462262.3786986088;459398.6165296522;427370.97769670316;414040.76927589084;455855.4553565791;454161.71719194663;;156819.11488148148;458332.3870242633;200469.67487745086;226770.9408044987;273.3715023239524;3977557.977379265;1540575.936669972;255042.74274945963;0.0;0;260;282;0;0;0;0;9;79;95;1626741109419.7659;605667772205.2449;1150918468899.0693;48959.18589299961;19124.81781755526;173.29270947056025;4282.526288630269;3586971.6929593133;1345524.6841352272;63638.4760223385;803862.6732963534;3.162864580162216;0.2663359695550225
7483;2019-01-29 21:43:37.859;812;188;112;111;105;47;164;-110;5;-27;424;421;3;102;221;196;242;191;178;174;162;-110;556;356;361;136;361;252;550;-3.0;80.0;1002.0;448.0;113.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40271.34765625;19027.271484375;0.0;3827.81494140625;365.0;64396;;;Calculated values ==>;1548794617.859;354.36;291.96000000000004;284.36;284.26000000000005;283.66;277.86;273.955091788801;289.56;262.16;273.66;270.46000000000004;315.56;315.26000000000005;273.46000000000004;283.36;295.26000000000005;292.76000000000005;297.36;292.26000000000005;290.56;289.36;;309.66;262.16;241.71165711629368;261.41265627149306;273.955091788801;290.96000000000004;5560000.0;3560000.0;3610000.0;1360000.0;3610000.0;2520000.0;5500000.0;0.0;0.013333333333333334;0.16699999999999998;0.07466666666666667;0.01883333333333333;0.01883333333333333;;19027.271484375;0.0;3827.81494140625;40271.34765625;515359.5679817459;413351.9237643686;227077.643890442;226791.38129870922;225088.81232319796;430412.23801567365;454445.6974495171;452044.83347475104;466628.313697591;499008.0297315065;498693.415445052;451794.1857495703;463742.81794692425;462280.22558120737;459691.5705057278;427646.9356112359;414443.2327276156;455855.4553565791;454161.71719194663;;153476.72818028802;458332.3870242633;199409.10353635205;227077.643890442;272.9488474664103;3978229.9045655476;1540893.4938098798;255106.70481073792;0.0;0;260;282;0;0;0;0;9;79;95;1626957673319.8003;605749358605.2578;1151069943649.0935;42190.166899712625;19332.93850043071;176.04937178160375;4276.750047178337;3587731.14430305;1345845.1120243776;63641.38672115206;803933.9887112794;2.8867055494780542;0.249406073317766
7484;2019-01-29 21:44:37.860;809;188;112;111;106;46;164;-117;12;-19;430;428;8;100;220;197;242;190;178;174;162;-115;556;357;361;135;362;250;551;-1.0;79.0;583.0;446.0;113.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40349.54296875;19117.654296875;0.0;3788.1181640625;360.0;64397;;;Calculated values ==>;1548794677.86;354.06000000000006;291.96000000000004;284.36;284.26000000000005;283.76000000000005;277.76000000000005;274.0616903277293;289.56;261.46000000000004;274.36;271.26000000000005;316.16;315.96000000000004;273.96000000000004;283.16;295.16;292.86;297.36;292.16;290.56;289.36;;309.16;261.66;241.49495122638035;261.13683023647616;274.0616903277293;290.96000000000004;5560000.0;3570000.0000000005;3610000.0;1350000.0;3620000.0000000005;2500000.0;5510000.0;0.0;0.013166666666666667;0.09716666666666667;0.07433333333333333;0.01883333333333333;0.01883333333333333;;19117.654296875;0.0;3788.1181640625;40349.54296875;514993.3802370423;412934.04071806197;227056.99879057807;226770.9408044987;225351.37291809832;430346.717906069;454445.6974495171;453263.3169236524;467558.1405869268;499834.50202168996;499625.3924057319;452767.348483493;463805.5657574164;461994.71921587875;459669.781954241;427646.9356112359;413676.3280692049;455855.4553565791;454161.71719194663;;151387.74336342167;457984.14054552227;198084.8191530612;227056.99879057807;272.4268109149862;3978901.75651729;1541211.3734889126;255170.171977642;0.0;0;260;282;0;0;0;0;9;79;95;1627174276929.5386;605830659960.1595;1151220546158.9116;24794.844033375783;19319.18289017294;183.946332636742;4277.138863225774;3588289.362030292;1346167.218403927;63644.38673535133;804005.27230682;2.1206493778914943;0.19924573232473516
7485;2019-01-29 21:45:37.860;808;188;113;112;106;44;164;-143;-57;-42;435;433;-66;94;221;198;242;191;178;174;162;-142;556;358;361;134;363;246;550;-2.0;83.0;624.0;452.0;113.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40342.18359375;19171.96484375;0.0;3739.34814453125;356.0;64398;;;Calculated values ==>;1548794737.86;353.96000000000004;291.96000000000004;284.46000000000004;284.36;283.76000000000005;277.56;274.1680685717883;289.56;258.86;267.46000000000004;268.96000000000004;316.66;316.46000000000004;266.56;282.56;295.26000000000005;292.96000000000004;297.36;292.26000000000005;290.56;289.36;;308.76000000000005;258.96000000000004;241.2770596917726;260.58029834229245;274.1680685717883;290.96000000000004;5560000.0;3579999.9999999995;3610000.0;1340000.0;3629999.9999999995;2460000.0;5500000.0;0.0;0.013833333333333333;0.10400000000000001;0.07533333333333332;0.01883333333333333;0.01883333333333333;;19171.96484375;0.0;3739.34814453125;40342.18359375;514871.2357283135;413351.9237643686;227364.6465970384;227077.643890442;225370.83341989058;430280.9020939914;454445.6974495171;445222.66222291737;465428.88187174435;500749.40915692813;500541.25048698875;444037.68440983543;463700.5617955737;461976.67714593874;459648.11820747575;427646.9356112359;414443.2327276156;455855.4553565791;454161.71719194663;;149716.55665059228;455405.7205951026;198285.9499515607;227364.6465970384;272.51107779739374;3979574.1875719777;1541530.4536484177;255232.90086354694;0.0;0;260;282;0;0;0;0;9;79;95;1627390876929.5386;605911359960.1595;1151369346158.9116;25681.418076221096;19369.68938848015;182.65122322341387;4271.344829537437;3588709.997547872;1346489.6256729157;63647.44171498349;804076.5096709264;2.1607274774162057;0.2020763480510971
7486;2019-01-29 21:46:37.880;808;188;113;112;106;44;164;-151;-91;-62;438;434;-93;66;221;199;242;190;178;174;162;-152;554;359;361;134;364;244;549;-1.0;78.0;547.0;453.0;113.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40121.5625;19112.744140625;0.0;3701.708984375;353.0;64399;;;Calculated values ==>;1548794797.88;353.96000000000004;291.96000000000004;284.46000000000004;284.36;283.76000000000005;277.56;274.27422755570615;289.56;258.06;264.06;266.96000000000004;316.96000000000004;316.56;263.86;279.76000000000005;295.26000000000005;293.06;297.36;292.16;290.56;289.36;;308.46000000000004;257.96000000000004;241.2770596917726;260.2995467637923;274.27422755570615;290.96000000000004;5540000.0;3590000.0;3610000.0;1340000.0;3640000.0;2440000.0;5490000.0;0.0;0.013000000000000001;0.09116666666666666;0.0755;0.01883333333333333;0.01883333333333333;;19112.744140625;0.0;3701.708984375;40121.5625;515038.68798628356;413764.2266525931;227385.54980107656;227098.3386120891;225390.3388218716;430214.79039162316;454445.6974495171;441098.33481654;463446.4997113263;501256.63319929305;500841.21436700685;440826.6137974004;460738.5639917429;461824.42280746065;459626.5796145048;428193.8739542994;414485.982530214;455855.4553565791;454161.71719194663;;148463.1661572838;454385.81474745745;198653.59087082194;227385.54980107656;272.66157174253414;3980244.942302283;1541849.5992375345;255294.93034278433;0.0;0;260;282;0;0;0;0;9;79;95;1627607549130.3303;605991786760.4535;1151516395159.449;22102.879156384628;19307.78290268598;178.20258851310973;4270.951152528052;3589108.332760425;1346812.04538061;63650.449832463986;804147.7191996371;2.0101211959299055;0.19227527642864753
7487;2019-01-29 21:47:37.861;806;186;112;112;105;43;164;-154;-81;-82;438;433;-82;62;221;200;242;189;178;174;162;-156;530;356;361;133;361;254;529;-3.0;78.0;594.0;456.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32017.0859375;10472.1591796875;0.0;3881.30737304688;356.0;64400;;;Calculated values ==>;1548794857.861;353.76;291.76000000000005;284.36;284.36;283.66;277.46000000000004;273.955091788801;289.56;257.76000000000005;265.06;264.96000000000004;316.96000000000004;316.46000000000004;264.96000000000004;279.36;295.26000000000005;293.16;297.36;292.06;290.56;289.36;;308.76000000000005;257.56;241.05796691057077;261.6868853414304;273.955091788801;290.96000000000004;5300000.0;3560000.0;3610000.0;1330000.0;3610000.0;2540000.0;5290000.0;0.0;0.013000000000000001;0.099;0.076;0.01883333333333333;0.01883333333333333;;10472.1591796875;0.0;3881.30737304688;32017.0859375;516793.68179846456;420502.09416265914;227523.01005392137;227523.01005392137;225504.0401409016;430412.23801567365;454445.6974495171;440349.1702340056;461604.3712724691;500277.52538776444;499753.3668545085;440209.8964769685;458700.0814100186;462280.22558120737;460231.6107031601;434306.180326795;421377.7064318808;455855.4553565791;454161.71719194663;;149716.55665059228;454143.42324623466;198732.07566915147;227523.01005392137;272.68040518905417;3980845.9073395156;1542096.062027045;255358.102134969;0.0;0;260;282;0;0;0;0;9;79;95;1627824080540.1375;606071861395.3822;1151665747849.316;23920.09236192056;19411.26241585832;168.07016063388392;4268.362317766142;3589491.7360732276;1347134.6019160522;63653.334524929;804218.85761086;3.3279617213500936;0.31501138123556816
7488;2019-01-29 21:48:37.851;802;175;112;111;104;43;164;-162;-59;-123;444;443;-59;110;219;202;242;176;178;174;162;-162;532;351;361;134;356;262;533;-2.0;76.0;516.0;461.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32080.6171875;10459.1689453125;0.0;4010.49072265625;372.0;64401;;;Calculated values ==>;1548794917.851;353.36;290.66;284.36;284.26000000000005;283.56;277.46000000000004;273.4187578820637;289.56;256.96000000000004;267.26000000000005;260.86;317.56;317.46000000000004;267.26000000000005;284.16;295.06;293.36;297.36;290.76000000000005;290.56;289.36;;310.36;256.96000000000004;241.2770596917726;262.7682575881327;273.4187578820637;290.96000000000004;5320000.0;3510000.0;3610000.0;1340000.0;3560000.0;2620000.0;5330000.0;0.0;0.012666666666666666;0.08600000000000001;0.07683333333333334;0.01883333333333333;0.01883333333333333;;10459.1689453125;0.0;4010.49072265625;32080.6171875;516147.19539821276;415575.99726857606;227436.3901368784;227146.51660330544;225138.75634657335;430735.4089219946;454445.6974495171;441718.23688526655;457333.6201666446;500120.8695411725;500015.3983212997;441718.23688526655;463197.73889664887;462769.0328275246;461273.1859995164;433825.03798563266;415915.19278355275;455855.4553565791;454161.71719194663;;156401.31544495918;453362.08432878787;198782.8118943468;227436.3901368784;272.6797984038366;3981379.9658410545;1542270.4606901587;255423.8561582796;0.0;0;260;282;0;0;0;0;9;79;95;1628040644440.1719;606151948045.3949;1151820522049.3406;20892.446549219098;19560.174098712887;226.8580392263456;4269.993659537117;3589865.111657909;1347459.3097600634;63656.625044750304;804289.9987185211;3.1064636887209836;0.3005110723649286
7489;2019-01-29 21:49:37.842;793;177;113;112;106;44;164;-165;-34;-143;455;453;-40;128;217;203;242;179;178;174;162;-167;547;352;361;134;356;265;548;0.0;83.0;611.0;418.0;113.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32453.365234375;10770.9990234375;0.0;4045.4326171875;386.0;64402;;;Calculated values ==>;1548794977.842;352.46000000000004;290.86;284.46000000000004;284.36;283.76000000000005;277.56;273.5264737036516;289.56;256.66;269.76000000000005;258.86;318.66;318.46000000000004;269.16;285.96000000000004;294.86;293.46000000000004;297.36;291.06;290.56;289.36;;311.76000000000005;256.46000000000004;241.2770596917726;263.1675429290057;273.5264737036516;290.96000000000004;5470000.0;3520000.0000000005;3610000.0;1340000.0;3560000.0;2650000.0;5480000.0;0.0;0.013833333333333333;0.10183333333333335;0.06966666666666667;0.01883333333333333;0.01883333333333333;;10770.9990234375;0.0;4045.4326171875;32453.365234375;513798.18017341587;248085.9001276696;227406.503711544;227119.0831788045;225409.8893151775;430671.36484660726;454445.6974495171;444544.0925365313;455303.897104084;500987.1656126921;500776.0334285352;443725.26547467156;464882.60638698103;462504.01303383906;461252.63879300765;430058.6583684265;248844.29484205059;455855.4553565791;454161.71719194663;;162250.55196795813;452848.7283510442;199923.13489593318;227406.503711544;273.1347725569706;3981917.6683598612;1542447.3522186694;255490.97878280372;0.0;0;260;282;0;0;0;0;9;79;95;1628257211949.9446;606232335985.3105;1151978598334.1748;24910.567519734243;17620.483010706066;2506.7986954482;4270.556520547582;3590246.746187649;1347769.1020931622;63679.402100444444;804361.1592942594;3.3279541891340383;0.2920765053100484
7490;2019-01-29 21:50:37.872;786;185;114;114;109;45;164;-168;-8;-158;462;459;-19;136;218;204;242;188;178;174;162;-171;556;356;361;134;360;265;556;-2.0;81.0;695.0;432.0;113.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32578.255859375;10965.84765625;0.0;4046.67163085938;394.0;64403;;;Calculated values ==>;1548795037.872;351.76;291.66;284.56;284.56;284.06;277.66;273.955091788801;289.56;256.36;272.36;257.36;319.36;319.06;271.26000000000005;286.76000000000005;294.96000000000004;293.56;297.36;291.96000000000004;290.56;289.36;;312.56;256.06;241.2770596917726;263.1675429290057;273.955091788801;290.96000000000004;5560000.0;3560000.0;3610000.0;1340000.0;3600000.0;2650000.0;5560000.0;0.0;0.013500000000000002;0.11583333333333333;0.07200000000000001;0.01883333333333333;0.01883333333333333;;10965.84765625;0.0;4046.67163085938;32578.255859375;512173.3963242894;250760.72137521344;227526.78097376777;227526.78097376777;226101.4974220925;430412.23801567365;454445.6974495171;448022.5405784804;453772.0469026814;501725.5369348863;501409.2038929965;446564.0824934072;465823.58266187174;462031.17872931756;460769.5600386277;427646.9356112359;410752.57778573356;455855.4553565791;454161.71719194663;;165593.03060630985;452437.30664671835;201460.62811935923;227526.78097376777;273.7555280521964;3982459.8695004717;1542628.583177775;255558.44670193965;0.0;0;260;282;0;0;0;0;9;79;95;1628473920249.8413;606312776185.2722;1152137677834.0989;28560.088193181535;18070.32085396986;228.07383064428168;4268.291298775701;3590692.557779443;1348066.6741702422;63702.204100119874;804432.351937919;3.4056092251266437;0.3072197531858191
7491;2019-01-29 21:51:37.862;785;190;114;114;111;48;164;-165;8;-167;466;462;0;143;220;203;242;193;178;174;162;-169;555;359;361;135;364;268;555;-1.0;81.0;784.0;517.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32551.384765625;10882.9765625;0.0;4079.30932617188;400.0;64404;;;Calculated values ==>;1548795097.862;351.66;292.16;284.56;284.56;284.26000000000005;277.96000000000004;274.27422755570615;289.56;256.66;273.96000000000004;256.46000000000004;319.76000000000005;319.36;273.16;287.46000000000004;295.16;293.46000000000004;297.36;292.46000000000004;290.56;289.36;;313.16;256.26000000000005;241.49495122638035;263.56353331371673;274.27422755570615;290.96000000000004;5550000.0;3590000.0;3610000.0;1350000.0;3640000.0;2680000.0;5550000.0;0.0;0.013500000000000002;0.13066666666666665;0.08616666666666667;0.01883333333333333;0.01883333333333333;;10882.9765625;0.0;4079.30932617188;32551.384765625;512136.110120467;411990.71530006983;227547.59112166913;227547.59112166913;226689.66240340762;430214.79039162316;454445.6974495171;449567.08063528803;452678.9026584537;501856.8127382726;501434.13983835676;448517.2399819188;466214.5290405376;461689.9588020654;460168.6720338029;427921.2251168978;413134.7333990844;455855.4553565791;454161.71719194663;;168099.92630828856;452472.76229202404;202676.16373482416;227547.59112166913;274.24244971460394;3983002.526047932;1542810.6263673708;255626.151923841;0.0;0;260;282;0;0;0;0;9;79;95;1628690484149.8757;606393462735.285;1152297551184.1243;32260.41314166061;21524.14024234539;199.61763819048042;4267.899374323559;3591199.3108177288;1348396.5730204568;63705.76760167813;804503.4750043858;3.893260082713922;0.3609463200536417
7492;2019-01-29 21:52:37.873;785;191;113;113;111;50;164;-160;15;-177;466;461;12;154;221;203;242;194;178;174;162;-164;557;359;361;140;364;272;557;-1.0;80.0;731.0;523.0;113.0;0;99;1;1;0;0;0;0;0;0;1;1;1;0;0;32156.25;10554.3935546875;0.0;4096.60546875;403.0;64405;;;Calculated values ==>;1548795157.873;351.66;292.26000000000005;284.46000000000004;284.46000000000004;284.26000000000005;278.16;274.27422755570615;289.56;257.16;274.66;255.46000000000004;319.76000000000005;319.26000000000005;274.36;288.56;295.26000000000005;293.46000000000004;297.36;292.56;290.56;289.36;;313.46000000000004;256.76000000000005;242.56692532238324;264.08650396036035;274.27422755570615;290.96000000000004;5570000.0;3590000.0;3610000.0;1400000.0;3640000.0;2720000.0;5570000.0;0.0;0.013333333333333334;0.12183333333333332;0.08716666666666667;0.01883333333333333;0.01883333333333333;;10554.3935546875;0.0;4096.60546875;32156.25;511964.3787946515;411509.7758049635;227219.72489924103;227219.72489924103;226649.31038536667;430214.79039162316;454445.6974495171;449754.1897379995;450777.1376992875;501468.61822504265;500938.28820426564;449359.83956278063;466937.39522168017;461824.42280746065;460168.6720338029;427370.97769670316;412673.55452819855;455855.4553565791;454161.71719194663;;169353.38768963216;452135.63026264065;203324.66139121985;227219.72489924103;274.27422755570615;3983541.8551957947;1542989.303869641;255694.29703801984;0.0;0;260;282;0;0;0;0;9;79;95;1628907123859.5796;606475977860.1722;1152459580883.9028;30023.33087024932;21688.022786625515;195.96564224672815;4274.074188179288;3591718.4371728385;1348756.7403971218;63709.06473337395;804574.6711675468;3.834645910318221;0.3604182681071915
7493;2019-01-29 21:53:37.873;784;202;113;112;109;51;164;-145;30;-188;453;442;27;119;224;201;242;205;178;174;162;-150;573;366;361;144;371;251;567;-3.0;83.0;974.0;556.0;113.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40714.65625;19690.36328125;0.0;3686.4599609375;396.0;64406;;;Calculated values ==>;1548795217.873;351.56000000000006;293.36;284.46000000000004;284.36;284.06;278.26000000000005;275.0112864084945;289.56;258.66;276.16;254.36;318.46000000000004;317.36;275.86;285.06;295.56;293.26000000000005;297.36;293.66;290.56;289.36;;312.76000000000005;258.16;243.40439225979637;261.27494424493943;275.0112864084945;290.96000000000004;5730000.0;3660000.0;3610000.0;1440000.0;3710000.0;2510000.0;5670000.0;0.0;0.013833333333333333;0.16233333333333333;0.09266666666666666;0.01883333333333333;0.01883333333333333;;19690.36328125;0.0;3686.4599609375;40714.65625;510458.3618700517;411496.94470127276;227016.83440006245;226733.24971109725;225886.60915397567;429743.705733735;454445.6974495171;455308.37743867846;448904.2835316138;502137.69888485677;500990.0353991239;454941.1068238431;465861.2500387668;461158.26577235275;458792.58754311653;422702.7079394563;412666.3294128141;455855.4553565791;454161.71719194663;;166428.6587063909;452914.5584274718;206039.32859452185;227016.83440006245;275.0112864084945;3984149.112747878;1543241.3435099404;255759.15591660058;0.0;0;261;282;0;0;0;0;9;79;95;1629123723859.5796;606561177860.1722;1152616480883.9028;40464.675595701425;22877.104631186692;138.8365696185499;4277.895292580485;3592305.8372267215;1349128.1164589368;63711.85475180616;804645.9375798864;2.8985337908020483;0.26304024349537747
7494;2019-01-29 21:54:37.883;792;194;110;109;105;52;164;-138;46;-163;425;413;32;108;225;199;242;196;178;174;162;-141;556;361;361;146;366;246;550;-2.0;78.0;994.0;529.0;113.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39954.953125;19139.81640625;0.0;3589.05786132812;382.0;64407;;;Calculated values ==>;1548795277.883;352.36;292.56;284.16;284.06;283.66;278.36;274.4858918419099;289.56;259.36;277.76000000000005;256.86;315.66;314.46000000000004;276.36;283.96000000000004;295.66;293.06;297.36;292.76000000000005;290.56;289.36;;311.36;259.06;243.81672145450628;260.58029834229245;274.4858918419099;290.96000000000004;5560000.0;3610000.0;3610000.0;1460000.0;3660000.0;2460000.0;5500000.0;0.0;0.013000000000000001;0.16566666666666666;0.08816666666666667;0.01883333333333333;0.01883333333333333;;19139.81640625;0.0;3589.05786132812;39954.953125;512911.23073629395;415497.79424610164;226505.84899828417;226221.03737434192;225088.81232319796;430081.6785162784;454445.6974495171;458057.8014167634;451203.24695381586;499707.9420361147;498455.90171619056;456377.84301490715;465316.24337734154;462057.83816926007;459311.33047143556;427646.9356112359;416182.2575204337;455855.4553565791;454161.71719194663;;160579.3303088084;453518.3892758453;204084.70536598514;226505.84899828417;274.4858918419099;3984821.471533687;1543564.9822714233;255819.79533666236;0.0;0;261;282;0;0;0;0;9;79;95;1629340359959.5452;606648192360.1584;1152765605733.8792;42074.876245745596;21991.73646471934;149.04081518042887;4287.518850980642;3592993.7814635574;1349502.0857858448;63714.25412984214;804717.32792748;3.01392719983247;0.26897683870153577
7495;2019-01-29 21:55:37.874;803;188;111;110;103;48;164;-136;50;-145;398;387;36;108;223;201;242;190;178;174;162;-139;553;358;361;147;363;241;548;-1.0;83.0;702.0;539.0;113.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39821.8828125;19119.306640625;0.0;3485.24731445312;372.0;64408;;;Calculated values ==>;1548795337.874;353.46000000000004;291.96000000000004;284.26000000000005;284.16;283.46000000000004;277.96000000000004;274.1680685717883;289.56;259.56;278.16;258.66;312.96000000000004;311.86;276.76000000000005;283.96000000000004;295.46000000000004;293.26000000000005;297.36;292.16;290.56;289.36;;310.36;259.26000000000005;244.02132995426717;259.87524604437704;274.1680685717883;290.96000000000004;5530000.0;3579999.9999999995;3610000.0;1470000.0;3629999.9999999995;2410000.0;5480000.0;0.0;0.013833333333333333;0.11699999999999999;0.08983333333333333;0.01883333333333333;0.01883333333333333;;19119.306640625;0.0;3485.24731445312;39821.8828125;514512.3341722975;414171.1577566021;226832.40886566712;226546.4708121216;224564.7262571664;430280.9020939914;454445.6974495171;459324.81564160454;452929.5491792979;497394.0609193863;496246.67488095816;457668.7141995386;466037.05256621924;462244.6568852205;460054.3744995887;428464.90911825834;414883.2198629546;455855.4553565791;454161.71719194663;;156401.31544495918;453559.6655484345;202770.09955445558;226832.40886566712;274.1680685717883;3985486.178780732;1543883.7604738425;255878.7390370848;0.0;0;261;282;0;0;0;0;9;79;95;1629556927470.1787;606736079175.4155;1152911683819.3064;30016.901782196426;22529.262678459105;187.8800346983687;4281.36864014493;3593594.456167491;1349873.038461874;63717.06138244828;804788.7246123388;2.5222976418293936;0.23947062936314842
7496;2019-01-29 21:56:37.854;813;184;111;110;104;46;164;-147;23;-152;377;368;20;123;222;202;242;186;178;174;162;-148;524;355;361;147;360;254;525;-2.0;77.0;768.0;530.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31680.283203125;10354.05078125;0.0;3733.4599609375;369.0;64409;;;Calculated values ==>;1548795397.854;354.46000000000004;291.56;284.26000000000005;284.16;283.56;277.76000000000005;273.8482719121499;289.56;258.46000000000004;275.46000000000004;257.96000000000004;310.86;309.96000000000004;275.16;285.46000000000004;295.36;293.36;297.36;291.76000000000005;290.56;289.36;;310.06;258.36;244.02132995426717;261.6868853414304;273.8482719121499;290.96000000000004;5240000.0;3550000.0;3610000.0;1470000.0;3600000.0;2540000.0;5250000.0;0.0;0.012833333333333334;0.128;0.08833333333333333;0.01883333333333333;0.01883333333333333;;10354.05078125;0.0;3733.4599609375;31680.283203125;518124.76343069616;421250.95135595335;227318.83987231483;227027.98597379192;225299.27243246406;430477.46260093397;454445.6974495171;453941.4803918199;452192.25817996194;493849.55588884663;492894.5247011883;453569.25385851675;465891.94230050733;462564.72855843324;460655.98800483014;435722.86934753513;421823.78847226716;455855.4553565791;454161.71719194663;;155147.91922209063;452613.8555636484;201881.895011691;227318.83987231483;273.8482719121499;3986081.8315472575;1544129.2899153323;255938.87487910085;0.0;0;261;282;0;0;0;0;9;79;95;1629773455270.2476;606824249775.4436;1153060134319.3535;32263.6269286565;22147.989848756235;178.37153789927234;4272.207522853065;3594113.2875721115;1350245.22479624;63720.11246152208;804859.980653786;4.178324823695928;0.3903691896247753
7497;2019-01-29 21:57:37.854;813;173;111;111;104;45;164;-155;1;-152;374;371;5;151;219;204;242;175;178;174;162;-154;534;350;361;146;355;266;534;-2.0;83.0;571.0;538.0;113.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32029.72265625;10477.3740234375;0.0;3941.77172851562;382.0;64410;;;Calculated values ==>;1548795457.854;354.46000000000004;290.46000000000004;284.26000000000005;284.26000000000005;283.56;277.66;273.3108153835814;289.56;257.66;273.26000000000005;257.96000000000004;310.56;310.26000000000005;273.66;288.26000000000005;295.06;293.56;297.36;290.66;290.56;289.36;;311.36;257.76000000000005;243.81672145450628;263.299902668528;273.3108153835814;290.96000000000004;5340000.0;3500000.0;3610000.0;1460000.0;3550000.0;2660000.0;5340000.0;0.0;0.013833333333333333;0.09516666666666666;0.08966666666666666;0.01883333333333333;0.01883333333333333;;10477.3740234375;0.0;3941.77172851562;32029.72265625;517303.75223997043;414484.40211532643;227125.2160271009;227125.2160271009;225118.9043295395;430799.1582183253;454445.6974495171;449018.573156028;452363.7220159647;492262.9645120227;491940.5179552986;449540.90075642255;467435.46587598446;462919.32119116804;461691.87941572437;433339.2398278207;415183.09432202403;455855.4553565791;454161.71719194663;;160579.3303088084;452153.16738638614;200290.66683157015;227125.2160271009;273.2707038643372;3986612.7482627523;1544302.885122038;256002.83514317963;0.0;0;261;282;0;0;0;0;9;79;95;1629990055270.2476;606912149775.4436;1153216134319.3535;23670.60575187757;22583.67088308183;251.16001283018701;4275.854105271261;3594579.4061777825;1350617.988635672;63723.6918911115;804931.214500687;3.5217960638328636;0.34737115961298126
7498;2019-01-29 21:58:37.855;805;178;113;112;106;45;164;-157;-1;-138;383;383;0;157;218;205;242;182;178;174;162;-158;551;351;361;145;356;270;552;-2.0;83.0;481.0;530.0;113.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32459.423828125;10789.119140625;0.0;4020.82568359375;393.0;64411;;;Calculated values ==>;1548795517.855;353.66;290.96000000000004;284.46000000000004;284.36;283.76000000000005;277.66;273.4187578820637;289.56;257.46000000000004;273.06;259.36;311.46000000000004;311.46000000000004;273.16;288.86;294.96000000000004;293.66;297.36;291.36;290.56;289.36;;312.46000000000004;257.36;243.61107973660833;263.82572766246335;273.4187578820637;290.96000000000004;5510000.0;3510000.0;3610000.0;1450000.0;3560000.0;2700000.0;5520000.0;0.0;0.013833333333333333;0.08016666666666666;0.08833333333333333;0.01883333333333333;0.01883333333333333;;10789.119140625;0.0;4020.82568359375;32459.423828125;514924.1613277339;248273.13022009764;227322.99139274858;227036.4030908482;225331.95712668533;430735.4089219946;454445.6974495171;448011.7626045434;453999.69643107196;492806.6528415456;492806.6528415456;448144.4608502514;467572.4139901593;462636.5820206667;461671.70442812063;429002.2428401299;249798.2432031742;455855.4553565791;454161.71719194663;;165175.21790254305;451904.0777707884;199558.19808231224;227322.99139274858;272.9865832112597;3987150.1667729653;1544480.1088518708;256069.19122745004;0.0;0;261;282;0;0;0;0;9;79;95;1630206658879.9858;606999451230.3381;1153376936999.1592;19917.694089198863;22290.552705815393;2478.9886616445533;4272.129335884896;3594942.648063283;1350991.946730992;63746.44350922529;805002.4488831639;3.305843834912896;0.32018329666364
7499;2019-01-29 21:59:37.885;796;186;114;113;109;48;164;-156;14;-140;396;396;9;156;220;204;242;190;178;174;162;-158;557;356;361;144;361;273;557;-2.0;78.0;569.0;515.0;113.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32668.267578125;10921.255859375;0.0;4069.65893554688;402.0;64412;;;Calculated values ==>;1548795577.885;352.76;291.76000000000005;284.56;284.46000000000004;284.06;277.96000000000004;273.955091788801;289.56;257.56;274.56;259.16;312.76000000000005;312.76000000000005;274.06;288.76000000000005;295.16;293.56;297.36;292.16;290.56;289.36;;313.36;257.36;243.40439225979637;264.2163659402789;273.955091788801;290.96000000000004;5570000.0;3560000.0;3610000.0;1440000.0;3610000.0;2730000.0;5570000.0;0.0;0.013000000000000001;0.09483333333333334;0.08583333333333334;0.01883333333333333;0.01883333333333333;;10921.255859375;0.0;4069.65893554688;32668.267578125;513317.3750016708;251101.17795168798;227506.02080277732;227219.72489924103;226081.736148963;430412.23801567365;454445.6974495171;449440.0561512203;453958.3915312409;493890.8170823121;493890.8170823121;448779.38435852726;467030.8609544498;462146.61757077737;460769.5600386277;427370.97769670316;411111.06218014384;455855.4553565791;454161.71719194663;;168935.5661677829;452076.2033763595;201078.045804811;227506.02080277732;273.6058744222448;3987693.168899806;1544661.119103347;256136.64564292997;0.0;0;261;282;0;0;0;0;9;79;95;1630423367179.8826;607086194580.2968;1153539918449.0815;23552.997314517816;21544.008524891247;211.37890171527124;4268.682281996022;3595305.084952689;1351357.417385079;63768.87444877411;805073.657899994;3.3071408717441586;0.3226016740133572
7500;2019-01-29 22:00:37.875;794;203;113;113;111;51;164;-150;34;-148;401;396;26;116;223;201;242;206;178;174;162;-153;580;367;361;143;372;247;573;-1.0;77.0;529.0;534.0;113.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40859.03515625;19885.587890625;0.0;3651.58959960938;398.0;64413;;;Calculated values ==>;1548795637.875;352.56000000000006;293.46000000000004;284.46000000000004;284.46000000000004;284.26000000000005;278.26000000000005;275.1157276137837;289.56;258.16;276.56;258.36;313.26000000000005;312.76000000000005;275.76000000000005;284.76000000000005;295.46000000000004;293.26000000000005;297.36;293.76000000000005;290.56;289.36;;312.96000000000004;257.86;243.1966462407574;260.72004837742526;275.1157276137837;290.96000000000004;5800000.0;3670000.0000000005;3610000.0;1430000.0;3720000.0000000005;2470000.0;5730000.0;0.0;0.012833333333333334;0.08816666666666667;0.089;0.01883333333333333;0.01883333333333333;;19885.587890625;0.0;3651.58959960938;40859.03515625;511101.672110516;409196.70774156135;226897.36106268814;226897.36106268814;226333.17205836935;429675.2189834977;454445.6974495171;456455.2765819175;453292.71785659995;497099.90438081295;496575.8283784924;455486.6147237083;466090.75551755395;460867.85420776764;458633.2384034343;420485.6497248953;410465.5855148044;455855.4553565791;454161.71719194663;;167264.2905471822;452770.8568513316;204579.33165158544;226897.36106268814;275.0150942062002;3988305.7943014363;1544917.8000140213;256200.97865677686;0.0;0;262;282;0;0;0;0;9;79;95;1630639931079.917;607172280230.3104;1153695892449.1064;22207.062478024276;22089.045742777405;128.5908240294999;4280.145373767701;3595686.355228715;1351720.9655692363;63771.70705764226;805144.8862570983;2.0692729380490342;0.2053567749951595
