;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7501;2019-01-29 22:01:37.866;806;198;110;109;105;53;164;-155;47;-160;389;381;31;105;225;197;242;199;178;174;162;-155;555;364;361;142;369;240;550;-1.0;81.0;609.0;539.0;113.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39963.4921875;19144.236328125;0.0;3532.45483398438;386.0;64414;;;Calculated values ==>;1548795697.866;353.76;292.96000000000004;284.16;284.06;283.66;278.46000000000004;274.8017692304317;289.56;257.66;277.86;257.16;312.06;311.26000000000005;276.26000000000005;283.66;295.66;292.86;297.36;293.06;290.56;289.36;;311.76000000000005;257.66;242.98782864720522;259.7329541166123;274.8017692304317;290.96000000000004;5550000.0;3640000.0;3610000.0;1420000.0;3690000.0;2400000.0;5500000.0;0.0;0.013500000000000002;0.10149999999999999;0.08983333333333333;0.01883333333333333;0.01883333333333333;;19144.236328125;0.0;3532.45483398438;39963.4921875;514710.75017791084;416852.97288067103;226505.84899828417;226221.03737434192;225088.81232319796;429879.7862731237;454445.6974495171;459128.9313415406;452210.04282909184;496557.45979935885;495722.7159569279;457235.448496145;465839.08330671943;461600.66047729127;458560.75158959633;427921.2251168978;417183.44266475714;455855.4553565791;454161.71719194663;;162250.55196795813;452732.1890664285;204307.3838134243;226505.84899828417;274.8017692304317;3988979.2143337685;1545242.999761556;256260.83671360512;0.0;0;262;282;0;0;0;0;9;79;95;1630856498589.6897;607257767405.2207;1153841970533.9531;25864.3870741038;22316.828338561547;144.9600631038987;4287.518850980642;3596086.8905519173;1352090.9590121834;63773.986306427374;805216.2727493161;2.320166286634552;0.2252562491030192
7502;2019-01-29 22:02:37.856;818;186;109;108;102;51;164;-153;53;-164;374;367;33;121;224;198;242;187;178;174;162;-154;527;357;361;140;362;255;527;84.0;82.0;524.0;516.0;113.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31774.017578125;10411.166015625;0.0;3835.1552734375;380.0;64415;;;Calculated values ==>;1548795757.856;354.96000000000004;291.76000000000005;284.06;283.96000000000004;283.36;278.26000000000005;274.0616903277293;289.56;257.86;278.46000000000004;256.76000000000005;310.56;309.86;276.46000000000004;285.26000000000005;295.56;292.96000000000004;297.36;291.86;290.56;289.36;;311.16;257.76000000000005;242.56692532238324;261.82340779136865;274.0616903277293;290.96000000000004;5270000.0;3570000.0000000005;3610000.0;1400000.0;3620000.0000000005;2550000.0;5270000.0;0.014;0.013666666666666666;0.08733333333333333;0.08600000000000001;0.01883333333333333;0.03283333333333333;;10411.166015625;0.0;3835.1552734375;31774.017578125;518475.9085355783;421168.7746743227;226695.41424878326;226406.58172797816;224689.4158646223;430346.717906069;454445.6974495171;457453.03782128124;452135.63026264065;493426.32455235295;492682.41509732045;455008.2366141777;465515.82100907486;462529.5463882496;459805.1627156728;435019.43016323535;421457.3489844649;455855.4553565791;454161.71719194663;;159743.72323357346;453175.37975381094;202711.80564236772;216468.90093437256;274.0616903277293;3989576.9272798137;1545489.2537319565;256322.22323171824;0.0;0;262;282;0;0;0;0;9;79;95;1631073062489.724;607342353305.2341;1153990445783.9768;22247.400943625114;21539.86737358412;185.3484427765296;7804.247467123681;3596487.755296868;1352456.3705644319;63776.73841854833;805317.0206745297;3.6344023959968332;0.3266269496021277
7503;2019-01-29 22:03:37.867;819;174;109;109;101;48;164;-160;58;-172;377;377;42;154;220;200;242;176;178;174;162;-157;535;351;361;139;356;266;535;-1.0;79.0;448.0;492.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32000.236328125;10527.3310546875;0.0;4035.52758789062;390.0;64416;;;Calculated values ==>;1548795817.867;355.06000000000006;290.56;284.06;284.06;283.26000000000005;277.96000000000004;273.4187578820637;289.56;257.16;278.96000000000004;255.96000000000004;310.86;310.86;277.36;288.56;295.16;293.16;297.36;290.76000000000005;290.56;289.36;;312.16;257.46000000000004;242.35481222062532;263.299902668528;273.4187578820637;290.96000000000004;5350000.0;3510000.0;3610000.0;1390000.0;3560000.0;2660000.0;5350000.0;0.0;0.013166666666666667;0.07466666666666667;0.082;0.01883333333333333;0.01883333333333333;;10527.3310546875;0.0;4035.52758789062;32000.236328125;517941.67107006774;414433.15166931204;226527.41814647938;226527.41814647938;224250.67014315812;430735.4089219946;454445.6974495171;456272.74777275196;451474.06481578393;492585.1800227594;492585.1800227594;454274.6285591388;467784.9423840249;462901.36609670473;461006.8955048023;433094.5551282021;415133.45553454565;455855.4553565791;454161.71719194663;;163921.7849024954;453033.45853487635;201472.98475356094;226527.41814647938;273.41875788206363;3990108.4768299726;1545663.7731973678;256387.82428038798;0.0;0;262;282;0;0;0;0;9;79;95;1631289702200.2888;607426068650.4523;1154146774439.3843;19025.048972099597;20627.958850067866;236.48781131647632;4287.112632022966;3596831.7554355273;1352807.8335402794;63780.25436514699;805417.8004818632;3.0335121249028445;0.301824368181183
7504;2019-01-29 22:04:37.867;810;178;111;110;104;48;164;-164;61;-172;393;394;52;166;219;201;242;181;178;174;162;-164;550;352;361;138;356;269;550;-2.0;77.0;391.0;516.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32422.03125;10795.953125;0.0;4103.5576171875;401.0;64417;;;Calculated values ==>;1548795877.867;354.16;290.96000000000004;284.26000000000005;284.16;283.56;277.96000000000004;273.5264737036516;289.56;256.76000000000005;279.26000000000005;255.96000000000004;312.46000000000004;312.56;278.36;289.76000000000005;295.06;293.26000000000005;297.36;291.26000000000005;290.56;289.36;;313.26000000000005;256.76000000000005;242.14157278889297;263.6948088759802;273.5264737036516;290.96000000000004;5500000.0;3520000.0000000005;3610000.0;1380000.0;3560000.0;2690000.0;5500000.0;0.0;0.012833333333333334;0.06516666666666666;0.08600000000000001;0.01883333333333333;0.01883333333333333;;10795.953125;0.0;4103.5576171875;32422.03125;515616.2218123833;248367.96295545803;226791.38129870922;226505.84899828417;224807.4667576938;430671.36484660726;454445.6974495171;456151.60580436233;451647.07303448964;493986.7089254229;494094.0038095902;455025.47894782707;468762.17234687443;462769.0328275246;460986.0157669899;429268.59190023836;249512.77325641108;455855.4553565791;454161.71719194663;;168517.74571465285;452477.8835794128;201393.1278123168;226791.38129870922;273.5264737036516;3990645.3290597904;1545841.4672321985;256455.6499904303;0.0;0;262;282;0;0;0;0;9;79;95;1631506302200.2888;607509168650.4523;1154307274439.3843;16601.760815814967;21593.288995970262;2306.8663392624503;4282.141325989304;3597128.645517093;1353159.6772723298;63801.44898306848;805489.2109315133;3.0057401381799953;0.29618596589408325
7505;2019-01-29 22:05:37.907;802;186;113;112;107;50;164;-166;63;-175;407;407;58;173;219;202;242;189;178;174;162;-169;558;356;361;137;361;269;557;-2.0;79.0;437.0;499.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32522.013671875;10952.4423828125;0.0;4089.98168945312;408.0;64418;;;Calculated values ==>;1548795937.907;353.36;291.76000000000005;284.46000000000004;284.36;283.86;278.16;273.955091788801;289.56;256.56;279.46000000000004;255.66000000000003;313.86;313.86;278.96000000000004;290.46000000000004;295.06;293.36;297.36;292.06;290.56;289.36;;313.96000000000004;256.26000000000005;241.92719264551067;263.6948088759802;273.955091788801;290.96000000000004;5580000.0;3560000.0;3610000.0;1370000.0;3610000.0;2690000.0;5570000.0;0.0;0.013166666666666667;0.07283333333333333;0.08316666666666667;0.01883333333333333;0.01883333333333333;;10952.4423828125;0.0;4089.98168945312;32522.013671875;513968.78584813623;251101.17795168798;227219.72489924103;226934.15794903602;225516.9295716143;430412.23801567365;454445.6974495171;456400.704995931;451508.1059844913;495486.6334140828;495486.6334140828;455777.18079776154;469574.6299494667;462012.88651447376;460500.8437552981;427093.3228579811;410706.54676073755;455855.4553565791;454161.71719194663;;171442.51209473662;452130.69659999275;202304.17410805795;227219.72489924103;273.9550917888009;3991186.8902340448;1546022.8246857345;256523.97500427172;0.0;0;262;282;0;0;0;0;9;79;95;1631723046600.1511;607591723650.3998;1154468782039.2817;18506.697333000087;20777.239120579245;215.75921861370654;4274.074188179288;3597421.41104847;1353513.0003982328;63822.48487729052;805560.56026195;2.910020994626787;0.29153696173609084
7506;2019-01-29 22:06:37.888;800;194;113;113;109;51;164;-157;63;-173;416;414;58;160;221;201;242;197;178;174;162;-163;586;362;361;137;367;252;581;-2.0;79.0;671.0;528.0;113.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41291.03515625;20074.736328125;0.0;3789.83349609375;410.0;64419;;;Calculated values ==>;1548795997.888;353.16;292.56;284.46000000000004;284.46000000000004;284.06;278.26000000000005;274.5913991737795;289.56;257.46000000000004;279.46000000000004;255.86;314.76000000000005;314.56;278.96000000000004;289.16;295.26000000000005;293.26000000000005;297.36;292.86;290.56;289.36;;314.16;256.86;241.92719264551067;261.41265627149306;274.5913991737795;290.96000000000004;5860000.0;3620000.0000000005;3610000.0;1370000.0;3670000.0000000005;2520000.0;5810000.0;0.0;0.013166666666666667;0.11183333333333333;0.08800000000000001;0.01883333333333333;0.01883333333333333;;20074.736328125;0.0;3789.83349609375;41291.03515625;511335.92785166926;252975.3471902087;226740.61211801245;226740.61211801245;225620.7652356975;430014.67791919125;454445.6974495171;459136.37690239534;451715.8144119395;498168.68391261034;497958.6586373684;458537.2466056057;470407.13857563434;461365.71627760044;459426.34033382544;418481.95054369484;254175.61284139525;455855.4553565791;454161.71719194663;;172278.17009871884;452751.7079183823;203997.56269459758;226740.61211801245;274.5913991737795;3991801.8041892974;1546281.3026308182;256589.61933680275;0.0;0;263;282;0;0;0;0;9;79;95;1631939578009.9583;607673897620.3267;1154625032544.1426;28533.02405557205;21890.364779693056;2163.3667797469448;4283.097478892427;3597813.284593761;1353868.4511686862;63842.304649010046;805631.8474443536;2.383024438018179;0.2194248124699947
7507;2019-01-29 22:07:37.868;808;202;111;110;107;54;164;-145;62;-146;410;403;51;130;224;196;242;204;178;174;162;-149;562;365;361;137;370;244;557;0.0;82.0;850.0;518.0;113.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40377.1953125;19354.447265625;0.0;3664.61181640625;397.0;64420;;;Calculated values ==>;1548796057.868;353.96000000000004;293.36;284.26000000000005;284.16;283.86;278.56;274.9066339382667;289.56;258.66;279.36;258.56;314.16;313.46000000000004;278.26000000000005;286.16;295.56;292.76000000000005;297.36;293.56;290.56;289.36;;312.86;258.26000000000005;241.92719264551067;260.2995467637923;274.9066339382667;290.96000000000004;5620000.0;3650000.0;3610000.0;1370000.0;3700000.0;2440000.0;5570000.0;0.0;0.013666666666666666;0.14166666666666666;0.08633333333333333;0.01883333333333333;0.01883333333333333;;19354.447265625;0.0;3664.61181640625;40377.1953125;514367.7481717616;415574.3250689575;226649.31038536667;226365.17284227416;225516.9295716143;429811.8947417682;454445.6974495171;460268.71096229187;454503.04025927914;498343.089858415;497612.57717286696;458970.37832481065;468111.1004173585;461311.9274164422;458262.81198973843;425965.1350956827;416260.3058752612;455855.4553565791;454161.71719194663;;166846.47414792277;454194.8353515687;204205.54415810932;226649.31038536667;274.86173161029706;3992482.1459205574;1546609.7696353607;256651.71900763412;0.0;0;263;282;0;0;0;0;9;79;95;1632156105810.027;607756070220.3528;1154773782944.19;36275.615297259195;21582.40880636866;132.6326660124271;4284.816994857255;3598353.176564541;1354230.603524314;63861.43159995455;805703.2229318952;2.7053874592602254;0.24633625998313666
7508;2019-01-29 22:08:37.868;821;192;110;109;103;52;164;-137;61;-123;397;390;47;122;224;196;242;194;178;174;162;-140;554;360;361;137;365;241;549;-2.0;84.0;884.0;479.0;113.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39998.4765625;19095.98046875;0.0;3625.16333007812;384.0;64421;;;Calculated values ==>;1548796117.868;355.26;292.36;284.16;284.06;283.46000000000004;278.36;274.38016830617;289.56;259.46000000000004;279.26000000000005;260.86;312.86;312.16;277.86;285.36;295.56;292.76000000000005;297.36;292.56;290.56;289.36;;311.56;259.16;241.92719264551067;259.87524604437704;274.38016830617;290.96000000000004;5540000.0;3600000.0;3610000.0;1370000.0;3650000.0;2410000.0;5490000.0;0.0;0.014;0.14733333333333334;0.07983333333333334;0.01883333333333333;0.01883333333333333;;19095.98046875;0.0;3625.16333007812;39998.4765625;516621.13403462374;415191.4900061728;226526.1358131781;226241.1246311094;224545.7357725391;430148.3826014536;454445.6974495171;460615.4844258285;456854.5177616096;497289.8445316948;496559.8197106972;458971.23309768335;467625.9640061166;462075.34251113114;459060.2083140158;428193.8739542994;415881.8595038191;455855.4553565791;454161.71719194663;;161414.93982334915;455118.3910259499;202409.3319000854;226526.1358131781;274.1434000529854;3993151.9431861825;1546930.1898664804;256712.46713385484;0.0;0;263;282;0;0;0;0;9;79;95;1632372705810.027;607838270220.3528;1154919282944.19;38042.37313879282;20174.606553548183;172.36820230672404;4287.136782633474;3598972.493134842;1354578.5786523132;63863.97327385721;805774.655880041;2.758509220848021;0.24483102943909238
7509;2019-01-29 22:09:37.869;830;184;109;109;103;49;164;-149;60;-130;389;385;44;136;223;198;242;186;178;174;162;-148;526;355;361;136;360;258;526;0.0;79.0;565.0;503.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31836.705078125;10306.4404296875;0.0;3924.97729492188;378.0;64422;;;Calculated values ==>;1548796177.869;356.16;291.56;284.06;284.06;283.46000000000004;278.06;273.8482719121499;289.56;258.26000000000005;279.16;260.16;312.06;311.66;277.56;286.76000000000005;295.46000000000004;292.96000000000004;297.36;291.76000000000005;290.56;289.36;;310.96000000000004;258.36;241.71165711629368;262.23063862743834;273.8482719121499;290.96000000000004;5260000.0;3550000.0;3610000.0;1360000.0;3600000.0;2580000.0;5260000.0;0.0;0.013166666666666667;0.09416666666666668;0.08383333333333334;0.01883333333333333;0.01883333333333333;;10306.4404296875;0.0;3924.97729492188;31836.705078125;519985.74440016394;420919.52148955024;226716.6467213234;226716.6467213234;224993.75921355461;430477.46260093397;454445.6974495171;457819.4358658734;456302.61323646543;494705.7041459949;494280.7897762597;455863.1555877597;466825.3740256832;462697.81320866785;460118.19716840395;435254.98135931796;421497.7037247654;455855.4553565791;454161.71719194663;;158908.11840480618;454463.572857782;200843.60835629056;226716.6467213234;273.50959396577355;3993750.5796762398;1547175.2141240076;256775.38602095115;0.0;0;263;282;0;0;0;0;9;79;95;1632589309419.7654;607920171585.2539;1155068985439.009;24198.557090485723;21261.807024041704;181.1374888549421;4283.548827196737;3599491.1761973663;1354923.8878534334;63866.919203711346;805846.0794504096;3.508086924062897;0.33958100957208825
7510;2019-01-29 22:10:37.849;829;174;110;109;102;47;164;-168;60;-163;398;398;48;166;220;199;242;175;178;175;162;-164;535;351;361;135;356;267;535;-1.0;81.0;400.0;470.0;113.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32057.775390625;10430.1416015625;0.0;4070.45629882812;390.0;64423;;;Calculated values ==>;1548796237.849;356.06000000000006;290.56;284.16;284.06;283.36;277.86;273.4187578820637;289.56;256.36;279.16;256.86;312.96000000000004;312.96000000000004;277.96000000000004;289.76000000000005;295.16;293.06;297.36;290.66;290.66;289.36;;312.16;256.76000000000005;241.49495122638035;263.43189868330234;273.4187578820637;290.96000000000004;5350000.0;3510000.0;3610000.0;1350000.0;3560000.0;2670000.0;5350000.0;0.0;0.013500000000000002;0.06666666666666667;0.07833333333333334;0.01883333333333333;0.01883333333333333;;10430.1416015625;0.0;4070.45629882812;32057.775390625;519139.25583252596;414433.15166931204;226815.30981491017;226527.41814647938;224532.78776558104;430735.4089219946;454445.6974495171;456356.4792372799;453090.6832283867;494730.7045832978;494730.7045832978;454859.23926218;469039.170105572;462901.36609670473;460873.564739189;433094.5551282021;414785.272829361;455995.526710799;454161.71719194663;;163921.7849024954;452987.80012212653;200601.2109166007;226815.30981491017;273.39696399656503;3994282.8561956473;1547347.961372706;256841.9924247158;0.0;0;263;282;0;0;0;0;9;79;95;1632805837219.8342;608001444485.2798;1155226432939.059;17050.351221378613;19770.282821099525;247.17531103435417;4281.690672267519;3599834.8025197736;1355265.7079575576;63870.48728728711;805917.4326539292;2.8515720737740153;0.28488371645363353
7511;2019-01-29 22:11:37.849;819;178;111;111;104;47;164;-158;35;-167;414;414;39;177;218;201;242;181;179;175;162;-172;549;352;361;136;357;270;549;-1.0;76.0;836.0;500.0;113.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32378.533203125;10724.416015625;0.0;4114.19091796875;402.0;64424;;;Calculated values ==>;1548796297.849;355.06000000000006;290.96000000000004;284.26000000000005;284.26000000000005;283.56;277.86;273.5264737036516;289.56;257.36;276.66;256.46000000000004;314.56;314.56;277.06;290.86;294.96000000000004;293.26000000000005;297.36;291.26000000000005;290.66;289.36;;313.36;255.96000000000004;241.71165711629368;263.82572766246335;273.5264737036516;291.06;5490000.0;3520000.0000000005;3610000.0;1360000.0;3570000.0000000005;2700000.0;5490000.0;0.0;0.012666666666666666;0.13933333333333334;0.08333333333333333;0.01883333333333333;0.01883333333333333;;10724.416015625;0.0;4114.19091796875;32378.533203125;516791.14989601384;248415.73546700552;226811.87057994117;226811.87057994117;224826.59767494642;430671.36484660726;454445.6974495171;452700.4269021879;452508.6189967966;496132.5629646788;496132.5629646788;453211.0183327629;469900.92611581116;462485.70515263407;460986.0157669899;429533.42834022286;249563.1593714073;455995.526710799;454161.71719194663;;168935.5661677829;451991.654088182;200726.99774917378;226811.87057994117;273.4506779435524;3994819.8254339285;1547524.2493528493;256910.1978181891;0.0;0;263;282;0;0;0;0;9;79;95;1633022437219.8342;608082744485.2798;1155387532939.059;35108.297795319966;20938.72136158402;2279.6234069383304;4281.755444526102;3600269.457928246;1355604.94965908;63891.54394327022;805988.7947049025;4.219290819451968;0.3731819199164681
7512;2019-01-29 22:12:37.860;811;186;113;112;108;48;164;-134;6;-108;428;428;13;170;219;202;242;190;178;174;162;-140;584;355;361;135;360;260;579;-2.0;79.0;966.0;477.0;113.0;0;97;0;1;0;1;0;0;0;0;1;1;1;0;0;41233.85546875;20024.5078125;0.0;3935.59643554688;410.0;64425;;;Calculated values ==>;1548796357.86;354.26;291.76000000000005;284.46000000000004;284.36;283.96000000000004;277.96000000000004;273.8482719121499;289.56;259.76000000000005;273.76000000000005;262.36;315.96000000000004;315.96000000000004;274.46000000000004;290.16;295.06;293.36;297.36;292.16;290.56;289.36;;314.16;259.16;241.49495122638035;262.5002047102346;273.8482719121499;290.96000000000004;5840000.0;3550000.0;3610000.0;1350000.0;3600000.0;2600000.0;5790000.0;0.0;0.013166666666666667;0.161;0.07949999999999999;0.01883333333333333;0.01883333333333333;;20024.5078125;0.0;3935.59643554688;41233.85546875;512880.8830950647;249999.58920139854;226779.53084892165;226498.22472001583;225379.5210517667;430477.46260093397;454445.6974495171;450754.79737300135;458691.0235781257;498630.99784578977;498630.99784578977;451647.1909244019;470458.3908068637;462164.74920835934;460655.98800483014;419161.3666534257;251519.14157203096;455855.4553565791;454161.71719194663;;172278.17009871884;455446.0448075315;200637.0836600578;226779.53084892165;273.42856498234124;3995433.374468727;1547780.5373619227;256977.29167766293;0.0;0;263;283;0;0;0;0;9;79;95;1633239076929.538;608164059390.1687;1155546562088.8418;40268.951907783914;20257.312411224157;2207.2892969050304;4282.364509460303;3600897.7168346;1355948.3128784357;63928.94173742332;806060.1754551603;2.796979405080687;0.2397037889413517
7513;2019-01-29 22:13:37.870;800;204;111;111;109;52;164;-122;13;-71;434;430;10;118;222;197;242;208;178;175;162;-126;571;365;361;135;370;247;565;-2.0;80.0;1188.0;472.0;113.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40583.8515625;19616.8671875;0.0;3736.55322265625;397.0;64426;;;Calculated values ==>;1548796417.87;353.16;293.56;284.26000000000005;284.26000000000005;284.06;278.36;274.9066339382667;289.56;260.96000000000004;274.46000000000004;266.06;316.56;316.16;274.16;284.96000000000004;295.36;292.86;297.36;293.96000000000004;290.66;289.36;;312.86;260.56;241.49495122638035;260.72004837742526;274.9066339382667;290.96000000000004;5710000.0;3650000.0;3610000.0;1350000.0;3700000.0;2470000.0;5650000.0;0.0;0.013333333333333334;0.198;0.07866666666666666;0.01883333333333333;0.01883333333333333;;19616.8671875;0.0;3736.55322265625;40583.8515625;512619.7863459954;413117.6300506565;226489.77840276397;226489.77840276397;225925.27755185444;429811.8947417682;454445.6974495171;453899.64000490285;462402.6633672119;500547.26587111223;500130.42714945617;453531.0461702515;466320.03269945324;461040.14456079;458400.8548651725;423314.7963571188;414586.9991658564;455995.526710799;454161.71719194663;;166846.47414792277;456870.0524066954;202749.11954266526;226489.77840276397;274.2984174492559;3996115.302329583;1548110.9372110022;257041.2369139012;0.0;0;263;283;0;0;0;0;9;79;95;1633455713029.5037;608245072890.1559;1155698687438.8176;49727.80305152304;19990.846718637036;116.37062921683227;4287.821513862939;3601647.814787968;1356283.7701046856;63948.30879744338;806131.6055750462;3.1739608421987007;0.26955381751449464
7514;2019-01-29 22:14:37.860;801;195;109;108;104;53;164;-132;31;-63;428;423;22;108;224;195;242;197;179;175;162;-130;556;362;361;136;367;243;551;-1.0;77.0;589.0;495.0;113.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39971.921875;19154.8984375;0.0;3665.18090820312;383.0;64427;;;Calculated values ==>;1548796477.86;353.26;292.66;284.06;283.96000000000004;283.56;278.46000000000004;274.5913991737795;289.56;259.96000000000004;276.26000000000005;266.86;315.96000000000004;315.46000000000004;275.36;283.96000000000004;295.56;292.66;297.36;292.86;290.66;289.36;;311.46000000000004;260.16;241.71165711629368;260.1585393101385;274.5913991737795;291.06;5560000.0;3620000.0000000005;3610000.0;1360000.0;3670000.0000000005;2430000.0;5510000.0;0.0;0.012833333333333334;0.09816666666666667;0.0825;0.01883333333333333;0.01883333333333333;;19154.8984375;0.0;3665.18090820312;39971.921875;514015.0635222983;415457.5489980088;226200.997294266;225917.09287174884;224788.3793091545;430014.67791919125;454445.6974495171;456748.1435003357;463052.83202972217;500315.9783376607;499796.32570362126;455666.0827535232;465749.57316385134;461770.94730187;458605.1351167978;427646.9356112359;416143.28649519663;455995.526710799;454161.71719194663;;160997.13474923553;456302.61323646543;200458.95554881234;226200.997294266;273.3889371508673;3996786.4885586505;1548433.981408254;257102.90775148186;0.0;0;263;283;0;0;0;0;9;79;95;1633672276929.538;608326359340.1688;1155845662938.841;25159.055283907874;21107.10175923138;147.63016365583738;4293.260224739651;3602271.767931337;1356626.1959282383;63950.508437383236;806203.1026713768;2.2220364207928385;0.21424964939700492
7515;2019-01-29 22:15:37.841;807;189;109;108;102;51;164;-156;38;-115;421;415;28;111;223;196;242;191;179;175;162;-156;556;360;361;135;365;241;551;-2.0;81.0;415.0;504.0;113.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40012.85546875;19168.72265625;0.0;3626.888671875;376.0;64428;;;Calculated values ==>;1548796537.841;353.86;292.06;284.06;283.96000000000004;283.36;278.26000000000005;274.38016830617;289.56;257.56;276.96000000000004;261.66;315.26000000000005;314.66;275.96000000000004;284.26000000000005;295.46000000000004;292.76000000000005;297.36;292.26000000000005;290.66;289.36;;310.76000000000005;257.56;241.49495122638035;259.87524604437704;274.38016830617;291.06;5560000.0;3600000.0;3610000.0;1350000.0;3650000.0;2410000.0;5510000.0;0.0;0.013500000000000002;0.06916666666666667;0.084;0.01883333333333333;0.01883333333333333;;19168.72265625;0.0;3626.888671875;40012.85546875;514749.0500355373;413307.47646805906;226200.997294266;225917.09287174884;224228.04392810378;430148.3826014536;454445.6974495171;457906.2574384314;457984.14054552227;499786.1996637519;499163.0375409183;456715.2278139931;466378.4624960361;461940.96994019573;459060.2083140158;427646.9356112359;414040.76927589084;455995.526710799;454161.71719194663;;158072.51562822933;453809.7265396699;200730.1187732903;226200.997294266;273.48694774113096;3997452.8173009637;1548753.2437865755;257163.6557552085;0.0;0;263;283;0;0;0;0;9;79;95;1633888808340.206;608407633595.4196;1155990816959.2888;17788.016257672258;21258.687052375888;183.68324552715848;4293.260224739651;3602629.5468627373;1356979.1323708144;63953.268508169;806274.634349803;1.9092993889844012;0.194351181481281
7516;2019-01-29 22:16:37.871;814;180;109;108;101;48;164;-164;-7;-146;417;413;1;143;222;197;242;181;179;175;162;-164;525;355;361;135;360;263;525;-1.0;82.0;330.0;494.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31847.1015625;10295.6923828125;0.0;4012.2177734375;378.0;64429;;;Calculated values ==>;1548796597.871;354.56000000000006;291.16;284.06;283.96000000000004;283.26000000000005;277.96000000000004;273.8482719121499;289.56;256.76000000000005;272.46000000000004;258.56;314.86;314.46000000000004;273.26000000000005;287.46000000000004;295.36;292.86;297.36;291.26000000000005;290.66;289.36;;310.96000000000004;256.76000000000005;241.49495122638035;262.9017227912062;273.8482719121499;291.06;5250000.0;3550000.0;3610000.0;1350000.0;3600000.0;2630000.0;5250000.0;0.0;0.013666666666666666;0.055;0.08233333333333334;0.01883333333333333;0.01883333333333333;;10295.6923828125;0.0;4012.2177734375;31847.1015625;518162.16354164795;420079.2150669692;226737.93176807745;226448.66604483078;224444.99287957212;430477.46260093397;454445.6974495171;448526.6974362088;454833.57016313786;497164.93940152106;496740.3394067718;449568.63731546584;466927.9552328848;462564.72855843324;459983.4243893901;435489.45655711094;420375.544855085;455995.526710799;454161.71719194663;;158908.11840480618;452987.80012212653;200603.18214037616;226737.93176807745;273.41525388321804;3998051.9496924262;1548998.9033468466;257227.34680516596;0.0;0;263;283;0;0;0;0;9;79;95;1634105516640.1028;608488674095.381;1156142092559.2168;13635.793341270793;20779.66688049745;206.55679326102083;4283.147958816202;3602891.5428751437;1357329.6271465628;63956.52213449084;806346.1401529993;2.719136795589317;0.28533116239824036
7517;2019-01-29 22:17:37.851;812;174;109;109;102;47;164;-172;-54;-165;427;427;-52;161;219;199;242;176;179;175;162;-171;540;351;361;134;356;268;541;-2.0;83.0;325.0;520.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32166.8359375;10548.9091796875;0.0;4096.21533203125;390.0;64430;;;Calculated values ==>;1548796657.851;354.36;290.56;284.06;284.06;283.36;277.86;273.4187578820637;289.56;255.96000000000004;267.76000000000005;256.66;315.86;315.86;267.96000000000004;289.26000000000005;295.06;293.06;297.36;290.76000000000005;290.66;289.36;;312.16;256.06;241.2770596917726;263.56353331371673;273.4187578820637;291.06;5400000.0;3510000.0;3610000.0;1340000.0;3560000.0;2680000.0;5410000.0;0.0;0.013833333333333333;0.05416666666666667;0.08666666666666667;0.01883333333333333;0.01883333333333333;;10548.9091796875;0.0;4096.21533203125;32166.8359375;516688.3821856892;247287.8852733943;226403.54613219653;226403.54613219653;224417.20489089686;430735.4089219946;454445.6974495171;441158.1900221935;453054.1924212535;497722.2937097078;497722.2937097078;441440.471632894;468319.66823326016;462769.0328275246;460873.564739189;431852.6037270414;412663.7354477416;455995.526710799;454161.71719194663;;163921.7849024954;452437.30664671835;200277.16943017146;226403.54613219653;273.26975177754656;3998585.2213552697;1549172.5504582517;257294.89455764106;0.0;0;263;283;0;0;0;0;9;79;95;1634322044440.1716;608569347195.4066;1156301339459.2673;13047.721948734526;21853.8785587674;265.44601119698075;4289.445554958626;3603113.8313817554;1357684.7882654879;63960.45418007701;806417.5546195437;2.6941725242475885;0.28781482798256147
7518;2019-01-29 22:18:37.872;805;181;111;110;104;48;164;-177;-56;-176;440;439;-61;156;218;201;242;185;179;175;162;-178;554;353;361;134;358;267;554;-1.0;79.0;385.0;531.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32444.1796875;10896.822265625;0.0;4066.93334960938;399.0;64431;;;Calculated values ==>;1548796717.872;353.66;291.26000000000005;284.26000000000005;284.16;283.56;277.96000000000004;273.6339639331285;289.56;255.46000000000004;267.56;255.56000000000003;317.16;317.06;267.06;288.76000000000005;294.96000000000004;293.26000000000005;297.36;291.66;290.66;289.36;;313.06;255.36;241.2770596917726;263.43189868330234;273.6339639331285;291.06;5540000.0;3529999.9999999995;3610000.0;1340000.0;3579999.9999999995;2670000.0;5540000.0;0.0;0.013166666666666667;0.06416666666666666;0.0885;0.01883333333333333;0.01883333333333333;;10896.822265625;0.0;4066.93334960938;32444.1796875;514672.53950698924;249313.85734774693;226709.90989288548;226425.17936498643;224731.37597688817;430607.02586249536;454445.6974495171;441087.1434438311;451922.08812907006;499203.28343529295;499097.233555566;440378.33572212287;467877.4325338388;462334.5135562977;460831.5935396137;428193.8739542994;250866.03273033988;455995.526710799;454161.71719194663;;167682.10792650707;451715.702805254;201064.21711734182;226709.90989288548;273.58716724902627;3999123.834933452;1549351.32743674;257362.94460573458;0.0;0;263;283;0;0;0;0;9;79;95;1634538720249.841;608649775335.2839;1156461895634.0225;15401.47110594973;22182.65648338023;2334.8165761154664;4283.675704132318;3603350.9909669957;1358051.8878301731;63982.13061903743;806489.0223015308;2.9539790014062848;0.29695457669218617
7519;2019-01-29 22:19:37.852;801;187;112;111;107;49;164;-174;-37;-213;446;443;-46;147;220;200;242;190;179;175;162;-177;556;356;361;135;361;267;556;0.0;78.0;475.0;553.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32476.044921875;10898.55859375;0.0;4066.30444335938;405.0;64432;;;Calculated values ==>;1548796777.852;353.26;291.86;284.36;284.26000000000005;283.86;278.06;273.955091788801;289.56;255.76000000000002;269.46000000000004;251.86;317.76000000000005;317.46000000000004;268.56;287.86;295.16;293.16;297.36;292.16;290.66;289.36;;313.66;255.46000000000004;241.49495122638035;263.43189868330234;273.955091788801;291.06;5560000.0;3560000.0;3610000.0;1350000.0;3610000.0;2670000.0;5560000.0;0.0;0.013000000000000001;0.07916666666666666;0.09216666666666667;0.01883333333333333;0.01883333333333333;;10898.55859375;0.0;4066.30444335938;32476.044921875;514015.0635222983;251551.24320648852;226954.50991667574;226669.4626369762;225536.3107355548;430412.23801567365;454445.6974495171;443733.66117703705;447892.0290164877;499839.1577443727;499521.3112119809;442488.9695721423;466826.5185672895;462146.61757077737;460231.6107031601;427646.9356112359;411554.17536023696;455995.526710799;454161.71719194663;;170189.03402730724;451646.49690223794;203991.9287933156;226954.50991667574;273.955091788801;3999664.656471411;1549532.8950679014;257430.698995037;0.0;0;263;283;0;0;0;0;9;79;95;1634755248049.91;608730448435.3096;1156622042234.0735;18979.55381371128;22825.496027372345;209.2058832629864;4279.069070350934;3603637.404005237;1358426.830745236;64003.323739476604;806560.3547226053;3.0934679909799954;0.31795233406720036
7520;2019-01-29 22:20:37.863;799;190;111;111;107;50;165;-171;-15;-245;445;440;-24;145;221;200;242;193;179;175;162;-175;557;358;361;136;363;267;557;-1.0;79.0;673.0;554.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32498.8046875;10953.0654296875;0.0;4080.59985351562;408.0;64433;;;Calculated values ==>;1548796837.863;353.06000000000006;292.16;284.26000000000005;284.26000000000005;283.86;278.16;274.1680685717883;289.66;256.06;271.66;248.66000000000003;317.66;317.16;270.76000000000005;287.66;295.26000000000005;293.16;297.36;292.46000000000004;290.66;289.36;;313.96000000000004;255.66000000000003;241.71165711629368;263.43189868330234;274.1680685717883;291.06;5570000.0;3579999.9999999995;3610000.0;1360000.0;3629999.9999999995;2670000.0;5570000.0;0.0;0.013166666666666667;0.11216666666666668;0.09233333333333334;0.01883333333333333;0.01883333333333333;;10953.0654296875;0.0;4080.59985351562;32498.8046875;513685.46249365096;411111.06218014384;226649.31038536667;226649.31038536667;225516.9295716143;430280.9020939914;454587.42908880144;446714.9418639818;444305.38000206527;499733.22891620063;499203.28343529295;445505.3098709593;466592.2712379117;461976.67714593874;459919.0894837036;427370.97769670316;412290.7944217916;455995.526710799;454161.71719194663;;171442.51209473662;451680.9531455055;205826.55128355484;226649.31038536667;274.1680685717883;4000206.212817881;1549715.02531894;257498.60231074417;0.0;0;263;283;0;0;0;0;9;79;95;1634971887759.6138;608811763340.1985;1156782271603.8545;27019.647810104558;22700.55643858678;198.55574645300197;4284.816994857255;3604020.8009614693;1358806.2840689584;64006.72237602208;806631.7335234326;3.605479832690063;0.35022514698789053
7521;2019-01-29 22:21:37.863;797;198;110;110;107;52;165;-162;0;-244;437;429;-8;111;222;199;242;202;179;175;162;-167;580;366;361;136;371;245;576;-2.0;81.0;479.0;536.0;113.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40847.94921875;19877.685546875;0.0;3681.07543945312;403.0;64434;;;Calculated values ==>;1548796897.863;352.86;292.96000000000004;284.16;284.16;283.86;278.36;275.0112864084945;289.66;256.96000000000004;273.16;248.76000000000002;316.86;316.06;272.36;284.26000000000005;295.36;293.06;297.36;293.36;290.66;289.36;;313.46000000000004;256.46000000000004;241.71165711629368;260.44013211722256;275.0112864084945;291.06;5800000.0;3660000.0;3610000.0;1360000.0;3710000.0;2450000.0;5760000.0;0.0;0.013500000000000002;0.07983333333333334;0.08933333333333333;0.01883333333333333;0.01883333333333333;;19877.685546875;0.0;3681.07543945312;40847.94921875;511476.45624435757;254878.21037268479;225994.64018910634;225994.64018910634;225156.90028767736;429743.705733735;454587.42908880144;452643.50187484024;444412.64622873004;501055.19633622706;500223.19831014174;451652.8650675693;465804.94500043546;460885.8893942399;458516.8789554001;420485.6497248953;256568.7410096546;455995.526710799;454161.71719194663;;169353.38768963216;452508.6189967966;208857.31166732364;225994.64018910634;275.0112864084945;4000817.4357670997;1549971.9482437447;257563.28293818558;0.0;0;264;283;0;0;0;0;9;79;95;1635188487759.6138;608893363340.1985;1156935871603.8545;19462.264184900076;21766.18345476625;2212.87826765575;4297.146616886825;3604408.1502280943;1359176.8402347362;64026.81765947299;806703.2498868639;2.026357521599418;0.19703874644838973
7522;2019-01-29 22:22:37.833;804;198;108;107;103;53;165;-160;8;-242;412;400;0;89;225;195;242;200;179;175;162;-166;556;363;361;137;368;236;551;0.0;81.0;652.0;563.0;113.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39884.0703125;19084.67578125;0.0;3528.390625;394.0;64435;;;Calculated values ==>;1548796957.833;353.56000000000006;292.96000000000004;283.96000000000004;283.86;283.46000000000004;278.46000000000004;274.69669130483857;289.66;257.16;273.96000000000004;248.96000000000004;314.36;313.16;273.16;282.06;295.66;292.66;297.36;293.16;290.66;289.36;;312.56;256.56;241.92719264551067;259.15941142434775;274.69669130483857;291.06;5560000.0;3629999.9999999995;3610000.0;1370000.0;3679999.9999999995;2360000.0;5510000.0;0.0;0.013500000000000002;0.10866666666666666;0.09383333333333334;0.01883333333333333;0.01883333333333333;;19084.67578125;0.0;3528.390625;39884.0703125;514382.2445192648;416480.9241581686;225917.09287174884;225633.88773437397;224507.88348971008;429947.3805835815;454587.42908880144;455146.5014009852;444434.1416384962;499348.6495038784;498105.8405453246;454185.1178976308;464596.7991407821;461753.3754652989;458445.33754902834;427646.9356112359;417146.2822774479;455995.526710799;454161.71719194663;;165593.03060630985;452441.3969153894;207512.30233691933;225917.09287174884;274.6966913048386;4001489.866213433;1550296.4722451284;257623.33178264275;0.0;0;264;283;0;0;0;0;9;79;95;1635404979459.717;608975222390.2375;1157080099453.9233;26909.58296496182;22982.51337461311;141.75882000613777;4298.607091363724;3604794.389071831;1359549.559588922;64046.42982422499;806774.8453521597;2.4027021048294404;0.23445678235160367
7523;2019-01-29 22:23:37.844;814;180;106;106;99;50;165;-154;12;-209;388;380;4;126;223;197;242;181;179;175;163;-156;526;353;361;137;358;258;526;-1.0;83.0;628.0;527.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31766.728515625;10351.6181640625;0.0;3912.0;390.0;64436;;;Calculated values ==>;1548797017.844;354.56000000000006;291.16;283.76000000000005;283.76000000000005;283.06;278.16;273.6339639331285;289.66;257.76000000000005;274.36;252.26000000000002;311.96000000000004;311.16;273.56;285.76000000000005;295.46000000000004;292.86;297.36;291.26000000000005;290.66;289.46000000000004;;312.16;257.56;241.92719264551067;262.23063862743834;273.6339639331285;291.06;5260000.0;3529999.9999999995;3610000.0;1370000.0;3579999.9999999995;2580000.0;5260000.0;0.0;0.013833333333333333;0.10466666666666667;0.08783333333333333;0.01883333333333333;0.01883333333333333;;10351.6181640625;0.0;3912.0;31766.728515625;518080.3026693679;419736.30653166916;225851.8128456642;225851.8128456642;223859.77233814035;430607.02586249536;454587.42908880144;451872.7010204095;447948.01928596187;494599.50934369996;493749.1349446247;450857.06869968405;465663.9400551689;462998.3561934723;460295.6674585051;435254.98135931796;420035.61137499765;455995.526710799;454303.793856829;;163921.7849024954;453474.2831973729;203705.364947647;225851.8128456642;273.6339639331285;4002087.065671722;1550541.8196674278;257685.34640527616;0.0;0;264;283;0;0;0;0;9;79;95;1635621619170.2817;609057437460.4518;1157228326624.3096;25974.847842282477;21938.03665293426;210.5346181164309;4302.512309043604;3605235.173458698;1359923.966135412;64049.36614110976;806846.534487949;3.675500200535728;0.3558099895340203
7524;2019-01-29 22:24:37.864;812;173;107;107;100;49;165;-157;15;-187;387;385;11;145;219;199;242;175;179;175;163;-157;540;351;361;137;355;266;540;-2.0;76.0;504.0;549.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32146.025390625;10555.4755859375;0.0;4040.623046875;397.0;64437;;;Calculated values ==>;1548797077.864;354.36;290.46000000000004;283.86;283.86;283.16;278.06;273.4187578820637;289.66;257.46000000000004;274.66;254.46000000000004;311.86;311.66;274.26000000000005;287.66;295.06;293.06;297.36;290.66;290.66;289.46000000000004;;312.86;257.46000000000004;241.92719264551067;263.299902668528;273.4187578820637;291.06;5400000.0;3510000.0;3610000.0;1370000.0;3550000.0;2660000.0;5400000.0;0.0;0.012666666666666666;0.084;0.0915;0.01883333333333333;0.01883333333333333;;10555.4755859375;0.0;4040.623046875;32146.025390625;516688.3821856892;246960.60813638967;225852.59149030017;225852.59149030017;223874.65753099526;430735.4089219946;454587.42908880144;450837.2001459352;450258.0059742705;493657.59547880496;493443.3110666289;450320.27882712363;466734.79286736436;462919.32119116804;460873.564739189;431852.6037270414;412715.60124540405;455995.526710799;454303.793856829;;166846.47414792277;453371.1835639945;202279.9011288013;225852.59149030017;273.4187578820637;4002619.8494895324;1550716.1035238828;257751.6403545986;0.0;0;264;283;0;0;0;0;9;79;95;1635838291370.213;609139664860.4257;1157385579024.2595;20878.813117439244;22974.852342820173;242.40203143407308;4302.497644569626;3605625.7507822965;1360298.3649682826;64053.141871345506;806918.2668070117;3.3158562677468884;0.3361236307133372
7525;2019-01-29 22:25:37.864;804;180;109;108;103;50;165;-159;19;-170;396;396;19;153;218;200;242;184;179;175;163;-159;555;353;361;136;358;268;555;-3.0;79.0;568.0;491.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32609.787109375;10863.6494140625;0.0;4077.85180664062;403.0;64438;;;Calculated values ==>;1548797137.864;353.56000000000006;291.16;284.06;283.96000000000004;283.46000000000004;278.16;273.6339639331285;289.66;257.26000000000005;275.06;256.16;312.76000000000005;312.76000000000005;275.06;288.46000000000004;294.96000000000004;293.16;297.36;291.56;290.66;289.46000000000004;;313.46000000000004;257.26000000000005;241.71165711629368;263.56353331371673;273.6339639331285;291.06;5550000.0;3529999.9999999995;3610000.0;1360000.0;3579999.9999999995;2680000.0;5550000.0;0.0;0.013166666666666667;0.09466666666666666;0.08183333333333334;0.01883333333333333;0.01883333333333333;;10863.6494140625;0.0;4077.85180664062;32609.787109375;514466.3499886013;248884.74618468428;226121.30466386222;225838.1763250024;224432.68874789274;430607.02586249536;454587.42908880144;450996.1641088872;452198.56953772064;494412.6778331396;494412.6778331396;450996.1641088872;467386.6291785277;462334.5135562977;460697.8025867657;427921.2251168978;250421.68149151542;455995.526710799;454303.793856829;;169353.38768963216;453333.5563355696;201710.0884128805;226121.30466386222;273.6339639331285;4003159.481260366;1550894.596232216;257819.29431171124;0.0;0;264;283;0;0;0;0;9;79;95;1636054891370.213;609221564860.4257;1157545779024.2595;23599.0818325553;20591.187125006727;2337.077324400868;4297.436879800874;3605996.3999068798;1360661.415297181;64074.637532644134;806989.9329280481;3.4015847812762185;0.31642151464572565
7526;2019-01-29 22:26:37.875;798;188;110;110;106;52;165;-164;12;-178;406;405;14;158;220;200;242;191;179;175;163;-168;556;358;361;136;363;270;557;-1.0;78.0;438.0;506.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32572.400390625;10851.2587890625;0.0;4110.9140625;406.0;64439;;;Calculated values ==>;1548797197.875;352.96000000000004;291.96000000000004;284.16;284.16;283.76000000000005;278.36;274.1680685717883;289.66;256.76000000000005;274.36;255.36;313.76000000000005;313.66;274.56;288.96000000000004;295.16;293.16;297.36;292.26000000000005;290.66;289.46000000000004;;313.76000000000005;256.36;241.71165711629368;263.82572766246335;274.1680685717883;291.06;5560000.0;3579999.9999999995;3610000.0;1360000.0;3629999.9999999995;2700000.0;5570000.0;0.0;0.013000000000000001;0.073;0.08433333333333333;0.01883333333333333;0.01883333333333333;;10851.2587890625;0.0;4110.9140625;32572.400390625;513647.5033764973;410295.9558455669;226365.17284227416;226365.17284227416;225235.54227343167;430280.9020939914;454587.42908880144;449725.3591944844;451369.85395287507;495276.48978636455;495169.3746608731;449986.8462479572;467689.4329788311;461842.5002642921;459919.0894837036;427646.9356112359;411509.7758049635;455995.526710799;454303.793856829;;170606.85888663295;452405.3120711748;203051.4460057483;226365.17284227416;274.1680685717883;4003702.7657393543;1551075.5869758823;257887.54653780867;0.0;0;264;283;0;0;0;0;9;79;95;1636271531079.9167;609303179820.3141;1157707208614.0388;18007.195662777736;21028.842704850966;209.7830774815415;4292.8440291074485;3606343.1824506796;1361008.3124647792;64095.8652603342;807061.5317262314;2.909915953127821;0.29464211945418806
7527;2019-01-29 22:27:37.885;795;196;111;111;108;53;165;-157;5;-177;413;410;3;131;222;198;242;200;179;175;162;-163;588;363;361;137;368;251;582;-3.0;81.0;581.0;503.0;113.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41299.5546875;20151.302734375;0.0;3796.033203125;403.0;64440;;;Calculated values ==>;1548797257.885;352.66;292.76000000000005;284.26000000000005;284.26000000000005;283.96000000000004;278.46000000000004;274.69669130483857;289.66;257.46000000000004;273.66;255.46000000000004;314.46000000000004;314.16;273.46000000000004;286.26000000000005;295.36;292.96000000000004;297.36;293.16;290.66;289.36;;313.46000000000004;256.86;241.92719264551067;261.27494424493943;274.69669130483857;291.06;5880000.0;3629999.9999999995;3610000.0;1370000.0;3679999.9999999995;2510000.0;5820000.0;0.0;0.013500000000000002;0.09683333333333333;0.08383333333333334;0.01883333333333333;0.01883333333333333;;20151.302734375;0.0;3796.033203125;41299.5546875;510535.915755011;253716.38133455595;226160.36640548133;226160.36640548133;225323.9035989295;429947.3805835815;454587.42908880144;452219.7864528963;451300.2171018968;497954.23854723794;497639.3058163123;451969.8232999104;467241.4038498497;461347.6590963403;458857.5321226224;417790.2512126722;255346.49719440468;455995.526710799;454161.71719194663;;169353.38768963216;452751.7079183823;204475.46841712474;226160.36640548133;274.69669130483857;4004318.4679648452;1551333.9847143164;257953.44874688293;0.0;0;264;284;0;0;0;0;9;79;95;1636488167179.8823;609385093470.301;1157863534664.014;23989.90812979721;20813.82474485543;2192.9906792466118;4294.025439811762;3606693.216644873;1361357.059474954;64115.89171215619;807133.100898002;2.14181440171777;0.19991351343339261
7528;2019-01-29 22:28:37.875;796;201;108;107;104;55;165;-161;13;-182;404;396;7;97;225;194;243;203;179;175;162;-164;559;365;361;136;370;241;554;-1.0;82.0;471.0;522.0;113.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40157.9609375;19275.806640625;0.0;3630.96704101562;385.0;64441;;;Calculated values ==>;1548797317.875;352.76;293.26000000000005;283.96000000000004;283.86;283.56;278.66;274.9066339382667;289.66;257.06;274.46000000000004;254.96000000000004;313.56;312.76000000000005;273.86;282.86;295.66;292.56;297.46000000000004;293.46000000000004;290.66;289.36;;311.66;256.76000000000005;241.71165711629368;259.87524604437704;274.9066339382667;291.06;5590000.0;3650000.0;3610000.0;1360000.0;3700000.0;2410000.0;5540000.0;0.0;0.013666666666666666;0.0785;0.087;0.01883333333333333;0.01883333333333333;;19275.806640625;0.0;3630.96704101562;40157.9609375;513147.47611509677;416368.5653301002;225857.83685173327;225575.2067312768;224731.37597688817;429811.8947417682;454587.42908880144;454912.5113537251;450954.42580956925;498018.98329382244;497185.61006214377;454185.68530180363;464780.712083508;461447.62049138366;457986.28317495435;427074.185790273;417037.44699379225;455995.526710799;454161.71719194663;;161832.74555500393;452818.28479797405;205302.0404209717;225857.83685173327;274.9066339382667;4004997.167459723;1551662.489199286;258015.33010031583;0.0;0;264;284;0;0;0;0;9;79;95;1636704731079.9167;609466979820.3141;1158011110064.0374;19594.421968221144;21533.913260799203;137.16876355190365;4299.723079740685;3607056.358861956;1361709.8984754211;64135.30647118337;807204.7035332478;1.989159525718485;0.20045902826232148
7529;2019-01-29 22:29:37.866;805;188;107;106;100;52;165;-164;20;-210;385;376;10;103;224;194;243;190;179;175;163;-167;526;358;361;136;363;248;527;-2.0;79.0;414.0;539.0;113.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;31781.5078125;10373.3701171875;0.0;3770.28662109375;376.0;64442;;;Calculated values ==>;1548797377.866;353.66;291.96000000000004;283.86;283.76000000000005;283.16;278.36;274.1680685717883;289.66;256.76000000000005;275.16;252.16000000000003;311.66;310.76000000000005;274.16;283.46000000000004;295.56;292.56;297.46000000000004;292.16;290.66;289.46000000000004;;310.76000000000005;256.46000000000004;241.71165711629368;260.85938512811435;274.1680685717883;291.06;5260000.0;3579999.9999999995;3610000.0;1360000.0;3629999.9999999995;2480000.0;5270000.0;0.0;0.013166666666666667;0.06899999999999999;0.08983333333333333;0.01883333333333333;0.01883333333333333;;10373.3701171875;0.0;3770.28662109375;31781.5078125;517004.5937041044;421743.8203266799;226118.52020642004;225831.2191209728;224122.81865039095;430280.9020939914;454587.42908880144;454587.9916849;448025.15460223274;495317.9986662592;494370.4693856634;453359.6852396347;464448.1070157613;462378.4611214822;459104.5488287171;435470.4943254112;422310.6520965342;455995.526710799;454303.793856829;;158072.51562822933;452508.6189967966;205032.19132882945;226118.52020642004;274.1680685717883;4005596.5731076747;1551909.5286105378;258076.99796253495;0.0;0;264;284;0;0;0;0;9;79;95;1636921298589.6895;609548567580.2285;1158157788058.8835;17219.35022456887;22231.63241883905;173.2712560135473;4297.489320416034;3607363.0942793586;1362074.55664877;64137.89308329368;807276.3362233251;3.1054022331409397;0.32151894112741347
