;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7530;2019-01-29 22:30:37.866;810;174;107;106;98;49;165;-171;29;-242;376;372;18;140;221;196;242;175;179;175;163;-169;531;351;361;135;356;258;531;-1.0;82.0;349.0;538.0;113.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;31871.4375;10409.541015625;0.0;3944.28344726562;384.0;64443;;;Calculated values ==>;1548797437.866;354.16;290.56;283.86;283.76000000000005;282.96000000000004;278.06;273.4187578820637;289.66;256.06;276.06;248.96000000000004;310.76000000000005;310.36;274.96000000000004;287.16;295.26000000000005;292.76000000000005;297.36;290.66;290.66;289.46000000000004;;311.56;256.26000000000005;241.49495122638035;262.23063862743834;273.4187578820637;291.06;5310000.0;3510000.0;3610000.0;1350000.0;3560000.0;2580000.0;5310000.0;0.0;0.013666666666666666;0.05816666666666667;0.08966666666666666;0.01883333333333333;0.01883333333333333;;10409.541015625;0.0;3944.28344726562;31871.4375;517190.91470743687;416013.5354825562;226035.80943806618;225749.33859979376;223483.33636362094;430735.4089219946;454587.42908880144;454006.31235741987;444819.19585044106;493323.394985119;492897.2792011671;452629.4584523774;467288.19384794706;463033.5824654418;460472.8219955311;434066.1833687079;416347.72211393795;455995.526710799;454303.793856829;;161414.93982334915;452472.76229202404;205298.9771787217;226035.80943806618;273.41875788206363;4006127.0143186124;1552082.7195366446;258141.28604643795;0.0;0;264;284;0;0;0;0;9;79;95;1637137898589.6895;609629867580.2285;1158309588058.8835;14466.476662894278;22163.249398492775;242.1523038151891;4299.047039886699;3607627.142836754;1362444.513997248;64141.35494629225;807347.9740263276;2.8682895984641155;0.30352655489381325
7531;2019-01-29 22:31:37.857;808;175;108;108;100;49;165;-177;36;-244;380;378;27;152;219;197;242;178;179;175;163;-179;544;351;361;133;356;260;545;0.0;80.0;274.0;502.0;113.0;0;95;98;1;0;0;0;0;0;0;1;1;1;0;0;32151.521484375;10662.189453125;0.0;3980.68823242188;393.0;64444;;;Calculated values ==>;1548797497.857;353.96000000000004;290.66;283.96000000000004;283.96000000000004;283.16;278.06;273.4187578820637;289.66;255.46000000000004;276.76000000000005;248.76000000000002;311.16;310.96000000000004;275.86;288.36;295.06;292.86;297.36;290.96000000000004;290.66;289.46000000000004;;312.46000000000004;255.26000000000002;241.05796691057077;262.5002047102346;273.4187578820637;291.06;5440000.0;3510000.0;3610000.0;1330000.0;3560000.0;2600000.0;5450000.0;0.0;0.013333333333333334;0.04566666666666667;0.08366666666666665;0.01883333333333333;0.01883333333333333;;10662.189453125;0.0;3980.68823242188;32151.521484375;515873.14033754106;247476.15571512017;226036.8577732753;226036.8577732753;223781.1447373042;430735.4089219946;454587.42908880144;454539.0427855664;444989.28877188935;493539.3032728692;493326.0318244438;453414.51204216573;468392.69692214683;462769.0328275246;460606.5286895085;430835.72945735627;248609.26214740853;455995.526710799;454303.793856829;;165175.21790254305;451784.91558675154;205052.93147241024;226036.8577732753;273.4187578820637;4006660.458949677;1552258.2909514015;258207.31757108055;0.0;0;264;284;0;0;0;0;9;79;95;1637354466100.323;609710255520.4636;1158464964749.3381;11393.199083300799;20643.242670899886;2429.6862307993033;4299.0272962402605;3607842.6078106747;1362801.181257421;64163.61692768099;807419.613898412;2.6473727441910575;0.26884705556053573
7532;2019-01-29 22:32:40.857;805;183;110;109;104;50;165;-177;40;-241;387;385;34;156;219;198;243;186;179;175;163;-182;556;354;361;132;359;259;556;-1.0;82.0;340.0;518.0;113.0;0;90;98;1;0;0;0;0;0;0;1;1;1;0;0;32371.96875;10912.7431640625;0.0;3946.81005859375;398.0;64445;;;Calculated values ==>;1548797560.857;353.66;291.46000000000004;284.16;284.06;283.56;278.16;273.7412296467126;289.66;255.46000000000004;277.16;249.06000000000003;311.86;311.66;276.56;288.76000000000005;295.06;292.96000000000004;297.46000000000004;291.76000000000005;290.66;289.46000000000004;;312.96000000000004;254.96000000000004;240.83765695389522;262.3656120759269;273.7412296467126;291.06;5560000.0;3540000.0;3610000.0;1320000.0;3590000.0;2590000.0;5560000.0;0.0;0.013666666666666666;0.056666666666666664;0.08633333333333333;0.01883333333333333;0.01883333333333333;;10912.7431640625;0.0;3946.81005859375;32371.96875;514504.5545649263;249982.54007122852;226385.12821626765;226101.4974220925;224693.58782223825;430542.39183029096;454587.42908880144;455203.3684747658;445497.7141678621;494389.2063144229;494176.4836578202;454459.0917852496;468991.7441355776;462316.2933191314;460274.1915433627;427902.0556111381;251154.38861518275;455995.526710799;454303.793856829;;167264.2905471822;451648.4582884696;205160.33485185757;226385.12821626765;273.7412296467126;4007225.039489228;1552447.0716118019;258276.68318112695;0.0;0;264;284;0;0;0;0;9;79;95;1637581896100.323;609793730520.4636;1158628449749.3381;14169.105238631466;21280.141323360836;2415.5514489447232;4292.468202897238;3608066.2779734917;1363168.0108673708;64206.01275737875;807494.7894840294;2.837048031131743;0.283988620799719
7533;2019-01-29 22:33:37.867;806;189;111;111;106;52;165;-179;43;-251;392;389;38;160;220;198;243;192;179;175;163;-182;558;357;361;132;362;259;558;-1.0;81.0;545.0;496.0;113.0;0;86;98;1;0;0;0;0;0;0;1;1;1;0;0;32434.369140625;10893.943359375;0.0;3926.72509765625;403.0;64446;;;Calculated values ==>;1548797617.867;353.76;292.06;284.26000000000005;284.26000000000005;283.76000000000005;278.36;274.0616903277293;289.66;255.26000000000002;277.46000000000004;248.06000000000003;312.36;312.06;276.96000000000004;289.16;295.16;292.96000000000004;297.46000000000004;292.36;290.66;289.46000000000004;;313.46000000000004;254.96000000000004;240.83765695389522;262.3656120759269;274.0616903277293;291.06;5580000.0;3570000.0000000005;3610000.0;1320000.0;3620000.0000000005;2590000.0;5580000.0;0.0;0.013500000000000002;0.09083333333333334;0.08266666666666667;0.01883333333333333;0.01883333333333333;;10893.943359375;0.0;3926.72509765625;32434.369140625;514458.82655975374;410249.6488763151;226629.2054418369;226629.2054418369;225216.39083112837;430346.717906069;454587.42908880144;455574.12471773;444437.38938730065;494920.61560959346;494601.83781474334;454955.68953969755;469450.6590397549;461994.71921587875;459805.1627156728;427351.828250379;411465.9254258662;455995.526710799;454303.793856829;;169353.38768963216;451648.4582884696;205670.30441595853;226629.2054418369;274.0616903277293;4007738.179672912;1552619.738167148;258339.02626990233;0.0;0;264;284;0;0;0;0;9;79;95;1637787702200.2886;609868983720.451;1158776105649.3135;22699.59701074424;20334.194053460913;214.4596881309228;4287.871415149017;3608358.2064061146;1363497.5154867368;64226.83733167036;807562.7290897992;3.2074209274233456;0.3107793082808298
7534;2019-01-29 22:34:37.868;811;191;110;110;107;53;165;-183;46;-257;393;390;40;163;222;197;243;193;179;175;163;-186;556;360;361;132;365;261;556;-2.0;78.0;402.0;519.0;113.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32480.31640625;10955.9296875;0.0;3948.53002929688;407.0;64447;;;Calculated values ==>;1548797677.868;354.26;292.26000000000005;284.16;284.16;283.86;278.46000000000004;274.38016830617;289.66;254.86;277.76000000000005;247.46000000000004;312.46000000000004;312.16;277.16;289.46000000000004;295.36;292.86;297.46000000000004;292.46000000000004;290.66;289.46000000000004;;313.86;254.56000000000003;240.83765695389522;262.63441904999945;274.38016830617;291.06;5560000.0;3600000.0;3610000.0;1320000.0;3650000.0;2610000.0;5560000.0;0.0;0.013000000000000001;0.06699999999999999;0.08650000000000001;0.01883333333333333;0.01883333333333333;;10955.9296875;0.0;3948.53002929688;32480.31640625;515237.5462320173;411946.55931517074;226385.12821626765;226385.12821626765;225536.3107355548;430148.3826014536;454587.42908880144;455612.62700522714;443798.4166184821;494819.6544466326;494500.287631094;454868.3240118638;469519.98359371757;461806.47128588706;459196.6552382944;427902.0556111381;412715.6717894541;455995.526710799;454303.793856829;;171024.68490186572;451236.5956625094;207211.0072265031;226385.12821626765;274.38016830617;4008279.144401078;1552801.8234770233;258404.65448966643;0.0;0;264;284;0;0;0;0;9;79;95;1638004305810.0269;609948185040.3553;1158932108249.125;16642.90852517451;21108.213399714547;197.42298968189195;4292.468202897238;3608686.0660827546;1363842.8746376527;64230.26974452058;807634.2331115771;2.834119043568136;0.2906194093866328
7535;2019-01-29 22:35:37.878;814;191;109;109;106;54;165;-172;50;-255;391;388;43;165;223;197;243;194;179;175;163;-177;556;359;361;133;364;265;556;-1.0;79.0;679.0;495.0;113.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32602.9140625;10949.8681640625;0.0;4041.92846679688;410.0;64448;;;Calculated values ==>;1548797737.878;354.56000000000006;292.26000000000005;284.06;284.06;283.76000000000005;278.56;274.27422755570615;289.66;255.96000000000004;278.16;247.66000000000003;312.26000000000005;311.96000000000004;277.46000000000004;289.66;295.46000000000004;292.86;297.46000000000004;292.56;290.66;289.46000000000004;;314.16;255.46000000000004;241.05796691057077;263.1675429290057;274.27422755570615;291.06;5560000.0;3590000.0;3610000.0;1330000.0;3640000.0;2650000.0;5560000.0;0.0;0.013166666666666667;0.11316666666666667;0.0825;0.01883333333333333;0.01883333333333333;;10949.8681640625;0.0;4041.92846679688;32602.9140625;515603.48964038194;411946.55931517074;226101.4974220925;226101.4974220925;225254.7373144569;430214.79039162316;454587.42908880144;455443.8693591263;443817.0784174524;494190.2644209635;493869.4292148242;454569.3272039516;469199.6805854995;462092.9729319857;459354.7222566133;427902.0556111381;413092.82235656865;455995.526710799;454303.793856829;;172278.17009871884;451990.86232966173;206204.4380900709;226101.4974220925;274.27422755570615;4008821.595048274;1552984.4022171432;258471.252741649;0.0;0;264;284;0;0;0;0;9;79;95;1638220941909.9924;610027698290.3427;1159089934549.0999;28205.59563861477;20277.379999766243;194.98823785183131;4297.809916187536;3609059.8659069827;1364187.8120625843;64233.540383098436;807705.8306934999;3.5336507756097832;0.3306791696470091
7536;2019-01-29 22:36:37.858;815;190;108;108;104;54;165;-172;54;-251;391;389;46;166;223;197;243;192;179;175;163;-175;551;360;361;133;365;269;551;-1.0;79.0;668.0;482.0;113.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32477.234375;10765.08203125;0.0;4107.46435546875;410.0;64449;;;Calculated values ==>;1548797797.858;354.66;292.16;283.96000000000004;283.96000000000004;283.56;278.56;274.38016830617;289.66;255.96000000000004;278.56;248.06000000000003;312.26000000000005;312.06;277.76000000000005;289.76000000000005;295.46000000000004;292.86;297.46000000000004;292.36;290.66;289.46000000000004;;314.16;255.66000000000003;241.05796691057077;263.6948088759802;274.38016830617;291.06;5510000.0;3600000.0;3610000.0;1330000.0;3650000.0;2690000.0;5510000.0;0.0;0.013166666666666667;0.11133333333333333;0.08033333333333334;0.01883333333333333;0.01883333333333333;;10765.08203125;0.0;4107.46435546875;32477.234375;516140.60358196433;413676.3280692049;225917.09287174884;225917.09287174884;224788.3793091545;430148.3826014536;454587.42908880144;455276.47423739;444244.1646339988;493772.0450715859;493557.28183079406;454269.86663963663;468762.17234687443;461940.96994019573;459196.6552382944;429249.39691141364;414400.9631372732;455995.526710799;454303.793856829;;172278.17009871884;452196.640584172;206352.58478050877;225917.09287174884;274.38016830617;4009363.7488405686;1553165.2998161889;258539.1417113205;0.0;0;264;284;0;0;0;0;9;79;95;1638437469710.0613;610107471690.368;1159250081149.151;27713.526359532774;19749.472482894278;195.50437802618234;4301.282868552342;3609525.703259554;1364521.2579810112;64236.79340353008;807777.4659136933;3.493671139960666;0.3255147297572655
7537;2019-01-29 22:37:37.859;812;188;108;108;104;53;165;-169;57;-249;394;393;48;163;223;198;243;190;179;175;163;-174;575;358;361;133;363;261;570;-2.0;83.0;802.0;489.0;113.0;0;92;0;1;1;0;0;0;0;0;1;1;1;0;0;40909.5234375;19637.96875;0.0;3990.56274414062;409.0;64450;;;Calculated values ==>;1548797857.859;354.36;291.96000000000004;283.96000000000004;283.96000000000004;283.56;278.46000000000004;274.1680685717883;289.66;256.26000000000005;278.86;248.26000000000002;312.56;312.46000000000004;277.96000000000004;289.46000000000004;295.46000000000004;292.96000000000004;297.46000000000004;292.16;290.66;289.46000000000004;;314.06;255.76000000000002;241.05796691057077;262.63441904999945;274.1680685717883;291.06;5750000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2610000.0;5700000.0;0.0;0.013833333333333333;0.13366666666666666;0.08149999999999999;0.01883333333333333;0.01883333333333333;;19637.96875;0.0;3990.56274414062;40909.5234375;513766.1516891585;251204.9826095809;225548.61265249545;225548.61265249545;224433.7438995991;430280.9020939914;454587.42908880144;456967.8106930169;444457.3502013234;494926.06443088263;494819.6544466326;455859.91297266266;469519.98359371757;462244.6568852205;459648.11820747575;422374.59524518007;251986.4835433133;455995.526710799;454303.793856829;;171860.34048652687;452299.4670167154;205466.82966076804;225548.61265249545;274.1680685717883;4009975.3153475393;1553418.6627950391;258606.62639512838;0.0;0;265;284;0;0;0;0;9;79;95;1638654073319.7996;610187273020.2716;1159409083798.9587;33617.29779797726;20116.859944509706;2357.0355452091567;4308.222579348281;3610036.8019784195;1364853.4829544956;64258.06492405078;807849.2129881037;2.5562069264449288;0.22469587839514443
7538;2019-01-29 22:38:37.849;805;199;108;108;104;52;165;-163;56;-231;390;384;47;123;225;197;243;202;179;175;163;-167;565;364;361;133;369;247;559;-1.0;80.0;764.0;487.0;113.0;0;93;0;1;1;0;0;0;0;0;1;1;1;0;0;40404.578125;19322.61328125;0.0;3747.78564453125;394.0;64451;;;Calculated values ==>;1548797917.849;353.66;293.06;283.96000000000004;283.96000000000004;283.56;278.36;274.8017692304317;289.66;256.86;278.76000000000005;250.06000000000003;312.16;311.56;277.86;285.46000000000004;295.66;292.86;297.46000000000004;293.36;290.66;289.46000000000004;;312.56;256.46000000000004;241.05796691057077;260.72004837742526;274.8017692304317;291.06;5650000.0;3640000.0;3610000.0;1330000.0;3690000.0;2470000.0;5590000.0;0.0;0.013333333333333334;0.12733333333333333;0.08116666666666666;0.01883333333333333;0.01883333333333333;;19322.61328125;0.0;3747.78564453125;40404.578125;513746.2635814937;413714.75739608693;225759.98644853765;225759.98644853765;224637.22318914058;429879.7862731237;454587.42908880144;459090.19580080523;446365.6810863214;495946.2960407183;495316.0493960952;458017.21189582633;466892.1928779692;461600.66047729127;458560.75158959633;425371.03039599676;414799.1197306568;455995.526710799;454303.793856829;;165593.03060630985;453018.0997227255;206651.94031967485;225759.98644853765;274.8017692304317;4010652.8199244156;1553743.2802000984;258671.1018840048;0.0;0;265;284;0;0;0;0;9;79;95;1638870637219.834;610267059720.2843;1159561458398.983;32143.804531263933;19996.71993821428;140.95880887119955;4304.241706189487;3610584.7198297195;1365187.7070735993;64278.87807423482;807920.971562072;2.4527415051026344;0.224112113951815
7539;2019-01-29 22:39:37.879;809;190;107;106;101;50;165;-165;48;-215;374;367;36;110;225;197;243;192;179;175;163;-168;552;359;361;132;364;236;547;-1.0;82.0;710.0;482.0;113.0;0;90;0;1;1;0;0;0;0;0;1;1;1;0;0;39888.796875;19055.310546875;0.0;3598.99047851562;382.0;64452;;;Calculated values ==>;1548797977.879;354.06000000000006;292.16;283.86;283.76000000000005;283.26000000000005;278.16;274.27422755570615;289.66;256.66;277.96000000000004;251.66000000000003;310.56;309.86;276.76000000000005;284.16;295.66;292.86;297.46000000000004;292.36;290.66;289.46000000000004;;311.36;256.36;240.83765695389522;259.15941142434775;274.27422755570615;291.06;5520000.0;3590000.0;3610000.0;1320000.0;3640000.0;2360000.0;5470000.0;0.0;0.013666666666666666;0.11833333333333333;0.08033333333333334;0.01883333333333333;0.01883333333333333;;19055.310546875;0.0;3598.99047851562;39888.796875;515327.74404561153;415275.6320791768;225712.7662482014;225429.48509228733;224023.28888244013;430214.79039162316;454587.42908880144;459872.7310294519;448229.15813811333;495404.5971566175;494675.238956291;458468.1236552831;466976.4941137055;462361.0238596793;459354.7222566133;428983.050345814;415963.3411232605;455995.526710799;454303.793856829;;160579.3303088084;453084.7324903462;204721.49293611245;225712.7662482014;274.27422755570615;4011322.265938159;1554063.2561398628;258732.35562990152;0.0;0;265;284;0;0;0;0;9;79;95;1639087345519.7307;610346599470.2463;1159706430848.9138;30192.896507711834;19951.846910856777;177.9360260415641;4305.131019962486;3611104.4520743843;1365520.7782495448;64281.53685991964;807992.7522071422;2.4113659654891397;0.2222832508187746
7540;2019-01-29 22:40:37.910;817;178;107;106;99;47;165;-181;34;-244;360;355;25;132;223;198;243;179;179;175;163;-178;524;353;361;131;357;253;524;-2.0;80.0;558.0;480.0;114.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;31816.67578125;10369.9248046875;0.0;3837.61572265625;381.0;64453;;;Calculated values ==>;1548798037.91;354.86;290.96000000000004;283.86;283.76000000000005;283.06;277.86;273.6339639331285;289.66;255.06000000000003;276.56;248.76000000000002;309.16;308.66;275.66;286.36;295.46000000000004;292.96000000000004;297.46000000000004;291.06;290.66;289.46000000000004;;311.26000000000005;255.36;240.61611355647437;261.54996906429363;273.6339639331285;291.06;5240000.0;3529999.9999999995;3610000.0;1310000.0;3570000.0000000005;2530000.0;5240000.0;0.0;0.013333333333333334;0.093;0.08;0.019;0.019;;10369.9248046875;0.0;3837.61572265625;31816.67578125;518601.4219743952;419825.1062123703;226181.08303922226;225893.15018229146;223898.32316239655;430607.02586249536;454587.42908880144;455464.9164419806;445370.5011707709;492150.5968089371;491618.84162724845;454358.44449939404;467073.2384649835;463148.1647397199;460429.8402662555;435936.3067633156;420123.1835632213;455995.526710799;454303.793856829;;160161.5264782812;452230.90999810933;204356.30090630284;226181.08303922226;273.6339639331284;4011920.1202768916;1554308.593127006;258794.3593671076;0.0;0;265;284;0;0;0;0;9;79;95;1639304057430.2266;610425540235.4269;1159853206644.2495;23353.10124481803;19829.96872734452;210.8416426679236;4334.331505534528;3611550.8992686113;1365852.4646634392;64284.778347736814;808064.7849260387;3.359359984123044;0.32147618350776325
7541;2019-01-29 22:41:37.860;818;172;108;107;99;46;165;-178;-6;-239;360;358;3;147;219;200;243;174;179;175;163;-180;535;350;361;132;355;257;536;-2.0;81.0;847.0;491.0;113.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;31992.615234375;10518.5439453125;0.0;3906.40576171875;392.0;64454;;;Calculated values ==>;1548798097.86;354.96000000000004;290.36;283.96000000000004;283.86;283.06;277.76000000000005;273.3108153835814;289.66;255.36;272.56;249.26000000000002;309.16;308.96000000000004;273.46000000000004;287.86;295.06;293.16;297.46000000000004;290.56;290.66;289.46000000000004;;312.36;255.16000000000003;240.83765695389522;262.0952818180154;273.3108153835814;291.06;5350000.0;3500000.0;3610000.0;1320000.0;3550000.0;2570000.0;5360000.0;0.0;0.013500000000000002;0.1411666666666667;0.08183333333333334;0.01883333333333333;0.01883333333333333;;10518.5439453125;0.0;3906.40576171875;31992.615234375;517821.716899086;413298.26757183735;226219.72053851467;225933.5357652987;223669.6486774926;430799.1582183253;454587.42908880144;449758.4421301506;445709.1036289458;491723.6468737583;491510.0920682583;450908.31012903585;468235.5218426787;462919.32119116804;461160.9377506379;433320.14128488547;414025.3113076653;455995.526710799;454303.793856829;;164757.40606591295;451854.13518630783;202647.82677539;226219.72053851467;273.3108153835814;4012451.4212469216;1554482.5186405585;258858.83910134528;0.0;0;265;284;0;0;0;0;9;79;95;1639520476929.538;610504374485.176;1160006079143.7632;34883.78186758038;20393.382904960108;260.48020469247217;4295.583380828252;3612035.8022035393;1366187.3799304788;64288.70275671728;808136.640953232;4.14789857665128;0.3753590032583177
7542;2019-01-29 22:42:37.870;815;178;110;109;103;47;165;-176;-13;-209;365;364;-18;146;219;201;243;182;179;175;163;-178;552;351;361;132;356;257;553;-1.0;82.0;758.0;477.0;113.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32375.671875;10920.1083984375;0.0;3884.39526367188;401.0;64455;;;Calculated values ==>;1548798157.87;354.66;290.96000000000004;284.16;284.06;283.46000000000004;277.86;273.4187578820637;289.66;255.56000000000003;271.86;252.26000000000002;309.66;309.56;271.36;287.76000000000005;295.06;293.26000000000005;297.46000000000004;291.36;290.66;289.46000000000004;;313.26000000000005;255.36;240.83765695389522;262.0952818180154;273.4187578820637;291.06;5520000.0;3510000.0;3610000.0;1320000.0;3560000.0;2570000.0;5530000.0;0.0;0.013666666666666666;0.12633333333333333;0.07949999999999999;0.01883333333333333;0.01883333333333333;;10920.1083984375;0.0;3884.39526367188;32375.671875;516057.65243536484;248226.0648476083;226445.2755470083;226161.05784588633;224470.20161295234;430735.4089219946;454587.42908880144;448856.88595076016;448854.6089128418;492257.103847946;492150.4612369969;448208.8825363066;468120.53475289344;462769.0328275246;461140.1023613316;428983.050345814;249747.7444593594;455995.526710799;454303.793856829;;168517.74571465285;452059.64456660027;201894.687807086;226445.2755470083;273.4187578820637;4012987.9130398133;1554661.203852634;258923.77326377018;0.0;0;265;284;0;0;0;0;9;79;95;1639737113029.5037;610583587685.1635;1160160304843.7388;31199.557698817498;19888.11406238138;2449.549180448212;4291.33542816829;3612586.5884822547;1366523.1150183436;64311.29009885289;808208.2105362384;3.906146243715126;0.3455560026079884
7543;2019-01-29 22:43:37.851;813;187;111;110;106;49;165;-174;-6;-193;370;370;-14;141;219;202;243;190;179;175;163;-177;558;355;361;131;360;257;559;-1.0;80.0;762.0;502.0;113.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32454.53515625;11053.62109375;0.0;3873.20458984375;405.0;64456;;;Calculated values ==>;1548798217.851;354.46000000000004;291.86;284.26000000000005;284.16;283.76000000000005;278.06;273.8482719121499;289.66;255.76000000000002;272.56;253.86;310.16;310.16;271.76000000000005;287.26000000000005;295.06;293.36;297.46000000000004;292.16;290.66;289.46000000000004;;313.66;255.46000000000004;240.61611355647437;262.0952818180154;273.8482719121499;291.06;5580000.0;3550000.0;3610000.0;1310000.0;3600000.0;2570000.0;5590000.0;0.0;0.013333333333333334;0.127;0.08366666666666665;0.01883333333333333;0.01883333333333333;;11053.62109375;0.0;3873.20458984375;32454.53515625;515314.79174945434;251389.4556693861;226609.147601121;226325.40148757055;225197.28280668746;430477.46260093397;454587.42908880144;449758.4421301506;450689.40291228204;492789.95551303524;492789.95551303524;448727.55872723175;467544.7150960199;462164.74920835934;460655.98800483014;427351.828250379;410203.92175614706;455995.526710799;454303.793856829;;170189.03402730724;452333.34454334324;202362.6427002928;226609.147601121;273.8482719121499;4013527.9936870267;1554844.2602794028;258988.39945797142;0.0;0;265;284;0;0;0;0;9;79;95;1639953644440.1716;610662462700.4067;1160314456014.2144;31419.266527591943;20914.215387535216;228.63875325642604;4288.249171149167;3613108.2467749645;1366863.0267586608;64333.6012642622;808279.684434216;3.8086041228456002;0.353055704257026
7544;2019-01-29 22:44:37.861;816;191;111;110;108;52;165;-176;7;-208;375;374;0;138;222;200;243;193;179;175;163;-179;558;359;361;132;364;259;558;-2.0;82.0;679.0;475.0;113.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;32540.46484375;11017.974609375;0.0;3882.86474609375;408.0;64457;;;Calculated values ==>;1548798277.861;354.76;292.26000000000005;284.26000000000005;284.16;283.96000000000004;278.36;274.27422755570615;289.66;255.56000000000003;273.86;252.36;310.66;310.56;273.16;286.96000000000004;295.36;293.16;297.46000000000004;292.46000000000004;290.66;289.46000000000004;;313.96000000000004;255.26000000000002;240.83765695389522;262.3656120759269;274.27422755570615;291.06;5580000.0;3590000.0;3610000.0;1320000.0;3640000.0;2590000.0;5580000.0;0.0;0.013666666666666666;0.11316666666666667;0.07916666666666666;0.01883333333333333;0.01883333333333333;;11017.974609375;0.0;3882.86474609375;32540.46484375;515681.0175908215;411066.4166422016;226629.2054418369;226345.26399939676;225779.46646605674;430214.79039162316;454587.42908880144;451061.0075656279;448958.6816535697;493111.47924487904;493004.84922904347;450165.9305612122;466915.0404101374;461958.7606167715;459762.3043333631;427351.828250379;411859.8641199572;455995.526710799;454303.793856829;;171442.51209473662;451956.9107188608;203992.1875771437;226629.2054418369;274.27422755570615;4014069.708957774;1555028.2208985602;259053.04414141248;0.0;0;265;284;0;0;0;0;9;79;95;1640170280540.1372;610741375850.3942;1160469281814.1897;27959.954795363465;19630.540582052603;211.72350978243136;4287.871415149017;3613603.1560903843;1367200.9560371814;64337.2715614012;808351.1640170357;3.4957822884809473;0.32474845414375564
7545;2019-01-29 22:45:37.831;817;192;109;109;107;53;165;-178;15;-250;379;377;14;141;223;200;243;195;179;175;163;-181;557;360;361;132;365;261;558;-1.0;80.0;765.0;503.0;114.0;0;77;100;1;0;0;0;0;0;0;1;1;1;0;0;32551.37890625;10995.68359375;0.0;3922.5234375;410.0;64458;;;Calculated values ==>;1548798337.831;354.86;292.36;284.06;284.06;283.86;278.46000000000004;274.38016830617;289.66;255.36;274.66;248.16000000000003;311.06;310.86;274.56;287.26000000000005;295.46000000000004;293.16;297.46000000000004;292.66;290.66;289.46000000000004;;314.16;255.06000000000003;240.83765695389522;262.63441904999945;274.38016830617;291.06;5570000.0;3600000.0;3610000.0;1320000.0;3650000.0;2610000.0;5580000.0;0.0;0.013333333333333334;0.1275;0.08383333333333334;0.019;0.019;;10995.68359375;0.0;3922.5234375;32551.37890625;515886.0634054803;411465.9254258662;226062.02064807058;226062.02064807058;225497.5927142341;430148.3826014536;454587.42908880144;451725.04308763775;444543.67949382926;493327.48684737267;493113.9422904278;451597.8137027085;466979.25005604076;461940.96994019573;459605.1665242781;427627.77537313575;412631.9622702012;455995.526710799;454303.793856829;;172278.17009871884;451751.31777459657;205878.64150948066;226062.02064807058;274.38016830617;4014611.8697732673;1555211.5763267647;259118.0565205227;0.0;0;265;284;0;0;0;0;9;79;95;1640386772240.2405;610820536250.4319;1160625203814.2642;31345.41620121503;20612.32602689222;199.94417470579424;4336.59369096641;3614097.120409879;1367536.1455804717;64340.70041015821;808422.9986243497;3.786934983234764;0.3496115135514584
7546;2019-01-29 22:46:37.852;817;192;108;108;105;54;165;-178;24;-253;381;379;24;143;224;200;243;194;179;176;163;-183;551;361;361;134;366;265;551;-1.0;78.0;661.0;522.0;114.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32463.40234375;10824.7353515625;0.0;3995.31787109375;411.0;64459;;;Calculated values ==>;1548798397.852;354.86;292.36;283.96000000000004;283.96000000000004;283.66;278.56;274.4858918419099;289.66;255.36;275.56;247.86;311.26000000000005;311.06;275.56;287.46000000000004;295.56;293.16;297.46000000000004;292.56;290.76000000000005;289.46000000000004;;314.26000000000005;254.86;241.2770596917726;263.1675429290057;274.4858918419099;291.06;5510000.0;3610000.0;3610000.0;1340000.0;3660000.0;2650000.0;5510000.0;0.0;0.013000000000000001;0.11016666666666668;0.087;0.019;0.019;;10824.7353515625;0.0;3995.31787109375;32463.40234375;516383.4161922772;414400.9631372732;225917.09287174884;225917.09287174884;225069.53964319846;430081.6785162784;454587.42908880144;452168.16345269367;443836.1789812497;493119.96473525226;492905.61047717504;452168.16345269367;466643.40056904283;461923.30542771943;459447.67380351556;429249.39691141364;415109.2128557288;456135.4377423473;454303.793856829;;172696.00095264515;451198.980694034;206529.40607367517;225917.09287174884;274.4858918419099;4015153.849242636;1555393.4767939202;259184.06162503076;0.0;0;265;284;0;0;0;0;9;79;95;1640603448049.91;610900364180.31;1160783059044.0234;27061.20310458854;21286.252991971218;183.82239272390285;4339.347318716523;3614584.0125893243;1367885.422609285;64343.89958420107;808495.3234374813;3.5675057986413896;0.3401821334389711
7547;2019-01-29 22:47:37.852;813;189;108;107;104;54;165;-194;38;-241;383;382;32;142;224;200;243;191;179;176;163;-173;551;360;361;114;365;267;551;0.0;81.0;786.0;115.0;114.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;32062.86328125;10820.42578125;0.0;3685.15747070312;409.0;64460;;;Calculated values ==>;1548798457.852;354.46000000000004;292.06;283.96000000000004;283.86;283.56;278.56;274.38016830617;289.66;253.76000000000002;276.96000000000004;249.06000000000003;311.46000000000004;311.36;276.36;287.36;295.56;293.16;297.46000000000004;292.26000000000005;290.76000000000005;289.46000000000004;;314.06;255.86;236.6435482795268;263.43189868330234;274.38016830617;291.06;5510000.0;3600000.0;3610000.0;1140000.0;3650000.0;2670000.0;5510000.0;0.0;0.013500000000000002;0.131;0.019166666666666665;0.019;0.019;;10820.42578125;0.0;3685.15747070312;32062.86328125;515897.6337115488;413307.47646805906;225917.09287174884;225633.88773437397;224788.3793091545;430148.3826014536;454587.42908880144;453599.6757699563;448815.4181974819;493123.52571617044;493016.18318331236;452838.48027354735;466240.40490193845;462075.34251113114;459605.1665242781;429249.39691141364;414040.76927589084;456135.4377423473;454303.793856829;;171860.34048652687;455565.5775766892;203881.02315073225;225917.09287174884;274.38016830617;4015691.568122844;1555573.8531366936;259248.0655862124;0.0;0;265;284;0;0;0;0;9;79;95;1640820048049.91;610974764180.31;1160942659044.0234;32713.143493118354;4823.953959830841;205.31647307955788;4339.347318716523;3615082.132144305;1368103.0076672167;64347.142408082764;808567.6458927932;2.9010733669795132;0.19277569179999784
7548;2019-01-29 22:48:37.832;806;188;107;107;102;52;165;-72;48;-165;402;402;39;117;224;201;243;190;179;176;163;-172;550;359;361;106;364;261;550;-1.0;79.0;321.0;85.0;114.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30631.849609375;10850.0966796875;0.0;2220.67919921875;407.0;64461;;;Calculated values ==>;1548798517.832;353.76;291.96000000000004;283.86;283.86;283.36;278.36;274.27422755570615;289.66;265.96000000000004;277.96000000000004;256.66;313.36;313.36;277.06;284.86;295.56;293.26000000000005;297.46000000000004;292.16;290.76000000000005;289.46000000000004;;313.86;255.96000000000004;234.62083690417484;262.63441904999945;274.27422755570615;291.06;5500000.0;3590000.0;3610000.0;1060000.0;3640000.0;2610000.0;5500000.0;0.0;0.013166666666666667;0.0535;0.014166666666666666;0.019;0.019;;10850.0966796875;0.0;2220.67919921875;30631.849609375;515129.67716517573;413351.9237643686;225653.53870454352;225653.53870454352;224246.7684676931;430214.79039162316;454587.42908880144;455859.91297266266;457624.1889389774;495776.5350991979;495776.5350991979;454743.91097504535;464172.75115317333;462227.06044939905;459897.8941259199;429514.23205882346;414083.7466353395;456135.4377423473;454303.793856829;;171024.68490186572;456949.5611092999;202616.84134289646;225653.53870454352;274.21942642903815;4016213.849911785;1555754.3806280298;259297.26448670888;0.0;0;265;284;0;0;0;0;9;79;95;1641036575849.9788;611040742180.331;1161101006244.0737;13548.504332192491;3603.046863357382;203.16805807587193;4344.3548478934235;3615467.5173717276;1368173.2092657634;64350.54531116422;808639.985956143;1.66012135029699;0.10294404776023001
7549;2019-01-29 22:49:37.843;798;186;107;106;101;51;165;-19;53;-126;429;420;42;83;224;202;243;187;179;175;163;-125;547;358;361;111;363;253;548;-1.0;79.0;487.0;87.0;114.0;0;25;100;1;0;0;0;0;0;0;1;0;0;0;0;29396.564453125;10893.099609375;0.0;800.8590698242191;405.0;64462;;;Calculated values ==>;1548798577.843;352.96000000000004;291.76000000000005;283.86;283.76000000000005;283.26000000000005;278.26000000000005;274.1680685717883;289.66;271.26000000000005;278.46000000000004;260.56;316.06;315.16;277.36;281.46000000000004;295.56;293.36;297.46000000000004;291.86;290.66;289.46000000000004;;313.66;260.66;235.89772613335245;261.54996906429363;274.1680685717883;291.06;5470000.0;3579999.9999999995;3610000.0;1110000.0;3629999.9999999995;2530000.0;5480000.0;0.0;0.013166666666666667;0.08116666666666666;0.0145;0.019;0.019;;10893.099609375;0.0;800.8590698242191;29396.564453125;514407.56442010746;413442.3132566535;225692.9777646991;225409.8893151775;224004.61729554815;430280.9020939914;454587.42908880144;457775.4055730413;460609.5734257218;499432.9114115152;498488.49989908014;456441.8272467007;461360.1322644514;462378.4611214822;460189.5267902755;430299.9030472305;413808.91226698237;455995.526710799;454303.793856829;;170189.03402730724;460706.0206899104;202511.04121776373;225692.9777646991;274.1680685717883;4016714.1784050325;1555935.607148963;259322.44858848886;0.0;0;265;284;0;0;0;0;9;79;95;1641253215559.6826;611105854115.2421;1161255234513.863;20718.95757350336;3743.827202346127;217.1313786066004;4343.605505750467;3615753.1319069513;1368234.4444406182;64354.04844858926;808712.3988989305;2.481924424090238;0.1571966999094342
7550;2019-01-29 22:50:37.863;791;184;107;107;100;48;165;3;55;-107;437;421;43;56;223;203;243;186;179;176;163;-72;547;356;361;120;361;242;547;-1.0;81.0;411.0;102.0;114.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;29201.248046875;10934.2138671875;0.0;622.840087890625;407.0;64463;;;Calculated values ==>;1548798637.863;352.26;291.56;283.86;283.86;283.16;277.96000000000004;273.955091788801;289.66;273.46000000000004;278.66;262.46000000000004;316.86;315.26000000000005;277.46000000000004;278.76000000000005;295.46000000000004;293.46000000000004;297.46000000000004;291.76000000000005;290.76000000000005;289.46000000000004;;313.86;265.96000000000004;238.09270928235583;260.01710675043796;273.955091788801;291.06;5470000.0;3560000.0;3610000.0;1200000.0;3610000.0;2420000.0;5470000.0;0.0;0.013500000000000002;0.0685;0.017;0.019;0.019;;10934.2138671875;0.0;622.840087890625;29201.248046875;513554.1376690648;413117.91072696255;225712.7662482014;225712.7662482014;223744.03222322415;430412.23801567365;454587.42908880144;459756.6155735319;461093.1853431292;501347.75075221714;499687.3197045886;458339.56959291;459874.2033826674;462547.07517204626;460635.26612677675;430299.9030472305;413854.0851824992;456135.4377423473;454303.793856829;;171024.68490186572;464502.0170403177;202650.03821375346;225712.7662482014;273.95509178880104;4017202.6562807453;1556117.5620593028;259334.31670285258;0.0;0;265;284;0;0;0;0;9;79;95;1641469887759.6138;611175177215.2201;1161403784013.816;17611.800549144824;4451.483640051592;222.01854117387262;4343.229524563924;3616072.6613655332;1368302.7614623688;64357.70925111382;808784.8133209241;2.304093444439942;0.15116611882657152
7551;2019-01-29 22:51:37.864;788;183;107;107;100;47;165;8;56;-94;426;415;44;46;222;205;243;185;179;176;163;-37;538;356;361;125;360;236;540;-1.0;81.0;303.0;103.0;114.0;0;1;59;1;0;0;0;0;0;0;1;0;0;0;0;26795.86328125;8419.9794921875;0.0;592.9088134765619;407.0;64464;;;Calculated values ==>;1548798697.864;351.96000000000004;291.46000000000004;283.86;283.86;283.16;277.86;273.955091788801;289.66;273.96000000000004;278.76000000000005;263.76000000000005;315.76000000000005;314.66;277.56;277.76000000000005;295.36;293.66;297.46000000000004;291.66;290.76000000000005;289.46000000000004;;313.86;269.46000000000004;239.25999513918347;259.15941142434775;273.955091788801;291.06;5380000.0;3560000.0;3610000.0;1250000.0;3600000.0;2360000.0;5400000.0;0.0;0.013500000000000002;0.050499999999999996;0.017166666666666667;0.019;0.019;;8419.9794921875;0.0;592.9088134765619;26795.86328125;513951.96627018356;415584.53653208434;225852.59149030017;225852.59149030017;223874.65753099526;430412.23801567365;454587.42908880144;460803.31569996075;461616.351476029;500795.6642084792;499658.98461217165;459405.7158641827;459639.36939693923;462564.72855843324;460903.72621589183;432582.39898906194;416262.61120754224;456135.4377423473;454303.793856829;;171024.68490186572;467191.15943311853;203386.55738236793;225852.59149030017;273.955091788801;4017669.3066538135;1556278.8496924927;259344.44811257932;0.0;0;265;284;0;0;0;0;9;79;95;1641686491370.213;611248678440.4233;1161547186404.2124;12999.546295038435;4528.645668537886;220.31713505051596;4340.572844964047;3616327.7601748495;1368377.597120721;64361.39544319473;808857.1795469539;2.4508327624241404;0.16164992482158247
7552;2019-01-29 22:52:37.864;788;178;107;106;100;47;165;10;57;-82;410;405;46;50;221;206;243;178;179;176;163;-17;530;351;361;130;356;244;532;-1.0;80.0;805.0;69.0;114.0;0;1;26;1;0;0;0;0;0;0;1;0;0;0;0;24563.076171875;6464.60205078125;0.0;614.912292480469;407.0;64465;;;Calculated values ==>;1548798757.864;351.96000000000004;290.96000000000004;283.86;283.76000000000005;283.16;277.86;273.4187578820637;289.66;274.16;278.86;264.96000000000004;314.16;313.66;277.76000000000005;278.16;295.26000000000005;293.76000000000005;297.46000000000004;290.96000000000004;290.76000000000005;289.46000000000004;;313.86;271.46000000000004;240.39332010688793;260.2995467637923;273.4187578820637;291.06;5300000.0;3510000.0;3610000.0;1300000.0;3560000.0;2440000.0;5320000.0;0.0;0.013333333333333334;0.13416666666666668;0.0115;0.019;0.019;;6464.60205078125;0.0;614.912292480469;24563.076171875;514627.9024153726;416958.94305242854;226015.25635577363;225728.99095623672;224026.49696354766;430735.4089219946;454587.42908880144;459679.7108140594;462053.54085441335;498343.089858415;497821.38550326996;458377.10004900565;458851.8822035702;463033.5824654418;461804.3019897034;434526.0156265395;416958.94305242854;456135.4377423473;454303.793856829;;171024.68490186572;468446.6542866658;201161.5109267636;226015.25635577363;273.4187578820637;4018097.2978159226;1556402.8878720175;259354.5132884623;0.0;0;265;284;0;0;0;0;9;79;95;1641903091370.213;611325178440.4233;1161691186404.2124;34684.525151545524;3073.779148638875;234.22763432147914;4337.482212520052;3616725.1274369042;1368440.9506608641;64365.18331627283;808929.4966724329;5.979225705971714;0.37401149039771536
7553;2019-01-29 22:53:37.874;783;174;107;107;101;48;165;10;58;-72;397;396;53;58;219;207;243;177;179;176;164;-7;542;349;361;134;355;251;543;-1.0;80.0;584.0;80.0;114.0;0;1;31;1;0;0;0;0;0;0;1;0;0;0;0;24999.3828125;6895.97802734375;0.0;634.4210205078119;410.0;64466;;;Calculated values ==>;1548798817.874;351.46000000000004;290.56;283.86;283.86;283.26000000000005;277.96000000000004;273.20264511476705;289.66;274.16;278.96000000000004;265.96000000000004;312.86;312.76000000000005;278.46000000000004;278.96000000000004;295.06;293.86;297.46000000000004;290.86;290.76000000000005;289.56;;314.16;272.46000000000004;241.2770596917726;261.27494424493943;273.20264511476705;291.06;5420000.0;3490000.0;3610000.0;1340000.0;3550000.0;2510000.0;5430000.0;0.0;0.013333333333333334;0.09733333333333333;0.013333333333333334;0.019;0.019;;6895.97802734375;0.0;634.4210205078119;24999.3828125;513003.62660063896;247195.3170521696;225792.38452831315;225792.38452831315;224098.39646103352;430862.6128555636;454587.42908880144;458696.0885306946;462451.57789489016;496272.5712825242;496167.29860011936;458096.219176611;458696.0885306946;462919.32119116804;462240.547963088;431581.2156594599;248325.42440860948;456135.4377423473;454445.6974495171;;172278.17009871884;468876.34964723146;200902.59907575033;225792.38452831315;273.20264511476705;4018510.387144142;1556514.2445956788;259364.92613458738;0.0;0;265;284;0;0;0;0;9;79;95;1642119727470.1785;611404391640.4108;1161839711154.1887;25091.89964028124;3572.983340953082;2443.4105500113387;4344.412945502874;3617223.3473329027;1368496.349579883;64387.50068674731;809001.8578569259;4.707945256481896;0.28168422804911714
7554;2019-01-29 22:54:37.855;776;177;109;109;102;47;165;11;57;-62;391;388;55;63;219;208;243;183;179;176;163;-1;555;351;361;137;356;253;556;-1.0;80.0;502.0;98.0;114.0;0;1;33;1;0;0;0;0;0;0;1;0;0;0;0;25259.9453125;7167.17919921875;0.0;627.692810058594;411.0;64467;;;Calculated values ==>;1548798877.855;350.76;290.86;284.06;284.06;283.36;277.86;273.4187578820637;289.66;274.26000000000005;278.86;266.96000000000004;312.26000000000005;311.96000000000004;278.66;279.46000000000004;295.06;293.96000000000004;297.46000000000004;291.46000000000004;290.76000000000005;289.46000000000004;;314.26000000000005;273.06;241.92719264551067;261.54996906429363;273.4187578820637;291.06;5550000.0;3510000.0;3610000.0;1370000.0;3560000.0;2530000.0;5560000.0;0.0;0.013333333333333334;0.08366666666666665;0.01633333333333333;0.019;0.019;;7167.17919921875;0.0;627.692810058594;25259.9453125;511026.8056630001;247714.7623324591;226101.4974220925;226101.4974220925;224135.04677969657;430735.4089219946;454587.42908880144;458257.6768054468;463005.1803822663;495434.6923735377;495117.80058939336;458016.71492476354;458978.51335723914;462769.0328275246;462069.13822976255;428174.69664508634;249982.54007122852;456135.4377423473;454303.793856829;;172696.00095264515;469055.6303606666;201645.03160840872;226101.4974220925;273.4187578820637;4018929.0822493616;1556631.4004613531;259375.44041925456;0.0;0;265;284;0;0;0;0;9;79;95;1642336258879.9856;611485665895.3384;1161990863274.0542;21469.92464815218;4367.706446286878;2375.895420984771;4335.843632259993;3617611.2396634803;1368562.5010401197;64427.64885219022;809074.1704221102;4.1757414501410715;0.2578001053201893
7555;2019-01-29 22:55:37.875;770;184;110;110;104;48;165;11;50;-54;388;382;51;66;220;209;243;189;179;176;163;3;556;355;361;141;360;253;558;-1.0;80.0;227.0;82.0;114.0;0;0;31;1;0;0;0;0;0;0;1;0;0;0;0;25204.634765625;7075.01708984375;0.0;607.71484375;412.0;64468;;;Calculated values ==>;1548798937.875;350.16;291.56;284.16;284.16;283.56;277.96000000000004;273.8482719121499;289.66;274.26000000000005;278.16;267.76000000000005;311.96000000000004;311.36;278.26000000000005;279.76000000000005;295.16;294.06;297.46000000000004;292.06;290.76000000000005;289.46000000000004;;314.36;273.46000000000004;242.77792619122317;261.54996906429363;273.8482719121499;291.06;5560000.0;3550000.0;3610000.0;1410000.0;3600000.0;2530000.0;5580000.0;0.0;0.013333333333333334;0.03783333333333334;0.013666666666666666;0.019;0.019;;7075.01708984375;0.0;607.71484375;25204.634765625;510197.9639281929;250267.8796503818;226345.26399939676;226345.26399939676;224655.96928433658;430477.46260093397;454587.42908880144;457412.7820365576;463217.2539488899;495117.80058939336;494483.439153878;457533.7450994209;459337.80062851607;462298.19722436205;461592.22777629585;427902.0556111381;410249.6488763151;456135.4377423473;454303.793856829;;173113.83306960555;468903.15145096794;203218.6271088802;226345.26399939676;273.8482719121499;4019349.7605959345;1556750.1249920472;259385.73891472095;0.0;0;265;284;0;0;0;0;9;79;95;1642552931079.9167;611569093695.3119;1162142713874.0059;9617.012194763796;3631.0218326751988;235.36542313097357;4331.212067291212;3617870.3838230246;1368629.1793277794;64449.41661271995;809146.419961405;2.318786034947342;0.14225619034194856
7556;2019-01-29 22:56:37.865;766;187;109;109;106;51;165;11;38;-46;384;378;41;67;222;208;243;188;179;176;163;5;546;359;361;142;365;252;548;-2.0;78.0;237.0;102.0;114.0;0;19;24;1;0;0;0;0;0;0;1;0;0;0;0;24784.66796875;6505.69921875;0.0;694.732666015625;409.0;64469;;;Calculated values ==>;1548798997.865;349.76;291.86;284.06;284.06;283.76000000000005;278.26000000000005;274.27422755570615;289.66;274.26000000000005;276.96000000000004;268.56;311.56;310.96000000000004;277.26000000000005;279.86;295.36;293.96000000000004;297.46000000000004;291.96000000000004;290.76000000000005;289.46000000000004;;314.06;273.66;242.98782864720522;261.41265627149306;274.27422755570615;291.06;5460000.0;3590000.0;3610000.0;1420000.0;3650000.0;2520000.0;5480000.0;0.0;0.013000000000000001;0.0395;0.017;0.019;0.019;;6505.69921875;0.0;694.732666015625;24784.66796875;510576.3516150981;413808.91226698237;226261.25927098203;226261.25927098203;225409.8893151775;430214.79039162316;454587.42908880144;456119.0499301343;463874.3622315379;494798.75464373524;494164.5278366503;456484.0767557704;459614.19727221894;461806.47128588706;460843.3091966263;430558.9226920856;414171.1577566021;456135.4377423473;454303.793856829;;171860.34048652687;468964.41255619563;204289.60072616572;226261.25927098203;274.2742275557062;4019766.2686892;1556863.2787658642;259396.59083501584;0.0;0;265;284;0;0;0;0;9;79;95;1642769494979.9512;611653979545.3254;1162294188624.03;9947.26324355676;4499.47180111051;213.04094416128572;4332.808157131092;3618033.3922790983;1368696.9221490528;64453.15270966136;809218.6080965919;2.6377006893355066;0.17391971375977686
7557;2019-01-29 22:57:37.866;762;183;108;108;106;53;165;11;33;-37;383;375;34;73;224;206;243;184;179;176;163;7;549;359;361;141;364;254;551;-2.0;80.0;233.0;77.0;114.0;0;39;24;1;0;0;0;0;0;0;1;0;0;0;0;24943.142578125;6548.04736328125;0.0;830.1411743164059;407.0;64470;;;Calculated values ==>;1548799057.866;349.36;291.46000000000004;283.96000000000004;283.96000000000004;283.76000000000005;278.46000000000004;274.27422755570615;289.66;274.26000000000005;276.46000000000004;269.46000000000004;311.46000000000004;310.66;276.56;280.46000000000004;295.56;293.76000000000005;297.46000000000004;291.56;290.76000000000005;289.46000000000004;;313.86;273.86;242.77792619122317;261.6868853414304;274.27422755570615;291.06;5490000.0;3590000.0;3610000.0;1410000.0;3640000.0;2540000.0;5510000.0;0.0;0.013333333333333334;0.03883333333333334;0.012833333333333334;0.019;0.019;;6548.04736328125;0.0;830.1411743164059;24943.142578125;509820.9640796194;250238.32788882943;225917.09287174884;225917.09287174884;225351.37291809832;430214.79039162316;454587.42908880144;455175.52127500746;464921.5162828883;494485.22954369435;493637.4859962275;455298.37176911125;460017.70045269857;462227.06044939905;460573.8461640964;429777.5793964698;411390.545434666;456135.4377423473;454303.793856829;;171024.68490186572;469299.3162826378;203845.47019165038;225917.09287174884;274.27422755570615;4020180.6740165637;1556972.06180027;259409.29832879128;0.0;0;265;284;0;0;0;0;9;79;95;1642986098589.6895;611738880960.2229;1162445991153.8467;9759.983650403701;3406.6576915010055;245.16045282405105;4339.347318716523;3618197.6220734674;1368762.8076594851;64456.9711182707;809290.8772632694;2.4058952984176614;0.1445503841304909
7558;2019-01-29 22:58:37.876;758;183;108;108;107;54;165;11;34;-30;388;377;33;78;224;207;243;186;179;176;163;8;551;358;361;138;363;256;553;-2.0;83.0;315.0;94.0;114.0;0;46;28;1;0;0;0;0;0;0;1;0;0;0;0;25254.49609375;6821.8583984375;0.0;886.1791381835941;407.0;64471;;;Calculated values ==>;1548799117.876;348.96000000000004;291.46000000000004;283.96000000000004;283.96000000000004;283.86;278.56;274.1680685717883;289.66;274.26000000000005;276.56;270.16;311.96000000000004;310.86;276.46000000000004;280.96000000000004;295.56;293.86;297.46000000000004;291.76000000000005;290.76000000000005;289.46000000000004;;313.86;273.96000000000004;242.14157278889297;261.9595390733887;274.1680685717883;291.06;5510000.0;3579999.9999999995;3610000.0;1380000.0;3629999.9999999995;2560000.0;5530000.0;0.0;0.013833333333333333;0.0525;0.015666666666666666;0.019;0.019;;6821.8583984375;0.0;886.1791381835941;25254.49609375;509150.22751067166;250135.18551670175;225877.5429878418;225877.5429878418;225594.72194039397;430280.9020939914;454587.42908880144;454963.98106415354;466048.163075068;494807.1426390196;493639.92930736294;454840.5135957991;460303.7450454213;462378.4611214822;460863.32371791895;429249.39691141364;411295.1934201282;456135.4377423473;454303.793856829;;171024.68490186572;469805.9777390899;203360.0771301631;225877.5429878418;274.1680685717883;4020599.0573910386;1557083.4962509137;259423.60338183804;0.0;0;265;284;0;0;0;0;9;79;95;1643202734689.655;611822594910.2096;1162599016653.8223;13209.204956534499;4174.319109539853;248.36648162944863;4340.098766510757;3618389.0638801455;1368825.992995285;64461.084528177904;809363.218035421;2.8505296205194957;0.1835332892116172
