;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7559;2019-01-29 22:59:37.857;754;185;107;107;106;55;165;11;39;-24;399;383;35;79;224;207;243;186;179;176;163;9;554;359;361;136;364;257;555;0.0;81.0;311.0;94.0;114.0;0;47;32;1;0;0;0;0;0;0;1;0;0;0;0;25534.099609375;7050.763671875;0.0;906.3482055664059;406.0;64472;;;Calculated values ==>;1548799177.857;348.56000000000006;291.66;283.86;283.86;283.76000000000005;278.66;274.27422755570615;289.66;274.26000000000005;277.06;270.76000000000005;313.06;311.46000000000004;276.66;281.06;295.56;293.86;297.46000000000004;291.76000000000005;290.76000000000005;289.46000000000004;;313.76000000000005;274.06;241.71165711629368;262.0952818180154;274.27422755570615;291.06;5540000.0;3590000.0;3610000.0;1360000.0;3640000.0;2570000.0;5550000.0;0.0;0.013500000000000002;0.05183333333333333;0.015666666666666666;0.019;0.019;;7050.763671875;0.0;906.3482055664059;25534.099609375;508388.20747119305;250813.23107298184;225555.73639277116;225555.73639277116;225273.97613630566;430214.79039162316;454587.42908880144;455413.50032756815;466924.89337569306;495869.114655242;494172.6160451909;454919.80551571876;460268.07857627224;462227.06044939905;460708.6424910782;428445.7254125515;251207.8992395357;456135.4377423473;454303.793856829;;170606.85888663295;470174.7356409916;203512.36553707937;225555.73639277116;274.27422755570615;4021022.1616644086;1557199.0648268813;259438.5363794682;0.0;0;265;284;0;0;0;0;9;79;95;1643419266100.323;611904768880.463;1162752867919.2969;13056.875486640334;4177.710464961291;2392.7106533357132;4346.213091817099;3618607.878571246;1368895.5712018758;64483.08653486137;809435.5810455851;3.012840596689345;0.17941095677126323
7560;2019-01-29 23:00:37.857;751;184;107;107;105;55;165;12;45;-18;413;392;40;78;225;208;243;185;179;176;163;9;555;359;361;135;364;258;557;-1.0;80.0;241.0;96.0;114.0;0;46;35;1;0;0;0;0;0;0;1;0;0;0;0;25701.052734375;7249.35986328125;0.0;903.50439453125;406.0;64473;;;Calculated values ==>;1548799237.857;348.26;291.56;283.86;283.86;283.66;278.66;274.27422755570615;289.66;274.36;277.66;271.36;314.46000000000004;312.36;277.16;280.96000000000004;295.66;293.96000000000004;297.46000000000004;291.66;290.76000000000005;289.46000000000004;;313.76000000000005;274.06;241.49495122638035;262.23063862743834;274.27422755570615;291.06;5550000.0;3590000.0;3610000.0;1350000.0;3640000.0;2580000.0;5570000.0;0.0;0.013333333333333334;0.04016666666666667;0.016;0.019;0.019;;7249.35986328125;0.0;903.50439453125;25701.052734375;507925.7100681347;250318.87170249692;225516.9295716143;225516.9295716143;224954.8209867075;430214.79039162316;454587.42908880144;455986.13821575354;467656.67764891183;497247.84830962523;495024.15454964165;455370.2367519299;459992.7154725116;462361.0238596793;460843.3091966263;428174.69664508634;250708.50003610677;456135.4377423473;454303.793856829;;170606.85888663295;470309.5239926605;203513.78812978056;225516.9295716143;274.27422755570615;4021449.121267273;1557318.2325230076;259453.618484469;0.0;0;265;284;0;0;0;0;9;79;95;1643635866100.323;611986068880.463;1162907367919.2969;10140.97272845325;4268.731773806079;2366.2159547863944;4346.950421419079;3618801.1939730383;1368965.9582205322;64522.744256595724;809508.024074862;2.590852761742447;0.15339000770410713
7561;2019-01-29 23:01:37.877;748;186;107;106;104;55;165;12;50;-12;425;402;44;77;225;208;243;188;179;176;164;10;551;360;361;134;365;258;553;-1.0;81.0;230.0;96.0;114.0;0;45;39;1;0;0;0;0;0;0;1;0;0;0;0;25872.322265625;7384.66943359375;0.0;902.930786132812;404.0;64474;;;Calculated values ==>;1548799297.877;347.96000000000004;291.76000000000005;283.86;283.76000000000005;283.56;278.66;274.38016830617;289.66;274.36;278.16;271.96000000000004;315.66;313.36;277.56;280.86;295.66;293.96000000000004;297.46000000000004;291.96000000000004;290.76000000000005;289.56;;313.56;274.16;241.2770596917726;262.23063862743834;274.38016830617;291.06;5510000.0;3600000.0;3610000.0;1340000.0;3650000.0;2580000.0;5530000.0;0.0;0.013500000000000002;0.03833333333333333;0.016;0.019;0.019;;7384.66943359375;0.0;902.930786132812;25872.322265625;507908.75708235387;411295.1934201282;225594.72194039397;225312.58585716016;224750.3340974183;430148.3826014536;454587.42908880144;456599.5954917432;468385.4201070298;498514.42599198356;496084.2288669394;455863.1555877597;459872.69959064445;462209.5896991907;460688.5861845942;429249.39691141364;412080.6298862991;456135.4377423473;454445.6974495171;;169771.2103021376;470541.90478511597;203654.4985107251;225594.72194039397;274.38016830617;4021879.0426515113;1557440.2234171908;259468.67712884527;0.0;0;265;284;0;0;0;0;9;79;95;1643852538300.2542;612066795780.4374;1163062219519.2476;9696.228717605693;4270.198500390254;231.7783548390466;4348.168534673339;3618966.5590883736;1369037.1396920453;64544.40142581992;809580.5075525813;2.237846133475806;0.1446962859425044
7562;2019-01-29 23:02:37.878;746;186;106;106;103;55;165;12;53;-8;437;411;46;77;225;209;243;188;179;176;163;10;554;359;361;133;364;258;556;-2.0;78.0;215.0;91.0;114.0;0;44;42;1;0;0;0;0;0;0;1;0;0;0;0;26098.818359375;7636.580078125;0.0;889.6494140625;404.0;64475;;;Calculated values ==>;1548799357.878;347.76;291.76000000000005;283.76000000000005;283.76000000000005;283.46000000000004;278.66;274.27422755570615;289.66;274.36;278.46000000000004;272.36;316.86;314.26000000000005;277.76000000000005;280.86;295.66;294.06;297.46000000000004;291.96000000000004;290.76000000000005;289.46000000000004;;313.56;274.16;241.05796691057077;262.23063862743834;274.27422755570615;291.06;5540000.0;3590000.0;3610000.0;1330000.0;3640000.0;2580000.0;5560000.0;0.0;0.013000000000000001;0.035833333333333335;0.015166666666666667;0.019;0.019;;7636.580078125;0.0;889.6494140625;26098.818359375;507391.45283392596;251154.38861518275;225254.7373144569;225254.7373144569;224413.99526412465;430214.79039162316;454587.42908880144;456966.5238690893;468915.25611016277;499778.1793202893;497036.46857007965;456109.0230842944;459872.69959064445;462361.0238596793;460977.8470136248;428445.7254125515;410752.57778573356;456135.4377423473;454303.793856829;;169771.2103021376;470676.0732030181;203281.72284393111;225254.7373144569;274.27422755570615;4022312.1427077437;1557565.4025825886;259483.61554613165;0.0;0;265;284;0;0;0;0;9;79;95;1644069141909.9924;612146897115.3406;1163217022099.0605;9090.372036734836;4055.480980446153;230.01091914863304;4351.932074305069;3619123.1167037208;1369106.5215106462;64548.249733902565;809653.0095992491;2.0792069961145776;0.13197147018994784
7563;2019-01-29 23:03:37.898;745;187;106;105;102;54;165;13;56;-4;448;421;49;75;225;210;243;189;179;176;164;10;555;358;361;132;363;260;556;-1.0;86.0;458.0;99.0;114.0;0;40;49;1;0;0;0;0;0;0;1;0;0;0;0;26417.41015625;7994.97021484375;0.0;880.9080200195309;404.0;64476;;;Calculated values ==>;1548799417.898;347.66;291.86;283.76000000000005;283.66;283.36;278.56;274.1680685717883;289.66;274.46000000000004;278.76000000000005;272.76000000000005;317.96000000000004;315.26000000000005;278.06;280.66;295.66;294.16;297.46000000000004;292.06;290.76000000000005;289.56;;313.56;274.16;240.83765695389522;262.5002047102346;274.1680685717883;291.06;5550000.0;3579999.9999999995;3610000.0;1320000.0;3629999.9999999995;2600000.0;5560000.0;0.0;0.014333333333333333;0.07633333333333334;0.0165;0.019;0.019;;7994.97021484375;0.0;880.9080200195309;26417.41015625;507176.94037493167;251551.24320648852;225254.7373144569;224973.83245226843;224135.04677969657;430280.9020939914;454587.42908880144;457008.00341949763;469443.23309354973;500738.58146593894;497891.50124449853;456148.38543321594;459318.3777915035;462512.1425119949;461266.0568022734;428174.69664508634;411156.2656500391;456135.4377423473;454445.6974495171;;169771.2103021376;470810.01271223003;202739.3514181147;225254.7373144569;274.1680685717883;4022749.923823647;1557695.7089226283;259498.37510962607;0.0;0;265;284;0;0;0;0;9;79;95;1644285814109.9236;612226423615.3153;1163372473899.0112;19409.173769438898;4423.165911352904;243.93084426234415;4354.628242566144;3619360.692084102;1369177.2004531857;64552.2005651013;809725.5884534231;3.203164578795985;0.2095914068281905
7564;2019-01-29 23:04:37.898;743;186;105;105;101;53;165;15;59;-1;459;429;50;73;225;211;243;188;179;176;164;11;554;359;361;131;364;260;555;-2.0;78.0;357.0;96.0;114.0;0;34;56;1;0;0;0;0;0;0;1;0;0;0;0;26816.84375;8402.861328125;0.0;845.218872070312;403.0;64477;;;Calculated values ==>;1548799477.898;347.46000000000004;291.76000000000005;283.66;283.66;283.26000000000005;278.46000000000004;274.27422755570615;289.66;274.66;279.06;273.06;319.06;316.06;278.16;280.46000000000004;295.66;294.26000000000005;297.46000000000004;291.96000000000004;290.76000000000005;289.56;;313.46000000000004;274.26000000000005;240.61611355647437;262.5002047102346;274.27422755570615;291.06;5540000.0;3590000.0;3610000.0;1310000.0;3640000.0;2600000.0;5550000.0;0.0;0.013000000000000001;0.0595;0.016;0.019;0.019;;8402.861328125;0.0;845.218872070312;26816.84375;507016.84789259697;251207.8992395357;224992.8870023503;224992.8870023503;223875.07657432664;430214.79039162316;454587.42908880144;457374.9825595147;469871.8556297344;501894.5794516025;498736.5604153721;456271.4783607459;459076.68949236337;462361.0238596793;461246.53888341883;428445.7254125515;411202.0240501036;456135.4377423473;454445.6974495171;;169353.38768963216;471041.0630420859;203005.8602137277;224992.8870023503;274.27422755570615;4023193.542606199;1557832.3575188196;259512.75950039347;0.0;0;265;284;0;0;0;0;9;79;95;1644502414109.9236;612305323615.3153;1163528473899.0112;15134.962779574325;4288.563245253732;224.16811771182233;4359.603398496169;3619648.559888677;1369249.7981961574;64556.10138978442;809798.207050432;2.5959222910425273;0.16850232722372088
7565;2019-01-29 23:05:37.829;741;186;105;105;100;52;165;17;61;1;469;437;51;70;225;212;243;187;179;176;164;11;551;358;361;131;363;259;552;-1.0;79.0;338.0;97.0;114.0;0;31;57;1;0;0;0;0;0;0;1;0;0;0;0;26917.2890625;8395.16796875;0.0;819.9944458007809;402.0;64478;;;Calculated values ==>;1548799537.829;347.26;291.76000000000005;283.66;283.66;283.16;278.36;274.1680685717883;289.66;274.86;279.26000000000005;273.26000000000005;320.06;316.86;278.26000000000005;280.16;295.66;294.36;297.46000000000004;291.86;290.76000000000005;289.56;;313.36;274.26000000000005;240.61611355647437;262.3656120759269;274.1680685717883;291.06;5510000.0;3579999.9999999995;3610000.0;1310000.0;3629999.9999999995;2590000.0;5520000.0;0.0;0.013166666666666667;0.05633333333333333;0.016166666666666666;0.019;0.019;;8395.16796875;0.0;819.9944458007809;26917.2890625;507036.82077841565;411737.20685016055;225050.3109542955;225050.3109542955;223651.97064635294;430280.9020939914;454587.42908880144;457780.2368423411;470066.8993565604;503039.5020576776;499679.31380704616;456558.4414111819;458872.0650174507;462512.1425119949;461533.9137599592;429249.39691141364;412126.3827081116;456135.4377423473;454445.6974495171;;168935.5661677829;471041.0630420859;202713.6502087905;225050.3109542955;274.1680685717883;4023640.8120941543;1557972.1801151661;259526.62031974678;0.0;0;265;284;0;0;0;0;9;79;95;1644718765019.9028;612383833225.3079;1163683994843.9963;14368.75104702335;4337.959840804942;225.45302034347685;4358.51234340921;3619894.1414266177;1369321.6032176882;64559.84392373195;809870.7744663317;2.5274298166253586;0.16450891283207325
7566;2019-01-29 23:06:37.869;739;184;105;105;99;50;165;18;62;4;476;444;53;69;224;212;243;186;179;176;164;11;548;358;361;132;363;260;549;-3.0;82.0;514.0;99.0;114.0;0;31;64;1;0;0;0;0;0;0;1;0;0;0;0;27188.740234375;8738.3701171875;0.0;820.4207153320309;400.0;64479;;;Calculated values ==>;1548799597.869;347.06000000000006;291.56;283.66;283.66;283.06;278.16;274.1680685717883;289.66;274.96000000000004;279.36;273.56;320.76000000000005;317.56;278.46000000000004;280.06;295.56;294.36;297.46000000000004;291.76000000000005;290.76000000000005;289.56;;313.16;274.26000000000005;240.83765695389522;262.5002047102346;274.1680685717883;291.06;5480000.0;3579999.9999999995;3610000.0;1320000.0;3629999.9999999995;2600000.0;5490000.0;0.0;0.013666666666666666;0.08566666666666665;0.0165;0.019;0.019;;8738.3701171875;0.0;820.4207153320309;27188.740234375;507057.29263801925;412266.7878282398;225108.12917937728;225108.12917937728;223428.81940578663;430280.9020939914;454587.42908880144;457741.12423952157;470224.6814958697;503676.94603879005;500317.6712170942;456640.1732961197;458592.2718018564;462378.4611214822;461533.9137599592;430039.462923832;413024.9693880693;456135.4377423473;454445.6974495171;;168099.92630828856;470907.506429493;202606.69968793567;225108.12917937728;274.1680685717883;4024091.9962603934;1558115.0547854474;259540.29955949844;0.0;0;265;284;0;0;0;0;9;79;95;1644935509419.7651;612462785825.2577;1163839798643.8975;21856.51570325252;4426.963311235696;232.5314116554237;4357.413797132656;3620196.219900827;1369394.6929379262;64563.6630050208;809943.4556059353;3.229846197517286;0.21144770523926665
7567;2019-01-29 23:07:37.859;736;183;105;105;100;50;166;20;62;7;482;450;53;69;224;213;243;185;179;176;164;11;548;356;361;132;361;259;549;-1.0;79.0;473.0;97.0;114.0;0;31;66;1;0;0;0;0;0;0;1;0;0;0;0;27288.689453125;8935.046875;0.0;815.373779296875;399.0;64480;;;Calculated values ==>;1548799657.859;346.76;291.46000000000004;283.66;283.66;283.16;278.16;273.955091788801;289.76000000000005;275.16;279.36;273.86;321.36;318.16;278.46000000000004;280.06;295.56;294.46000000000004;297.46000000000004;291.66;290.76000000000005;289.56;;313.06;274.26000000000005;240.83765695389522;262.3656120759269;273.955091788801;291.06;5480000.0;3560000.0;3610000.0;1320000.0;3610000.0;2590000.0;5490000.0;0.0;0.013166666666666667;0.07883333333333334;0.016166666666666666;0.019;0.019;;8935.046875;0.0;815.373779296875;27288.689453125;506683.4810549202;411880.1009978568;225108.12917937728;225108.12917937728;223707.0848780905;430412.23801567365;454728.989882783;457901.90838035865;470517.4266440292;504399.5296704534;501046.6068271378;456803.55129881384;458751.10373618297;462680.31809272245;461972.54226096225;430039.462923832;412648.34060041176;456135.4377423473;454445.6974495171;;167682.10792650707;470907.506429493;202038.64081055223;225108.12917937728;273.955091788801;4024545.899178098;1558262.3087139933;259553.9289083524;0.0;0;265;284;0;0;0;0;9;79;95;1645152073319.7996;612541972625.2703;1163995472693.922;20170.554260086406;4346.71332750621;228.98311059169993;4357.413797132656;3620546.38711298;1369467.7947242653;64567.50831838108;810016.0670653052;2.9848624512924364;0.19464277400057103
7568;2019-01-29 23:08:37.860;734;183;105;105;99;48;166;20;61;10;487;456;53;69;223;214;243;185;179;176;164;12;546;355;361;133;360;255;547;-1.0;79.0;518.0;90.0;114.0;0;32;60;1;0;0;0;0;0;0;1;0;0;0;0;26846.109375;8487.6171875;0.0;809.876708984375;399.0;64481;;;Calculated values ==>;1548799717.86;346.56000000000006;291.46000000000004;283.66;283.66;283.06;277.96000000000004;273.8482719121499;289.76000000000005;275.16;279.26000000000005;274.16;321.86;318.76000000000005;278.46000000000004;280.06;295.46000000000004;294.56;297.46000000000004;291.66;290.76000000000005;289.56;;313.06;274.36;241.05796691057077;261.82340779136865;273.8482719121499;291.06;5460000.0;3550000.0;3610000.0;1330000.0;3600000.0;2550000.0;5470000.0;0.0;0.013166666666666667;0.08633333333333333;0.015000000000000001;0.019;0.019;;8487.6171875;0.0;809.876708984375;26846.109375;506614.7852759864;412742.8863985274;225146.89616703955;225146.89616703955;223465.4174374618;430477.46260093397;454728.989882783;458420.64675073535;470676.0732030181;505297.98139344156;502064.17384096293;457453.03782128124;459382.7263614821;462697.81320866785;462257.26908921276;430558.9226920856;413488.24991588667;456135.4377423473;454445.6974495171;;167682.10792650707;470871.3547390081;201738.654966423;225146.89616703955;273.8482719121499;4024997.0300198426;1558407.5000008198;259567.47288813427;0.0;0;265;284;0;0;0;0;9;79;95;1645368676929.5378;612621473950.1742;1164149675263.7358;22160.211957378968;4036.990496588777;224.7638582199528;4356.677224367073;3620899.149376972;1369537.6600871184;64571.28960613702;810088.6857006871;3.3104236345014413;0.21286008914685958
7569;2019-01-29 23:09:37.880;732;181;105;105;100;49;166;20;58;12;490;460;51;70;223;215;243;182;179;176;164;12;541;356;361;133;361;253;543;-2.0;80.0;617.0;62.0;114.0;0;33;51;1;0;0;0;0;0;0;1;0;0;0;0;26283.7265625;7939.115234375;0.0;803.8779907226559;398.0;64482;;;Calculated values ==>;1548799777.88;346.36;291.26000000000005;283.66;283.66;283.16;278.06;273.955091788801;289.76000000000005;275.16;278.96000000000004;274.36;322.16;319.16;278.26000000000005;280.16;295.46000000000004;294.66;297.46000000000004;291.36;290.76000000000005;289.56;;312.96000000000004;274.36;241.05796691057077;261.54996906429363;273.955091788801;291.06;5410000.0;3560000.0;3610000.0;1330000.0;3610000.0;2530000.0;5430000.0;0.0;0.013333333333333334;0.10283333333333333;0.010333333333333333;0.019;0.019;;7939.115234375;0.0;803.8779907226559;26283.7265625;506817.42544194957;413676.876647874;225224.96854428554;225224.96854428554;223818.42376880723;430412.23801567365;454728.989882783;458378.0285708209;470871.3547390081;505797.176818966;502674.82235536125;457533.7450994209;459815.7032248908;462547.07517204626;462238.51792549907;431833.442929023;414039.5949891296;456135.4377423473;454445.6974495171;;167264.2905471822;470871.3547390081;201972.2588119733;225224.96854428554;273.955091788801;4025439.926237151;1558544.4350679815;259580.92532666627;0.0;0;265;284;0;0;0;0;9;79;95;1645585349130.3296;612701300550.466;1164302126064.293;26367.0599902015;2778.623991246027;237.25130586524574;4355.1938491994;3621303.6781093245;1369594.4758069871;64575.141015893925;810161.3088262074;3.8588762758803727;0.23505760541512055
7570;2019-01-29 23:10:37.861;731;179;105;105;100;49;166;20;50;14;491;462;46;73;223;216;243;181;179;176;164;12;540;354;361;133;359;250;542;-1.0;81.0;478.0;75.0;114.0;0;34;39;1;0;0;0;0;0;0;1;0;0;0;0;25586.96875;7270.0205078125;0.0;792.22265625;398.0;64483;;;Calculated values ==>;1548799837.861;346.26;291.06;283.66;283.66;283.16;278.06;273.7412296467126;289.76000000000005;275.16;278.16;274.56;322.26000000000005;319.36;277.76000000000005;280.46000000000004;295.46000000000004;294.76000000000005;297.46000000000004;291.26000000000005;290.76000000000005;289.56;;312.96000000000004;274.36;241.05796691057077;261.13683023647616;273.7412296467126;291.06;5400000.0;3540000.0;3610000.0;1330000.0;3590000.0;2500000.0;5420000.0;0.0;0.013500000000000002;0.07966666666666668;0.0125;0.019;0.019;;7270.0205078125;0.0;792.22265625;25586.96875;506783.5428916441;413358.91634138394;225244.59992553043;225244.59992553043;223837.12615496863;430542.39183029096;454728.989882783;457895.93577920616;471066.5657476867;506180.74313839286;503170.9897820028;457414.5806444957;460637.9373830433;462848.23961327464;462673.248417762;432084.37032804155;414087.16301823244;456135.4377423473;454445.6974495171;;167264.2905471822;470871.3547390081;201420.47326885627;225244.59992553043;273.7308909787841;4025872.0451500355;1558671.137730501;259594.22195344695;0.0;0;265;284;0;0;0;0;9;79;95;1645801880540.1367;612781075280.3949;1164452978279.1587;20432.54517999121;3368.136018376898;242.96229868242295;4354.820852955746;3621693.551319771;1369645.682586405;64579.14152869792;810233.8692972331;3.5224023602503847;0.21826921075622888
7571;2019-01-29 23:11:37.891;731;178;105;105;100;49;166;22;45;16;492;465;44;77;222;217;243;180;179;176;164;13;543;354;361;136;359;255;545;-2.0;84.0;776.0;89.0;114.0;0;46;44;1;0;0;0;0;0;0;1;0;0;0;0;26078.3828125;7586.255859375;0.0;878.889526367188;398.0;64484;;;Calculated values ==>;1548799897.891;346.26;290.96000000000004;283.66;283.66;283.16;278.06;273.7412296467126;289.76000000000005;275.36;277.66;274.76000000000005;322.36;319.66;277.56;280.86;295.36;294.86;297.46000000000004;291.16;290.76000000000005;289.56;;312.96000000000004;274.46000000000004;241.71165711629368;261.82340779136865;273.7412296467126;291.06;5430000.0;3540000.0;3610000.0;1360000.0;3590000.0;2550000.0;5450000.0;0.0;0.014;0.12933333333333333;0.014833333333333334;0.019;0.019;;7586.255859375;0.0;878.889526367188;26078.3828125;506512.46417774906;248609.26214740853;225185.84211276218;225185.84211276218;223781.1447373042;430542.39183029096;454728.989882783;456479.6629458928;470861.32822474994;505818.15931315656;503004.617888994;456357.5733384608;460339.50015830947;462715.43254397233;462805.38187136047;431327.6696051645;412461.22321998916;456135.4377423473;454445.6974495171;;167264.2905471822;470567.18631662737;201416.684229347;225185.84211276218;273.7294112053985;4026302.8050184827;1558795.0019346534;259608.15485126287;0.0;0;265;284;0;0;0;0;9;79;95;1646018588840.0334;612861815630.3564;1164604554029.0864;32988.14524733992;3992.3991142946593;264.13024939245474;4355.937251398343;3622138.9463259964;1369707.0510480443;64583.369412815475;810306.4952428935;4.914341097140886;0.31687381131785114
7572;2019-01-29 23:12:37.871;732;180;106;106;102;49;166;23;47;17;494;469;46;83;222;217;243;184;179;176;164;13;555;354;361;141;360;260;556;-1.0;81.0;945.0;122.0;114.0;0;78;58;1;0;0;0;0;0;0;1;0;0;0;0;27191.740234375;8570.1298828125;0.0;1065.42590332031;399.0;64485;;;Calculated values ==>;1548799957.871;346.36;291.16;283.76000000000005;283.76000000000005;283.36;278.06;273.7412296467126;289.76000000000005;275.46000000000004;277.86;274.86;322.56;320.06;277.76000000000005;281.46000000000004;295.36;294.86;297.46000000000004;291.56;290.76000000000005;289.56;;313.06;274.46000000000004;242.77792619122317;262.5002047102346;273.7412296467126;291.06;5550000.0;3540000.0;3610000.0;1410000.0;3600000.0;2600000.0;5560000.0;0.0;0.013500000000000002;0.1575;0.02033333333333333;0.019;0.019;;8570.1298828125;0.0;1065.42590332031;27191.740234375;505548.3158924124;248836.75477905635;225254.7373144569;225254.7373144569;224135.04677969657;430542.39183029096;454728.989882783;455901.90446988266;470288.2636984603;505558.9340939131;502943.6287513595;455778.51535834384;460281.7430646665;462564.72855843324;462805.38187136047;428174.69664508634;250370.13788166858;456135.4377423473;454445.6974495171;;167682.10792650707;469892.93206556124;201401.7466113713;225254.7373144569;273.7235771122102;4026746.574738117;1558929.5936036985;259624.35207897256;0.0;0;265;284;0;0;0;0;9;79;95;1646235116640.1023;612944887930.3828;1164759002529.1355;40083.774862715545;5459.320770901862;2400.36154330614;4354.628242566144;3622747.676016218;1369785.7891256686;64605.566109728934;810379.0590926843;5.427614823709023;0.3531934302977267
7573;2019-01-29 23:13:37.862;733;186;106;106;104;51;166;24;54;19;499;476;51;91;222;218;243;190;179;176;164;14;562;357;361;143;362;262;563;0.0;-1.0;1213.0;147.0;114.0;0;99;71;1;0;0;0;0;0;0;1;0;0;0;0;28091.54296875;9476.31640625;0.0;1188.24816894531;399.0;64486;;;Calculated values ==>;1548800017.862;346.46000000000004;291.76000000000005;283.76000000000005;283.76000000000005;283.56;278.26000000000005;274.0616903277293;289.76000000000005;275.56;278.56;275.06;323.06;320.76000000000005;278.26000000000005;282.26000000000005;295.36;294.96000000000004;297.46000000000004;292.16;290.76000000000005;289.56;;313.06;274.56;243.1966462407574;262.7682575881327;274.0616903277293;291.06;5620000.0;3570000.0000000005;3610000.0;1430000.0;3620000.0000000005;2620000.0;5630000.0;0.0;0.0;0.2021666666666667;0.0245;0.019;0.019;;9476.31640625;0.0;1188.24816894531;28091.54296875;505035.59833925293;250788.00864463218;225121.28131314152;225121.28131314152;224562.65599023105;430346.717906069;454728.989882783;456435.4872589836;470216.3998685916;505894.272008676;503486.2527311522;456065.2967693373;460932.76458113577;462262.3786986088;462485.70515263407;426230.78963635943;252366.36659570262;456135.4377423473;454445.6974495171;;167682.10792650707;469720.77526323247;202180.91173326032;225121.28131314152;274.04085372495484;4027207.1996602225;1559079.9580978919;259643.12987912915;0.0;0;265;284;0;0;0;0;9;79;95;1646451684149.875;613030075150.2935;1164915579038.9712;51401.80001878373;6554.726656484318;0.0;4357.163906591136;3623509.941449129;1369885.8911698991;64625.56612211691;810451.6464707776;5.843059990165418;0.4026517254908393
7574;2019-01-29 23:14:37.852;737;190;106;106;104;53;166;26;58;21;505;483;55;96;224;216;243;193;179;176;164;15;563;362;361;145;367;263;564;-1.0;81.0;705.0;149.0;114.0;0;99;80;1;0;0;0;0;0;0;1;0;0;0;0;28828.4609375;9942.0498046875;0.0;1187.40234375;399.0;64487;;;Calculated values ==>;1548800077.852;346.86;292.16;283.76000000000005;283.76000000000005;283.56;278.46000000000004;274.5913991737795;289.76000000000005;275.76000000000005;278.96000000000004;275.26000000000005;323.66;321.46000000000004;278.66;282.76000000000005;295.56;294.76000000000005;297.46000000000004;292.46000000000004;290.76000000000005;289.56;;313.06;274.66;243.61107973660833;262.9017227912062;274.5913991737795;291.06;5630000.0;3620000.0000000005;3610000.0;1450000.0;3670000.0000000005;2630000.0;5640000.0;0.0;0.013500000000000002;0.1175;0.024833333333333332;0.019;0.019;;9942.0498046875;0.0;1187.40234375;28828.4609375;505449.3936966271;252311.16331949914;225102.38770774612;225102.38770774612;224544.11764516233;430014.67791919125;454728.989882783;456764.57732692285;470144.8075853309;506428.2178998335;504125.219281246;456394.67313711334;461378.750709415;461770.94730187;461457.9028561018;425946.0647729792;253526.5124150766;456135.4377423473;454445.6974495171;;167682.10792650707;469548.2990009042;203437.31472459374;225102.38770774612;274.55118972131686;4027681.4539706223;1559241.750846389;259662.92366722348;0.0;0;265;284;0;0;0;0;9;79;95;1646668248049.9094;613116460750.3071;1165073052788.9963;29765.95335577367;6608.4227761950415;2327.663956831685;4357.522885093648;3624186.226661034;1369995.5657997036;64644.96008889365;810524.2567569881;3.868974177667794;0.26132939414682527
7575;2019-01-29 23:15:37.862;741;194;105;105;103;55;166;25;49;22;507;488;48;97;226;215;243;196;179;176;164;16;562;363;361;139;368;265;562;0.0;83.0;664.0;151.0;114.0;0;1;95;1;0;0;0;0;0;0;1;1;0;0;0;30591.154296875;10848.0283203125;0.0;2173.95751953125;399.0;64488;;;Calculated values ==>;1548800137.862;347.26;292.56;283.66;283.66;283.46000000000004;278.66;274.69669130483857;289.76000000000005;275.66;278.06;275.36;323.86;321.96000000000004;277.96000000000004;282.86;295.76000000000005;294.66;297.46000000000004;292.76000000000005;290.76000000000005;289.56;;313.06;274.76000000000005;242.35481222062532;263.1675429290057;274.69669130483857;291.06;5620000.0;3629999.9999999995;3610000.0;1390000.0;3679999.9999999995;2650000.0;5620000.0;0.0;0.013833333333333333;0.11066666666666666;0.025166666666666667;0.019;0.019;;10848.0283203125;0.0;2173.95751953125;30591.154296875;506044.34153670724;410484.95857646636;224860.40375144768;224860.40375144768;224302.70499014648;429947.3805835815;454728.989882783;455319.25216532074;471049.5101358118;506451.62956142635;504460.3399837864;455194.5301542041;461192.46389206045;461888.35613947245;461169.71765311295;426230.78963635943;411296.0720610474;456135.4377423473;454445.6974495171;;167682.10792650707;470458.9003634767;203692.5186822878;224860.40375144768;274.65447233246397;4028176.6999580734;1559415.0303725116;259690.9396679684;0.0;0;265;284;0;0;0;0;9;80;95;1646884884149.875;613201674950.2936;1165231479188.9712;27846.69183878898;6713.620605643255;206.5969264584828;4362.1205802633185;3624666.4120551418;1370106.601330706;64666.08244939116;810596.9325631371;3.0048435340353237;0.21324867356268892
7576;2019-01-29 23:16:37.853;746;195;105;104;100;56;166;25;17;23;471;455;23;106;227;215;243;196;179;176;164;16;553;364;361;131;369;266;553;-1.0;78.0;603.0;146.0;114.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30639.37109375;10850.1318359375;0.0;2136.57470703125;396.0;64489;;;Calculated values ==>;1548800197.853;347.76;292.66;283.66;283.56;283.16;278.76000000000005;274.8017692304317;289.76000000000005;275.66;274.86;275.46000000000004;320.26000000000005;318.66;275.46000000000004;283.76000000000005;295.86;294.66;297.46000000000004;292.76000000000005;290.76000000000005;289.56;;312.76000000000005;274.76000000000005;240.61611355647437;263.299902668528;274.8017692304317;291.06;5530000.0;3640000.0;3610000.0;1310000.0;3690000.0;2660000.0;5530000.0;0.0;0.013000000000000001;0.1005;0.024333333333333332;0.019;0.019;;10850.1318359375;0.0;2136.57470703125;30639.37109375;507480.98675582616;414675.337699158;225031.1260726795;224750.3340974183;223633.68038994563;429879.7862731237;454728.989882783;451094.88097808824;472207.82270811964;502577.3615021083;500889.44169519754;451864.8787172118;462120.07218024455;461871.07198505895;461015.7208579768;428715.1681353792;415028.81927888904;456135.4377423473;454445.6974495171;;166428.6587063909;471527.5025985663;203929.61732274515;225031.1260726795;274.75067162285393;4028686.8777976367;1559595.821250924;259726.85538165344;0.0;0;265;284;0;0;0;0;9;80;95;1647101451659.6477;613282662800.2086;1165390755293.8042;24840.108997361982;6511.548541711647;177.92253513437214;4358.876856159914;3625105.4028698145;1370216.7945420234;64669.28629758507;810669.596640451;2.763476391156202;0.19615904104784732
7577;2019-01-29 23:17:37.873;747;189;104;104;98;53;166;26;-5;24;461;451;3;98;227;215;243;190;179;176;164;17;547;360;361;127;365;263;547;-2.0;81.0;572.0;128.0;114.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30468.9140625;10766.7958984375;0.0;2122.12768554688;395.0;64490;;;Calculated values ==>;1548800257.873;347.86;292.06;283.56;283.56;282.96000000000004;278.46000000000004;274.38016830617;289.76000000000005;275.76000000000005;272.66;275.56;319.26000000000005;318.26000000000005;273.46000000000004;282.96000000000004;295.86;294.66;297.46000000000004;292.16;290.76000000000005;289.56;;312.66;274.86;239.71726792356844;262.9017227912062;274.38016830617;291.06;5470000.0;3600000.0;3610000.0;1270000.0;3650000.0;2630000.0;5470000.0;0.0;0.013500000000000002;0.09533333333333333;0.021333333333333333;0.019;0.019;;10766.7958984375;0.0;2122.12768554688;30468.9140625;508141.03021836374;414926.21430635254;224864.99064383286;224864.99064383286;223187.43670963548;430148.3826014536;454728.989882783;448788.01732510986;472829.0820560985;501814.136136587;500760.7892366759;449827.7537495217;461618.2050258951;462477.71070036455;461629.7256903882;430299.9030472305;415275.6320791768;456135.4377423473;454445.6974495171;;166010.84420003442;472153.07077982114;202895.84658739515;224864.99064383286;274.3322747999658;4029196.283252347;1559776.0223623412;259762.35639797585;0.0;0;265;284;0;0;0;0;9;80;95;1647318123859.5789;613360088600.184;1165549508193.7537;23441.720276995467;5744.154116105087;202.82765806872527;4362.033429308;3625507.8855631654;1370318.9594410912;64672.46027350018;810742.2951175576;2.618584497033991;0.1810857349183314
7578;2019-01-29 23:18:37.853;745;184;104;104;97;50;166;27;-6;26;475;466;-2;88;225;216;243;186;179;176;164;18;545;357;361;122;362;256;545;-1.0;81.0;301.0;99.0;114.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29353.93359375;10792.6943359375;0.0;749.21875;394.0;64491;;;Calculated values ==>;1548800317.853;347.66;291.56;283.56;283.56;282.86;278.16;274.0616903277293;289.76000000000005;275.86;272.56;275.76000000000005;320.66;319.76000000000005;272.96000000000004;281.96000000000004;295.66;294.76000000000005;297.46000000000004;291.76000000000005;290.76000000000005;289.56;;312.56;274.96000000000004;238.5638546566975;261.9595390733887;274.0616903277293;291.06;5450000.0;3570000.0000000005;3610000.0;1220000.0;3620000.0000000005;2560000.0;5450000.0;0.0;0.013500000000000002;0.050166666666666665;0.0165;0.019;0.019;;10792.6943359375;0.0;749.21875;29353.93359375;508071.26201061066;413945.88199973485;224903.55968491975;224903.55968491975;222946.15321728104;430346.717906069;454728.989882783;449939.96012208186;473671.0476204119;503953.010973575;503013.2095494886;450450.7861111059;461494.33205660456;462662.94749955734;462219.8900438566;430816.54320112005;414661.7335165383;456135.4377423473;454445.6974495171;;165593.03060630985;472904.48762275855;202044.75932280274;224903.55968491975;273.9878645043354;4029694.640808397;1559955.6248935452;259786.27630898403;0.0;0;265;284;0;0;0;0;9;80;95;1647534651659.6477;613434763700.2078;1165705156293.8032;12436.075906763836;4469.185516949272;218.08993074185383;4361.3006175273495;3625806.7675375803;1370404.042234339;64675.966750859196;810814.9653364876;1.861446348799741;0.12215948727634315
7579;2019-01-29 23:19:37.874;742;181;105;104;97;48;166;26;3;27;504;484;2;65;224;217;243;183;179;176;164;18;542;355;361;135;360;250;542;0.0;77.0;1.0;36.0;114.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;28763.576171875;9936.0625;0.0;1142.94409179688;393.0;64492;;;Calculated values ==>;1548800377.874;347.36;291.26000000000005;283.66;283.56;282.86;277.96000000000004;273.8482719121499;289.76000000000005;275.76000000000005;273.46000000000004;275.86;323.56;321.56;273.36;279.66;295.56;294.86;297.46000000000004;291.46000000000004;290.76000000000005;289.56;;312.46000000000004;274.96000000000004;241.49495122638035;261.13683023647616;273.8482719121499;291.06;5420000.0;3550000.0;3610000.0;1350000.0;3600000.0;2500000.0;5420000.0;0.0;0.012833333333333334;0.00016666666666666666;0.006;0.019;0.019;;9936.0625;0.0;1142.94409179688;28763.576171875;507967.3219644829;414087.16301823244;225244.59992553043;224961.7466460286;223000.55774735898;430477.46260093397;454728.989882783;452144.9583236426;472070.4381999017;507526.023400582;505455.38427442557;452020.15012518776;459689.02146168903;462830.7780603107;462654.8538357037;431581.2156594599;414798.46392301214;456135.4377423473;454445.6974495171;;165175.21790254305;471190.70470879815;200853.79124984576;225244.59992553043;273.5135864642619;4030179.1229003663;1560128.4249931416;259802.04985151257;0.0;0;265;284;0;0;0;0;9;80;95;1647751327470.178;613511890685.3965;1165857009424.1748;41.88186117896614;1622.0214807537143;215.37864728441266;4354.820852955746;3625910.786913278;1370454.820058798;64679.58025330161;810887.6251042738;0.5626951108404155;0.013087256928108408
7580;2019-01-29 23:20:37.854;740;180;105;105;97;47;166;25;16;27;524;499;11;61;222;218;243;182;179;176;164;17;543;353;361;138;358;249;544;-1.0;78.0;376.0;35.0;114.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28303.412109375;9357.8095703125;0.0;1119.46936035156;395.0;64493;;;Calculated values ==>;1548800437.854;347.16;291.16;283.66;283.66;282.86;277.86;273.6339639331285;289.76000000000005;275.66;274.76000000000005;275.86;325.56;323.06;274.26000000000005;279.26000000000005;295.36;294.96000000000004;297.46000000000004;291.36;290.76000000000005;289.56;;312.66;274.86;242.14157278889297;260.9983114674233;273.6339639331285;291.06;5430000.0;3529999.9999999995;3610000.0;1380000.0;3579999.9999999995;2490000.0;5440000.0;0.0;0.013000000000000001;0.06266666666666666;0.005833333333333333;0.019;0.019;;9357.8095703125;0.0;1119.46936035156;28303.412109375;507630.17902244476;412888.4785298496;225205.38267147745;225205.38267147745;222964.24813300895;430607.02586249536;454728.989882783;453927.967697315;471673.81221397576;509681.5931326215;507101.2754239593;453311.4647848748;459369.9683089139;462865.82500516507;463087.3425671512;431327.6696051645;413628.9936938134;456135.4377423473;454445.6974495171;;166010.84420003442;470691.5974162874;201100.21392202805;225205.38267147745;273.6012509340665;4030654.5226167827;1560289.153666356;259820.8970124713;0.0;0;265;284;0;0;0;0;9;80;95;1647967855270.2468;613593763385.4225;1166006659524.2224;15843.87256991798;1572.6164037165127;230.08278684756442;4355.565980782753;3626043.12407315;1370481.4331671828;64683.29119452769;810960.1874657257;2.0999858729417538;0.11199357900062229
7581;2019-01-29 23:21:37.874;739;180;106;105;98;47;166;23;27;26;527;505;21;67;222;219;243;182;179;176;165;17;542;354;361;141;359;249;543;-1.0;77.0;498.0;135.0;114.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;27765.10546875;8900.873046875;0.0;1110.0908203125;396.0;64494;;;Calculated values ==>;1548800497.874;347.06000000000006;291.16;283.76000000000005;283.66;282.96000000000004;277.86;273.7412296467126;289.76000000000005;275.46000000000004;275.86;275.76000000000005;325.86;323.66;275.26000000000005;279.86;295.36;295.06;297.46000000000004;291.36;290.76000000000005;289.66;;312.76000000000005;274.86;242.77792619122317;260.9983114674233;273.7412296467126;291.06;5420000.0;3540000.0;3610000.0;1410000.0;3590000.0;2490000.0;5430000.0;0.0;0.012833333333333334;0.083;0.022500000000000003;0.019;0.019;;8900.873046875;0.0;1110.0908203125;27765.10546875;507595.7856064641;413309.738295465;225508.32493605648;225224.96854428554;223260.42493503785;430542.39183029096;454728.989882783;455275.4288387591;471176.58799080667;509990.7014637978;507721.2910473358;454541.9300910364;460082.44657938153;462715.43254397233;463069.30017575866;431581.2156594599;414039.5949891296;456135.4377423473;454587.42908880144;;166428.6587063909;470288.2636984603;201257.4954931503;225508.32493605648;273.6672092748539;4031121.9160090005;1560441.360073347;259839.48287386034;0.0;0;265;284;0;0;0;0;9;80;95;1648184527470.178;613677491285.3959;1166156109324.1748;21083.48846768553;6053.192284619476;225.1174652692389;4352.502978902154;3626350.954657702;1370545.0027557006;64687.08579440593;811032.7788961137;3.1679568138713377;0.2226534480879691
7582;2019-01-29 23:22:37.855;739;181;106;106;100;48;166;23;37;25;524;505;30;79;221;220;243;183;179;176;165;17;547;354;361;135;359;250;548;-1.0;81.0;28.0;155.0;114.0;0;0;62;1;0;0;0;0;0;0;1;1;0;0;0;28191.076171875;8663.412109375;0.0;1983.50964355469;398.0;64495;;;Calculated values ==>;1548800557.855;347.06000000000006;291.26000000000005;283.76000000000005;283.76000000000005;283.16;277.96000000000004;273.7412296467126;289.76000000000005;275.46000000000004;276.86;275.66;325.56;323.66;276.16;281.06;295.26000000000005;295.16;297.46000000000004;291.46000000000004;290.76000000000005;289.66;;312.96000000000004;274.86;241.49495122638035;261.13683023647616;273.7412296467126;291.06;5470000.0;3540000.0;3610000.0;1350000.0;3590000.0;2500000.0;5480000.0;0.0;0.013500000000000002;0.004666666666666667;0.025833333333333333;0.019;0.019;;8663.412109375;0.0;1983.50964355469;28191.076171875;507147.18921542773;249613.81447620134;225409.8893151775;225409.8893151775;223725.5379881148;430542.39183029096;454728.989882783;456326.36211181415;471875.0639052514;509591.304741101;507629.4113381733;455474.8431172271;461346.40905600373;462582.5062421609;463201.08628054545;430299.9030472305;412314.6283600508;456135.4377423473;454587.42908880144;;167264.2905471822;471092.8683005434;200784.4331383863;225409.8893151775;273.4819927010209;4031588.0698601115;1560587.6827659886;259865.25471403505;0.0;0;265;284;0;0;0;0;9;81;95;1648401058879.985;613760265065.3221;1166305761919.0415;1192.5290018759968;6982.967908355726;242.80120827692616;4354.373255698854;3626536.5293525145;1370653.6030229004;64690.983881896624;811105.3132215252;1.1996586121892814;0.10074675069187976
7583;2019-01-29 23:23:37.885;740;183;107;106;102;49;166;24;42;24;502;487;38;108;222;220;243;185;179;176;165;18;549;356;361;127;361;249;550;-1.0;75.0;177.0;180.0;114.0;0;0;55;1;0;0;0;0;0;0;1;1;0;0;0;27796.720703125;8309.76171875;0.0;1995.68249511719;399.0;64496;;;Calculated values ==>;1548800617.885;347.16;291.46000000000004;283.86;283.76000000000005;283.36;278.06;273.955091788801;289.76000000000005;275.56;277.36;275.56;323.36;321.86;276.96000000000004;283.96000000000004;295.36;295.16;297.46000000000004;291.66;290.76000000000005;289.66;;313.06;274.96000000000004;239.71726792356844;260.9983114674233;273.955091788801;291.06;5490000.0;3560000.0;3610000.0;1270000.0;3610000.0;2490000.0;5500000.0;0.0;0.0125;0.029500000000000002;0.030000000000000002;0.019;0.019;;8309.76171875;0.0;1995.68249511719;27796.720703125;507091.9433064623;411439.0319898053;225653.53870454352;225370.83341989058;224246.7684676931;430412.23801567365;454728.989882783;457094.34714836575;472829.0820560985;507411.3432495538;505859.77611050155;456611.3111647039;464880.34230049275;462413.7112240227;462901.36609670473;429777.5793964698;412219.46467945963;456135.4377423473;454587.42908880144;;167682.10792650707;472249.68873499724;201680.12772570376;225653.53870454352;273.8412249239757;4032054.868116334;1560729.196602713;259898.4312284754;0.0;0;265;284;0;0;0;0;9;81;95;1648617767179.8818;613838904365.2847;1166455536768.9702;7534.719472968529;8117.086830278805;219.4764339626272;4349.743917300901;3626609.2927866387;1370779.4997292238;64694.83812173696;811177.8837984204;1.9621693383484708;0.16191361733448842
7584;2019-01-29 23:24:37.876;743;184;106;106;103;51;166;25;44;25;498;487;40;122;223;219;243;185;179;176;165;19;546;357;361;124;362;250;548;-1.0;81.0;162.0;148.0;114.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26412.375;7924.31640625;0.0;954.555419921875;399.0;64497;;;Calculated values ==>;1548800677.876;347.46000000000004;291.56;283.76000000000005;283.76000000000005;283.46000000000004;278.26000000000005;274.0616903277293;289.76000000000005;275.66;277.56;275.66;322.96000000000004;321.86;277.16;285.36;295.46000000000004;295.06;297.46000000000004;291.66;290.76000000000005;289.66;;313.06;275.06;239.02933182858504;261.13683023647616;274.0616903277293;291.06;5460000.0;3570000.0000000005;3610000.0;1240000.0;3620000.0000000005;2500000.0;5480000.0;0.0;0.013500000000000002;0.027000000000000003;0.024666666666666667;0.019;0.019;;7924.31640625;0.0;954.555419921875;26412.375;507733.9312887799;412695.35991861223;225409.8893151775;225409.8893151775;224564.7262571664;430346.717906069;454728.989882783;457173.3793882559;473316.0287508816;506905.4128248625;505766.3379207588;456689.9109880758;466350.20833347127;462396.02367842785;462618.4332792204;430558.9226920856;413071.18990964803;456135.4377423473;454587.42908880144;;167682.10792650707;472739.36767724797;201959.17376448718;225409.8893151775;273.9545315755492;4032506.542818683;1560864.4602943484;259923.01285661088;0.0;0;265;284;0;0;0;0;9;81;95;1648834334689.6545;613914193070.2057;1166605214313.8132;6890.783551841756;6679.244783181433;236.0843925629074;4354.373255698854;3626729.4872798407;1370902.7839971255;64698.63389250299;811250.4072279729;2.0453596288837117;0.15744490439419445
7585;2019-01-29 23:25:37.866;747;184;106;106;104;52;166;25;46;26;519;499;41;111;223;219;243;186;179;176;165;19;547;356;361;132;361;250;548;0.0;81.0;169.0;155.0;114.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26208.42578125;7538.58935546875;0.0;1159.2216796875;402.0;64498;;;Calculated values ==>;1548800737.866;347.86;291.56;283.76000000000005;283.76000000000005;283.56;278.36;273.955091788801;289.76000000000005;275.66;277.76000000000005;275.76000000000005;325.06;323.06;277.26000000000005;284.26000000000005;295.46000000000004;295.06;297.46000000000004;291.76000000000005;290.76000000000005;289.66;;313.36;275.06;240.83765695389522;261.13683023647616;273.955091788801;291.06;5470000.0;3560000.0;3610000.0;1320000.0;3610000.0;2500000.0;5480000.0;0.0;0.013500000000000002;0.028166666666666666;0.025833333333333333;0.019;0.019;;7538.58935546875;0.0;1159.2216796875;26208.42578125;508141.03021836374;412695.35991861223;225409.8893151775;225409.8893151775;224845.77224265877;430412.23801567365;454728.989882783;457414.5806444957;472367.87413283327;509075.46474454907;507008.8818615888;456810.91249991214;465081.72857459943;462547.07517204626;462769.0328275246;430299.9030472305;413442.3132566535;456135.4377423473;454587.42908880144;;168935.5661677829;471686.8381748198;201646.45457280017;225409.8893151775;273.82808607814616;4032944.9764074846;1560993.296366125;259940.62472997556;0.0;0;265;284;0;0;0;0;9;81;95;1649050898589.689;613990980270.2179;1166755189313.8372;7204.135551019424;6976.043243052174;227.57746217278967;4354.373255698854;3626846.9253627732;1371016.559098351;64702.49709731827;811322.9680200982;2.1571093503994705;0.16849684217880775
7586;2019-01-29 23:26:37.856;750;184;106;106;103;53;166;25;49;27;540;514;45;111;224;220;243;186;179;176;165;20;545;358;361;137;364;251;547;-1.0;76.0;331.0;180.0;114.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;25846.943359375;7184.49560546875;0.0;1130.75817871094;402.0;64499;;;Calculated values ==>;1548800797.856;348.16;291.56;283.76000000000005;283.76000000000005;283.46000000000004;278.46000000000004;274.1680685717883;289.76000000000005;275.66;278.06;275.86;327.16;324.56;277.66;284.26000000000005;295.56;295.16;297.46000000000004;291.76000000000005;290.76000000000005;289.66;;313.36;275.16;241.92719264551067;261.27494424493943;274.1680685717883;291.06;5450000.0;3579999.9999999995;3610000.0;1370000.0;3640000.0;2510000.0;5470000.0;0.0;0.012666666666666666;0.05516666666666667;0.030000000000000002;0.019;0.019;;7184.49560546875;0.0;1130.75817871094;25846.943359375;508690.319926575;413117.91072696255;225429.48509228733;225429.48509228733;224583.7598748474;430280.9020939914;454728.989882783;457614.78646836826;471806.2409394271;511150.8814586905;508468.1175748064;457131.95613493223;464936.22671539505;462227.06044939905;462600.4079176935;430816.54320112005;413854.0851824992;456135.4377423473;454587.42908880144;;168935.5661677829;471119.972000508;202254.68433471976;225429.48509228733;274.0741147619779;4033378.6988512683;1561115.9682920899;259959.70471493766;0.0;0;265;284;0;0;0;0;9;81;95;1649267462489.7234;614071666820.2307;1166905464263.861;14087.365634372944;8065.958629973647;214.8578015691974;4354.000935933768;3627024.324967817;1371141.8882223102;64706.18344335662;811395.5257100759;3.2136340868742024;0.25133925588330175
7587;2019-01-29 23:27:37.857;753;185;106;106;104;54;166;25;53;28;546;522;47;116;224;219;243;187;179;176;165;20;551;357;361;142;362;254;553;-2.0;81.0;194.0;151.0;114.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;26105.17578125;7463.55029296875;0.0;1133.66198730469;404.0;64500;;;Calculated values ==>;1548800857.857;348.46000000000004;291.66;283.76000000000005;283.76000000000005;283.56;278.56;274.0616903277293;289.76000000000005;275.66;278.46000000000004;275.96000000000004;327.76000000000005;325.36;277.86;284.76000000000005;295.56;295.06;297.46000000000004;291.86;290.76000000000005;289.66;;313.56;275.16;242.98782864720522;261.6868853414304;274.0616903277293;291.06;5510000.0;3570000.0000000005;3610000.0;1420000.0;3620000.0000000005;2540000.0;5530000.0;0.0;0.013500000000000002;0.03233333333333333;0.025166666666666667;0.019;0.019;;7463.55029296875;0.0;1133.66198730469;26105.17578125;508530.0947481137;410894.04197200795;225312.58585716016;225312.58585716016;224750.3340974183;430346.717906069;454728.989882783;457614.4173295793;471240.6132432691;511502.6921220047;509022.4891847295;456886.66015253164;465079.92870560935;462529.5463882496;462618.4332792204;429249.39691141364;411690.63993804477;456135.4377423473;454587.42908880144;;169771.2103021376;470450.12188174675;201888.49974659912;225312.58585716016;273.9269923809599;4033811.6403942094;1561238.037376032;259978.57519754278;0.0;0;265;284;0;0;0;0;9;81;95;1649484066100.3225;614155368215.4622;1167056966789.28;8268.471335183025;6758.800823734548;237.0432191404798;4356.222021401184;3627210.6267147227;1371265.4299437604;64709.94934797031;811468.112111341;2.2821976193933406;0.17457613768206454
