;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7588;2019-01-29 23:28:37.877;754;187;106;106;104;55;166;24;57;28;543;522;51;125;224;220;243;190;179;176;165;20;556;357;361;135;362;259;557;-2.0;81.0;937.0;189.0;114.0;0;1;51;1;0;0;0;0;0;0;1;1;0;0;0;27564.19140625;8116.27294921875;0.0;2037.78430175781;406.0;64501;;;Calculated values ==>;1548800917.877;348.56000000000006;291.86;283.76000000000005;283.76000000000005;283.56;278.66;274.0616903277293;289.76000000000005;275.56;278.86;275.96000000000004;327.46000000000004;325.36;278.26000000000005;285.66;295.56;295.16;297.46000000000004;292.16;290.76000000000005;289.66;;313.76000000000005;275.16;241.49495122638035;262.3656120759269;274.0616903277293;291.06;5560000.0;3570000.0000000005;3610000.0;1350000.0;3620000.0000000005;2590000.0;5570000.0;0.0;0.013500000000000002;0.15616666666666665;0.0315;0.019;0.019;;8116.27294921875;0.0;2037.78430175781;27564.19140625;508210.58466630674;251497.0071206313;225235.54227343167;225235.54227343167;224674.75743798996;430346.717906069;454728.989882783;457292.63687564747;472168.09959432366;510746.9761898735;508567.7490244643;456558.4414111819;465402.7570864703;462529.5463882496;462751.0426575283;427902.0556111381;411111.06218014384;456135.4377423473;454587.42908880144;;170606.85888663295;471386.32401312795;202103.26126605322;225235.54227343167;274.0106386163219;4034259.0342022055;1561367.912513629;260005.01272618293;0.0;0;265;284;0;0;0;0;9;82;95;1649700738300.2537;614238495915.4358;1167210918089.2312;39852.0741576983;8482.416476532855;226.67841131842275;4357.685849492025;3627611.7649285514;1371392.4824246035;64713.81498300521;811540.7522155417;5.211597057910241;0.37871591119068093
7589;2019-01-29 23:29:37.867;757;189;106;106;104;56;167;26;61;27;523;508;56;139;225;220;243;191;179;176;165;20;561;359;361;129;364;263;562;-2.0;80.0;677.0;196.0;114.0;0;1;67;1;0;0;0;0;0;0;1;1;0;0;0;28633.443359375;9136.34375;0.0;2095.060546875;407.0;64502;;;Calculated values ==>;1548800977.867;348.86;292.06;283.76000000000005;283.76000000000005;283.56;278.76000000000005;274.27422755570615;289.86;275.76000000000005;279.26000000000005;275.86;325.46000000000004;323.96000000000004;278.76000000000005;287.06;295.66;295.16;297.46000000000004;292.26000000000005;290.76000000000005;289.66;;313.86;275.16;240.16925963744896;262.9017227912062;274.27422755570615;291.06;5610000.0;3590000.0;3610000.0;1290000.0;3640000.0;2630000.0;5620000.0;0.0;0.013333333333333334;0.11283333333333333;0.03266666666666666;0.019;0.019;;9136.34375;0.0;2095.060546875;28633.443359375;508140.6151874518;252021.46608409655;225140.21745031374;225140.21745031374;224581.235550118;430214.79039162316;454870.3809290121;457133.60651810706;472857.82487454545;508306.91740540107;506741.6720757946;456518.07263439486;466461.6185455861;462361.0238596793;462449.46005367924;426513.6970053968;252825.72291499353;456135.4377423473;454587.42908880144;;171024.68490186572;472180.05118753103;202605.91203842952;225140.21745031374;274.2151837440356;4034727.2697730563;1561511.6603575111;260039.44735986472;0.0;0;265;284;0;0;0;0;9;82;95;1649917302200.288;614317682715.4484;1167367491989.256;28719.20819379028;8806.088545537315;2315.839654538711;4359.497021131267;3628183.097043679;1371536.5292879979;64734.9991022823;811613.3832989433;3.9354503004843173;0.283924506733908
7590;2019-01-29 23:30:37.848;761;192;105;105;103;56;167;25;63;28;526;514;58;139;226;220;243;194;179;176;165;21;564;360;361;125;365;264;565;-2.0;85.0;585.0;227.0;114.0;0;1;79;1;0;0;0;0;0;0;1;1;0;0;0;29472.14453125;9840.8447265625;0.0;2115.81762695312;408.0;64503;;;Calculated values ==>;1548801037.848;349.26;292.36;283.66;283.66;283.46000000000004;278.76000000000005;274.38016830617;289.86;275.66;279.46000000000004;275.96000000000004;325.76000000000005;324.56;278.96000000000004;287.06;295.76000000000005;295.16;297.46000000000004;292.56;290.76000000000005;289.66;;313.96000000000004;275.26000000000005;239.25999513918347;263.0348170998261;274.38016830617;291.06;5640000.0;3600000.0;3610000.0;1250000.0;3650000.0;2640000.0;5650000.0;0.0;0.014166666666666666;0.09749999999999999;0.03783333333333334;0.019;0.019;;9840.8447265625;0.0;2115.81762695312;29472.14453125;508374.42999534286;253060.78858263494;224804.25923865478;224804.25923865478;224247.6120830523;430148.3826014536;454870.3809290121;457217.078912893;473474.67390996165;508528.46273572784;507276.03281223704;456601.04438692535;466318.61189733003;462343.71219919814;462298.19722436205;425659.48961799016;409087.7599359037;456135.4377423473;454587.42908880144;;171442.51209473662;472801.12558535323;202831.1651645079;224804.25923865478;274.3071987647196;4035211.3296708567;1561669.7535159832;260074.52689924242;0.0;0;265;284;0;0;0;0;9;82;95;1650133833610.0952;614393858585.3805;1167525541924.1155;24802.626590467546;10213.863502588649;234.7661704962246;4365.880227152787;3628628.9710949757;1371694.9786967176;64756.24742003997;811686.0717506466;3.313394266674811;0.26209163769319094
7591;2019-01-29 23:31:37.858;765;194;104;104;101;56;167;26;65;29;543;530;58;133;227;220;243;196;180;176;165;21;559;363;361;128;368;263;559;-1.0;86.0;473.0;225.0;114.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;29101.3359375;10257.4833984375;0.0;1228.68627929688;408.0;64504;;;Calculated values ==>;1548801097.858;349.66;292.56;283.56;283.56;283.26000000000005;278.76000000000005;274.69669130483857;289.86;275.76000000000005;279.66;276.06;327.46000000000004;326.16;278.96000000000004;286.46000000000004;295.86;295.16;297.46000000000004;292.76000000000005;290.76000000000005;289.66;;313.96000000000004;275.26000000000005;239.943914813709;262.9017227912062;274.69669130483857;291.16;5590000.0;3629999.9999999995;3610000.0;1280000.0;3679999.9999999995;2630000.0;5590000.0;0.0;0.014333333333333333;0.07883333333333334;0.0375;0.019;0.019;;10257.4833984375;0.0;1228.68627929688;29101.3359375;509314.6430531876;411817.33045329753;224637.22318914058;224637.22318914058;223801.95045643923;429947.3805835815;454870.3809290121;457624.3085206216;473181.52645050455;510388.899043655;509036.2449344741;456764.57732692285;465760.16325167747;462023.20895925944;461842.5002642921;427074.185790273;412590.89758202713;456135.4377423473;454587.42908880144;;171442.51209473662;472408.29492823046;203552.69369307684;224637.22318914058;274.60047983292435;4035699.523360075;1561837.2674980096;260102.40241026774;0.0;0;265;284;0;0;0;0;9;82;95;1650350469710.0608;614469771235.3684;1167683668274.0903;20029.312302238115;10082.08504631826;207.5937976515243;4369.053912093556;3629002.6328522707;1371864.1397900824;64759.93436749612;811758.875000315;3.0199836874727057;0.2448325080324483
7592;2019-01-29 23:32:37.858;768;192;103;103;99;55;167;26;65;30;567;543;55;107;228;219;243;193;179;176;165;21;551;361;361;137;366;261;551;-2.0;78.0;703.0;144.0;114.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;28937.142578125;10151.6826171875;0.0;1181.49560546875;408.0;64505;;;Calculated values ==>;1548801157.858;349.96000000000004;292.36;283.46000000000004;283.46000000000004;283.06;278.66;274.4858918419099;289.86;275.76000000000005;279.66;276.16;329.86;327.46000000000004;278.66;283.86;295.96000000000004;295.06;297.46000000000004;292.46000000000004;290.76000000000005;289.66;;313.96000000000004;275.26000000000005;241.92719264551067;262.63441904999945;274.4858918419099;291.06;5510000.0;3610000.0;3610000.0;1370000.0;3660000.0;2610000.0;5510000.0;0.0;0.013000000000000001;0.11716666666666667;0.024;0.019;0.019;;10151.6826171875;0.0;1181.49560546875;28937.142578125;510386.95853576035;414400.9631372732;224507.88348971008;224507.88348971008;223392.38266940997;430081.6785162784;454870.3809290121;457946.1176024118;472100.0868749512;513055.5674619027;510568.07300780475;456722.2913988086;462991.6847709051;462460.68337330536;462012.88651447376;429249.39691141364;414757.0629070427;456135.4377423473;454587.42908880144;;171442.51209473662;471218.06502558704;203130.60791023716;224507.88348971008;274.42786775922525;4036183.1773477052;1562007.3438814732;260122.48725930744;0.0;0;265;284;0;0;0;0;9;82;95;1650567069710.0608;614549271235.3684;1167840868274.0903;29855.883885599793;6434.0989707683975;188.40034205682252;4371.511366382736;3629418.342820503;1372001.7746568914;64763.234318660354;811831.7130443023;3.604451792979342;0.2526914320168918
7593;2019-01-29 23:33:37.889;768;187;103;103;97;52;167;26;65;31;579;553;53;97;227;220;243;188;180;176;165;22;546;359;361;142;363;259;546;-2.0;81.0;220.0;151.0;114.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;28968.66015625;10239.6982421875;0.0;1140.53564453125;407.0;64506;;;Calculated values ==>;1548801217.889;349.96000000000004;291.86;283.46000000000004;283.46000000000004;282.86;278.36;274.27422755570615;289.86;275.76000000000005;279.66;276.26000000000005;331.06;328.46000000000004;278.46000000000004;282.86;295.86;295.16;297.46000000000004;291.96000000000004;290.76000000000005;289.66;;313.86;275.36;242.98782864720522;262.3656120759269;274.27422755570615;291.16;5460000.0;3590000.0;3610000.0;1420000.0;3629999.9999999995;2590000.0;5460000.0;0.0;0.013500000000000002;0.03666666666666667;0.025166666666666667;0.019;0.019;;10239.6982421875;0.0;1140.53564453125;28968.66015625;510822.3665535323;414617.0881074537;224602.83680529182;224602.83680529182;222928.0980178336;430214.79039162316;454870.3809290121;458266.3823707546;471536.72207099956;514469.89959539886;511782.6920722523;456803.55129881384;462106.6470071572;462779.1394524961;462449.46005367924;430558.9226920856;414969.6757126242;456135.4377423473;454587.42908880144;;171024.68490186572;470647.8646651888;202396.30900776337;224602.83680529182;274.13375873349054;4036665.9750196626;1562177.359851238;260141.84751732607;0.0;0;265;284;0;0;0;0;9;82;95;1650783781619.6958;614633014480.2274;1167996948873.8274;9381.902689976345;6750.997484045207;210.45483422272895;4369.707253386682;3629745.4933152185;1372111.7072296618;64766.55982908354;811904.59416848;1.8200910866870712;0.13879344639879773
7594;2019-01-29 23:34:37.869;765;182;104;103;97;50;167;26;64;31;571;548;51;102;226;220;243;183;180;176;165;22;542;356;361;135;361;257;543;-1.0;78.0;505.0;73.0;114.0;0;0;86;1;0;0;0;0;0;0;1;0;1;0;0;29416.712890625;9907.326171875;0.0;2030.0490722656198;406.0;64507;;;Calculated values ==>;1548801277.869;349.66;291.36;283.56;283.46000000000004;282.86;278.16;273.955091788801;289.86;275.76000000000005;279.56;276.26000000000005;330.26000000000005;327.96000000000004;278.26000000000005;283.36;295.76000000000005;295.16;297.46000000000004;291.46000000000004;290.76000000000005;289.66;;313.76000000000005;275.36;241.49495122638035;262.0952818180154;273.955091788801;291.16;5420000.0;3560000.0;3610000.0;1350000.0;3610000.0;2570000.0;5430000.0;0.0;0.013000000000000001;0.08416666666666667;0.012166666666666666;0.019;0.019;;9907.326171875;0.0;2030.0490722656198;29416.712890625;510801.7849744221;414039.5949891296;224942.3062877657;224660.32928892775;222982.38292326924;430412.23801567365;454870.3809290121;458464.27648857265;472460.9817075043;513818.0989333872;511442.81572212017;456885.1506218106;462999.0489951063;462946.4434952612;462901.36609670473;431581.2156594599;414398.0589551918;456135.4377423473;454587.42908880144;;170606.85888663295;471581.87251044664;201861.22944971515;224942.3062877657;273.91183994721086;4037152.357613616;1562345.195757452;260168.26024946134;0.0;0;265;284;0;0;0;0;9;82;96;1651000309419.7646;614716086780.2538;1168151697273.8767;21597.423125770507;3281.6011572388993;223.3810371554849;4363.257333219679;3630003.5683100824;1372195.2843500362;64770.1739229132;811977.3446151565;2.4683535576924744;0.15351193908211122
7595;2019-01-29 23:35:37.879;763;181;105;104;97;48;167;23;63;30;511;496;52;117;224;221;243;183;180;176;165;21;546;354;361;128;359;256;546;84.0;77.0;491.0;178.0;114.0;0;0;85;1;0;0;0;0;0;0;1;0;1;0;0;29468.8046875;9939.875;0.0;2033.71398925781;407.0;64508;;;Calculated values ==>;1548801337.879;349.46000000000004;291.26000000000005;283.66;283.56;282.86;277.96000000000004;273.7412296467126;289.86;275.46000000000004;279.46000000000004;276.16;324.26000000000005;322.76000000000005;278.36;284.86;295.56;295.26000000000005;297.46000000000004;291.46000000000004;290.76000000000005;289.66;;313.86;275.26000000000005;239.943914813709;261.9595390733887;273.7412296467126;291.16;5460000.0;3540000.0;3610000.0;1280000.0;3590000.0;2560000.0;5460000.0;0.014;0.012833333333333334;0.08183333333333334;0.029666666666666668;0.019;0.033;;9939.875;0.0;2033.71398925781;29468.8046875;510206.9912732165;412411.8491920293;225166.34667516092;224884.253062738;222928.0980178336;430542.39183029096;454870.3809290121;458502.6972995993;473278.11375594366;507699.706752748;506140.9264212184;457169.62696630094;464905.1917095275;462980.92809904646;463332.75784822745;430558.9226920856;413165.12892956054;456135.4377423473;454587.42908880144;;171024.68490186572;472408.29492823046;201241.33399767816;215016.3412968349;273.66089075682737;4037643.1520454637;1562510.6166660818;260202.13058575068;0.0;0;265;284;0;0;0;0;9;82;96;1651216945519.7302;614794999930.2412;1168305622923.8523;21052.55489687388;8044.619840939719;223.2203532857385;7905.845897134896;3630359.0440296284;1372289.6852558686;64773.896221446;812079.6041824811;3.1090294665728058;0.20551619666653914
7596;2019-01-29 23:36:37.870;763;182;106;105;98;48;167;21;63;29;489;481;54;120;223;222;243;184;180;177;165;20;545;355;361;122;359;255;546;307.0;79.0;879.0;196.0;114.0;0;0;81;1;0;0;0;0;0;0;1;0;1;0;0;29341.701171875;9636.76171875;0.0;2046.87072753906;408.0;64509;;;Calculated values ==>;1548801397.87;349.46000000000004;291.36;283.76000000000005;283.66;282.96000000000004;277.96000000000004;273.8482719121499;289.86;275.26000000000005;279.46000000000004;276.06;322.06;321.26000000000005;278.56;285.16;295.46000000000004;295.36;297.46000000000004;291.56;290.86;289.66;;313.96000000000004;275.16;238.5638546566975;261.82340779136865;273.8482719121499;291.16;5450000.0;3550000.0;3610000.0;1220000.0;3590000.0;2550000.0;5460000.0;0.051166666666666666;0.013166666666666667;0.1465;0.03266666666666666;0.019;0.07016666666666667;;9636.76171875;0.0;2046.87072753906;29341.701171875;510294.39122166595;412790.9170278053;225449.12634703482;225166.34667516092;223205.62333669173;430477.46260093397;454870.3809290121;458661.67608000233;473958.2922719294;505506.09746049746;504673.2690452184;457574.29927801486;465399.66337417334;462848.23961327464;463315.15122866345;430816.54320112005;413534.6774420643;456275.1894504466;454587.42908880144;;171442.51209473662;473096.2070845185;201587.48426956416;208048.83153044694;273.8005773508687;4038133.1660806453;1562673.7308344378;260236.1303576241;0.0;0;265;284;0;0;0;0;9;82;96;1651433513029.503;614869988680.1625;1168458899928.6914;37661.36910022919;8869.284945288508;227.54456582756765;17298.79159534454;3630848.253336686;1372430.6133198917;64777.65203231185;812289.6113222345;5.482626272365792;0.2941210775945753
7597;2019-01-29 23:37:37.860;765;182;106;106;100;48;167;23;62;29;511;492;56;107;223;223;243;184;180;176;165;20;547;354;361;131;358;252;548;145.0;81.0;984.0;149.0;114.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;27959.8046875;9146.3857421875;0.0;1158.42333984375;409.0;64510;;;Calculated values ==>;1548801457.86;349.66;291.36;283.76000000000005;283.76000000000005;283.16;277.96000000000004;273.7412296467126;289.86;275.46000000000004;279.36;276.06;324.26000000000005;322.36;278.76000000000005;283.86;295.46000000000004;295.46000000000004;297.46000000000004;291.56;290.76000000000005;289.66;;314.06;275.16;240.61611355647437;261.41265627149306;273.7412296467126;291.16;5470000.0;3540000.0;3610000.0;1310000.0;3579999.9999999995;2520000.0;5480000.0;0.024166666666666666;0.013500000000000002;0.164;0.024833333333333332;0.019;0.043166666666666666;;9146.3857421875;0.0;1158.42333984375;27959.8046875;510366.01498721685;411928.78642337635;225409.8893151775;225409.8893151775;223725.5379881148;430542.39183029096;454870.3809290121;459016.7171259451;472790.3263854694;508066.5005490644;506098.0795291756;458297.0064650394;464325.49095618055;462998.3561934723;463595.7598268558;430299.9030472305;412695.35991861223;456135.4377423473;454587.42908880144;;171860.34048652687;471916.3548916846;201345.05358621533;211937.29788390524;273.7014298123418;4038610.5990441246;1562830.230975599;260262.83668972587;0.0;0;265;284;0;0;0;0;9;82;96;1651650076929.5374;614945876030.1746;1168610974578.7156;42258.15282051568;6719.187315752486;237.6613322363467;10474.397330344686;3631514.1383534623;1372560.4956047651;64781.528102010365;812521.0159894451;5.792382791732752;0.34734643452862574
7598;2019-01-29 23:38:37.841;767;183;106;106;101;49;167;23;62;29;552;521;57;101;223;223;243;185;180;176;165;20;545;355;361;135;360;249;547;140.0;81.0;473.0;214.0;114.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;27217.61328125;8504.2158203125;0.0;1126.41662597656;409.0;64511;;;Calculated values ==>;1548801517.841;349.86;291.46000000000004;283.76000000000005;283.76000000000005;283.26000000000005;278.06;273.8482719121499;289.86;275.46000000000004;279.36;276.06;328.36;325.26000000000005;278.86;283.26000000000005;295.46000000000004;295.46000000000004;297.46000000000004;291.66;290.76000000000005;289.66;;314.06;275.16;241.49495122638035;260.9983114674233;273.8482719121499;291.16;5450000.0;3550000.0;3610000.0;1350000.0;3600000.0;2490000.0;5470000.0;0.02333333333333333;0.013500000000000002;0.07883333333333334;0.035666666666666666;0.019;0.042333333333333334;;8504.2158203125;0.0;1126.41662597656;27217.61328125;510786.39804349514;412742.8863985274;225429.48509228733;225429.48509228733;224023.28888244013;430477.46260093397;454870.3809290121;459488.9123983648;472265.74392498133;512562.4789033134;509372.3744467107;458893.38762758806;464069.3688483565;462697.81320866785;463446.8648078147;430816.54320112005;413488.24991588667;456135.4377423473;454587.42908880144;;171860.34048652687;471386.32401312795;201482.1836363643;212230.18507721162;273.7594701643268;4039070.2652548733;1562977.2727444305;260281.8709933943;0.0;0;265;284;0;0;0;0;9;82;96;1651866608340.2053;615025650760.4207;1168761226984.179;20339.530450737708;9626.581006771237;233.9319593506506;10259.789996490636;3632035.6205273336;1372696.6672065398;64785.45680163674;812693.7461691516;4.201160582028077;0.27028429834950307
7599;2019-01-29 23:39:37.871;769;182;106;106;102;50;166;24;59;30;569;538;56;108;223;223;243;183;180;176;165;21;543;356;361;139;360;250;545;130.0;77.0;648.0;145.0;114.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;26968.17578125;8115.5625;0.0;1109.56774902344;408.0;64512;;;Calculated values ==>;1548801577.871;350.06000000000006;291.36;283.76000000000005;283.76000000000005;283.36;278.16;273.955091788801;289.76000000000005;275.56;279.06;276.16;330.06;326.96000000000004;278.76000000000005;283.96000000000004;295.46000000000004;295.46000000000004;297.46000000000004;291.46000000000004;290.76000000000005;289.66;;313.96000000000004;275.26000000000005;242.35481222062532;261.13683023647616;273.955091788801;291.16;5430000.0;3560000.0;3610000.0;1390000.0;3600000.0;2500000.0;5450000.0;0.021666666666666667;0.012833333333333334;0.10800000000000001;0.024166666666666666;0.019;0.04066666666666667;;8115.5625;0.0;1109.56774902344;26968.17578125;511205.6260643086;413212.84157674;225468.81327462298;225468.81327462298;224341.0261637695;430412.23801567365;454728.989882783;458974.00969911716;471835.9296657252;514220.59318724624;511034.02537025354;458615.40399587416;464734.46290471917;462697.81320866785;463297.66702555475;431327.6696051645;413581.5929919801;456135.4377423473;454587.42908880144;;171442.51209473662;470951.1231468757;201833.25887130896;212876.09986302123;273.9009390444601;4039522.039270967;1563115.84014611;260300.51351311198;0.0;0;265;284;0;0;0;0;9;82;96;1652083316640.102;615107891860.3815;1168911001834.1077;27771.20108940329;6503.681719992864;227.74131653586664;9829.59405518173;3632436.7437513582;1372831.15327196;64789.30600257261;812861.2414086026;4.805592656624736;0.2825910089416486
7600;2019-01-29 23:40:37.851;770;181;106;106;103;51;166;23;54;30;570;543;52;116;224;223;243;183;180;177;165;21;544;356;361;141;361;250;545;95.0;79.0;774.0;177.0;114.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26356.900390625;7652.029296875;0.0;1091.28894042969;410.0;64513;;;Calculated values ==>;1548801637.851;350.16;291.26000000000005;283.76000000000005;283.76000000000005;283.46000000000004;278.26000000000005;273.955091788801;289.76000000000005;275.46000000000004;278.56;276.16;330.16;327.46000000000004;278.36;284.76000000000005;295.56;295.46000000000004;297.46000000000004;291.46000000000004;290.86;289.66;;314.16;275.26000000000005;242.77792619122317;261.13683023647616;273.955091788801;291.16;5440000.0;3560000.0;3610000.0;1410000.0;3610000.0;2500000.0;5450000.0;0.01583333333333333;0.013166666666666667;0.129;0.029500000000000002;0.019;0.03483333333333333;;7652.029296875;0.0;1091.28894042969;26356.900390625;511241.61231748265;412839.4487628918;225468.81327462298;225468.81327462298;224621.95722944723;430412.23801567365;454728.989882783;458375.91847690736;471570.8910797328;514323.2122153378;511548.71772928786;458136.0969033482;465659.2390521503;462680.31809272245;463297.66702555475;431072.78539809724;413581.5929919801;456275.1894504466;454587.42908880144;;172278.17009871884;470683.2724168255;201822.0594780014;214720.28882161318;273.896573783737;4039966.266780662;1563247.1929455928;260318.8478720391;0.0;0;265;284;0;0;0;0;9;82;96;1652299844440.171;615191863860.4082;1169060951834.1553;33095.44781085887;7931.405781695311;230.30070001387594;8355.372052640389;3632943.7967516636;1372951.4055703804;64793.12174703947;813012.7322790879;5.67433610428694;0.3688345639353759
7601;2019-01-29 23:41:37.872;770;182;107;106;103;53;166;24;53;30;564;543;52;124;224;223;243;185;180;176;165;22;546;358;361;136;363;254;547;95.0;80.0;801.0;179.0;114.0;0;1;46;1;0;0;0;0;0;0;1;1;0;0;0;27280.970703125;7677.82421875;0.0;1987.6188964843802;411.0;64514;;;Calculated values ==>;1548801697.872;350.16;291.36;283.86;283.76000000000005;283.46000000000004;278.46000000000004;274.1680685717883;289.76000000000005;275.56;278.46000000000004;276.16;329.56;327.46000000000004;278.36;285.56;295.56;295.46000000000004;297.46000000000004;291.66;290.76000000000005;289.66;;314.26000000000005;275.36;241.71165711629368;261.6868853414304;274.1680685717883;291.16;5460000.0;3579999.9999999995;3610000.0;1360000.0;3629999.9999999995;2540000.0;5470000.0;0.01583333333333333;0.013333333333333334;0.1335;0.029833333333333333;0.019;0.03483333333333333;;7677.82421875;0.0;1987.6188964843802;27280.970703125;511068.20265248837;412362.9831879786;225712.7662482014;225429.48509228733;224583.7598748474;430280.9020939914;454728.989882783;457614.4173295793;472231.8376443816;513358.29048647743;511193.0563838989;457493.349522666;466007.6901925634;462378.4611214822;462998.3561934723;430558.9226920856;413488.24991588667;456135.4377423473;454587.42908880144;;172696.00095264515;471449.11765258067;202366.09092417193;215100.6411009153;274.1174322391708;4040413.405482885;1563374.9864367675;260344.51441745542;0.0;0;265;284;0;0;0;0;9;83;96;1652516520249.8403;615274992945.2814;1169212204753.9246;34075.65157512188;8027.643630730861;227.6089703493193;8342.123114911366;3633503.7518280656;1373084.444195842;64796.93899652321;813151.926772966;5.24270089710053;0.3419527723511816
7602;2019-01-29 23:42:37.852;771;184;107;107;104;54;166;23;56;29;538;522;52;146;225;223;243;187;180;177;165;22;555;357;361;130;361;258;556;92.0;77.0;600.0;154.0;114.0;0;1;57;1;0;0;0;0;0;0;1;1;0;0;0;27977.48828125;8428.3916015625;0.0;2030.01647949219;413.0;64515;;;Calculated values ==>;1548801757.852;350.26;291.56;283.86;283.86;283.56;278.56;274.0616903277293;289.76000000000005;275.46000000000004;278.76000000000005;276.06;326.96000000000004;325.36;278.36;287.76000000000005;295.66;295.46000000000004;297.46000000000004;291.86;290.86;289.66;;314.46000000000004;275.36;240.39332010688793;262.23063862743834;274.0616903277293;291.16;5550000.0;3570000.0000000005;3610000.0;1300000.0;3610000.0;2580000.0;5560000.0;0.015333333333333334;0.012833333333333334;0.1;0.025666666666666667;0.019;0.034333333333333334;;8428.3916015625;0.0;2030.01647949219;27977.48828125;510408.9395791126;250370.13788166858;225536.3107355548;225536.3107355548;224693.58782223825;430346.717906069;454728.989882783;457332.60951916117;472920.9377354816;510318.40021868655;508658.8394955911;456844.3087148479;467980.6016696981;462813.44064817444;463148.1647397199;428174.69664508634;251551.24320648852;456275.1894504466;454587.42908880144;;173531.66647045466;472242.3386847302;202110.95543544213;215074.5015723977;274.0136332248535;4040873.739145515;1563509.160162491;260377.9835521676;0.0;0;265;284;0;0;0;0;9;83;96;1652733048049.9092;615354766345.3068;1169365753553.9734;25522.165408371904;6933.372170065061;2266.667652462005;8223.277178063194;3634000.2347535943;1373209.0777691775;64817.71770650707;813289.9257604505;4.1063115988711045;0.2477175519272005
7603;2019-01-29 23:43:37.862;774;188;107;107;104;54;167;22;59;29;534;522;55;150;225;223;243;191;180;177;165;22;559;357;361;127;362;258;560;95.0;79.0;723.0;204.0;114.0;0;1;61;1;0;0;0;0;0;0;1;1;0;0;0;28381.255859375;8737.044921875;0.0;2052.08154296875;414.0;64516;;;Calculated values ==>;1548801817.862;350.56000000000006;291.96000000000004;283.86;283.86;283.56;278.56;274.0616903277293;289.86;275.36;279.06;276.06;326.56;325.36;278.66;288.16;295.66;295.46000000000004;297.46000000000004;292.26000000000005;290.86;289.66;;314.56;275.36;239.71726792356844;262.23063862743834;274.0616903277293;291.16;5590000.0;3570000.0000000005;3610000.0;1270000.0;3620000.0000000005;2580000.0;5600000.0;0.01583333333333333;0.013166666666666667;0.12050000000000001;0.034;0.019;0.03483333333333333;;8737.044921875;0.0;2052.08154296875;28381.255859375;510431.96068523056;251732.10483551773;225459.05117869435;225459.05117869435;224618.51898141508;430346.717906069;454870.3809290121;457697.8658057291;473311.50582222524;509903.8273498224;508658.8394955911;457210.67377449246;468441.01798270515;462662.94749955734;463148.1647397199;427074.185790273;410158.77762629226;456275.1894504466;454587.42908880144;;173949.5011765382;472636.01036501786;202099.64821256412;214841.14073954427;274.00923234677606;4041343.4736226457;1563652.2293077144;260412.00670526328;0.0;0;265;284;0;0;0;0;9;83;96;1652949684149.8748;615431879195.2946;1169520579353.9487;30799.585219976383;9198.236313183428;222.7195408257466;8351.162377499124;3634469.6609000764;1373343.5302448617;64838.46605726339;813428.0691101132;4.501912514396327;0.30357527868056294
7604;2019-01-29 23:44:37.833;778;190;106;106;104;55;167;24;62;29;548;535;57;151;225;223;243;193;180;177;165;22;558;360;361;125;365;259;559;-2.0;80.0;706.0;211.0;114.0;0;1;65;1;0;0;0;0;0;0;1;1;0;0;0;28693.66015625;8960.1884765625;0.0;2065.02490234375;415.0;64517;;;Calculated values ==>;1548801877.833;350.96000000000004;292.16;283.76000000000005;283.76000000000005;283.56;278.66;274.38016830617;289.86;275.56;279.36;276.06;327.96000000000004;326.66;278.86;288.26000000000005;295.66;295.46000000000004;297.46000000000004;292.46000000000004;290.86;289.66;;314.66;275.36;239.25999513918347;262.3656120759269;274.38016830617;291.16;5580000.0;3600000.0;3610000.0;1250000.0;3650000.0;2590000.0;5590000.0;0.0;0.013333333333333334;0.11766666666666666;0.035166666666666666;0.019;0.019;;8960.1884765625;0.0;2065.02490234375;28693.66015625;511013.9802040877;410203.92175614706;225197.28280668746;225197.28280668746;224637.22318914058;430148.3826014536;454870.3809290121;457901.90838035865;473570.8395533915;511264.99109469214;509917.48444692197;457292.63687564747;468416.8097663568;462209.5896991907;462697.81320866785;427351.828250379;411422.6270748474;456275.1894504466;454587.42908880144;;174367.33720873808;472897.388903147;202864.50033178402;225197.28280668746;274.32012364680673;4041818.8680373495;1563799.63497207;260446.29934282595;0.0;0;265;284;0;0;0;0;9;83;96;1653166179459.7163;615507442655.2393;1169675604388.8354;30009.401680382278;9496.156581426265;212.38934900708807;4358.412779360166;3634976.157532123;1373499.2415553427;64842.09021215409;813533.9310449986;3.9977784443160025;0.3063169704563942
7605;2019-01-29 23:45:37.873;783;191;105;105;103;55;167;24;64;30;565;551;58;148;226;223;243;193;180;177;165;23;556;361;361;129;365;258;557;-1.0;78.0;727.0;211.0;114.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;27985.94921875;9116.203125;0.0;1192.44921875;414.0;64518;;;Calculated values ==>;1548801937.873;351.46000000000004;292.26000000000005;283.66;283.66;283.46000000000004;278.66;274.4858918419099;289.86;275.56;279.56;276.16;329.66;328.26000000000005;278.96000000000004;287.96000000000004;295.76000000000005;295.46000000000004;297.46000000000004;292.46000000000004;290.86;289.66;;314.56;275.46000000000004;240.16925963744896;262.23063862743834;274.4858918419099;291.16;5560000.0;3610000.0;3610000.0;1290000.0;3650000.0;2580000.0;5570000.0;0.0;0.013000000000000001;0.12116666666666666;0.035166666666666666;0.019;0.019;;9116.203125;0.0;1192.44921875;27985.94921875;511803.88378313486;411509.7758049635;224954.8209867075;224954.8209867075;224395.34351883474;430081.6785162784;454870.3809290121;458304.8186297473;473148.0712050766;513111.52344504977;511664.3532438277;457576.2050488785;468210.92727366457;462343.71219919814;462547.07517204626;427902.0556111381;412290.7944217916;456275.1894504466;454587.42908880144;;173949.5011765382;472470.6178721596;203128.17114978874;224954.8209867075;274.42692439114916;4042291.513001893;1563950.3719930518;260473.4630575629;0.0;0;265;284;0;0;0;0;9;83;96;1653382923859.5786;615583693455.1908;1169830807788.7368;30918.903786321644;9471.87604307004;202.94639546150444;4363.019553939785;3635484.2319012755;1373657.4138717386;64845.5536507766;813606.6581001317;4.361069156246176;0.33302999179220416
7606;2019-01-29 23:46:37.873;785;190;105;104;101;55;167;26;66;32;585;562;58;125;227;223;243;191;180;177;165;24;550;361;361;134;366;259;551;-1.0;80.0;724.0;132.0;114.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;28009.01171875;9052.3671875;0.0;1162.88415527344;414.0;64519;;;Calculated values ==>;1548801997.873;351.66;292.16;283.66;283.56;283.26000000000005;278.66;274.4858918419099;289.86;275.76000000000005;279.76000000000005;276.36;331.66;329.36;278.96000000000004;285.66;295.86;295.46000000000004;297.46000000000004;292.26000000000005;290.86;289.66;;314.56;275.56;241.2770596917726;262.3656120759269;274.4858918419099;291.16;5500000.0;3610000.0;3610000.0;1340000.0;3660000.0;2590000.0;5510000.0;0.0;0.013333333333333334;0.12066666666666667;0.022000000000000002;0.019;0.019;;9052.3671875;0.0;1162.88415527344;28009.01171875;512564.54949410836;413676.3280692049;225069.53964319846;224788.3793091545;223948.85253245843;430081.6785162784;454870.3809290121;458387.69506395434;472689.592463476;515088.92473351007;512713.7813920443;457414.67490995815;465402.7570864703;462326.5264458912;462547.07517204626;429514.23205882346;414040.76927589084;456275.1894504466;454587.42908880144;;173949.5011765382;471909.57779161324;203160.27940179486;225069.53964319846;274.4393535718994;4042758.137676372;1564101.776745656;260493.0908356798;0.0;0;265;284;0;0;0;0;9;83;96;1653599523859.5786;615662593455.1908;1169985907788.7368;30797.44148990058;5912.484564576005;206.31283710576827;4360.839899466457;3635998.5347785773;1373785.6168768024;64848.96414438133;813679.35692891;4.04073061014298;0.27979122097262177
7607;2019-01-29 23:47:37.884;785;187;104;104;100;54;167;25;66;32;598;571;57;113;227;223;243;189;180;177;166;25;551;359;362;133;364;260;551;-1.0;80.0;585.0;131.0;114.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;28312.26171875;9434.76953125;0.0;1175.4912109375;414.0;64520;;;Calculated values ==>;1548802057.884;351.66;291.86;283.56;283.56;283.16;278.56;274.27422755570615;289.86;275.66;279.76000000000005;276.36;332.96000000000004;330.26000000000005;278.86;284.46000000000004;295.86;295.46000000000004;297.46000000000004;292.06;290.86;289.76000000000005;;314.56;275.66;241.05796691057077;262.5002047102346;274.27422755570615;291.16;5510000.0;3590000.0;3620000.0000000005;1330000.0;3640000.0;2600000.0;5510000.0;0.0;0.013333333333333334;0.09749999999999999;0.021833333333333333;0.019;0.019;;9434.76953125;0.0;1175.4912109375;28312.26171875;512478.96297625685;412555.8353376608;224788.3793091545;224788.3793091545;223670.3013713322;430214.79039162316;454701.3540030205;458228.03325103875;472820.39598721155;516343.6697330757;513556.7158415782;457130.4236791988;463849.19620835857;462628.5810937282;462848.23961327464;429249.39691141364;413307.47646805906;456109.75032730796;454559.59357896424;;173949.5011765382;472138.9942397944;202633.4112866729;224788.3793091545;274.22585819626374;4043227.567669298;1564255.8644629505;260512.5808696336;0.0;0;265;284;0;0;0;0;9;83;96;1653816463625.144;615742708140.3995;1170141636334.1426;24920.475641525667;5884.20522780982;212.55893924472778;4365.653071126385;3636462.9358804785;1373883.940648049;64852.45538246968;813752.0910359966;3.334780712694509;0.2324233986169665
7608;2019-01-29 23:48:40.859;783;186;104;104;99;52;167;25;67;32;607;578;57;104;226;224;243;188;180;177;166;26;550;357;362;131;362;259;550;133.0;83.0;485.0;131.0;114.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;28400.05078125;9656.85546875;0.0;1169.63464355469;414.0;64521;;;Calculated values ==>;1548802120.859;351.46000000000004;291.76000000000005;283.56;283.56;283.06;278.36;274.0616903277293;289.86;275.66;279.86;276.36;333.86;330.96000000000004;278.86;283.56;295.76000000000005;295.56;297.46000000000004;291.96000000000004;290.86;289.76000000000005;;314.56;275.76000000000005;240.61611355647437;262.3656120759269;274.0616903277293;291.16;5500000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;2590000.0;5500000.0;0.022166666666666668;0.013833333333333333;0.08083333333333333;0.021833333333333333;0.019;0.04116666666666667;;9656.85546875;0.0;1169.63464355469;28400.05078125;512319.28017092514;412601.8314242595;224807.4667576938;224807.4667576938;223410.58095617942;430346.717906069;454701.3540030205;458508.91921568644;473081.36623795505;517355.39042186853;514366.689912601;457292.63687564747;462935.92901161755;462796.2276784706;463280.3055365746;429514.23205882346;413351.9237643686;456109.75032730796;454559.59357896424;;173949.5011765382;472499.14586990676;202132.65265758333;212597.9514730189;274.02207708820026;4043723.6034851703;1564422.849891083;260533.09257803124;0.0;0;265;284;0;0;0;0;9;83;96;1654044433124.7988;615825835140.2737;1170305056458.895;20723.748213446666;5903.001768469061;223.5785980732925;9960.75426669475;3636862.1643517166;1373987.0377813084;64856.270071548985;813877.3973555429;3.4000938868310304;0.18870665188319796
7609;2019-01-29 23:49:37.865;780;185;104;104;99;51;167;24;67;32;614;585;57;99;225;224;242;186;180;177;166;25;547;357;362;130;361;257;548;-2.0;80.0;439.0;157.0;114.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;28388.83984375;9584.26953125;0.0;1164.18481445312;413.0;64522;;;Calculated values ==>;1548802177.865;351.16;291.66;283.56;283.56;283.06;278.26000000000005;274.0616903277293;289.86;275.56;279.86;276.36;334.56;331.66;278.86;283.06;295.66;295.56;297.36;291.76000000000005;290.86;289.76000000000005;;314.46000000000004;275.66;240.39332010688793;262.0952818180154;274.0616903277293;291.16;5470000.0;3570000.0000000005;3620000.0000000005;1300000.0;3610000.0;2570000.0;5480000.0;0.0;0.013333333333333334;0.07316666666666666;0.026166666666666668;0.019;0.019;;9584.26953125;0.0;1164.18481445312;28388.83984375;512208.8957141177;413071.18990964803;224845.77224265877;224845.77224265877;223447.0981789535;430346.717906069;454701.3540030205;458826.5593372272;473211.5349843978;518243.2718772962;515260.97599576256;457615.8751958574;462645.0919314906;462813.44064817444;463280.3055365746;430058.6583684265;413442.3132566535;456109.75032730796;454559.59357896424;;173531.66647045466;472533.2602288536;202055.80987420108;224845.77224265877;273.9921670117451;4044173.2295270246;1564575.1914983827;260551.57059360362;0.0;0;265;284;0;0;0;0;9;83;96;1654250794844.9507;615900227970.3285;1170452131939.0032;18787.05983571141;7077.493284280075;221.55126815697335;4364.562605389804;3637174.991174676;1374089.8108509642;64859.79438726746;813990.8180519611;2.8330275232281603;0.20950819294873999
7610;2019-01-29 23:50:37.845;777;184;105;104;98;50;167;23;67;32;620;590;57;97;225;225;242;185;180;177;166;25;547;356;362;128;361;255;548;118.0;79.0;574.0;180.0;114.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;28164.85546875;9311.6923828125;0.0;1162.75390625;411.0;64523;;;Calculated values ==>;1548802237.845;350.86;291.56;283.66;283.56;282.96000000000004;278.16;273.955091788801;289.86;275.46000000000004;279.86;276.36;335.16;332.16;278.86;282.86;295.66;295.66;297.36;291.66;290.86;289.76000000000005;;314.26000000000005;275.66;239.943914813709;261.82340779136865;273.955091788801;291.16;5470000.0;3560000.0;3620000.0000000005;1280000.0;3610000.0;2550000.0;5480000.0;0.019666666666666666;0.013166666666666667;0.09566666666666666;0.030000000000000002;0.019;0.03866666666666667;;9311.6923828125;0.0;1162.75390625;28164.85546875;511841.1124834652;412695.35991861223;225127.49039810343;224845.77224265877;223169.29010121396;430412.23801567365;454701.3540030205;459142.712394782;473471.244710016;519025.9602642517;515946.83918923367;457937.54792035033;462709.581260348;462813.44064817444;463561.2915065947;430058.6583684265;413071.18990964803;456109.75032730796;454559.59357896424;;172696.00095264515;472795.0300870999;201832.6732246741;213279.26442196264;273.90071078092836;4044644.3532278473;1564732.6053589336;260570.95528589698;0.0;0;265;284;0;0;0;0;9;83;96;1654467922445.0198;615977602170.3531;1170605680739.052;24615.993747273653;8128.870705872775;223.6683347072497;9329.506060737396;3637536.562723945;1374216.4883110225;64863.50331390472;814104.8972518021;4.038212396273302;0.2550131636138892
7611;2019-01-29 23:51:37.905;776;183;105;104;99;49;167;23;66;32;624;594;58;98;224;226;242;185;180;177;166;24;542;356;362;127;361;253;544;310.0;80.0;686.0;220.0;114.0;0;91;66;1;0;0;0;0;0;0;1;0;0;0;0;27511.796875;8803.3916015625;0.0;1098.04248046875;410.0;64524;;;Calculated values ==>;1548802297.905;350.76;291.46000000000004;283.66;283.56;283.06;278.06;273.955091788801;289.86;275.46000000000004;279.76000000000005;276.36;335.56;332.56;278.96000000000004;282.96000000000004;295.56;295.76000000000005;297.36;291.66;290.86;289.76000000000005;;314.16;275.56;239.71726792356844;261.54996906429363;273.955091788801;291.16;5420000.0;3560000.0;3620000.0000000005;1270000.0;3610000.0;2530000.0;5440000.0;0.051666666666666666;0.013333333333333334;0.11433333333333334;0.03666666666666667;0.019;0.07066666666666667;;8803.3916015625;0.0;1098.04248046875;27511.796875;512149.0058036593;413992.5003723105;225205.38267147745;224922.91069721474;223520.6197590043;430412.23801567365;454701.3540030205;459337.80062851607;473600.7876625802;519601.78136849473;516528.1303357483;458378.0285708209;463126.3869970346;462680.31809272245;463692.9327583057;431346.8449015691;414706.8463803602;456109.75032730796;454559.59357896424;;172278.17009871884;472829.0820560985;201832.64102132694;208116.8215593391;273.9006982292224;4045108.7893023724;1564883.715351026;260589.81409573823;0.0;0;265;284;0;0;0;0;9;83;96;1654685339644.8127;616054178670.2802;1170758233138.9067;29441.423248421957;9936.536171274956;221.86664694945173;17415.289222720177;3637987.4916769546;1374367.1839132458;64867.219818206504;814327.9934189124;5.7582684303110625;0.30917504679480573
7612;2019-01-29 23:52:37.866;774;181;105;105;100;50;167;23;66;32;625;596;59;98;224;226;242;183;180;177;166;24;546;355;362;128;359;252;547;-2.0;81.0;454.0;179.0;114.0;0;81;62;1;0;0;0;0;0;0;1;0;0;0;0;27288.203125;8616.80859375;0.0;1036.46813964844;410.0;64525;;;Calculated values ==>;1548802357.866;350.56000000000006;291.26000000000005;283.66;283.66;283.16;278.16;273.8482719121499;289.86;275.46000000000004;279.76000000000005;276.36;335.66;332.76000000000005;279.06;282.96000000000004;295.56;295.76000000000005;297.36;291.46000000000004;290.86;289.76000000000005;;314.16;275.56;239.943914813709;261.41265627149306;273.8482719121499;291.16;5460000.0;3550000.0;3620000.0000000005;1280000.0;3590000.0;2520000.0;5470000.0;0.0;0.013500000000000002;0.07566666666666667;0.029833333333333333;0.019;0.019;;8616.80859375;0.0;1036.46813964844;27288.203125;511559.34304914606;411977.9935670269;225146.89616703955;225146.89616703955;223744.03222322415;430477.46260093397;454701.3540030205;459494.864156644;473471.244710016;519786.9006322488;516818.1864703178;458657.2398049888;463275.46006641706;462980.92809904646;463841.32483867806;430319.0964458635;412742.8863985274;456109.75032730796;454559.59357896424;;172278.17009871884;472698.3688610173;201491.19401007588;225146.89616703955;273.7629887090839;4045565.1591354446;1565028.7893264862;260607.5901222965;0.0;0;265;284;0;0;0;0;9;83;96;1654902398464.6885;616130628945.2363;1170909634663.82;19522.277707756988;8091.014049719752;237.27883563903686;4358.841250826569;3638395.257297976;1374517.3158491044;64871.04354352119;814509.3265628814;3.3366299064548843;0.25505735896900245
7613;2019-01-29 23:53:37.856;773;182;106;105;100;50;167;23;65;32;624;596;60;92;223;227;242;184;180;177;166;23;546;354;362;129;359;252;547;154.0;81.0;210.0;199.0;114.0;0;75;55;1;0;0;0;0;0;0;1;0;0;0;0;26860.017578125;8222.5439453125;0.0;1007.87939453125;410.0;64526;;;Calculated values ==>;1548802417.856;350.46000000000004;291.36;283.76000000000005;283.66;283.16;278.16;273.7412296467126;289.86;275.46000000000004;279.66;276.36;335.56;332.76000000000005;279.16;282.36;295.46000000000004;295.86;297.36;291.56;290.86;289.76000000000005;;314.16;275.46000000000004;240.16925963744896;261.41265627149306;273.7412296467126;291.16;5460000.0;3540000.0;3620000.0000000005;1290000.0;3590000.0;2520000.0;5470000.0;0.025666666666666667;0.013500000000000002;0.035;0.033166666666666664;0.019;0.04466666666666667;;8222.5439453125;0.0;1007.87939453125;26860.017578125;511436.6240593493;412362.9831879786;225429.48509228733;225146.89616703955;223744.03222322415;430542.39183029096;454701.3540030205;459375.44999954134;473341.49414492835;519684.6558881796;516818.1864703178;458777.14900429564;462572.34133497067;462848.23961327464;464120.4160747577;430319.0964458635;413117.91072696255;456109.75032730796;454559.59357896424;;172278.17009871884;472470.6178721596;201139.12548927215;211471.59188756964;273.62091618396767;4046016.31910218;1565169.0938763444;260624.62351237913;0.0;0;265;284;0;0;0;0;9;83;96;1655119562264.723;616207716095.2485;1171060809463.844;9038.271357859423;8999.161164032432;232.2160072051626;10857.930742215625;3638633.222206131;1374659.7102395538;64874.955348469346;814636.1118617713;3.155605999735837;0.18871513054471548
7614;2019-01-29 23:54:37.866;773;182;106;106;101;51;167;25;65;32;622;595;61;94;224;227;242;184;180;177;166;24;546;355;362;130;360;254;547;132.0;80.0;594.0;187.0;114.0;0;74;53;1;0;0;0;0;0;0;1;0;0;0;0;26669.6953125;8084.3330078125;0.0;1002.14385986328;410.0;64527;;;Calculated values ==>;1548802477.866;350.46000000000004;291.36;283.76000000000005;283.76000000000005;283.26000000000005;278.26000000000005;273.8482719121499;289.86;275.66;279.66;276.36;335.36;332.66;279.26000000000005;282.56;295.56;295.86;297.36;291.56;290.86;289.76000000000005;;314.16;275.56;240.39332010688793;261.6868853414304;273.8482719121499;291.16;5460000.0;3550000.0;3620000.0000000005;1300000.0;3600000.0;2540000.0;5470000.0;0.022000000000000002;0.013333333333333334;0.099;0.03116666666666667;0.019;0.041;;8084.3330078125;0.0;1002.14385986328;26669.6953125;511436.6240593493;412362.9831879786;225429.48509228733;225429.48509228733;224023.28888244013;430477.46260093397;454701.3540030205;459060.4261473017;473211.5349843978;519314.05670414504;516545.7077253305;458579.79738821846;462506.63590561115;462830.7780603107;463972.5866278886;430319.0964458635;413117.91072696255;456109.75032730796;454559.59357896424;;172278.17009871884;472436.3020657052;201550.9655141114;212616.62092838803;273.7863243171431;4046462.474389688;1565305.007166039;260641.37649786205;0.0;0;265;284;0;0;0;0;9;83;96;1655336798464.6885;616285429045.2362;1171212634763.8198;25493.43660268584;8442.59298919134;229.3491429186791;9919.661878673625;3638921.0343997953;1374805.0824154662;64878.802365782474;814809.2873246854;4.8517198971030835;0.3041056435637976
7615;2019-01-29 23:55:37.907;773;183;107;106;103;52;167;25;64;32;620;593;62;97;224;227;242;186;180;177;166;24;553;356;362;131;361;257;554;201.0;82.0;622.0;190.0;114.0;0;74;61;1;0;0;0;0;0;0;1;0;0;0;0;27263.11328125;8650.5029296875;0.0;1014.5201416015599;411.0;64528;;;Calculated values ==>;1548802537.907;350.46000000000004;291.46000000000004;283.86;283.76000000000005;283.46000000000004;278.36;273.955091788801;289.86;275.66;279.56;276.36;335.16;332.46000000000004;279.36;282.86;295.56;295.86;297.36;291.76000000000005;290.86;289.76000000000005;;314.26000000000005;275.56;240.61611355647437;262.0952818180154;273.955091788801;291.16;5530000.0;3560000.0;3620000.0000000005;1310000.0;3610000.0;2570000.0;5540000.0;0.033499999999999995;0.013666666666666666;0.10366666666666666;0.03166666666666666;0.019;0.05249999999999999;;8650.5029296875;0.0;1014.5201416015599;27263.11328125;510830.0155851172;250084.03125215016;225575.2067312768;225293.25892233328;224451.42414037438;430412.23801567365;454701.3540030205;458464.27648857265;473081.36623795505;518859.26819904154;516084.5319608047;458222.31918054936;462408.7555481923;462680.31809272245;463824.4608297027;428464.90911825834;410846.3285738816;456109.75032730796;454559.59357896424;;172696.00095264515;472304.9464017478;201826.6321891901;210421.35440442152;273.8983561572105;4046912.221579642;1565444.5594280753;260658.1935150245;0.0;0;265;284;0;0;0;0;9;83;96;1655554146885.1511;616363782550.403;1171366039519.1462;26604.769125702656;8565.146616730994;240.7872674398155;12817.25755666349;3639355.4827854615;1374946.910428779;64882.72284637614;814998.8911278413;4.989947795344953;0.2875080614112763
7616;2019-01-29 23:56:37.857;773;187;107;107;104;54;167;26;63;32;620;593;62;94;224;227;242;190;180;177;166;25;556;359;362;132;364;260;557;-2.0;83.0;863.0;240.0;114.0;0;75;71;1;0;0;0;0;0;0;1;0;0;0;0;27802.810546875;9416.3369140625;0.0;1031.79858398438;411.0;64529;;;Calculated values ==>;1548802597.857;350.46000000000004;291.86;283.86;283.86;283.56;278.56;274.27422755570615;289.86;275.76000000000005;279.46000000000004;276.36;335.16;332.46000000000004;279.36;282.56;295.56;295.86;297.36;292.16;290.86;289.76000000000005;;314.26000000000005;275.66;240.83765695389522;262.5002047102346;274.27422755570615;291.16;5560000.0;3590000.0;3620000.0000000005;1320000.0;3640000.0;2600000.0;5570000.0;0.0;0.013833333333333333;0.14383333333333334;0.04;0.019;0.019;;9416.3369140625;0.0;1031.79858398438;27802.810546875;510569.24832445936;251497.0071206313;225516.9295716143;225516.9295716143;224674.75743798996;430214.79039162316;454701.3540030205;457862.98765851825;472950.9869074988;518608.82064118277;515828.1690031405;457741.12423952157;461597.8284548382;462227.06044939905;463378.2884684054;427646.9356112359;411111.06218014384;456109.75032730796;454559.59357896424;;172696.00095264515;472270.6324499597;202610.04392481322;225516.9295716143;274.21678775107046;4047370.7218763256;1565594.9909627272;260675.2319605379;0.0;0;265;284;0;0;0;0;9;83;96;1655771165885.3237;616442616800.4657;1171521010269.2695;36713.88174036457;10786.423541005859;228.74624913010695;4351.810616139648;3639882.6984969117;1375108.0391276511;64886.63236503458;815141.8474664217;4.984703936542163;0.385251291211394
