;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7617;2019-01-29 23:57:37.887;773;190;107;106;104;55;167;27;63;32;622;594;60;90;225;226;242;193;180;177;166;26;560;360;362;133;364;261;561;-1.0;80.0;892.0;198.0;114.0;0;75;81;1;0;0;0;0;0;0;1;0;0;0;0;28451.0546875;9862.744140625;0.0;1036.27282714844;412.0;64530;;;Calculated values ==>;1548802657.887;350.46000000000004;292.16;283.86;283.76000000000005;283.56;278.66;274.38016830617;289.86;275.86;279.46000000000004;276.36;335.36;332.56;279.16;282.16;295.66;295.76000000000005;297.36;292.46000000000004;290.86;289.76000000000005;;314.36;275.76000000000005;241.05796691057077;262.63441904999945;274.38016830617;291.16;5600000.0;3600000.0;3620000.0000000005;1330000.0;3640000.0;2610000.0;5610000.0;0.0;0.013333333333333334;0.14866666666666667;0.033;0.019;0.019;;9862.744140625;0.0;1036.27282714844;28451.0546875;510220.8150438619;252477.74442165508;225439.84613347257;225159.1962940886;224599.85649131285;430148.3826014536;454701.3540030205;457702.0984133237;472820.39598721155;518731.0570068299;515845.7932748861;457335.37642303173;460966.73927236476;462361.0238596793;463096.3509743104;426532.8042894294;410528.1239549413;456109.75032730796;454559.59357896424;;173113.83306960555;472236.3865531139;202913.37396052788;225439.84613347257;274.3390680718241;4047839.7384774936;1565755.730300944;260692.47450592;0.0;0;265;284;0;0;0;0;9;83;96;1655988474485.2202;616522156550.4277;1171677388419.195;37878.59036864898;8887.659415555338;213.39573779317473;4353.275201464342;3640504.613232824;1375272.0717942233;64890.318723848795;815214.4261193913;4.709867034361415;0.3485883379597018
7618;2019-01-29 23:58:37.898;774;193;106;106;103;55;167;28;63;33;624;596;59;85;226;226;242;195;180;177;166;27;561;361;362;133;366;264;562;-1.0;76.0;928.0;216.0;114.0;0;77;95;1;0;0;0;0;0;0;1;0;0;0;0;29433.201171875;10783.9375;0.0;1060.06665039062;412.0;64531;;;Calculated values ==>;1548802717.898;350.56000000000006;292.46000000000004;283.76000000000005;283.76000000000005;283.46000000000004;278.66;274.4858918419099;289.86;275.96000000000004;279.46000000000004;276.46000000000004;335.56;332.76000000000005;279.06;281.66;295.76000000000005;295.76000000000005;297.36;292.66;290.86;289.76000000000005;;314.36;275.86;241.05796691057077;263.0348170998261;274.4858918419099;291.16;5610000.0;3610000.0;3620000.0000000005;1330000.0;3660000.0;2640000.0;5620000.0;0.0;0.012666666666666666;0.15466666666666665;0.036000000000000004;0.019;0.019;;10783.9375;0.0;1060.06665039062;29433.201171875;510257.72428048425;410070.2506540274;225140.21745031374;225140.21745031374;224302.70499014648;430081.6785162784;454701.3540030205;457217.078912893;472917.67418972735;518686.60191538016;515795.7588593383;456724.4461298918;459899.99131432676;462192.24494232045;462946.4434952612;426249.8793743339;410893.4722959139;456109.75032730796;454559.59357896424;;173113.83306960555;472333.7623376517;203170.31294715882;225140.21745031374;274.4432370412168;4048322.1957099424;1565927.817524589;260709.94720428315;0.0;0;265;284;0;0;0;0;9;83;96;1656205714304.9233;616601971180.3186;1171834917293.9797;39292.56646936689;9689.884178057744;194.51448965998648;4358.968146444359;3641147.824105974;1375426.91303965;64893.718598935775;815287.0414575632;4.520087345778525;0.33940854064945986
7619;2019-01-29 23:59:37.888;773;193;106;105;102;56;167;28;62;33;627;598;56;83;227;226;242;194;180;177;166;28;555;362;362;134;366;265;555;-1.0;79.0;818.0;156.0;114.0;0;80;98;1;0;0;0;0;0;0;1;0;0;0;0;29536.2265625;10922.427734375;0.0;1081.75598144531;409.0;64532;;;Calculated values ==>;1548802777.888;350.46000000000004;292.46000000000004;283.76000000000005;283.66;283.36;278.76000000000005;274.5913991737795;289.86;275.96000000000004;279.36;276.46000000000004;335.86;332.96000000000004;278.76000000000005;281.46000000000004;295.86;295.76000000000005;297.36;292.56;290.86;289.76000000000005;;314.06;275.96000000000004;241.2770596917726;263.1675429290057;274.5913991737795;291.16;5550000.0;3620000.0000000005;3620000.0000000005;1340000.0;3660000.0;2650000.0;5550000.0;0.0;0.013166666666666667;0.13633333333333333;0.026000000000000002;0.019;0.019;;10922.427734375;0.0;1081.75598144531;29536.2265625;510656.22375123034;413134.7333990844;225273.97613630566;224992.8870023503;224153.56336585854;430014.67791919125;454701.3540030205;456931.3067663924;472787.01963726926;518912.54774178466;515917.09286772314;456189.40354586835;459501.0111614018;462326.5264458912;462796.2276784706;427921.2251168978;413506.49496626557;456109.75032730796;454559.59357896424;;171860.34048652687;472299.7188790419;203463.34123663447;225273.97613630566;274.56124772136775;4048813.525705824;1566108.6737538413;260727.7927514643;0.0;0;265;284;0;0;0;0;9;83;96;1656422878104.9578;616682057830.3313;1171993590844.005;34556.13263389033;6989.745818702594;189.7939469833241;4356.426731410513;3641763.1273642946;1375565.8867901592;64896.920635479924;815359.6576435084;3.839669587049221;0.27303233972090923
7620;2019-01-30 00:00:40.839;770;190;106;105;100;54;167;28;58;34;629;601;52;81;227;226;242;191;180;177;166;28;549;360;362;134;364;265;549;-2.0;79.0;582.0;100.0;114.0;0;82;98;1;0;0;0;0;0;0;1;0;0;0;0;29366.4453125;10770.7060546875;0.0;1093.90502929688;404.0;64533;;;Calculated values ==>;1548802840.839;350.16;292.16;283.76000000000005;283.66;283.16;278.56;274.38016830617;289.86;275.96000000000004;278.96000000000004;276.56;336.06;333.26000000000005;278.36;281.26000000000005;295.86;295.76000000000005;297.36;292.26000000000005;290.86;289.76000000000005;;313.56;275.96000000000004;241.2770596917726;263.1675429290057;274.38016830617;291.16;5490000.0;3600000.0;3620000.0000000005;1340000.0;3640000.0;2650000.0;5490000.0;0.0;0.013166666666666667;0.097;0.016666666666666666;0.019;0.019;;10770.7060546875;0.0;1093.90502929688;29366.4453125;510807.6905021982;414485.982530214;225390.3388218716;225108.12917937728;223707.0848780905;430148.3826014536;454701.3540030205;456437.10219499015;472884.4304738556;519118.8111160151;516227.38429526956;455692.7916117655;459258.0055989065;462628.5810937282;463096.3509743104;429533.42834022286;414840.6948555996;456109.75032730796;454559.59357896424;;169771.2103021376;472299.7188790419;202933.72523996522;225390.3388218716;274.34695485421315;4049328.5232191216;1566298.3410405938;260746.8149787189;0.0;0;265;284;0;0;0;0;9;83;96;1656650760724.868;616766412170.2981;1172160410993.9392;24589.82756463742;4489.433227317945;193.4543242142062;4354.21584038476;3642280.25199471;1375666.2514845815;64900.27144963418;815435.8164852196;2.834221089804295;0.18729529507358011
7621;2019-01-30 00:01:37.859;765;186;106;105;99;52;167;28;49;34;631;602;45;79;227;226;242;187;180;177;166;28;544;359;362;134;363;262;544;-2.0;79.0;516.0;108.0;114.0;0;84;98;1;0;0;0;0;0;0;1;0;0;0;0;29580.083984375;10712.5947265625;0.0;1082.53100585938;401.0;64534;;;Calculated values ==>;1548802897.859;349.66;291.76000000000005;283.76000000000005;283.66;283.06;278.36;274.27422755570615;289.86;275.96000000000004;278.06;276.56;336.26000000000005;333.36;277.66;281.06;295.86;295.76000000000005;297.36;291.86;290.86;289.76000000000005;;313.26000000000005;275.96000000000004;241.2770596917726;262.7682575881327;274.27422755570615;291.16;5440000.0;3590000.0;3620000.0000000005;1340000.0;3629999.9999999995;2620000.0;5440000.0;0.0;0.013166666666666667;0.08600000000000001;0.018000000000000002;0.019;0.019;;10712.5947265625;0.0;1082.53100585938;29580.083984375;510627.6384307609;415057.9893906339;225488.54607163643;225205.38267147745;223520.6197590043;430214.79039162316;454701.3540030205;455818.0055600663;472884.4304738556;519573.94638639473;516586.0189755299;455322.20923687884;459487.3850727605;462779.1394524961;463245.95189034037;430835.72945735627;415405.30007411627;456109.75032730796;454559.59357896424;;168517.74571465285;472299.7188790419;202656.88107573678;225488.54607163643;274.2349670071954;4049795.3469829247;1566468.4768475574;260764.05114298043;0.0;0;265;284;0;0;0;0;9;83;96;1656857173124.7988;616842818970.2726;1172310658693.889;21771.856705652342;4853.571080459493;203.16732021266;4352.349902639228;3642647.4107775167;1375740.2428881165;64903.41247271163;815504.7676489004;2.643544945286596;0.1775769768941285
7622;2019-01-30 00:02:37.859;759;183;106;106;99;49;167;27;35;34;630;602;33;74;226;227;242;185;180;177;166;27;546;356;362;133;361;257;546;-1.0;81.0;1.0;0.0;114.0;0;84;98;1;0;0;0;0;0;0;1;0;0;0;0;29560.24609375;10794.5302734375;0.0;1062.58093261719;400.0;64535;;;Calculated values ==>;1548802957.859;349.06000000000006;291.46000000000004;283.76000000000005;283.76000000000005;283.06;278.06;273.955091788801;289.86;275.86;276.66;276.56;336.16;333.36;276.46000000000004;280.56;295.76000000000005;295.86;297.36;291.66;290.86;289.76000000000005;;313.16;275.86;241.05796691057077;262.0952818180154;273.955091788801;291.16;5460000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2570000.0;5460000.0;0.0;0.013500000000000002;0.00016666666666666666;0.0;0.019;0.019;;10794.5302734375;0.0;1062.58093261719;29560.24609375;509713.8736677976;413165.12892956054;225449.12634703482;225449.12634703482;223483.77734416514;430412.23801567365;454701.3540030205;454919.80551571876;473014.93639070686;519885.18884552707;517010.2429462768;454672.34886789246;459668.90048327605;462946.4434952612;463824.4608297027;430319.0964458635;413899.7426769738;456109.75032730796;454559.59357896424;;168099.92630828856;472333.7623376517;201972.2588119733;225449.12634703482;273.955091788801;4050288.183066909;1566647.702889224;260781.92707580107;0.0;0;265;284;0;0;0;0;9;83;96;1657074373124.7988;616922918970.2726;1172466358693.889;42.15792445062424;0.0;221.66127588001066;4353.098877406659;3642829.1942327674;1375780.689313787;64906.9527110124;815577.3130554007;0.3893796724601622;-0.009381217189543786
7623;2019-01-30 00:03:37.880;756;183;107;106;99;48;167;26;26;34;626;600;25;68;225;227;242;185;180;177;165;25;547;355;362;133;360;251;548;151.0;80.0;352.0;53.0;114.0;0;81;98;1;0;0;0;0;0;0;1;0;0;0;0;29432.744140625;10867.953125;0.0;1012.4171142578099;400.0;64536;;;Calculated values ==>;1548803017.88;348.76;291.46000000000004;283.86;283.76000000000005;283.06;277.96000000000004;273.8482719121499;289.86;275.76000000000005;275.76000000000005;276.56;335.76000000000005;333.16;275.66;279.96000000000004;295.66;295.86;297.36;291.66;290.86;289.66;;313.16;275.66;241.05796691057077;261.27494424493943;273.8482719121499;291.16;5470000.0;3550000.0;3620000.0000000005;1330000.0;3600000.0;2510000.0;5480000.0;0.025166666666666667;0.013333333333333334;0.058666666666666666;0.008833333333333334;0.019;0.04416666666666667;;10867.953125;0.0;1012.4171142578099;29432.744140625;509255.41694758326;412314.6283600508;225692.9777646991;225409.8893151775;223447.0981789535;430477.46260093397;454701.3540030205;454818.4874683433;473014.93639070686;519971.81804541027;517312.65743429406;454695.76930710895;459889.6273974675;462963.62376627576;463972.5866278886;430058.6583684265;413071.18990964803;456109.75032730796;454417.6614094304;;168099.92630828856;472138.9942397944;201626.25007737783;211979.48387494247;273.81570375198385;4050779.963382954;1566828.2867668963;260799.22477831165;0.0;0;265;284;0;0;0;0;9;83;96;1657291649145.3306;617002746900.4679;1172618812034.262;14853.944593603306;2389.529240101346;226.49957945037946;10707.686174439883;3642953.3718676874;1375800.6090269636;64910.68869195179;815702.8635250964;2.3717829512150983;0.09060044041678621
7624;2019-01-30 00:04:37.850;758;183;107;106;100;48;167;25;25;33;620;596;22;64;224;228;242;184;180;177;165;24;543;354;362;132;359;246;544;123.0;81.0;196.0;34.0;114.0;0;79;80;1;0;0;0;0;0;0;1;0;0;0;0;28223.580078125;9644.8251953125;0.0;983.2031860351559;400.0;64537;;;Calculated values ==>;1548803077.85;348.96000000000004;291.46000000000004;283.86;283.76000000000005;283.16;277.96000000000004;273.7412296467126;289.86;275.66;275.66;276.46000000000004;335.16;332.76000000000005;275.36;279.56;295.56;295.96000000000004;297.36;291.56;290.86;289.66;;313.16;275.56;240.83765695389522;260.58029834229245;273.7412296467126;291.16;5430000.0;3540000.0;3620000.0000000005;1320000.0;3590000.0;2460000.0;5440000.0;0.0205;0.013500000000000002;0.03266666666666666;0.005666666666666667;0.019;0.0395;;9644.8251953125;0.0;983.2031860351559;28223.580078125;509853.9668487484;413992.5003723105;225772.4099029569;225488.54607163643;223799.76335338966;430542.39183029096;454701.3540030205;455531.3672577782;473048.1168422736;519773.39266733505;517326.2760867839;455167.20881649444;460193.9505224691;462980.92809904646;464251.3028343667;431091.9666336276;414351.7324323658;456109.75032730796;454417.6614094304;;168099.92630828856;472173.3745042847;201362.6957381886;213104.07723516575;273.7083226291026;4051260.192515079;1566999.1411157248;260815.846632338;0.0;0;265;284;0;0;0;0;9;83;96;1657508740544.571;617082207150.19;1172767837483.7405;8302.843269639925;1534.5938463412115;225.99316171703398;9531.886574883452;3643146.24861259;1375833.2937020566;64914.457579395246;815871.4422991979;1.8437396052659858;0.05077379510944628
7625;2019-01-30 00:05:37.880;761;181;107;107;101;48;167;24;26;33;612;590;23;62;223;228;242;183;180;177;165;23;540;353;362;132;358;245;542;90.0;80.0;189.0;47.0;114.0;0;77;58;1;0;0;0;0;0;0;1;0;0;0;0;26890.45703125;8368.7900390625;0.0;963.3054809570309;402.0;64538;;;Calculated values ==>;1548803137.88;349.26;291.26000000000005;283.86;283.86;283.26000000000005;277.96000000000004;273.6339639331285;289.86;275.56;275.76000000000005;276.46000000000004;334.36;332.16;275.46000000000004;279.36;295.46000000000004;295.96000000000004;297.36;291.46000000000004;290.86;289.66;;313.36;275.46000000000004;240.83765695389522;260.44013211722256;273.6339639331285;291.16;5400000.0;3529999.9999999995;3620000.0000000005;1320000.0;3579999.9999999995;2450000.0;5420000.0;0.015000000000000001;0.013333333333333334;0.0315;0.007833333333333333;0.019;0.034;;8368.7900390625;0.0;963.3054809570309;26890.45703125;510485.26412336086;414087.16301823244;225812.40619702023;225812.40619702023;224117.27953311682;430607.02586249536;454701.3540030205;455818.0939289369;473048.1168422736;519041.5654656605;516798.6327434053;455455.10963595036;460113.4595482426;462998.3561934723;464398.57556835364;431852.6037270414;414798.46392301214;456109.75032730796;454417.6614094304;;168935.5661677829;472076.1002201579;201043.7201521731;214885.04470664647;273.57914641392057;4051719.705801084;1567149.3296332664;260832.0756484058;0.0;0;265;284;0;0;0;0;9;83;96;1657726049145.3306;617161446750.4669;1172915211134.2556;8025.39277396806;2123.0869771992143;227.3885307203901;8144.108967894654;3643282.3852810794;1375863.7896160295;64918.237649269155;816018.8159125509;1.9845464729816182;0.06988390941003599
7626;2019-01-30 00:06:37.871;762;179;107;107;101;48;167;23;27;32;605;585;25;67;223;229;242;180;180;177;165;23;536;354;362;132;360;246;538;273.0;81.0;393.0;156.0;114.0;0;76;41;1;0;0;0;0;0;0;1;0;0;0;0;25849.177734375;7378.91943359375;0.0;967.9702758789059;403.0;64539;;;Calculated values ==>;1548803197.871;349.36;291.06;283.86;283.86;283.26000000000005;277.96000000000004;273.7412296467126;289.86;275.46000000000004;275.86;276.36;333.66;331.66;275.66;279.86;295.46000000000004;296.06;297.36;291.16;290.86;289.66;;313.46000000000004;275.46000000000004;240.83765695389522;260.58029834229245;273.7412296467126;291.16;5360000.0;3540000.0;3620000.0000000005;1320000.0;3600000.0;2460000.0;5380000.0;0.0455;0.013500000000000002;0.0655;0.026000000000000002;0.019;0.0645;;7378.91943359375;0.0;967.9702758789059;25849.177734375;510956.30303056014;414987.19105838554;225892.96744941315;225892.96744941315;224193.24183886268;430542.39183029096;454701.3540030205;455773.67439515557;472950.9869074988;518244.518945412;516202.99798748415;455531.3672577782;460547.5237230969;462697.81320866785;464382.07984468475;432848.65813217;415333.8724746603;456109.75032730796;454417.6614094304;;169353.38768963216;472076.1002201579;201280.91165171267;208530.97459987248;273.676362934031;4052159.13683246;1567280.540860764;260848.1671989345;0.0;0;265;284;0;0;0;0;9;83;96;1657943216565.1028;617240634870.3838;1173062489039.101;16669.27595969551;7040.674902779576;236.44960637638093;15859.691299216485;3643488.1433186415;1375940.14284358;64922.102387276565;816218.8175764834;4.768973013132438;0.2155913003325075
7627;2019-01-30 00:07:37.871;761;178;108;107;102;49;167;24;29;32;601;580;28;75;223;229;242;180;180;176;166;22;544;353;362;132;359;247;545;136.0;80.0;220.0;78.0;114.0;0;76;31;1;0;0;0;0;0;0;1;0;0;0;0;25529.0234375;6913.91845703125;0.0;968.45703125;406.0;64540;;;Calculated values ==>;1548803257.871;349.26;290.96000000000004;283.96000000000004;283.86;283.36;278.06;273.6339639331285;289.86;275.56;276.06;276.36;333.26000000000005;331.16;275.96000000000004;280.66;295.46000000000004;296.06;297.36;291.16;290.76000000000005;289.76000000000005;;313.76000000000005;275.36;240.83765695389522;260.72004837742526;273.6339639331285;291.16;5440000.0;3529999.9999999995;3620000.0000000005;1320000.0;3590000.0;2470000.0;5450000.0;0.02266666666666667;0.013333333333333334;0.03666666666666667;0.013000000000000001;0.019;0.04166666666666667;;6913.91845703125;0.0;968.45703125;25529.0234375;510135.65539149294;248609.26214740853;226036.8577732753;225752.48211634322;224341.0261637695;430607.02586249536;454701.3540030205;455850.5513890282;472950.9869074988;517752.32074145315;515606.3350656332;455729.33194869943;461334.44580757606;462848.23961327464;464529.0916511057;430835.72945735627;412461.22321998916;455969.6482529023;454559.59357896424;;170606.85888663295;471978.8095216074;201009.13439328497;212421.77625456054;273.56561001922694;4052587.288508892;1567399.6478431858;260864.30409316058;0.0;0;265;284;0;0;0;0;9;83;96;1658160416565.1028;617319834870.3838;1173210389039.101;9344.18528984392;3522.605776668192;244.99341649822816;10089.075721850155;3643704.9221623875;1376028.1701825755;64926.114412467185;816435.0573016589;2.9433842931427563;0.11548567089592279
7628;2019-01-30 00:08:37.881;760;180;109;108;103;50;167;23;30;31;599;577;29;84;223;229;242;184;180;177;165;22;550;354;362;132;359;249;552;274.0;79.0;213.0;163.0;114.0;0;75;26;1;0;0;0;0;0;0;1;0;0;0;0;25357.5;6699.99462890625;0.0;977.6594848632809;408.0;64541;;;Calculated values ==>;1548803317.881;349.16;291.16;284.06;283.96000000000004;283.46000000000004;278.16;273.7412296467126;289.86;275.46000000000004;276.16;276.26000000000005;333.06;330.86;276.06;281.56;295.46000000000004;296.06;297.36;291.56;290.86;289.66;;313.96000000000004;275.36;240.83765695389522;260.9983114674233;273.7412296467126;291.16;5500000.0;3540000.0;3620000.0000000005;1320000.0;3590000.0;2490000.0;5520000.0;0.04566666666666667;0.013166666666666667;0.0355;0.027166666666666665;0.019;0.06466666666666666;;6699.99462890625;0.0;977.6594848632809;25357.5;509485.91276385996;249030.1840699206;226181.00418594142;225897.2949288713;224489.02133816265;430542.39183029096;454701.3540030205;455640.8797640685;472853.8412306012;517379.3009913026;515127.37420673174;455519.1575828171;462086.2279216552;462848.23961327464;464382.07984468475;429268.59190023836;250578.01095715494;456109.75032730796;454417.6614094304;;171442.51209473662;471978.8095216074;201227.51751271795;208559.21205072693;273.65548853283383;4053011.413546531;1567513.1160270965;260880.5244337319;0.0;0;265;284;0;0;0;0;9;83;96;1658377652765.0684;617399048070.3712;1173359213839.0774;9031.674359922945;7355.41009957483;2352.7593157505985;15898.846391862822;3643858.0798481386;1376118.8354232186;64947.76595988905;816651.6594135751;4.511624208882795;0.17798944952821455
7629;2019-01-30 00:09:37.832;761;183;109;109;105;50;167;25;30;31;599;576;29;90;224;229;242;187;180;177;165;23;552;356;361;132;362;251;554;-1.0;83.0;405.0;150.0;114.0;0;73;24;1;0;0;0;0;0;0;1;0;0;0;0;25171.482421875;6579.75439453125;0.0;984.952392578125;407.0;64542;;;Calculated values ==>;1548803377.832;349.26;291.46000000000004;284.06;284.06;283.66;278.16;273.955091788801;289.86;275.66;276.16;276.26000000000005;333.06;330.76000000000005;276.06;282.16;295.56;296.06;297.36;291.86;290.86;289.66;;313.86;275.46000000000004;240.83765695389522;261.27494424493943;273.955091788801;291.16;5520000.0;3560000.0;3610000.0;1320000.0;3620000.0000000005;2510000.0;5540000.0;0.0;0.013833333333333333;0.06749999999999999;0.025;0.019;0.019;;6579.75439453125;0.0;984.952392578125;25171.482421875;509433.8150260711;250084.03125215016;226141.15807206248;226141.15807206248;225011.98481579847;430412.23801567365;454870.3809290121;455308.37743867846;472853.8412306012;517210.2600826734;514852.45663752407;455186.0512748305;462488.06368722307;462529.5463882496;464087.17984003224;428734.3568853432;411248.3343356786;456275.1894504466;454587.42908880144;;171024.68490186572;472076.1002201579;201762.05853888052;226141.15807206248;273.87318147763165;4053432.1445220755;1567623.6902261763;260896.86617603965;0.0;0;265;284;0;0;0;0;9;83;96;1658594375629.9788;617478183390.3385;1173509091339.0154;17114.37652573636;6757.8510420319335;241.88997860369366;4340.47914931804;3644075.7856670273;1376236.3498841005;64969.37037930315;816820.1827198275;3.7614936700756236;0.2764853285968026
7630;2019-01-30 00:10:37.862;761;185;108;108;106;51;167;26;27;31;601;577;27;97;225;229;242;188;180;177;165;24;549;358;362;132;363;254;551;-2.0;80.0;383.0;168.0;114.0;0;73;24;1;0;0;0;0;0;0;1;0;0;0;0;25130.306640625;6566.8857421875;0.0;982.317749023438;407.0;64543;;;Calculated values ==>;1548803437.862;349.26;291.66;283.96000000000004;283.96000000000004;283.76000000000005;278.26000000000005;274.1680685717883;289.86;275.76000000000005;275.86;276.26000000000005;333.26000000000005;330.86;275.86;282.86;295.66;296.06;297.36;291.96000000000004;290.86;289.66;;313.86;275.56;240.83765695389522;261.6868853414304;274.1680685717883;291.16;5490000.0;3579999.9999999995;3620000.0000000005;1320000.0;3629999.9999999995;2540000.0;5510000.0;0.0;0.013333333333333334;0.06383333333333334;0.028;0.019;0.019;;6566.8857421875;0.0;982.317749023438;25130.306640625;509697.41656024766;411784.30806472205;225917.09287174884;225917.09287174884;225351.37291809832;430280.9020939914;454701.3540030205;454436.3202249608;472853.8412306012;517161.492929604;514696.18253558455;454436.3202249608;462859.51793342736;462512.1425119949;463791.1003516643;429533.42834022286;412934.04071806197;456109.75032730796;454417.6614094304;;171024.68490186572;472173.3745042847;202288.94847585147;225917.09287174884;274.08744079085596;4053851.535688184;1567733.3003382639;260913.26829083744;0.0;0;265;284;0;0;0;0;9;83;96;1658811384079.8752;617557422990.3008;1173660667088.943;16095.407229984814;7556.763928796131;221.32516829547862;4341.510802215949;3644352.6722389585;1376355.697986363;64973.23243558859;816892.568811014;3.7374813332481143;0.28498121913322544
7631;2019-01-30 00:11:37.863;762;185;107;108;106;53;167;27;21;32;604;578;23;98;226;228;242;186;180;177;166;25;549;360;362;133;365;258;551;-2.0;80.0;669.0;159.0;114.0;0;74;34;1;0;0;0;0;0;0;1;0;0;0;0;25762.080078125;7114.47509765625;0.0;1019.6327514648401;407.0;64544;;;Calculated values ==>;1548803497.863;349.36;291.66;283.86;283.96000000000004;283.76000000000005;278.46000000000004;274.38016830617;289.86;275.86;275.26000000000005;276.36;333.56;330.96000000000004;275.46000000000004;282.96000000000004;295.76000000000005;295.96000000000004;297.36;291.76000000000005;290.86;289.76000000000005;;313.86;275.66;241.05796691057077;262.23063862743834;274.38016830617;291.16;5490000.0;3600000.0;3620000.0000000005;1330000.0;3650000.0;2580000.0;5510000.0;0.0;0.013333333333333334;0.1115;0.026500000000000003;0.019;0.019;;7114.47509765625;0.0;1019.6327514648401;25762.080078125;509820.9640796194;411784.30806472205;225633.88773437397;225917.09287174884;225351.37291809832;430148.3826014536;454701.3540030205;453006.29281710915;472820.39598721155;517131.26237925875;514453.27838606026;453256.9557527015;462376.3107314542;462343.71219919814;463361.4524620667;429533.42834022286;412172.66196668637;456109.75032730796;454559.59357896424;;171024.68490186572;472138.9942397944;202888.61119163505;225633.88773437397;274.32947027212253;4054275.6459787153;1567847.313578647;260929.95148970338;0.0;0;265;284;0;0;0;0;9;83;96;1659028587699.6128;617636924315.2047;1173814269648.7576;27888.121501240363;7135.135150776222;231.47688498048657;4349.588411047215;3644719.207753433;1376478.1325190864;64977.00584891717;816964.9958448007;4.868920191699159;0.35180828230928624
7632;2019-01-30 00:12:37.863;761;186;107;107;107;53;167;28;14;33;607;581;16;89;227;228;242;188;180;177;165;27;558;360;362;134;364;260;559;-1.0;77.0;294.0;141.0;114.0;0;78;45;1;0;0;0;0;0;0;1;0;0;0;0;26426.052734375;7813.43115234375;0.0;1036.67419433594;407.0;64545;;;Calculated values ==>;1548803557.863;349.26;291.76000000000005;283.86;283.86;283.86;278.46000000000004;274.38016830617;289.86;275.96000000000004;274.56;276.46000000000004;333.86;331.26000000000005;274.76000000000005;282.06;295.86;295.96000000000004;297.36;291.96000000000004;290.86;289.66;;313.86;275.86;241.2770596917726;262.5002047102346;274.38016830617;291.16;5580000.0;3600000.0;3620000.0000000005;1340000.0;3640000.0;2600000.0;5590000.0;0.0;0.012833333333333334;0.049;0.0235;0.019;0.019;;7813.43115234375;0.0;1036.67419433594;26426.052734375;508905.12209641567;250995.64159748814;225478.29997798087;225478.29997798087;225478.29997798087;430148.3826014536;454701.3540030205;451774.1883073968;472787.01963726926;517270.9127894899;514589.86540628737;452027.8246842997;461000.80516002496;462628.5810937282;463361.4524620667;427093.3228579811;251786.45387986567;456109.75032730796;454417.6614094304;;171024.68490186572;472202.2088784924;202829.9007285178;225478.29997798087;274.30670845551055;4054710.547085486;1567971.712797397;260947.08738091838;0.0;0;265;284;0;0;0;0;9;83;96;1659245787699.6128;617717024315.2047;1173969669648.7576;12198.270091365071;6330.249241524403;2249.771485219148;4349.847867197541;3645053.2610167046;1376590.344055689;64997.682918668834;817037.4911471194;2.8393039066742336;0.1942834712157421
7633;2019-01-30 00:13:37.843;760;184;107;107;106;54;167;28;5;33;612;584;9;83;227;228;242;184;180;177;166;27;557;360;362;134;365;260;559;-3.0;79.0;363.0;176.0;114.0;0;81;49;1;0;0;0;0;0;0;1;0;0;0;0;26658.46484375;8043.39990234375;0.0;1052.77209472656;408.0;64546;;;Calculated values ==>;1548803617.843;349.16;291.56;283.86;283.86;283.76000000000005;278.56;274.38016830617;289.86;275.96000000000004;273.66;276.46000000000004;334.36;331.56;274.06;281.46000000000004;295.86;295.96000000000004;297.36;291.56;290.86;289.76000000000005;;313.96000000000004;275.86;241.2770596917726;262.5002047102346;274.38016830617;291.16;5570000.0;3600000.0;3620000.0000000005;1340000.0;3650000.0;2600000.0;5590000.0;0.0;0.013166666666666667;0.0605;0.029333333333333333;0.019;0.019;;8043.39990234375;0.0;1052.77209472656;26658.46484375;508868.9954389874;250217.15848691124;225478.29997798087;225478.29997798087;225197.28280668746;430148.3826014536;454701.3540030205;450626.8163636772;472787.01963726926;517785.6909471785;514899.58975909033;451137.9901429202;460281.7430646665;462477.71070036455;463361.4524620667;427370.97769670316;250217.15848691124;456109.75032730796;454559.59357896424;;171442.51209473662;472202.2088784924;202828.50146280363;225478.29997798087;274.3061658587633;4055152.7706084508;1568103.8090094752;260964.49362931532;0.0;0;265;284;0;0;0;0;9;83;96;1659462915299.682;617797397515.2302;1174125617648.8071;14991.79805150285;7901.6287508602045;2332.52528626226;4352.544578418684;3645279.76939;1376708.9035060022;65035.85599650784;817109.9869108769;3.251752130079623;0.23688208336591018
7634;2019-01-30 00:14:37.894;759;180;106;106;104;56;167;27;-5;33;614;587;1;79;228;228;242;182;180;177;166;27;555;361;362;134;366;259;557;-1.0;85.0;332.0;130.0;114.0;0;83;52;1;0;0;0;0;0;0;1;0;0;0;0;26728.205078125;8173.4580078125;0.0;1061.22937011719;408.0;64547;;;Calculated values ==>;1548803677.894;349.06000000000006;291.16;283.76000000000005;283.76000000000005;283.56;278.76000000000005;274.4858918419099;289.86;275.86;272.66;276.46000000000004;334.56;331.86;273.26000000000005;281.06;295.96000000000004;295.96000000000004;297.36;291.36;290.86;289.76000000000005;;313.96000000000004;275.86;241.2770596917726;262.3656120759269;274.4858918419099;291.16;5550000.0;3610000.0;3620000.0000000005;1340000.0;3660000.0;2590000.0;5570000.0;0.0;0.014166666666666666;0.05533333333333333;0.021666666666666667;0.019;0.019;;8173.4580078125;0.0;1061.22937011719;26728.205078125;508921.30401548435;248789.00284869884;225235.54227343167;225235.54227343167;224674.75743798996;430081.6785162784;454701.3540030205;449522.7547341041;472787.01963726926;518075.5010802707;515295.17871255724;450294.1775594128;459956.8674346249;462460.68337330536;463212.09266578907;427921.2251168978;249548.3839697725;456109.75032730796;454559.59357896424;;171442.51209473662;472202.2088784924;203116.0048981946;225235.54227343167;274.42221411857605;4055598.0376809216;1568239.0643617364;260982.12528240078;0.0;0;265;284;0;0;0;0;9;83;96;1659680299920.1099;617877865855.3887;1174281449994.114;13634.506824253658;5830.201086239786;2526.9485829176083;4357.156974805119;3645518.524700761;1376823.4326886649;65076.38603343739;817182.6294510162;2.8532436876193716;0.1881046547672997
7635;2019-01-30 00:15:37.854;758;185;105;105;103;56;167;27;-13;34;616;589;-6;75;228;228;241;189;180;177;166;28;557;360;362;134;365;260;558;-2.0;82.0;363.0;148.0;114.0;0;86;57;1;0;0;0;0;0;0;1;0;0;0;0;27140.880859375;8474.0888671875;0.0;1074.21569824219;408.0;64548;;;Calculated values ==>;1548803737.854;348.96000000000004;291.66;283.66;283.66;283.46000000000004;278.76000000000005;274.38016830617;289.86;275.86;271.86;276.56;334.76000000000005;332.06;272.56;280.66;295.96000000000004;295.96000000000004;297.26000000000005;292.06;290.86;289.76000000000005;;313.96000000000004;275.96000000000004;241.2770596917726;262.5002047102346;274.38016830617;291.16;5570000.0;3600000.0;3620000.0000000005;1340000.0;3650000.0;2600000.0;5580000.0;0.0;0.013666666666666666;0.0605;0.024666666666666667;0.019;0.019;;8474.0888671875;0.0;1074.21569824219;27140.880859375;508620.0886930053;250656.5635399332;224935.85242803855;224935.85242803855;224376.7333429222;430148.3826014536;454701.3540030205;448300.7910817894;472884.4304738556;518197.3341586838;515415.5759648263;449210.5173275565;459318.3777915035;462611.58588635;463361.4524620667;427112.792710535;410249.6488763151;456109.75032730796;454559.59357896424;;171442.51209473662;472299.7188790419;202850.11112286078;224935.85242803855;274.3145449354139;4056046.6474579866;1568377.7014327447;260999.90879439804;0.0;0;265;284;0;0;0;0;9;83;96;1659897355120.248;617958212255.4398;1174437046194.213;14849.766137515182;6646.423657985802;230.46296573433855;4362.851081867588;3645755.735396299;1376927.3352470177;65099.34914407105;817255.2477403788;2.7323703034737497;0.20147552661195084
7636;2019-01-30 00:16:37.864;756;189;105;104;101;55;167;27;-17;34;617;591;-10;70;228;228;241;191;180;177;166;27;553;361;362;134;365;260;555;-1.0;80.0;413.0;147.0;114.0;0;89;61;1;0;0;0;0;0;0;1;0;0;0;0;27441.6875;8679.310546875;0.0;1091.45385742188;407.0;64549;;;Calculated values ==>;1548803797.864;348.76;292.06;283.66;283.56;283.26000000000005;278.66;274.4858918419099;289.86;275.86;271.46000000000004;276.56;334.86;332.26000000000005;272.16;280.16;295.96000000000004;295.96000000000004;297.26000000000005;292.26000000000005;290.86;289.76000000000005;;313.86;275.86;241.2770596917726;262.5002047102346;274.4858918419099;291.16;5530000.0;3610000.0;3620000.0000000005;1340000.0;3650000.0;2600000.0;5550000.0;0.0;0.013333333333333334;0.06883333333333333;0.0245;0.019;0.019;;8679.310546875;0.0;1091.45385742188;27441.6875;508725.4322252568;411599.12119771366;224992.8870023503;224712.46061038075;223875.07657432664;430081.6785162784;454701.3540030205;447777.8605765827;472884.4304738556;518300.2203774425;515621.8940595784;448691.5032779444;458713.5074899562;462611.58588635;463212.09266578907;428213.3721158971;412377.0396431636;456109.75032730796;454559.59357896424;;171024.68490186572;472202.2088784924;203101.47886932734;224992.8870023503;274.4165897424514;4056501.578003365;1568520.670252005;261017.95904856676;0.0;0;265;284;0;0;0;0;9;83;96;1660114591320.2136;618038625655.427;1174593072194.188;16841.89094084941;6592.967885224544;211.15109963644608;4361.767424955665;3646019.876554767;1377037.681897904;65103.029874634754;817327.9650121165;2.8664878398203024;0.20944278740657635
7637;2019-01-30 00:17:37.865;753;188;105;104;100;54;167;28;-19;34;618;592;-11;64;227;229;241;189;180;177;166;28;551;359;362;134;363;259;551;-3.0;81.0;433.0;96.0;114.0;0;89;64;1;0;0;0;0;0;0;1;0;0;0;0;27599.1171875;8794.8857421875;0.0;1091.92297363281;407.0;64550;;;Calculated values ==>;1548803857.865;348.46000000000004;291.96000000000004;283.66;283.56;283.16;278.56;274.27422755570615;289.86;275.96000000000004;271.26000000000005;276.56;334.96000000000004;332.36;272.06;279.56;295.86;296.06;297.26000000000005;292.06;290.86;289.76000000000005;;313.86;275.96000000000004;241.2770596917726;262.3656120759269;274.27422755570615;291.16;5510000.0;3590000.0;3620000.0000000005;1340000.0;3629999.9999999995;2590000.0;5510000.0;0.0;0.013500000000000002;0.07216666666666667;0.016;0.019;0.019;;8794.8857421875;0.0;1091.92297363281;27599.1171875;508530.0947481137;412934.04071806197;225069.53964319846;224788.3793091545;223670.3013713322;430214.79039162316;454701.3540030205;447703.92459680926;472884.4304738556;518486.77745448006;515810.6249053702;448746.5673235713;458144.9806715737;462779.1394524961;463642.6141334031;428753.86084684223;413307.47646805906;456109.75032730796;454559.59357896424;;171024.68490186572;472299.7188790419;202651.97092674734;225069.53964319846;274.23306145502835;4056960.259019763;1568666.2909812098;261036.15415871702;0.0;0;265;284;0;0;0;0;9;83;96;1660331794939.9512;618119026995.3298;1174748774789.0;17684.5826565228;4314.363967236713;208.52618911357285;4360.311024779549;3646307.6019630744;1377128.5778448053;65106.527243658624;817400.6502105095;2.6871950900739465;0.1758902036897661
7638;2019-01-30 00:18:37.865;749;186;105;104;99;51;167;28;-10;34;619;593;-12;59;227;229;241;187;180;177;166;27;550;357;362;133;362;259;550;133.0;80.0;28.0;95.0;114.0;0;90;67;1;0;0;0;0;0;0;1;0;0;0;0;27704.2265625;8967.8955078125;0.0;1090.02270507812;406.0;64551;;;Calculated values ==>;1548803917.865;348.06000000000006;291.76000000000005;283.66;283.56;283.06;278.26000000000005;274.0616903277293;289.86;275.96000000000004;272.16;276.56;335.06;332.46000000000004;271.96000000000004;279.06;295.86;296.06;297.26000000000005;291.86;290.86;289.76000000000005;;313.76000000000005;275.86;241.05796691057077;262.3656120759269;274.0616903277293;291.16;5500000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2590000.0;5500000.0;0.022166666666666668;0.013333333333333334;0.004666666666666667;0.01583333333333333;0.019;0.04116666666666667;;8967.8955078125;0.0;1090.02270507812;27704.2265625;508122.17871683027;412601.8314242595;225088.81232319796;224807.4667576938;223410.58095617942;430346.717906069;454701.3540030205;448876.2703336699;473014.93639070686;518589.5724471654;515913.6821157799;448616.7269537818;457536.6205905837;462929.3875858028;463939.2883609972;429021.7478018195;412979.2520416587;456109.75032730796;454559.59357896424;;170606.85888663295;472333.7623376517;201981.703488471;212646.52295065264;273.96330798915784;4057421.12021768;1568814.3141582932;261054.33703937294;0.0;0;265;284;0;0;0;0;9;83;96;1660548994939.9512;618199126995.3298;1174904174789.0;1152.1746452775951;4280.574265112027;213.8999434688113;9958.754740865495;3646464.5749405893;1377200.202330075;65110.04746143014;817519.9757585566;1.5515540357768505;0.04912349214074915
7639;2019-01-30 00:19:37.855;744;183;105;104;98;50;167;27;-14;34;620;594;-13;54;226;229;241;184;180;177;166;26;546;356;362;133;361;257;546;154.0;80.0;0.0;73.0;114.0;0;90;66;1;0;0;0;0;0;0;1;0;0;0;0;27555.970703125;8910.693359375;0.0;1092.87390136719;405.0;64552;;;Calculated values ==>;1548803977.855;347.56000000000006;291.46000000000004;283.66;283.56;282.96000000000004;278.16;273.955091788801;289.86;275.86;271.76000000000005;276.56;335.16;332.56;271.86;278.56;295.76000000000005;296.06;297.26000000000005;291.56;290.86;289.76000000000005;;313.66;275.76000000000005;241.05796691057077;262.0952818180154;273.955091788801;291.16;5460000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2570000.0;5460000.0;0.025666666666666667;0.013333333333333334;0.0;0.012166666666666666;0.019;0.04466666666666667;;8910.693359375;0.0;1092.87390136719;27555.970703125;507858.03548157524;413165.12892956054;225166.34667516092;224884.253062738;223205.62333669173;430412.23801567365;454701.3540030205;448727.55872723175;473014.93639070686;518859.26819904154;516187.4295368279;448856.88595076016;457250.92665609595;462946.4434952612;464087.17984003224;430078.15578139253;413534.6774420643;456109.75032730796;454559.59357896424;;170189.03402730724;472236.3865531139;201721.8881593553;211694.53096085472;273.85751539221985;4057881.5451113596;1568963.2775675033;261072.5248126287;0.0;0;265;284;0;0;0;0;9;83;96;1660766158739.9856;618278913695.3425;1175058948989.0247;0.0;3291.2597304573956;220.57971119104343;10847.972796942226;3646474.1747957254;1377263.2904302788;65113.667521775584;817693.3362564999;1.4354691545828897;0.023674044283560836
7640;2019-01-30 00:20:37.836;739;181;105;104;98;49;167;26;-18;34;619;594;-14;51;225;230;241;183;180;177;166;25;546;355;362;133;359;255;547;163.0;82.0;327.0;88.0;114.0;0;89;63;1;0;0;0;0;0;0;1;0;0;0;0;27367.1875;8686.02734375;0.0;1076.65283203125;405.0;64553;;;Calculated values ==>;1548804037.836;347.06000000000006;291.26000000000005;283.66;283.56;282.96000000000004;278.06;273.8482719121499;289.86;275.76000000000005;271.36;276.56;335.06;332.56;271.76000000000005;278.26000000000005;295.66;296.16;297.26000000000005;291.46000000000004;290.86;289.76000000000005;;313.66;275.66;241.05796691057077;261.82340779136865;273.8482719121499;291.16;5460000.0;3550000.0;3620000.0000000005;1330000.0;3590000.0;2550000.0;5470000.0;0.027166666666666665;0.013666666666666666;0.0545;0.014666666666666666;0.019;0.04616666666666666;;8686.02734375;0.0;1076.65283203125;27367.1875;507237.02658432303;411977.9935670269;225146.89616703955;224864.99064383286;223187.43670963548;430477.46260093397;454701.3540030205;448580.60603922297;473014.93639070686;518923.4599230997;516357.89646335936;449096.13911833207;457210.2442064382;463113.4986451415;464365.70566323627;430078.15578139253;412742.8863985274;456109.75032730796;454559.59357896424;;170189.03402730724;472138.9942397944;201576.3867253677;211276.88519594746;273.79624640324323;4058339.0931598665;1569109.8704707748;261090.5984769176;0.0;0;265;284;0;0;0;0;9;83;96;1660983289959.7922;618358688425.2715;1175212500348.888;13461.729952605112;3968.251576878258;236.9153482324898;11231.551703682608;3646586.3203545543;1377323.7672007424;65117.47877332209;817877.2740284294;2.9600937510058194;0.12518976166208726
7641;2019-01-30 00:21:37.856;734;181;105;105;99;49;167;25;-19;33;619;594;-16;51;224;230;241;183;180;177;166;24;544;355;362;132;359;258;545;305.0;81.0;739.0;112.0;114.0;0;88;65;1;0;0;0;0;0;0;1;0;0;0;0;27471.181640625;8754.92578125;0.0;1085.05981445312;403.0;64554;;;Calculated values ==>;1548804097.856;346.56000000000006;291.26000000000005;283.66;283.66;283.06;278.06;273.8482719121499;289.86;275.66;271.26000000000005;276.46000000000004;335.06;332.56;271.56;278.26000000000005;295.56;296.16;297.26000000000005;291.46000000000004;290.86;289.76000000000005;;313.46000000000004;275.56;240.83765695389522;262.23063862743834;273.8482719121499;291.16;5440000.0;3550000.0;3620000.0000000005;1320000.0;3590000.0;2580000.0;5450000.0;0.05083333333333333;0.013500000000000002;0.12316666666666666;0.018666666666666668;0.019;0.06983333333333333;;8754.92578125;0.0;1085.05981445312;27471.181640625;506795.3076803757;412839.4487628918;225185.84211276218;225185.84211276218;223502.1780630028;430477.46260093397;454701.3540030205;447891.701760428;473048.1168422736;518673.12642440863;516102.1084251384;448282.53510602214;456721.99942441564;462980.92809904646;464365.70566323627;430597.6003265398;413581.5929919801;456109.75032730796;454559.59357896424;;169353.38768963216;472173.3745042847;201624.99803739696;208035.3470221025;273.815215265186;4058796.23189803;1569255.2601938623;261108.61875372325;0.0;0;265;284;0;0;0;0;9;83;96;1661200562359.7231;618438214925.2462;1175366451648.839;30331.849008553323;5050.236360715239;229.71609901655586;17215.60988455418;3646951.3884946117;1377398.9463182206;65121.36866491306;818114.4127281493;5.368647224027211;0.23851421533316045
7642;2019-01-30 00:22:37.867;729;182;106;105;101;50;167;25;-15;33;620;594;-14;46;223;231;241;184;180;177;166;23;553;354;362;132;359;260;554;207.0;80.0;643.0;106.0;114.0;0;86;76;1;0;0;0;0;0;0;1;0;0;0;0;28100.97265625;9342.1005859375;0.0;1083.22998046875;404.0;64555;;;Calculated values ==>;1548804157.867;346.06000000000006;291.36;283.76000000000005;283.66;283.26000000000005;278.16;273.7412296467126;289.86;275.66;271.66;276.46000000000004;335.16;332.56;271.76000000000005;277.76000000000005;295.46000000000004;296.26000000000005;297.26000000000005;291.56;290.86;289.76000000000005;;313.56;275.46000000000004;240.83765695389522;262.5002047102346;273.7412296467126;291.16;5530000.0;3540000.0;3620000.0000000005;1320000.0;3590000.0;2600000.0;5540000.0;0.034499999999999996;0.013333333333333334;0.10716666666666666;0.017666666666666667;0.019;0.05349999999999999;;9342.1005859375;0.0;1083.22998046875;28100.97265625;505353.8947369851;249697.51223758972;225293.25892233328;225011.98481579847;223893.45923393773;430542.39183029096;454701.3540030205;448039.61182336765;473048.1168422736;518608.82064118277;515931.29039629915;448170.27249591326;455778.51535834384;462848.23961327464;464643.3069250969;428213.3721158971;250473.50590275877;456109.75032730796;454559.59357896424;;169771.2103021376;472076.1002201579;201339.17263966566;209846.23131949158;273.69913194511804;4059259.4180869465;1569406.09639555;261126.69114805968;0.0;0;265;284;0;0;0;0;9;83;96;1661417802180.2893;618517429445.4526;1175521880139.2441;26438.063732520062;4783.019053922029;2369.864882841844;13092.164880881786;3647424.5578338318;1377480.9051365852;65143.035811400405;818367.0238220644;4.477854419369074;0.20906383917386043
7643;2019-01-30 00:23:37.867;725;186;106;105;102;50;167;25;-8;32;622;596;-10;39;223;231;241;189;180;177;166;23;557;356;362;132;361;259;557;141.0;79.0;996.0;212.0;114.0;0;85;80;1;0;0;0;0;0;0;1;0;0;0;0;28620.24609375;9784.6533203125;0.0;1074.0166015625;402.0;64556;;;Calculated values ==>;1548804217.867;345.66;291.76000000000005;283.76000000000005;283.66;283.36;278.16;273.955091788801;289.86;275.66;272.36;276.36;335.36;332.76000000000005;272.16;277.06;295.46000000000004;296.26000000000005;297.26000000000005;292.06;290.86;289.76000000000005;;313.36;275.46000000000004;240.83765695389522;262.3656120759269;273.955091788801;291.16;5570000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2590000.0;5570000.0;0.0235;0.013166666666666667;0.166;0.035333333333333335;0.019;0.042499999999999996;;9784.6533203125;0.0;1074.0166015625;28620.24609375;504483.9140370541;251101.17795168798;225235.54227343167;224954.8209867075;224116.5712813661;430412.23801567365;454701.3540030205;449135.26769717986;472950.9869074988;518897.9001837045;516222.79042612744;448876.2703336699;455079.5801925144;462547.07517204626;464349.45330830896;427112.792710535;410706.54676073755;456109.75032730796;454559.59357896424;;168935.5661677829;472076.1002201579;201834.7673533252;212296.29025878457;273.90152699134546;4059732.094909863;1569565.4860114355;261144.66820290993;0.0;0;265;284;0;0;0;0;9;83;96;1661635002180.2893;618596629445.4526;1175677580139.2441;41051.883057079875;9548.527094628089;216.01557167233307;10296.190391107635;3647986.9740570784;1377600.3346878232;65164.58481518802;818561.9267826643;5.628002007075967;0.3642322523274276
7644;2019-01-30 00:24:37.857;722;188;106;105;103;52;167;27;-6;32;624;597;-6;36;225;230;241;190;180;177;166;25;553;359;362;133;364;258;553;0.0;81.0;821.0;136.0;114.0;0;85;81;1;0;0;0;0;0;0;1;0;0;0;0;28547.126953125;9891.7001953125;0.0;1060.4462890625;399.0;64557;;;Calculated values ==>;1548804277.857;345.36;291.96000000000004;283.76000000000005;283.66;283.46000000000004;278.36;274.27422755570615;289.86;275.86;272.56;276.36;335.56;332.86;272.56;276.76000000000005;295.66;296.16;297.26000000000005;292.16;290.86;289.76000000000005;;313.06;275.66;241.05796691057077;262.23063862743834;274.27422755570615;291.16;5530000.0;3590000.0;3620000.0000000005;1330000.0;3640000.0;2580000.0;5530000.0;0.0;0.013500000000000002;0.13683333333333333;0.02266666666666667;0.019;0.019;;9891.7001953125;0.0;1060.4462890625;28547.126953125;504473.6435128176;412080.6298862991;225312.58585716016;225031.1260726795;224470.20161295234;430214.79039162316;454701.3540030205;449576.36570749746;472820.39598721155;519186.60237076256;516410.9621629571;449576.36570749746;454875.7103495071;462361.0238596793;463774.604463236;428213.3721158971;412845.1473663945;456109.75032730796;454559.59357896424;;167682.10792650707;472138.9942397944;202661.24663735554;225312.58585716016;274.236661162163;4060208.4102862;1569729.428295823;261162.45242913617;0.0;0;265;284;0;0;0;0;9;83;96;1661852165980.3237;618676116195.4653;1175832654289.2688;33786.21879276442;6108.162278988614;207.47103411828448;4355.693146714278;3648610.520964118;1377730.7853538888;65168.11328206099;818684.0054623273;4.059254075537745;0.28181902023731964
7645;2019-01-30 00:25:37.878;720;188;105;105;102;53;168;28;-11;33;624;597;-9;36;226;229;241;190;180;177;166;27;551;360;362;133;364;256;551;0.0;77.0;621.0;129.0;114.0;0;87;77;1;0;0;0;0;0;0;1;0;0;0;0;28311.361328125;9636.853515625;0.0;1062.12646484375;399.0;64558;;;Calculated values ==>;1548804337.878;345.16;291.96000000000004;283.66;283.66;283.36;278.46000000000004;274.38016830617;289.96000000000004;275.96000000000004;272.06;276.46000000000004;335.56;332.86;272.26000000000005;276.76000000000005;295.76000000000005;296.06;297.26000000000005;292.16;290.86;289.76000000000005;;313.06;275.86;241.05796691057077;261.9595390733887;274.38016830617;291.16;5510000.0;3600000.0;3620000.0000000005;1330000.0;3640000.0;2560000.0;5510000.0;0.0;0.012833333333333334;0.1035;0.021500000000000002;0.019;0.019;;9636.853515625;0.0;1062.12646484375;28311.361328125;504406.0089421096;412934.04071806197;225069.53964319846;225069.53964319846;224228.04392810378;430148.3826014536;454842.94378697337;449298.5539487116;472917.67418972735;519352.83559888694;516581.10117635;449555.5050484599;455210.6132043254;462494.8638479254;463493.82801193424;428753.86084684223;413676.3280692049;456109.75032730796;454559.59357896424;;167682.10792650707;472333.7623376517;202919.0272393574;225069.53964319846;274.34125900692237;4060682.396858412;1569892.2232014476;261180.14672622894;0.0;0;265;284;0;0;0;0;9;83;96;1662069441999.9924;618755944125.3435;1175986908259.0334;25500.281014418157;5792.416804613327;193.49500397967947;4360.311024779549;3649104.748047382;1377829.9915561231;65171.45583519099;818756.6642519911;3.3504599422776176;0.23269773081372627
