;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7646;2019-01-30 00:26:37.878;719;187;105;105;100;54;168;27;-16;33;621;596;-13;37;226;229;241;189;180;177;166;27;545;360;362;134;365;255;546;0.0;80.0;652.0;114.0;114.0;0;89;73;1;0;0;0;0;0;0;1;0;0;0;0;28010.259765625;9232.125;0.0;1077.91931152344;398.0;64559;;;Calculated values ==>;1548804397.878;345.06000000000006;291.86;283.66;283.66;283.16;278.56;274.38016830617;289.96000000000004;275.86;271.56;276.46000000000004;335.26000000000005;332.76000000000005;271.86;276.86;295.76000000000005;296.06;297.26000000000005;292.06;290.86;289.76000000000005;;312.96000000000004;275.86;241.2770596917726;261.82340779136865;274.38016830617;291.16;5450000.0;3600000.0;3620000.0000000005;1340000.0;3650000.0;2550000.0;5460000.0;0.0;0.013333333333333334;0.10866666666666666;0.019;0.019;0.019;;9232.125;0.0;1077.91931152344;28010.259765625;504832.32030567375;414617.0881074537;225166.34667516092;225166.34667516092;223762.5677502891;430148.3826014536;454842.94378697337;448838.6396789083;472787.01963726926;519128.45153760107;516563.3646595191;449224.6905721113;455500.2712931425;462343.71219919814;463493.82801193424;430338.589301443;415318.3965160642;456109.75032730796;454559.59357896424;;167264.2905471822;472202.2088784924;202932.42557856644;225166.34667516092;274.3464512246901;4061151.7437008596;1570049.4646890778;261197.980441032;0.0;0;265;284;0;0;0;0;9;83;96;1662286641999.9924;618836044125.3435;1176140208259.0334;26721.80859890381;5116.125882698593;200.2692371383845;4358.471691172263;3649539.932127493;1377920.8960785174;65174.73720386697;818829.320774624;3.530215226061913;0.2388495182491966
7647;2019-01-30 00:27:37.878;718;185;106;105;100;53;168;27;-21;34;618;594;-16;38;226;229;241;186;180;177;166;28;548;357;362;134;362;254;549;-3.0;77.0;268.0;51.0;114.0;0;91;71;1;0;0;0;0;0;0;1;0;0;0;0;28003.03125;9239.9853515625;0.0;1077.96166992188;397.0;64560;;;Calculated values ==>;1548804457.878;344.96000000000004;291.66;283.76000000000005;283.66;283.16;278.46000000000004;274.0616903277293;289.96000000000004;275.86;271.06;276.56;334.96000000000004;332.56;271.56;276.96000000000004;295.76000000000005;296.06;297.26000000000005;291.76000000000005;290.86;289.76000000000005;;312.86;275.96000000000004;241.2770596917726;261.6868853414304;274.0616903277293;291.16;5480000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;2540000.0;5490000.0;0.0;0.012833333333333334;0.04466666666666667;0.0085;0.019;0.019;;9239.9853515625;0.0;1077.96166992188;28003.03125;504430.93631116324;412648.34060041176;225390.3388218716;225108.12917937728;223707.0848780905;430346.717906069;454842.94378697337;448378.6952515997;472884.4304738556;518904.35682591464;516443.0424808328;449022.8337932391;455788.79455217137;462796.2276784706;463939.2883609972;429552.9317465094;413024.9693880693;456109.75032730796;454559.59357896424;;166846.47414792277;472299.7188790419;202141.00238512008;225390.3388218716;274.0253262188635;4061618.52112599;1570203.3989420075;261215.9461158774;0.0;0;265;284;0;0;0;0;9;83;96;1662503841999.9924;618916444125.3435;1176292908259.0334;10998.61694803609;2296.3490901983355;212.10885026664792;4354.21584038476;3649854.269007051;1377982.6667032915;65178.17368792868;818901.9265040536;1.731089594828743;0.09467698792836948
7648;2019-01-30 00:28:37.879;717;185;106;106;100;52;168;27;-28;34;616;592;-22;40;225;230;241;187;180;177;166;26;548;356;362;133;361;253;549;199.0;84.0;268.0;48.0;114.0;0;91;65;1;0;0;0;0;0;0;1;0;0;0;0;27523.361328125;8796.6787109375;0.0;1073.87121582031;397.0;64561;;;Calculated values ==>;1548804517.879;344.86;291.66;283.76000000000005;283.76000000000005;283.16;278.36;273.955091788801;289.96000000000004;275.86;270.36;276.56;334.76000000000005;332.36;270.96000000000004;277.16;295.66;296.16;297.26000000000005;291.86;290.86;289.76000000000005;;312.86;275.76000000000005;241.05796691057077;261.54996906429363;273.955091788801;291.16;5480000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2530000.0;5490000.0;0.033166666666666664;0.014;0.04466666666666667;0.008;0.019;0.05216666666666667;;8796.6787109375;0.0;1073.87121582031;27523.361328125;504305.2960949393;412648.34060041176;225390.3388218716;225390.3388218716;223707.0848780905;430412.23801567365;454842.94378697337;447659.5415194269;473014.93639070686;518782.9467491673;516322.917801983;448435.417938521;456198.1679234473;462813.44064817444;464218.37197162234;429552.9317465094;413396.8702782222;456109.75032730796;454559.59357896424;;166846.47414792277;472236.3865531139;201899.69494361512;210455.3927139705;273.9268278041087;4062081.248775581;1570353.7069807723;261233.87835543594;0.0;0;265;284;0;0;0;0;9;83;96;1662721045619.73;618996545460.2467;1176445010793.8496;10977.273147052927;2162.69353287599;226.18486055602077;12734.102478457173;3650037.404476496;1378019.8260110838;65181.82619638858;819044.3315299161;2.644255306200076;0.07400774855787041
7649;2019-01-30 00:29:37.879;716;184;106;106;100;52;168;26;-32;33;613;590;-26;43;225;230;241;185;180;177;166;26;544;357;362;133;361;251;545;295.0;77.0;132.0;30.0;114.0;0;91;57;1;0;0;0;0;0;0;1;0;0;0;0;27100.447265625;8349.033203125;0.0;1058.98974609375;397.0;64562;;;Calculated values ==>;1548804577.879;344.76;291.56;283.76000000000005;283.76000000000005;283.16;278.36;274.0616903277293;289.96000000000004;275.76000000000005;269.96000000000004;276.46000000000004;334.46000000000004;332.16;270.56;277.46000000000004;295.66;296.16;297.26000000000005;291.66;290.86;289.76000000000005;;312.86;275.76000000000005;241.05796691057077;261.27494424493943;274.0616903277293;291.16;5440000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2510000.0;5450000.0;0.04916666666666667;0.012833333333333334;0.022000000000000002;0.005;0.019;0.06816666666666667;;8349.033203125;0.0;1058.98974609375;27100.447265625;504548.4969445155;413945.88199973485;225468.81327462298;225468.81327462298;223781.1447373042;430346.717906069;454842.94378697337;447517.64494928316;472917.67418972735;518642.9867626242;516288.25755914475;448291.9999592364;456890.0076126557;462813.44064817444;464070.7449757509;430597.6003265398;414305.8763482112;456109.75032730796;454559.59357896424;;166846.47414792277;472236.3865531139;202189.75944498254;208678.29767622708;274.04429555565076;4062536.4471805287;1570496.5879133896;261251.65219678523;0.0;0;265;284;0;0;0;0;9;83;96;1662938245619.73;619076345460.2467;1176596210793.8496;5397.2134810946145;1350.2331355406566;209.0771243885501;16760.908337369918;3650173.8585317307;1378049.1003999873;65185.45337959645;819290.1232867147;2.520979403049102;0.013331412889114354
7650;2019-01-30 00:30:37.869;715;182;107;106;101;51;168;26;-32;33;611;588;-27;45;225;230;241;184;180;177;166;25;545;355;362;133;360;251;546;91.0;80.0;208.0;21.0;114.0;0;91;49;1;0;0;0;0;0;0;1;0;0;0;0;26611.34375;7920.6875;0.0;1062.70166015625;398.0;64563;;;Calculated values ==>;1548804637.869;344.66;291.36;283.86;283.76000000000005;283.26000000000005;278.26000000000005;273.8482719121499;289.96000000000004;275.76000000000005;269.96000000000004;276.46000000000004;334.26000000000005;331.96000000000004;270.46000000000004;277.66;295.66;296.16;297.26000000000005;291.56;290.86;289.76000000000005;;312.96000000000004;275.66;241.05796691057077;261.27494424493943;273.8482719121499;291.16;5450000.0;3550000.0;3620000.0000000005;1330000.0;3600000.0;2510000.0;5460000.0;0.015166666666666667;0.013333333333333334;0.034666666666666665;0.0035;0.019;0.034166666666666665;;7920.6875;0.0;1062.70166015625;26611.34375;504330.94674775726;412790.9170278053;225732.60096532572;225449.12634703482;224042.0024196758;430477.46260093397;454842.94378697337;447517.64494928316;472917.67418972735;518438.42018710036;516083.26221869944;448163.28034859034;457131.95613493223;462963.62376627576;464365.70566323627;430338.589301443;413534.6774420643;456109.75032730796;454559.59357896424;;167264.2905471822;472138.9942397944;201658.64728839434;215046.1142111757;273.8283422499137;4062983.9708393537;1570632.1463224362;261269.33001171317;0.0;0;265;284;0;0;0;0;9;83;96;1663155409419.7644;619156132160.2594;1176746785693.8735;8523.111918910812;946.6812143299002;224.0521581250499;8183.377211732774;3650289.8419096307;1378068.2381627471;65189.06218871619;819497.9576881492;1.9900309542849186;0.055267286515361246
7651;2019-01-30 00:31:37.870;714;182;107;107;101;51;168;25;-29;33;608;586;-26;51;224;231;241;183;180;177;166;24;541;356;362;133;361;249;543;278.0;80.0;415.0;131.0;114.0;0;90;38;1;0;0;0;0;0;0;1;0;0;0;0;25981.736328125;7265.85986328125;0.0;1056.73510742188;398.0;64564;;;Calculated values ==>;1548804697.87;344.56000000000006;291.36;283.86;283.86;283.26000000000005;278.26000000000005;273.955091788801;289.96000000000004;275.66;270.26000000000005;276.46000000000004;333.96000000000004;331.76000000000005;270.56;278.26000000000005;295.56;296.26000000000005;297.26000000000005;291.46000000000004;290.86;289.76000000000005;;312.96000000000004;275.56;241.05796691057077;260.9983114674233;273.955091788801;291.16;5410000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2490000.0;5430000.0;0.04633333333333333;0.013333333333333334;0.06916666666666667;0.021833333333333333;0.019;0.06533333333333333;;7265.85986328125;0.0;1056.73510742188;25981.736328125;504574.45699971326;414039.5949891296;225792.38452831315;225792.38452831315;224098.39646103352;430412.23801567365;454842.94378697337;448278.688202201;472917.67418972735;518299.2462748992;516049.1771931141;448662.88972599513;458176.05790412496;462680.31809272245;464349.45330830896;431366.3100286371;414398.0589551918;456109.75032730796;454559.59357896424;;167264.2905471822;472041.5853210863;201832.9776932937;208800.76437490652;273.9008294517121;4063422.2538107364;1570758.7029928868;261286.99227912122;0.0;0;265;284;0;0;0;0;9;83;96;1663372613039.502;619235933490.163;1176896788193.6924;17045.82831019942;5899.5545998734715;226.2433476459375;16056.243507998437;3650502.9199625244;1378125.2910786627;65192.81471380079;819699.9578938503;4.7134180990190755;0.1967177863923268
7652;2019-01-30 00:32:37.870;714;180;107;107;102;52;168;25;-24;32;606;584;-22;58;224;231;241;181;180;177;166;24;543;355;362;132;359;248;545;-2.0;81.0;0.0;86.0;114.0;0;89;28;1;0;0;0;0;0;0;1;0;0;0;0;25350.83203125;6740.97607421875;0.0;1042.13793945312;398.0;64565;;;Calculated values ==>;1548804757.87;344.56000000000006;291.16;283.86;283.86;283.36;278.36;273.8482719121499;289.96000000000004;275.66;270.76000000000005;276.36;333.76000000000005;331.56;270.96000000000004;278.96000000000004;295.56;296.26000000000005;297.26000000000005;291.26000000000005;290.86;289.76000000000005;;312.96000000000004;275.56;240.83765695389522;260.85938512811435;273.8482719121499;291.16;5430000.0;3550000.0;3620000.0000000005;1320000.0;3590000.0;2480000.0;5450000.0;0.0;0.013500000000000002;0.0;0.014333333333333333;0.019;0.019;;6740.97607421875;0.0;1042.13793945312;25350.83203125;504390.09271582094;412461.22321998916;225752.48211634322;225752.48211634322;224341.0261637695;430477.46260093397;454842.94378697337;449102.16795355454;472950.9869074988;518178.8076676043;515929.9349580871;449356.379428815;459170.38311674347;462980.92809904646;464496.52518415696;430855.21027563425;412839.4487628918;456109.75032730796;454559.59357896424;;167264.2905471822;472173.3745042847;200932.1357568946;225752.48211634322;273.544295160362;4063850.025213731;1570875.4266256993;261304.48288784517;0.0;0;265;284;0;0;0;0;9;83;96;1663589813039.502;619315433490.163;1177045888193.6924;0.0;3887.7910887125913;243.21278042202292;4347.335117789799;3650644.968531776;1378206.8522927342;65196.72684820136;819869.9877157318;1.0893247833747914;0.06497557120120552
7653;2019-01-30 00:33:37.861;713;180;108;107;103;53;168;24;-19;32;604;582;-20;67;224;231;241;183;180;177;166;24;547;355;362;132;360;248;549;208.0;83.0;364.0;160.0;114.0;0;88;16;1;0;0;0;0;0;0;1;0;0;0;0;24879.806640625;6152.990234375;0.0;1034.30310058594;399.0;64566;;;Calculated values ==>;1548804817.861;344.46000000000004;291.16;283.96000000000004;283.86;283.46000000000004;278.46000000000004;273.8482719121499;289.96000000000004;275.56;271.26000000000005;276.36;333.56;331.36;271.16;279.86;295.56;296.26000000000005;297.26000000000005;291.46000000000004;290.86;289.76000000000005;;313.06;275.56;240.83765695389522;260.85938512811435;273.8482719121499;291.16;5470000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2480000.0;5490000.0;0.034666666666666665;0.013833333333333333;0.06066666666666667;0.02666666666666667;0.019;0.05366666666666667;;6152.990234375;0.0;1034.30310058594;24879.806640625;503894.8426672913;249177.87591693347;225956.82755774618;225673.23531596395;224545.7357725391;430477.46260093397;454842.94378697337;449736.76201992016;472950.9869074988;517974.54586826306;515725.26805674506;449610.0914373694;460237.82168446813;462830.7780603107;464496.52518415696;429816.2767563059;411880.1009978568;456109.75032730796;454559.59357896424;;167682.10792650707;472173.3745042847;201539.7782359089;210184.3236479879;273.78195732917004;4064268.551082256;1570982.860227794;261321.78396767814;0.0;0;265;284;0;0;0;0;9;83;96;1663806980460.1372;619394621610.3945;1177194665874.1274;15057.283682896685;7216.8959004900225;248.11709799187878;13114.806152962397;3650770.4270745628;1378299.3774703895;65200.82064970444;820015.4837324037;4.9583481810868175;0.24970957782863948
7654;2019-01-30 00:34:37.871;714;181;108;108;104;54;168;25;-15;32;602;580;-17;76;224;231;241;184;180;177;166;24;550;357;362;132;363;251;551;124.0;81.0;473.0;129.0;114.0;0;88;14;1;0;0;0;0;0;0;1;0;0;0;0;24749.94140625;6082.98681640625;0.0;1047.01220703125;399.0;64567;;;Calculated values ==>;1548804877.871;344.56000000000006;291.26000000000005;283.96000000000004;283.96000000000004;283.56;278.56;274.0616903277293;289.96000000000004;275.66;271.66;276.36;333.36;331.16;271.46000000000004;280.76000000000005;295.56;296.26000000000005;297.26000000000005;291.56;290.86;289.76000000000005;;313.06;275.56;240.83765695389522;261.27494424493943;274.0616903277293;291.16;5500000.0;3570000.0000000005;3620000.0000000005;1320000.0;3629999.9999999995;2510000.0;5510000.0;0.020666666666666667;0.013500000000000002;0.07883333333333334;0.021500000000000002;0.019;0.03966666666666667;;6082.98681640625;0.0;1047.01220703125;24749.94140625;503742.7821103585;249462.6530864694;225917.09287174884;225917.09287174884;224788.3793091545;430346.717906069;454842.94378697337;449699.2605041799;472950.9869074988;517517.42416387453;515262.8860294089;449444.5512143992;460838.7342427726;462378.4611214822;464202.0896790568;429021.7478018195;411390.545434666;456109.75032730796;454559.59357896424;;167682.10792650707;472173.3745042847;202096.31212330374;213506.26592718076;274.0079338478562;4064682.2012461196;1571084.8436976136;261339.13115262124;0.0;0;265;284;0;0;0;0;9;83;96;1664024216660.1028;619473834810.382;1177344390824.1038;19519.36576402574;5806.65684119109;238.02123195657285;9561.781996854079;3651058.613843032;1378407.9251648206;65204.87247764549;820204.4867955501;4.926483961437163;0.274765101671765
7655;2019-01-30 00:35:37.841;716;183;108;108;105;55;168;26;-13;32;602;580;-14;82;225;230;241;186;180;177;166;25;550;358;362;133;363;254;552;-2.0;78.0;494.0;144.0;114.0;0;88;16;1;0;0;0;0;0;0;1;0;0;0;0;24902.81640625;6133.4326171875;0.0;1070.859375;398.0;64568;;;Calculated values ==>;1548804937.841;344.76;291.46000000000004;283.96000000000004;283.96000000000004;283.66;278.66;274.1680685717883;289.96000000000004;275.76000000000005;271.86;276.36;333.36;331.16;271.76000000000005;281.36;295.66;296.16;297.26000000000005;291.76000000000005;290.86;289.76000000000005;;312.96000000000004;275.66;241.05796691057077;261.6868853414304;274.1680685717883;291.16;5500000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2540000.0;5520000.0;0.0;0.013000000000000001;0.08233333333333334;0.024;0.019;0.019;;6133.4326171875;0.0;1070.859375;24902.81640625;503994.76829938666;250186.6167667283;225897.2949288713;225897.2949288713;225050.3109542955;430280.9020939914;454842.94378697337;449407.7313268186;472820.39598721155;517264.08977864665;515004.668981093;449279.56238638674;461088.5074597035;462512.1425119949;463922.8230274349;429021.7478018195;411737.20685016055;456109.75032730796;454559.59357896424;;167264.2905471822;472138.9942397944;202342.62689851542;225897.2949288713;274.1083114819931;4065095.767341597;1571186.5962911944;261356.77125801498;0.0;0;265;284;0;0;0;0;9;83;96;1664241308060.2063;619553295060.4199;1177495815074.176;20341.693597930294;6475.1128161906945;224.69903237156666;4344.583674351766;3651390.6232501264;1378510.2220713075;65208.726551848966;820320.3152330085;4.356582042327007;0.31356242585527144
7656;2019-01-30 00:36:37.862;717;184;108;108;105;56;167;26;-18;32;604;581;-15;83;226;230;241;185;180;177;166;25;548;359;362;133;364;257;550;-2.0;80.0;534.0;141.0;114.0;0;88;25;1;0;0;0;0;0;0;1;0;0;0;0;25373.990234375;6595.865234375;0.0;1076.06970214844;398.0;64569;;;Calculated values ==>;1548804997.862;344.86;291.56;283.96000000000004;283.96000000000004;283.66;278.76000000000005;274.27422755570615;289.86;275.76000000000005;271.36;276.36;333.56;331.26000000000005;271.66;281.46000000000004;295.76000000000005;296.16;297.26000000000005;291.66;290.86;289.76000000000005;;312.96000000000004;275.66;241.05796691057077;262.0952818180154;274.27422755570615;291.16;5480000.0;3590000.0;3620000.0000000005;1330000.0;3640000.0;2570000.0;5500000.0;0.0;0.013333333333333334;0.089;0.0235;0.019;0.019;;6595.865234375;0.0;1076.06970214844;25373.990234375;504305.2960949393;411831.94049012626;225936.93701479695;225936.93701479695;225088.81232319796;430214.79039162316;454701.3540030205;448208.8825363066;472820.39598721155;517215.845742836;514848.9435444322;448598.09563076886;460745.96470681834;462494.8638479254;463774.604463236;429552.9317465094;412219.46467945963;456109.75032730796;454559.59357896424;;167264.2905471822;472138.9942397944;202615.7439055496;225936.93701479695;274.21900042465774;4065514.8873703154;1571292.7109002476;261374.66859550707;0.0;0;265;284;0;0;0;0;9;83;96;1664458584079.875;619633122990.2981;1177649168728.9421;21857.789338137372;6333.796382854753;231.11289422733012;4343.830474719179;3651742.408689216;1378617.0003404552;65212.52631401628;820392.7440253482;4.270960241587617;0.30455561071692533
7657;2019-01-30 00:37:37.842;718;183;107;107;106;57;168;26;-29;33;609;583;-21;79;226;230;240;186;180;177;166;26;555;358;362;133;362;259;556;91.0;79.0;444.0;121.0;114.0;0;90;33;1;0;0;0;0;0;0;1;0;0;0;0;25858.798828125;7130.07373046875;0.0;1099.86535644531;399.0;64570;;;Calculated values ==>;1548805057.842;344.96000000000004;291.46000000000004;283.86;283.86;283.76000000000005;278.86;274.1680685717883;289.96000000000004;275.76000000000005;270.26000000000005;276.46000000000004;334.06;331.46000000000004;271.06;281.06;295.76000000000005;296.16;297.16;291.76000000000005;290.86;289.76000000000005;;313.06;275.76000000000005;241.05796691057077;262.3656120759269;274.1680685717883;291.16;5550000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;2590000.0;5560000.0;0.015166666666666667;0.013166666666666667;0.07400000000000001;0.020166666666666666;0.019;0.034166666666666665;;7130.07373046875;0.0;1099.86535644531;25858.798828125;503784.4121977465;249982.54007122852;225536.3107355548;225536.3107355548;225254.7373144569;430280.9020939914;454842.94378697337;446387.55428883235;472917.67418972735;517561.18586016935;514882.62711170793;447441.83700349653;459956.8674346249;462796.2276784706;463922.8230274349;427410.2649603602;251154.38861518275;456109.75032730796;454559.59357896424;;167682.10792650707;472236.3865531139;202370.7585687901;215253.0656273812;274.11924644466444;4065941.684966002;1571407.0555973828;261392.79534340373;0.0;0;265;284;0;0;0;0;9;83;96;1664675711679.944;619712896390.3235;1177803917128.9915;18057.24288328313;5442.290164350529;2320.7023718781697;8176.306371679087;3652074.923082744;1378715.1016836949;65233.784352864845;820497.0437209435;4.130837595778419;0.2263442354149458
7658;2019-01-30 00:38:37.852;719;183;107;107;105;57;167;26;-42;33;613;587;-32;73;226;231;240;183;180;177;166;25;556;358;362;134;362;259;557;255.0;79.0;507.0;135.0;114.0;0;92;36;1;0;0;0;0;0;0;1;0;0;0;0;26028.689453125;7280.75634765625;0.0;1104.51110839844;399.0;64571;;;Calculated values ==>;1548805117.852;345.06000000000006;291.46000000000004;283.86;283.86;283.66;278.86;274.1680685717883;289.86;275.76000000000005;268.96000000000004;276.46000000000004;334.46000000000004;331.86;269.96000000000004;280.46000000000004;295.76000000000005;296.26000000000005;297.16;291.46000000000004;290.86;289.76000000000005;;313.06;275.66;241.2770596917726;262.3656120759269;274.1680685717883;291.16;5560000.0;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;2590000.0;5570000.0;0.042499999999999996;0.013166666666666667;0.0845;0.022500000000000003;0.019;0.0615;;7280.75634765625;0.0;1104.51110839844;26028.689453125;503818.25093128235;249932.1967514283;225516.9295716143;225516.9295716143;224954.8209867075;430280.9020939914;454701.3540030205;444653.0459346551;472787.01963726926;517972.657696823;515295.17871255724;445989.6808557881;459234.4303524379;462796.2276784706;464054.43266303884;427132.5945661885;249932.1967514283;456109.75032730796;454559.59357896424;;167682.10792650707;472007.13841251616;202379.0494757275;209527.33763543237;274.12246879276853;4066374.1527675665;1571527.1658630567;261411.1682089085;0.0;0;265;284;0;0;0;0;9;83;96;1664892947879.9097;619793009740.3108;1177959343028.9668;20472.152700779385;6066.632001077745;2333.138571227676;15069.48374052721;3652396.054892276;1378811.0253530056;65272.572824385876;820690.7909243341;5.240310728775093;0.231060451410454
7659;2019-01-30 00:39:37.863;719;178;107;106;104;57;167;27;-48;33;616;589;-34;65;226;231;240;177;180;177;166;26;553;359;362;133;363;259;555;-2.0;78.0;461.0;139.0;114.0;0;93;39;1;0;0;0;0;0;0;1;0;0;0;0;26263.513671875;7415.09716796875;0.0;1113.03198242188;400.0;64572;;;Calculated values ==>;1548805177.863;345.06000000000006;290.96000000000004;283.86;283.76000000000005;283.56;278.86;274.27422755570615;289.86;275.86;268.36;276.46000000000004;334.76000000000005;332.06;269.76000000000005;279.66;295.76000000000005;296.26000000000005;297.16;290.86;290.86;289.76000000000005;;313.16;275.76000000000005;241.05796691057077;262.3656120759269;274.27422755570615;291.16;5530000.0;3590000.0;3620000.0000000005;1330000.0;3629999.9999999995;2590000.0;5550000.0;0.0;0.013000000000000001;0.07683333333333334;0.023166666666666665;0.019;0.019;;7415.09716796875;0.0;1113.03198242188;26263.513671875;504095.5842508382;248132.62356515185;225555.73639277116;225273.97613630566;224712.46061038075;430214.79039162316;454701.3540030205;443843.0545906185;472917.67418972735;518281.1586234993;515501.3893822009;445723.64696053247;458266.3823707546;462645.70173229097;463906.4806118374;427960.53461194655;247760.37448055507;456109.75032730796;454559.59357896424;;168099.92630828856;472236.3865531139;202600.2495236391;225555.73639277116;274.21298547356486;4066810.001017212;1571649.6537608511;261429.65112255313;0.0;0;265;284;0;0;0;0;9;83;96;1665110187699.6128;619873124425.2013;1178114771518.7544;18535.488855979587;6246.570507849498;2342.6020817080894;4351.0732865376685;3652721.1781664793;1378913.6541856104;65311.54447326641;820852.6585696338;3.690813562624471;0.24915788186601096
7660;2019-01-30 00:40:37.853;719;175;106;106;103;57;167;27;-48;33;618;592;-38;59;226;231;240;177;180;177;166;26;554;359;362;134;363;259;555;92.0;79.0;474.0;132.0;114.0;0;94;42;1;0;0;0;0;0;0;1;0;0;0;0;26480.0625;7631.21728515625;0.0;1118.72741699219;400.0;64573;;;Calculated values ==>;1548805237.853;345.06000000000006;290.66;283.76000000000005;283.76000000000005;283.46000000000004;278.86;274.27422755570615;289.86;275.86;268.36;276.46000000000004;334.96000000000004;332.36;269.36;279.06;295.76000000000005;296.26000000000005;297.16;290.86;290.86;289.76000000000005;;313.16;275.76000000000005;241.2770596917726;262.3656120759269;274.27422755570615;291.16;5540000.0;3590000.0;3620000.0000000005;1340000.0;3629999.9999999995;2590000.0;5550000.0;0.015333333333333334;0.013166666666666667;0.079;0.022000000000000002;0.019;0.034333333333333334;;7631.21728515625;0.0;1118.72741699219;26480.0625;504003.204175397;247023.14993303892;225273.97613630566;225273.97613630566;224432.68874789274;430214.79039162316;454701.3540030205;443843.0545906185;472787.01963726926;518486.77745448006;515810.6249053702;445189.65708052815;457536.6205905837;462645.70173229097;463906.4806118374;427686.235430298;247760.37448055507;456109.75032730796;454559.59357896424;;168099.92630828856;472104.6820821746;202629.0431117862;215160.70507681154;274.2241627188792;4067249.457563747;1571775.0188169882;261448.24601788537;0.0;0;265;284;0;0;0;0;9;83;96;1665327351499.6472;619953211075.214;1178270145618.779;19055.906906827757;5928.464057348545;2369.023835838282;8219.36183857391;3653034.387587614;1379015.0958972329;65350.80147866065;820957.3947367554;4.065483594411065;0.2291943467223946
7661;2019-01-30 00:41:37.863;718;180;106;105;102;56;167;27;-45;33;619;593;-37;52;226;231;240;184;180;177;166;26;551;360;362;133;364;259;553;-1.0;83.0;578.0;129.0;114.0;0;95;47;1;0;0;0;0;0;0;1;0;0;0;0;26733.208984375;7832.29833984375;0.0;1123.94287109375;399.0;64574;;;Calculated values ==>;1548805297.863;344.96000000000004;291.16;283.76000000000005;283.66;283.36;278.76000000000005;274.38016830617;289.86;275.86;268.66;276.46000000000004;335.06;332.46000000000004;269.46000000000004;278.36;295.76000000000005;296.26000000000005;297.16;291.56;290.86;289.76000000000005;;313.06;275.76000000000005;241.05796691057077;262.3656120759269;274.38016830617;291.16;5510000.0;3600000.0;3620000.0000000005;1330000.0;3640000.0;2590000.0;5530000.0;0.0;0.013833333333333333;0.09633333333333334;0.021500000000000002;0.019;0.019;;7832.29833984375;0.0;1123.94287109375;26733.208984375;504154.2404427206;248981.45809848653;225312.58585716016;225031.1260726795;224190.72046730405;430148.3826014536;454701.3540030205;444248.8237709232;472917.67418972735;518589.5724471654;515913.6821157799;445323.3975191375;456681.044036732;462494.8638479254;463758.2318617846;428504.22978256433;250525.61461375855;456109.75032730796;454559.59357896424;;167682.10792650707;472236.3865531139;202895.1515841052;225312.58585716016;274.3320054139775;4067692.975400035;1571903.902924281;261466.93805176963;0.0;0;265;284;0;0;0;0;9;83;96;1665544587699.6128;620033324425.2013;1178425571518.7544;23250.4037539968;5790.836551833688;2462.0375098351465;4355.693146714278;3653386.998935163;1379112.7730124337;65391.067033008956;821062.2043269703;4.003796918576555;0.26397401621012223
7662;2019-01-30 00:42:37.864;716;185;106;105;102;56;167;27;-43;34;620;595;-35;46;226;231;240;187;180;177;166;27;555;359;362;133;364;259;556;152.0;81.0;388.0;121.0;114.0;0;96;52;1;0;0;0;0;0;0;1;0;0;0;0;26999.220703125;8205.9677734375;0.0;1130.23046875;400.0;64575;;;Calculated values ==>;1548805357.864;344.76;291.66;283.76000000000005;283.66;283.36;278.76000000000005;274.27422755570615;289.86;275.86;268.86;276.56;335.16;332.66;269.66;277.76000000000005;295.76000000000005;296.26000000000005;297.16;291.86;290.86;289.76000000000005;;313.16;275.86;241.05796691057077;262.3656120759269;274.27422755570615;291.16;5550000.0;3590000.0;3620000.0000000005;1330000.0;3640000.0;2590000.0;5560000.0;0.025333333333333333;0.013500000000000002;0.06466666666666666;0.020166666666666666;0.019;0.044333333333333336;;8205.9677734375;0.0;1130.23046875;26999.220703125;503531.5503766652;250760.72137521344;225254.7373144569;224973.83245226843;224135.04677969657;430214.79039162316;454701.3540030205;444518.4751248443;473014.93639070686;518692.3578746939;516119.76483556826;445590.39136820263;455943.9796757489;462494.8638479254;463906.4806118374;427410.2649603602;251551.24320648852;456109.75032730796;454559.59357896424;;168099.92630828856;472333.7623376517;202633.38817848678;212328.25209390256;274.2258492271054;4068140.7531115063;1572037.5573697984;261485.72314273324;0.0;0;265;284;0;0;0;0;9;83;96;1665761791320.2134;620113125755.422;1178580974109.184;15641.902289197786;5438.957545543159;2374.0967936772677;10738.922805837736;3653711.1068881284;1379206.3561898642;65431.36882400167;821187.9948900639;3.662505716699972;0.1751368086723537
7663;2019-01-30 00:43:37.864;714;187;105;105;101;55;167;27;-40;34;622;596;-32;43;226;231;240;189;180;177;166;27;554;359;362;133;364;259;555;254.0;84.0;447.0;104.0;114.0;0;97;55;1;0;0;0;0;0;0;1;0;0;0;0;27102.25390625;8377.994140625;0.0;1135.07592773438;400.0;64576;;;Calculated values ==>;1548805417.864;344.56000000000006;291.86;283.66;283.66;283.26000000000005;278.66;274.27422755570615;289.86;275.86;269.16;276.56;335.36;332.76000000000005;269.96000000000004;277.46000000000004;295.76000000000005;296.26000000000005;297.16;292.06;290.86;289.76000000000005;;313.16;275.86;241.05796691057077;262.3656120759269;274.27422755570615;291.16;5540000.0;3590000.0;3620000.0000000005;1330000.0;3640000.0;2590000.0;5550000.0;0.042333333333333334;0.014;0.0745;0.017333333333333333;0.019;0.06133333333333334;;8377.994140625;0.0;1135.07592773438;27102.25390625;503371.45930273616;410799.17277700413;224992.8870023503;224992.8870023503;223875.07657432664;430214.79039162316;454701.3540030205;444921.6836390923;473014.93639070686;518897.9001837045;516222.79042612744;445989.6808557881;455574.12471773;462494.8638479254;463906.4806118374;427686.235430298;411599.12119771366;456109.75032730796;454559.59357896424;;168099.92630828856;472333.7623376517;202670.07854887348;209585.29638500488;274.2400884374645;4068591.598733251;1572175.7570524155;261504.6006960373;0.0;0;265;284;0;0;0;0;9;83;96;1665978991320.2134;620192925755.422;1178736374109.184;18047.7445792213;4674.170519005489;225.21959925618117;15025.090227896175;3653991.853945365;1379290.6322570688;65453.029793942784;821402.6949986783;3.9915846990001005;0.16141807534571218
7664;2019-01-30 00:44:37.875;712;186;105;104;100;54;167;28;-35;34;623;597;-28;39;226;231;240;187;180;177;166;27;550;359;362;133;363;260;551;273.0;79.0;258.0;110.0;114.0;0;97;60;1;0;0;0;0;0;0;1;0;0;0;0;27376.662109375;8597.697265625;0.0;1138.54992675781;400.0;64577;;;Calculated values ==>;1548805477.875;344.36;291.76000000000005;283.66;283.56;283.16;278.56;274.27422755570615;289.86;275.96000000000004;269.66;276.56;335.46000000000004;332.86;270.36;277.06;295.76000000000005;296.26000000000005;297.16;291.86;290.86;289.76000000000005;;313.16;275.86;241.05796691057077;262.5002047102346;274.27422755570615;291.16;5500000.0;3590000.0;3620000.0000000005;1330000.0;3629999.9999999995;2600000.0;5510000.0;0.0455;0.013166666666666667;0.043000000000000003;0.018333333333333333;0.019;0.0645;;8597.697265625;0.0;1138.54992675781;27376.662109375;503490.5764455545;412172.66196668637;225069.53964319846;224788.3793091545;223670.3013713322;430214.79039162316;454701.3540030205;445395.0966214948;473014.93639070686;518917.3341088942;516240.590752807;446327.6680490574;454911.96588120144;462645.70173229097;463906.4806118374;428773.6792580614;412555.8353376608;456109.75032730796;454559.59357896424;;168099.92630828856;472333.7623376517;202641.18701618453;209247.98856522737;274.22887617313296;4069045.6729311044;1572317.2470823582;261523.5510517272;0.0;0;265;284;0;0;0;0;9;83;96;1666196231139.9165;620272740385.3129;1178892102653.9712;10438.418113028343;4944.363880893564;213.5349449519412;15822.598523386028;3654229.282154669;1379370.8014052748;65456.68675212563;821659.8061996676;3.227004701240596;0.10840818450277184
7665;2019-01-30 00:45:37.845;709;184;104;104;99;52;167;27;-28;34;624;599;-23;35;226;231;240;186;180;177;166;26;553;357;362;133;361;262;553;144.0;83.0;575.0;48.0;114.0;0;96;72;1;0;0;0;0;0;0;1;0;0;0;0;28048.609375;9261.873046875;0.0;1149.0810546875;400.0;64578;;;Calculated values ==>;1548805537.845;344.06000000000006;291.56;283.56;283.56;283.06;278.36;274.0616903277293;289.86;275.86;270.36;276.56;335.56;333.06;270.86;276.66;295.76000000000005;296.26000000000005;297.16;291.76000000000005;290.86;289.76000000000005;;313.16;275.76000000000005;241.05796691057077;262.7682575881327;274.0616903277293;291.16;5530000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2620000.0;5530000.0;0.024;0.013833333333333333;0.09583333333333334;0.008;0.019;0.043;;9261.873046875;0.0;1149.0810546875;28048.609375;502831.79893500655;250525.61461375855;224750.3340974183;224750.3340974183;223356.10594676767;430346.717906069;454701.3540030205;445941.2745769235;473014.93639070686;518853.48623644386;516276.4313596296;446607.04746315465;454075.42441806814;462946.4434952612;464202.0896790568;427960.53461194655;411295.1934201282;456109.75032730796;454559.59357896424;;168099.92630828856;472236.3865531139;202185.76011621873;212156.15327070229;274.04273980916474;4069507.3192550633;1572466.002420157;261542.60511145258;0.0;0;265;284;0;0;0;0;9;83;96;1666413322540.02;620352500485.351;1179048624354.046;23359.903469150875;2160.405011495161;230.53721982015392;10423.347933255263;3654510.794008315;1379429.9782095358;65460.38550319981;821878.4130621337;3.474628096601862;0.15448506775271262
7666;2019-01-30 00:46:37.855;705;186;104;104;99;50;167;27;-16;34;628;601;-15;28;225;232;240;188;180;177;166;26;551;358;362;132;362;262;552;235.0;82.0;459.0;67.0;114.0;0;94;82;1;0;0;0;0;0;0;1;0;0;0;0;28587.373046875;9812.3642578125;0.0;1138.85388183594;397.0;64579;;;Calculated values ==>;1548805597.855;343.66;291.76000000000005;283.56;283.56;283.06;278.16;274.1680685717883;289.86;275.86;271.56;276.56;335.96000000000004;333.26000000000005;271.66;275.96000000000004;295.66;296.36;297.16;291.96000000000004;290.86;289.76000000000005;;312.86;275.76000000000005;240.83765695389522;262.7682575881327;274.1680685717883;291.16;5510000.0;3579999.9999999995;3620000.0000000005;1320000.0;3620000.0000000005;2620000.0;5520000.0;0.03916666666666667;0.013666666666666666;0.0765;0.011166666666666667;0.019;0.05816666666666667;;9812.3642578125;0.0;1138.85388183594;28587.373046875;502512.3739122976;411737.20685016055;224769.33514882115;224769.33514882115;223374.2243858141;430280.9020939914;454701.3540030205;447532.6354259432;473145.2311080622;519265.2352792353;516482.83374410495;447664.2611896084;453196.2265970556;462662.94749955734;464185.92985963024;428504.22978256433;412510.35525449144;456109.75032730796;454559.59357896424;;166846.47414792277;472367.87413283327;202427.98280257217;209725.7311334386;274.1414837077864;4069979.364436257;1572624.980889667;261561.67441360798;0.0;0;265;284;0;0;0;0;9;83;96;1666630558739.9856;620432013735.3383;1179205850554.021;18750.50592568788;3014.328786521249;218.58295188366282;14241.16966558141;3654861.7725732294;1379473.1081783094;65464.128795074765;822083.9849650324;3.3078135114964566;0.12221135612634458
7667;2019-01-30 00:47:37.846;700;185;104;104;99;50;167;27;-2;34;631;603;-4;25;225;232;240;187;180;177;166;26;551;357;362;132;361;260;551;136.0;79.0;678.0;40.0;114.0;0;92;83;1;0;0;0;0;0;0;1;0;0;0;0;28555.5390625;9950.0234375;0.0;1118.50891113281;395.0;64580;;;Calculated values ==>;1548805657.846;343.16;291.66;283.56;283.56;283.06;278.16;274.0616903277293;289.86;275.86;272.96000000000004;276.56;336.26000000000005;333.46000000000004;272.76000000000005;275.66;295.66;296.36;297.16;291.86;290.86;289.76000000000005;;312.66;275.76000000000005;240.83765695389522;262.5002047102346;274.0616903277293;291.16;5510000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;2600000.0;5510000.0;0.02266666666666667;0.013166666666666667;0.113;0.006666666666666667;0.019;0.04166666666666667;;9950.0234375;0.0;1118.50891113281;28555.5390625;501878.3483324047;411784.30806472205;224788.3793091545;224788.3793091545;223392.38266940997;430346.717906069;454701.3540030205;449727.36943250604;473145.2311080622;519739.6200131045;516858.9079129881;449469.210275598;453163.41134310083;462813.44064817444;464333.32306390855;428504.22978256433;412555.8353376608;456109.75032730796;454559.59357896424;;166010.84420003442;472367.87413283327;202198.07275944776;212499.25254611403;274.047529321831;4070455.4839413622;1572789.6427506374;261580.48294849283;0.0;0;265;284;0;0;0;0;9;83;96;1666847726159.7578;620511201855.2551;1179362427063.8567;27970.810524055585;1801.1320091559032;209.9871935245632;10085.847543035426;3655251.0584749235;1379513.2309989054;65467.699677236735;822286.6796994534;3.6199720078263735;0.16839859493478113
7668;2019-01-30 00:48:37.846;697;185;104;104;98;49;167;26;7;34;631;604;3;27;225;232;240;187;180;177;166;26;546;356;362;132;361;257;547;146.0;84.0;858.0;68.0;114.0;0;91;79;1;0;0;0;0;0;0;1;0;0;0;0;28357.42578125;9537.9375;0.0;1096.15844726562;394.0;64581;;;Calculated values ==>;1548805717.846;342.86;291.66;283.56;283.56;282.96000000000004;278.06;273.955091788801;289.86;275.76000000000005;273.86;276.56;336.26000000000005;333.56;273.46000000000004;275.86;295.66;296.36;297.16;291.86;290.86;289.76000000000005;;312.56;275.76000000000005;240.83765695389522;262.0952818180154;273.955091788801;291.16;5460000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2570000.0;5470000.0;0.024333333333333332;0.014;0.143;0.011333333333333334;0.019;0.043333333333333335;;9537.9375;0.0;1096.15844726562;28357.42578125;501969.7436622174;413488.24991588667;224864.99064383286;224864.99064383286;223187.43670963548;430412.23801567365;454701.3540030205;451416.14574559574;473145.2311080622;519987.7311738755;517215.845742836;450908.31012903585;453927.4872014058;462813.44064817444;464480.4244350529;429836.081475104;414215.5863340789;456109.75032730796;454559.59357896424;;165593.03060630985;472367.87413283327;201922.94885458937;211982.15179294994;273.9358867560739;4070929.7586483937;1572952.0424251165;261598.9385098128;0.0;0;265;284;0;0;0;0;9;83;96;1667064926159.7578;620590401855.2551;1179517527063.8567;35677.52715541391;3065.0424864867646;218.6869319743507;10511.68914406062;3655781.461288919;1379553.7824530357;65471.271961615894;822458.3258385125;4.652294465206212;0.24093521617489133
7669;2019-01-30 00:49:37.876;696;182;105;104;99;49;167;26;11;33;629;603;7;32;224;233;240;184;180;177;166;25;545;355;362;132;360;259;546;197.0;79.0;507.0;19.0;114.0;0;89;83;1;0;0;0;0;0;0;1;0;0;0;0;28588.8359375;9825.6201171875;0.0;1093.39990234375;393.0;64582;;;Calculated values ==>;1548805777.876;342.76;291.36;283.66;283.56;283.06;278.06;273.8482719121499;289.86;275.76000000000005;274.26000000000005;276.46000000000004;336.06;333.46000000000004;273.86;276.36;295.56;296.46000000000004;297.16;291.56;290.86;289.76000000000005;;312.46000000000004;275.66;240.83765695389522;262.3656120759269;273.8482719121499;291.16;5450000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2590000.0;5460000.0;0.03283333333333333;0.013166666666666667;0.0845;0.0031666666666666666;0.019;0.05183333333333333;;9825.6201171875;0.0;1093.39990234375;28588.8359375;501937.56888253236;412790.9170278053;225166.34667516092;224884.253062738;223483.77734416514;430477.46260093397;454701.3540030205;451569.75684122;473048.1168422736;519617.00242009404;516943.6789537698;451061.0075656279;454210.1636894993;462830.7780603107;464757.83745873196;430097.9534250505;413534.6774420643;456109.75032730796;454559.59357896424;;165175.21790254305;472270.6324499597;201689.31634343654;210295.04450361847;273.84030415838083;4071404.5481052473;1573113.4860866729;261617.19395254398;0.0;0;265;284;0;0;0;0;9;83;96;1667282234759.6543;620669641455.2174;1179672404463.783;21114.897222062704;856.8408343373233;218.08313377598503;12661.045793738755;3656254.9681269405;1379586.4811552074;65474.91353203735;822651.5285159643;3.191757769614466;0.10923628916946135
7670;2019-01-30 00:50:37.887;695;183;105;105;100;49;167;25;14;33;628;602;12;35;223;233;240;185;180;177;166;24;551;355;362;132;359;259;551;160.0;79.0;758.0;59.0;114.0;0;88;87;1;0;0;0;0;0;0;1;0;0;0;0;28982.556640625;10149.837890625;0.0;1090.57080078125;393.0;64583;;;Calculated values ==>;1548805837.887;342.66;291.46000000000004;283.66;283.66;283.16;278.06;273.8482719121499;289.86;275.66;274.56;276.46000000000004;335.96000000000004;333.36;274.36;276.66;295.46000000000004;296.46000000000004;297.16;291.66;290.86;289.76000000000005;;312.46000000000004;275.56;240.83765695389522;262.3656120759269;273.8482719121499;291.16;5510000.0;3550000.0;3620000.0000000005;1320000.0;3590000.0;2590000.0;5510000.0;0.02666666666666667;0.013166666666666667;0.12633333333333333;0.009833333333333333;0.019;0.04566666666666667;;10149.837890625;0.0;1090.57080078125;28982.556640625;501242.8733984641;250238.32788882943;225069.53964319846;225069.53964319846;223670.3013713322;430477.46260093397;454701.3540030205;451950.05476434156;473048.1168422736;519514.30141076044;516840.72573523433;451696.64201551117;454583.3976502994;462848.23961327464;464757.83745873196;428504.22978256433;411784.30806472205;456109.75032730796;454559.59357896424;;165175.21790254305;472173.3745042847;201656.92339251263;211397.938912871;273.8276698057973;4071884.3976676096;1573279.9787552326;261635.3970450727;0.0;0;265;284;0;0;0;0;9;83;96;1667499474580.2205;620748855975.4238;1179827832954.188;31620.36559664105;2660.0784359324257;220.14563595159007;11104.38222975159;3656694.5092193377;1379615.7941889404;65478.56610797744;822849.6100583024;4.0572343186367865;0.19699393284504782
7671;2019-01-30 00:51:37.867;695;186;105;105;101;50;167;25;21;33;627;602;23;38;223;233;240;188;180;177;166;24;550;357;362;132;361;259;551;96.0;79.0;861.0;128.0;114.0;0;88;90;1;0;0;0;0;0;0;1;0;0;0;0;29105.298828125;10379.6181640625;0.0;1083.82495117188;393.0;64584;;;Calculated values ==>;1548805897.867;342.66;291.76000000000005;283.66;283.66;283.26000000000005;278.16;274.0616903277293;289.86;275.66;275.26000000000005;276.46000000000004;335.86;333.36;275.46000000000004;276.96000000000004;295.46000000000004;296.46000000000004;297.16;291.96000000000004;290.86;289.76000000000005;;312.46000000000004;275.56;240.83765695389522;262.3656120759269;274.0616903277293;291.16;5500000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;2590000.0;5510000.0;0.016;0.013166666666666667;0.1435;0.021333333333333333;0.019;0.035;;10379.6181640625;0.0;1083.82495117188;29105.298828125;501337.7429361549;412172.66196668637;225069.53964319846;225069.53964319846;223948.85253245843;430346.717906069;454701.3540030205;452833.31703712314;473048.1168422736;519411.59116850933;516840.72573523433;453084.6477965463;454955.68953969755;462547.07517204626;464464.4457187545;428773.6792580614;412934.04071806197;456109.75032730796;454559.59357896424;;165175.21790254305;472173.3745042847;202131.28751276335;214583.4815264281;274.02154585251503;4072368.301774849;1573451.000529476;261653.51096968987;0.0;0;265;284;0;0;0;0;9;83;96;1667716602180.2896;620828029575.449;1179983181154.2373;35975.74123674563;5760.897855819122;208.5552407766592;8399.163921838766;3657257.6223428315;1379685.9455997932;65482.137424448876;823012.0854331002;4.391730979000094;0.26759677390402753
7672;2019-01-30 00:52:37.857;697;187;105;105;102;51;167;26;32;33;627;601;31;43;224;233;240;189;180;177;166;25;552;357;362;133;362;257;552;122.0;81.0;947.0;98.0;114.0;0;88;90;1;0;0;0;0;0;0;1;0;0;0;0;29175.9375;10405.390625;0.0;1077.48168945312;394.0;64585;;;Calculated values ==>;1548805957.857;342.86;291.86;283.66;283.66;283.36;278.26000000000005;274.0616903277293;289.86;275.76000000000005;276.36;276.46000000000004;335.86;333.26000000000005;276.26000000000005;277.46000000000004;295.56;296.46000000000004;297.16;292.06;290.86;289.76000000000005;;312.56;275.66;241.05796691057077;262.0952818180154;274.0616903277293;291.16;5520000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2570000.0;5520000.0;0.02033333333333333;0.013500000000000002;0.15783333333333335;0.01633333333333333;0.019;0.03933333333333333;;10405.390625;0.0;1077.48168945312;29175.9375;501402.5298579826;412126.3827081116;225050.3109542955;225050.3109542955;224209.36131818267;430346.717906069;454701.3540030205;454548.466256717;472917.67418972735;519577.5081055952;516907.426601557;454424.480022519;455905.59998492966;462529.5463882496;464464.4457187545;428233.1903610914;412889.33823237545;456109.75032730796;454559.59357896424;;165593.03060630985;472138.9942397944;202169.0924894084;213221.8844597352;274.03625563684227;4072853.8977981657;1573624.1800680112;261671.51885654984;0.0;0;265;284;0;0;0;0;9;83;96;1667933765980.324;620907516325.4617;1180137955354.262;39833.87782627354;4409.5083952563045;207.1420037376654;9492.616558689675;3657889.2638773196;1379770.6848596681;65485.600990796425;823161.1587540999;4.69770483436106;0.2680042972395168
7673;2019-01-30 00:53:37.858;701;188;105;105;101;52;167;27;38;33;625;600;34;49;224;233;240;190;180;177;166;26;551;358;362;133;363;256;552;-1.0;82.0;808.0;108.0;114.0;0;87;88;1;0;0;0;0;0;0;1;0;0;0;0;28952.91015625;10237.24609375;0.0;1070.75854492188;394.0;64586;;;Calculated values ==>;1548806017.858;343.26;291.96000000000004;283.66;283.66;283.26000000000005;278.36;274.1680685717883;289.86;275.86;276.96000000000004;276.46000000000004;335.66;333.16;276.56;278.06;295.56;296.46000000000004;297.16;292.16;290.86;289.76000000000005;;312.56;275.76000000000005;241.05796691057077;261.9595390733887;274.1680685717883;291.16;5510000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2560000.0;5520000.0;0.0;0.013666666666666666;0.13466666666666666;0.018000000000000002;0.019;0.019;;10237.24609375;0.0;1070.75854492188;28952.91015625;502005.2685638704;412510.35525449144;225050.3109542955;225050.3109542955;223930.3470481531;430280.9020939914;454701.3540030205;455456.8452999624;472917.67418972735;519455.3614477744;516889.41970698955;454963.98106415354;456804.1626795621;462378.4611214822;464317.31521373475;428504.22978256433;413263.53111073095;456109.75032730796;454559.59357896424;;165593.03060630985;472236.3865531139;202416.09641429567;225050.3109542955;274.13686535350706;4073338.3129348336;1573796.2049074925;261689.42115684802;0.0;0;265;284;0;0;0;0;9;83;96;1668150969600.0615;620987317655.3652;1180291857919.0762;34076.154183269784;4856.765222498729;208.28954851505617;4360.6763698687055;3658505.1910752705;1379847.9050933719;65489.06297809318;823276.6047857668;3.8469992464790455;0.25700012501913483
7674;2019-01-30 00:54:37.868;705;187;105;104;101;53;167;27;32;33;623;599;30;52;225;232;240;188;180;177;166;27;547;359;362;133;364;254;548;-2.0;79.0;551.0;90.0;114.0;0;87;83;1;0;0;0;0;0;0;1;0;0;0;0;28609.896484375;9911.0791015625;0.0;1057.06201171875;393.0;64587;;;Calculated values ==>;1548806077.868;343.66;291.86;283.66;283.56;283.26000000000005;278.46000000000004;274.27422755570615;289.86;275.86;276.36;276.46000000000004;335.46000000000004;333.06;276.16;278.36;295.66;296.36;297.16;291.96000000000004;290.86;289.76000000000005;;312.46000000000004;275.86;241.05796691057077;261.6868853414304;274.27422755570615;291.16;5470000.0;3590000.0;3620000.0000000005;1330000.0;3640000.0;2540000.0;5480000.0;0.0;0.013166666666666667;0.09183333333333334;0.015000000000000001;0.019;0.019;;9911.0791015625;0.0;1057.06201171875;28609.896484375;502886.8970120023;413808.91226698237;225127.49039810343;224845.77224265877;224004.61729554815;430214.79039162316;454701.3540030205;455052.571786794;472917.67418972735;519416.45937810675;516956.27022608893;454806.37364540703;457493.349522666;462361.0238596793;464038.2431886511;429572.7415267895;414171.1577566021;456109.75032730796;454559.59357896424;;165175.21790254305;472333.7623376517;202676.09665604297;225127.49039810343;274.2424236860687;4073818.0829384383;1573964.1356012118;261707.15595012353;0.0;0;265;284;0;0;0;0;9;83;96;1668368205800.027;621067130955.3525;1180444883419.0518;23176.57296617397;4044.864985224131;202.78751964080072;4359.209960436356;3658982.37665245;1379922.0977084665;65492.48919126764;823349.2826161277;2.8977959987211426;0.18764731315852642
