;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7675;2019-01-30 00:55:37.878;710;185;105;104;100;53;167;27;22;34;620;596;22;56;226;232;240;187;180;177;166;27;546;358;362;133;362;252;547;123.0;81.0;603.0;66.0;114.0;0;89;74;1;0;0;0;0;0;0;1;0;0;0;0;28075.28515625;9362.869140625;0.0;1054.60864257812;394.0;64588;;;Calculated values ==>;1548806137.878;344.16;291.66;283.66;283.56;283.16;278.46000000000004;274.1680685717883;289.86;275.86;275.36;276.56;335.16;332.76000000000005;275.36;278.76000000000005;295.76000000000005;296.36;297.16;291.86;290.86;289.76000000000005;;312.56;275.86;241.05796691057077;261.41265627149306;274.1680685717883;291.16;5460000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;2520000.0;5470000.0;0.0205;0.013500000000000002;0.1005;0.011000000000000001;0.019;0.0395;;9362.869140625;0.0;1054.60864257812;28075.28515625;503610.1850110418;413488.24991588667;225146.89616703955;224864.99064383286;223744.03222322415;430280.9020939914;454701.3540030205;454157.6373402291;473014.93639070686;519275.59068751533;516818.1864703178;454157.6373402291;458297.0064650394;462796.2276784706;464185.92985963024;429836.081475104;414215.5863340789;456109.75032730796;454559.59357896424;;165593.03060630985;472333.7623376517;202439.65839978078;213362.1271992217;274.14601981330816;4074290.538181454;1574124.7786059105;261724.75613844913;0.0;0;265;284;0;0;0;0;9;83;96;1668585441999.9927;621146944255.3398;1180596708719.0276;25297.65688351506;2968.835143316581;210.8766844038382;9527.299921999831;3659386.395893119;1379980.5549507786;65495.93696750108;823465.0228186157;3.6481641165113006;0.18129370346648668
7676;2019-01-30 00:56:37.879;713;184;105;104;99;52;167;26;12;34;615;593;13;60;225;232;240;186;180;177;166;26;543;357;362;133;362;251;544;274.0;78.0;671.0;91.0;114.0;0;89;66;1;0;0;0;0;0;0;1;0;0;0;0;27569.0625;8827.7392578125;0.0;1057.66796875;394.0;64589;;;Calculated values ==>;1548806197.879;344.46000000000004;291.56;283.66;283.56;283.06;278.36;274.0616903277293;289.86;275.76000000000005;274.36;276.56;334.66;332.46000000000004;274.46000000000004;279.16;295.66;296.36;297.16;291.76000000000005;290.86;289.76000000000005;;312.56;275.76000000000005;241.05796691057077;261.27494424493943;274.0616903277293;291.16;5430000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2510000.0;5440000.0;0.04566666666666667;0.013000000000000001;0.11183333333333333;0.015166666666666667;0.019;0.06466666666666666;;8827.7392578125;0.0;1057.66796875;27569.0625;504264.7796711541;414351.7324323658;225205.38267147745;224922.91069721474;223520.6197590043;430346.717906069;454701.3540030205;453091.18828355055;473014.93639070686;518847.5178876695;516595.6777991304;453215.2420408981;458935.4497092971;462662.94749955734;464333.32306390855;430617.38389085827;415057.9893906339;456109.75032730796;454559.59357896424;;165593.03060630985;472236.3865531139;202166.09678783876;208935.37150622747;274.035090151092;4074754.248806411;1574276.3695355211;261742.358736894;0.0;0;265;284;0;0;0;0;9;83;96;1668802645619.7302;621226745585.2434;1180747611233.8452;28061.7893989371;4096.066061440006;202.27212850291704;15883.699694036977;3659831.0653559696;1380039.4301086501;65499.379931652926;823676.784677799;4.880307525752084;0.2104708559241396
7677;2019-01-30 00:57:37.869;715;183;105;105;100;51;167;25;3;33;612;590;6;62;224;232;240;184;180;177;166;25;546;355;362;133;360;251;548;161.0;80.0;488.0;35.0;114.0;0;89;61;1;0;0;0;0;0;0;1;0;0;0;0;27336.740234375;8623.3544921875;0.0;1050.89099121094;396.0;64590;;;Calculated values ==>;1548806257.869;344.66;291.46000000000004;283.66;283.66;283.16;278.26000000000005;273.8482719121499;289.86;275.66;273.46000000000004;276.46000000000004;334.36;332.16;273.76000000000005;279.36;295.56;296.36;297.16;291.56;290.86;289.76000000000005;;312.76000000000005;275.66;241.05796691057077;261.27494424493943;273.8482719121499;291.16;5460000.0;3550000.0;3620000.0000000005;1330000.0;3600000.0;2510000.0;5480000.0;0.026833333333333334;0.013333333333333334;0.08133333333333333;0.005833333333333333;0.019;0.04583333333333334;;8623.3544921875;0.0;1050.89099121094;27336.740234375;504238.64712989907;412314.6283600508;225127.49039810343;225127.49039810343;223725.5379881148;430477.46260093397;454701.3540030205;451969.8232999104;472917.67418972735;518540.70792405633;516288.25755914475;452344.60093165975;459174.48084787815;462830.7780603107;464627.23559176613;429836.081475104;412695.35991861223;456109.75032730796;454559.59357896424;;166428.6587063909;472138.9942397944;201669.9034258285;211394.1394797897;273.8327327752725;4075211.720904544;1574421.771079164;261759.92713300904;0.0;0;265;284;0;0;0;0;9;83;96;1669019809419.7646;621306532285.2561;1180898186133.8691;20357.726816425326;1577.7363630814675;228.5429540865566;11145.083312878833;3660234.494075167;1380086.7039152475;65502.96945898746;823901.9869962493;3.443068454654421;0.13419853976158944
7678;2019-01-30 00:58:37.880;717;183;105;105;100;51;167;24;-5;33;610;588;-2;63;224;233;240;185;180;177;166;24;547;355;362;132;359;250;548;89.0;79.0;773.0;91.0;114.0;0;87;54;1;0;0;0;0;0;0;1;0;0;0;0;26959.76171875;8263.869140625;0.0;1044.25512695312;398.0;64591;;;Calculated values ==>;1548806317.88;344.86;291.46000000000004;283.66;283.66;283.16;278.26000000000005;273.8482719121499;289.86;275.56;272.66;276.46000000000004;334.16;331.96000000000004;272.96000000000004;279.46000000000004;295.56;296.46000000000004;297.16;291.66;290.86;289.76000000000005;;312.96000000000004;275.56;240.83765695389522;261.13683023647616;273.8482719121499;291.16;5470000.0;3550000.0;3620000.0000000005;1320000.0;3590000.0;2500000.0;5480000.0;0.014833333333333334;0.013166666666666667;0.12883333333333333;0.015166666666666667;0.019;0.03383333333333333;;8263.869140625;0.0;1044.25512695312;26959.76171875;504397.50795809034;412314.6283600508;225127.49039810343;225127.49039810343;223725.5379881148;430477.46260093397;454701.3540030205;451143.3330841365;473048.1168422736;518419.87979719;516168.6181659639;451519.7954532296;459451.0062173106;462980.92809904646;464757.83745873196;429572.7415267895;413071.18990964803;456109.75032730796;454559.59357896424;;167264.2905471822;472173.3745042847;201626.2208224833;214823.97812110742;273.81569233815196;4075664.274708322;1574562.5237430625;261777.38988495694;0.0;0;265;284;0;0;0;0;9;83;96;1669237049240.3308;621386046860.4634;1181048513689.261;32146.121296376317;4103.298497507321;217.27042962569595;8111.054989657489;3660672.1063581267;1380134.0545519013;65506.68525163186;824062.4842349556;4.789122269074036;0.2748988485348633
7679;2019-01-30 00:59:37.850;719;183;105;105;101;52;167;24;-4;32;609;586;-5;62;223;233;239;184;180;177;166;24;546;355;362;132;359;253;548;211.0;83.0;646.0;102.0;114.0;0;84;51;1;0;0;0;0;0;0;1;0;0;0;0;26878.55078125;8046.57568359375;0.0;1042.86645507812;399.0;64592;;;Calculated values ==>;1548806377.85;345.06000000000006;291.46000000000004;283.66;283.66;283.26000000000005;278.36;273.8482719121499;289.86;275.56;272.76000000000005;276.36;334.06;331.76000000000005;272.66;279.36;295.46000000000004;296.46000000000004;297.06;291.56;290.86;289.76000000000005;;313.06;275.56;240.83765695389522;261.54996906429363;273.8482719121499;291.16;5460000.0;3550000.0;3620000.0000000005;1320000.0;3590000.0;2530000.0;5480000.0;0.035166666666666666;0.013833333333333333;0.10766666666666666;0.017;0.019;0.05416666666666667;;8046.57568359375;0.0;1042.86645507812;26878.55078125;504740.4514670569;412314.6283600508;225127.49039810343;225127.49039810343;224004.61729554815;430477.46260093397;454701.3540030205;450734.67722759733;472950.9869074988;518065.9954184448;515707.0417968557;450608.0056754811;458858.5848144472;462848.23961327464;464757.83745873196;429592.85692048894;412695.35991861223;456109.75032730796;454559.59357896424;;167682.10792650707;472173.3745042847;201627.0406886511;209870.27535596665;273.8160122091013;4076112.7029846176;1574698.3761559357;261794.77386840645;0.0;0;265;284;0;0;0;0;9;83;96;1669454140639.5713;621465207260.1864;1181199338238.7334;26820.58886735988;4599.287674865772;233.7487085259611;13254.004737079036;3661163.249913147;1380206.5398423085;65510.44186519024;824240.4373776403;4.940636543222713;0.23648046949089851
7680;2019-01-30 01:00:37.870;720;183;105;105;102;53;167;24;-14;32;609;586;-11;58;223;233;239;185;180;177;166;23;550;356;362;132;361;253;552;267.0;81.0;696.0;181.0;114.0;0;83;52;1;0;0;0;0;0;0;1;0;0;0;0;26899.314453125;8167.57568359375;0.0;1036.9677734375;401.0;64593;;;Calculated values ==>;1548806437.87;345.16;291.46000000000004;283.66;283.66;283.36;278.46000000000004;273.955091788801;289.86;275.56;271.76000000000005;276.36;334.06;331.76000000000005;272.06;278.96000000000004;295.46000000000004;296.46000000000004;297.06;291.66;290.86;289.76000000000005;;313.26000000000005;275.46000000000004;240.83765695389522;261.54996906429363;273.955091788801;291.16;5500000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2530000.0;5520000.0;0.0445;0.013500000000000002;0.116;0.030166666666666668;0.019;0.0635;;8167.57568359375;0.0;1036.9677734375;26899.314453125;504498.08840509906;250186.6167667283;225050.3109542955;225050.3109542955;224209.36131818267;430412.23801567365;454701.3540030205;449462.4147129644;472950.9869074988;518065.9954184448;515707.0417968557;449845.40342082403;458378.0285708209;462547.07517204626;464611.2859323508;428524.365199806;411342.59817574464;456109.75032730796;454559.59357896424;;168517.74571465285;472076.1002201579;201833.83705462303;208780.4985364148;273.9011643982203;4076561.001244387;1574833.539123262;261812.11159762254;0.0;0;265;284;0;0;0;0;9;83;96;1669671413039.5022;621544433660.1613;1181351188838.685;28724.9150083676;8152.3082721603005;231.95385482482828;15606.97253520189;3661626.2834050306;1380312.838562933;65514.32401350183;824481.0256908808;5.727187873754382;0.3018285831397169
7681;2019-01-30 01:01:37.871;721;185;106;105;103;54;167;25;-22;32;610;586;-20;53;224;233;239;187;180;177;166;24;550;358;362;132;363;255;552;0.0;81.0;935.0;182.0;114.0;0;83;52;1;0;0;0;0;0;0;1;0;0;0;0;26896.892578125;8160.2392578125;0.0;1042.81481933594;402.0;64594;;;Calculated values ==>;1548806497.871;345.26;291.66;283.76000000000005;283.66;283.46000000000004;278.56;274.1680685717883;289.86;275.66;270.96000000000004;276.36;334.16;331.76000000000005;271.16;278.46000000000004;295.56;296.46000000000004;297.06;291.86;290.86;289.76000000000005;;313.36;275.56;240.83765695389522;261.82340779136865;274.1680685717883;291.16;5500000.0;3579999.9999999995;3620000.0000000005;1320000.0;3629999.9999999995;2550000.0;5520000.0;0.0;0.013500000000000002;0.15583333333333332;0.030333333333333334;0.019;0.019;;8160.2392578125;0.0;1042.81481933594;26896.892578125;504623.7836516462;411342.59817574464;225331.95712668533;225050.3109542955;224489.02133816265;430280.9020939914;454701.3540030205;448062.9092648482;472950.9869074988;518000.54279294016;515535.61862805026;448322.03150605696;457453.03782128124;462378.4611214822;464317.31521373475;428524.365199806;412126.3827081116;456109.75032730796;454559.59357896424;;168935.5661677829;472173.3745042847;202369.72150994514;225331.95712668533;274.11884336863363;4077009.3104425827;1574969.606515902;261829.44340813562;0.0;0;265;284;0;0;0;0;9;83;96;1669888616660.1028;621623634980.3802;1181503591379.1064;38287.18842513906;8184.044140828301;221.3727636378743;4355.325092593299;3662184.7269090908;1380448.9771023556;65518.101798294825;824647.3809441138;5.546846730907801;0.40357757756223767
7682;2019-01-30 01:02:37.881;721;186;106;105;103;55;167;26;-26;32;611;587;-22;48;225;232;239;188;180;177;166;25;554;358;362;133;363;257;556;0.0;81.0;830.0;187.0;114.0;0;83;57;1;0;0;0;0;0;0;1;0;0;0;0;27200.796875;8488.4775390625;0.0;1063.70764160156;403.0;64595;;;Calculated values ==>;1548806557.881;345.26;291.76000000000005;283.76000000000005;283.66;283.46000000000004;278.66;274.1680685717883;289.86;275.76000000000005;270.56;276.36;334.26000000000005;331.86;270.96000000000004;277.96000000000004;295.66;296.36;297.06;291.96000000000004;290.86;289.76000000000005;;313.46000000000004;275.66;241.05796691057077;262.0952818180154;274.1680685717883;291.16;5540000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2570000.0;5560000.0;0.0;0.013500000000000002;0.13833333333333334;0.03116666666666667;0.019;0.019;;8488.4775390625;0.0;1063.70764160156;27200.796875;504255.51562031085;251154.38861518275;225254.7373144569;224973.83245226843;224413.99526412465;430280.9020939914;454701.3540030205;447164.78437348583;472820.39598721155;517935.14570746716;515466.9281132454;447687.9768846743;456518.53376006684;462512.1425119949;464185.92985963024;427430.40120856586;410752.57778573356;456109.75032730796;454559.59357896424;;169353.38768963216;472138.9942397944;202371.13074415582;225254.7373144569;274.1193910982524;4077460.199656967;1575108.3689457385;261847.00068769962;0.0;0;265;284;0;0;0;0;9;83;96;1670105852860.0684;621703148230.3676;1181657216979.082;33863.122085390656;8407.765078947403;225.15061620823604;4356.792269025639;3662786.079705348;1380587.2652233446;65521.82344663098;824719.9940222788;4.904933181615179;0.36202055462285176
7683;2019-01-30 01:03:37.881;720;188;106;105;102;56;167;26;-27;33;613;588;-24;43;225;232;239;190;180;177;166;26;556;359;362;133;363;258;557;0.0;79.0;599.0;194.0;114.0;0;84;61;1;0;0;0;0;0;0;1;0;0;0;0;27505.890625;8788.7802734375;0.0;1062.78442382812;403.0;64596;;;Calculated values ==>;1548806617.881;345.16;291.96000000000004;283.76000000000005;283.66;283.36;278.76000000000005;274.27422755570615;289.86;275.76000000000005;270.46000000000004;276.46000000000004;334.46000000000004;331.96000000000004;270.76000000000005;277.46000000000004;295.66;296.36;297.06;292.16;290.86;289.76000000000005;;313.46000000000004;275.76000000000005;241.05796691057077;262.23063862743834;274.27422755570615;291.16;5560000.0;3590000.0;3620000.0000000005;1330000.0;3629999.9999999995;2580000.0;5570000.0;0.0;0.013166666666666667;0.09983333333333334;0.03233333333333333;0.019;0.019;;8788.7802734375;0.0;1062.78442382812;27505.890625;503944.6525749778;410295.9558455669;225235.54227343167;224954.8209867075;224116.5712813661;430214.79039162316;454701.3540030205;446843.1483288857;472917.67418972735;518056.6430479224;515484.1186241432;447237.45362361026;455740.0746669138;462512.1425119949;464038.2431886511;426873.32320885506;411111.06218014384;456109.75032730796;454559.59357896424;;169353.38768963216;472236.3865531139;202591.4105396525;225235.54227343167;274.2095538892857;4077916.088719467;1575252.346094176;261864.72145491155;0.0;0;265;284;0;0;0;0;9;83;96;1670323052860.0684;621782948230.3676;1181811716979.082;24384.465155958453;8718.520891101916;207.53643687803105;4357.156974805119;3663271.476265692;1380729.984273095;65525.42917207337;824792.6102659774;3.8235225181232866;0.29258641733956964
7684;2019-01-30 01:04:37.872;719;189;105;105;102;56;167;27;-28;33;616;590;-24;38;226;232;239;191;180;177;166;26;554;360;362;133;365;258;555;-3.0;80.0;655.0;149.0;114.0;0;84;62;1;0;0;0;0;0;0;1;0;0;0;0;27593.369140625;8738.16796875;0.0;1062.39392089844;403.0;64597;;;Calculated values ==>;1548806677.872;345.06000000000006;292.06;283.66;283.66;283.36;278.76000000000005;274.38016830617;289.86;275.86;270.36;276.46000000000004;334.76000000000005;332.16;270.76000000000005;276.96000000000004;295.76000000000005;296.36;297.06;292.26000000000005;290.86;289.76000000000005;;313.46000000000004;275.76000000000005;241.05796691057077;262.23063862743834;274.38016830617;291.16;5540000.0;3600000.0;3620000.0000000005;1330000.0;3650000.0;2580000.0;5550000.0;0.0;0.013333333333333334;0.10916666666666666;0.024833333333333332;0.019;0.019;;8738.16796875;0.0;1062.39392089844;27593.369140625;504003.204175397;411599.12119771366;224992.8870023503;224992.8870023503;224153.56336585854;430148.3826014536;454701.3540030205;446711.41476299206;472917.67418972735;518364.9277615962;515690.1574283328;447237.45362361026;455123.1767134581;462343.71219919814;463890.26140234835;427430.40120856586;412377.0396431636;456109.75032730796;454559.59357896424;;169353.38768963216;472236.3865531139;202893.20154824352;224992.8870023503;274.3312495659032;4078375.180342958;1575398.3820873557;261882.42861795943;0.0;0;265;284;0;0;0;0;9;83;96;1670540220279.8406;621862736260.2838;1181966493758.9197;26616.821609276714;6688.689094287613;200.7114875386966;4361.767424955665;3663696.4232366816;1380858.3584304927;65528.830727796696;824865.2570705771;3.8638590360880904;0.2761131430254142
7685;2019-01-30 01:05:37.842;716;188;105;104;101;55;167;28;-29;34;617;591;-23;34;226;232;239;190;180;177;166;27;552;360;362;133;364;257;552;-3.0;79.0;512.0;180.0;114.0;0;84;63;1;0;0;0;0;0;0;1;0;0;0;0;27607.51953125;8764.2880859375;0.0;1057.67138671875;403.0;64598;;;Calculated values ==>;1548806737.842;344.76;291.96000000000004;283.66;283.56;283.26000000000005;278.66;274.38016830617;289.86;275.96000000000004;270.26000000000005;276.56;334.86;332.26000000000005;270.86;276.56;295.76000000000005;296.36;297.06;292.16;290.86;289.76000000000005;;313.46000000000004;275.86;241.05796691057077;262.0952818180154;274.38016830617;291.16;5520000.0;3600000.0;3620000.0000000005;1330000.0;3640000.0;2570000.0;5520000.0;0.0;0.013166666666666667;0.08533333333333333;0.030000000000000002;0.019;0.019;;8764.2880859375;0.0;1057.67138671875;27607.51953125;503809.6758032765;412510.35525449144;225050.3109542955;224769.33514882115;223930.3470481531;430148.3826014536;454701.3540030205;446770.85349296255;473014.93639070686;518551.3123725429;515878.70577111864;447557.3954387919;454796.12843079795;462494.8638479254;463890.26140234835;427980.67304567294;413263.53111073095;456109.75032730796;454559.59357896424;;169353.38768963216;472333.7623376517;202842.27607567466;225050.3109542955;274.31150705805607;4078834.9577450734;1575544.1629609808;261900.08699525922;0.0;0;265;284;0;0;0;0;9;83;96;1670757311679.944;621942496360.3219;1182120916508.9934;20815.238606275234;8084.744587859311;193.77570214340284;4360.6763698687055;3664091.492771749;1380981.408821929;65532.11647734899;824937.9077587195;3.4060856552383267;0.25920489456805496
7686;2019-01-30 01:06:37.853;714;187;104;104;99;54;167;27;-30;34;618;592;-24;32;226;232;239;188;180;177;166;27;546;360;362;133;364;256;547;-2.0;78.0;414.0;171.0;114.0;0;84;61;1;0;0;0;0;0;0;1;0;0;0;0;27391.21484375;8698.177734375;0.0;1052.92834472656;402.0;64599;;;Calculated values ==>;1548806797.853;344.56000000000006;291.86;283.56;283.56;283.06;278.56;274.38016830617;289.86;275.86;270.16;276.56;334.96000000000004;332.36;270.76000000000005;276.36;295.76000000000005;296.36;297.06;291.96000000000004;290.86;289.76000000000005;;313.36;275.86;241.05796691057077;261.9595390733887;274.38016830617;291.16;5460000.0;3600000.0;3620000.0000000005;1330000.0;3640000.0;2560000.0;5470000.0;0.0;0.013000000000000001;0.06899999999999999;0.0285;0.019;0.019;;8698.177734375;0.0;1052.92834472656;27391.21484375;504113.062596397;414215.5863340789;224864.99064383286;224864.99064383286;223465.4174374618;430148.3826014536;454701.3540030205;446830.3461220381;473014.93639070686;518737.4894569833;516067.0354041443;447615.2610709886;454716.9444498576;462494.8638479254;463890.26140234835;429592.85692048894;414572.912758482;456109.75032730796;454559.59357896424;;168935.5661677829;472333.7623376517;202820.347662406;224864.99064383286;274.3030039403316;4079293.3645567494;1575689.7101880517;261917.67855085793;0.0;0;265;284;0;0;0;0;9;83;96;1670974551499.6472;622022310990.2128;1182274844723.783;16836.68989371461;7681.132318244501;195.25927410609043;4364.197455767496;3664405.316365933;1381112.8152160568;65535.35902983896;825010.6283701687;2.981946735678605;0.2275843538321251
7687;2019-01-30 01:07:37.853;711;184;104;104;99;53;167;27;-33;34;617;592;-25;32;226;232;239;186;180;177;166;27;545;357;362;133;362;255;547;249.0;84.0;157.0;87.0;114.0;0;85;58;1;0;0;0;0;0;0;1;0;0;0;0;27137.177734375;8444.5869140625;0.0;1054.14965820312;402.0;64600;;;Calculated values ==>;1548806857.853;344.26;291.56;283.56;283.56;283.06;278.46000000000004;274.0616903277293;289.86;275.86;269.86;276.56;334.86;332.36;270.66;276.36;295.76000000000005;296.36;297.06;291.76000000000005;290.86;289.76000000000005;;313.36;275.86;241.05796691057077;261.82340779136865;274.0616903277293;291.16;5450000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2550000.0;5470000.0;0.0415;0.014;0.026166666666666668;0.0145;0.019;0.0605;;8444.5869140625;0.0;1054.14965820312;27137.177734375;503828.7204912988;413117.91072696255;224864.99064383286;224864.99064383286;223465.4174374618;430346.717906069;454701.3540030205;446627.6300587437;473014.93639070686;518718.431892532;516152.38807831524;447673.1837369;454884.978498866;462796.2276784706;464333.32306390855;429856.1892141686;413854.0851824992;456109.75032730796;454559.59357896424;;168935.5661677829;472333.7623376517;202114.27573638866;209259.12835194965;274.0149254563018;4079747.7678282335;1575832.566560122;261935.23753421567;0.0;0;265;284;0;0;0;0;9;83;96;1671191751499.6472;622102110990.2128;1182428144723.783;6398.0994381016235;3918.1825557183142;224.02945644337137;14840.678146234382;3664598.939610365;1381209.4761733399;65538.85310259354;825170.6690001854;2.6720384762121965;0.0686351652136527
7688;2019-01-30 01:08:37.843;707;183;104;104;98;51;167;26;-38;34;616;591;-29;34;225;232;239;184;180;177;166;26;546;355;362;133;360;253;547;137.0;76.0;100.0;50.0;114.0;0;86;52;1;0;0;0;0;0;0;1;0;0;0;0;26872.314453125;8098.48681640625;0.0;1046.51318359375;402.0;64601;;;Calculated values ==>;1548806917.843;343.86;291.46000000000004;283.56;283.56;282.96000000000004;278.26000000000005;273.8482719121499;289.86;275.76000000000005;269.36;276.56;334.76000000000005;332.26000000000005;270.26000000000005;276.56;295.66;296.36;297.06;291.56;290.86;289.76000000000005;;313.36;275.76000000000005;241.05796691057077;261.54996906429363;273.8482719121499;291.16;5460000.0;3550000.0;3620000.0000000005;1330000.0;3600000.0;2530000.0;5470000.0;0.022833333333333334;0.012666666666666666;0.016666666666666666;0.008333333333333333;0.019;0.041833333333333333;;8098.48681640625;0.0;1046.51318359375;26872.314453125;503232.45504568156;412742.8863985274;224864.99064383286;224864.99064383286;223187.43670963548;430477.46260093397;454701.3540030205;446355.1379311108;473014.93639070686;518782.9467491673;516220.29673242674;447529.7448588497;455464.9164419806;462963.62376627576;464627.23559176613;429592.85692048894;413117.91072696255;456109.75032730796;454559.59357896424;;168935.5661677829;472236.3865531139;201574.11229990085;212152.43951586995;273.7953587439029;4080197.7719166838;1575970.4025314064;261952.74014031282;0.0;0;265;284;0;0;0;0;9;83;96;1671408915299.6816;622181897690.2255;1182580519323.8071;4079.683760520166;2255.5189521101083;208.6826517846675;10140.69927830611;3664686.2399178906;1381260.9151113278;65542.45843584031;825378.8124490655;1.8244488401007166;0.03932043371666142
7689;2019-01-30 01:09:37.864;705;181;105;104;98;51;167;25;-42;34;614;590;-34;37;224;233;239;182;180;177;166;25;544;355;362;133;359;254;545;-2.0;81.0;28.0;4.0;114.0;0;85;50;1;0;0;0;0;0;0;1;0;0;0;0;26664.3359375;7972.77978515625;0.0;1058.46545410156;401.0;64602;;;Calculated values ==>;1548806977.864;343.66;291.26000000000005;283.66;283.56;282.96000000000004;278.26000000000005;273.8482719121499;289.86;275.66;268.96000000000004;276.56;334.56;332.16;269.76000000000005;276.86;295.56;296.46000000000004;297.06;291.36;290.86;289.76000000000005;;313.26000000000005;275.66;241.05796691057077;261.6868853414304;273.8482719121499;291.16;5440000.0;3550000.0;3620000.0000000005;1330000.0;3590000.0;2540000.0;5450000.0;0.0;0.013500000000000002;0.004666666666666667;0.0006666666666666666;0.019;0.019;;7972.77978515625;0.0;1058.46545410156;26664.3359375;503167.08491379744;412839.4487628918;225185.84211276218;224903.55968491975;223223.85014238977;430477.46260093397;454701.3540030205;445634.9560170445;473014.93639070686;518494.51253175345;516032.281859263;446687.779531801;455666.3346708236;462980.92809904646;464757.83745873196;430118.0525333512;413212.84157674;456109.75032730796;454559.59357896424;;168517.74571465285;472138.9942397944;201600.25539124463;225185.84211276218;273.80556105140164;4080644.0668195947;1576104.3766279414;261970.28776852423;0.0;0;265;284;0;0;0;0;9;83;96;1671626191320.2134;622261725620.4208;1182732672559.1794;1138.8286029203994;180.35915923236652;228.2203479142513;4358.101277857839;3664729.7427416868;1381281.2212002832;65546.10056848045;825499.6780754976;0.6538975779612615;-0.0011360741339530582
7690;2019-01-30 01:10:37.854;702;181;105;104;100;51;168;24;-41;33;614;589;-37;35;223;233;239;183;180;177;166;24;548;354;362;133;358;256;549;84.0;80.0;0.0;25.0;114.0;0;83;52;1;0;0;0;0;0;0;1;0;0;0;0;26787.1953125;8131.56982421875;0.0;1048.01293945312;401.0;64603;;;Calculated values ==>;1548807037.854;343.36;291.26000000000005;283.66;283.56;283.16;278.26000000000005;273.7412296467126;289.96000000000004;275.56;269.06;276.46000000000004;334.56;332.06;269.46000000000004;276.66;295.46000000000004;296.46000000000004;297.06;291.46000000000004;290.86;289.76000000000005;;313.26000000000005;275.56;241.05796691057077;261.9595390733887;273.7412296467126;291.16;5480000.0;3540000.0;3620000.0000000005;1330000.0;3579999.9999999995;2560000.0;5490000.0;0.014;0.013333333333333334;0.0;0.004166666666666667;0.019;0.033;;8131.56982421875;0.0;1048.01293945312;26787.1953125;502414.1365528517;249563.1593714073;225108.12917937728;224826.59767494642;223707.0848780905;430542.39183029096;454842.94378697337;445377.32270414016;472917.67418972735;518327.0740755654;515758.4732687897;445907.85314267076;455087.3474150554;462998.3561934723;464904.1018876158;429061.6920842357;411880.1009978568;456109.75032730796;454559.59357896424;;168517.74571465285;472041.5853210863;201246.01072737252;214984.80619973887;273.66271924346637;4081089.422008511;1576238.5571742218;261987.83882947554;0.0;0;265;284;0;0;0;0;9;83;96;1671843355120.2478;622341512320.4335;1182885647059.2039;0.0;1128.3148941404738;229.08788115171873;7905.967983514437;3664739.2313983394;1381292.1249997935;65549.91083523963;825601.8616192625;1.0091276474423598;-0.003168253573027851
7691;2019-01-30 01:11:37.874;700;182;105;104;101;52;168;25;-35;33;614;590;-35;31;223;233;239;185;180;177;166;23;549;356;362;132;362;254;550;84.0;83.0;611.0;60.0;114.0;0;81;50;1;0;0;0;0;0;0;1;0;0;0;0;26730.015625;8073.14501953125;0.0;1029.73864746094;401.0;64604;;;Calculated values ==>;1548807097.874;343.16;291.36;283.66;283.56;283.26000000000005;278.36;273.955091788801;289.96000000000004;275.66;269.66;276.46000000000004;334.56;332.16;269.66;276.26000000000005;295.46000000000004;296.46000000000004;297.06;291.66;290.86;289.76000000000005;;313.26000000000005;275.46000000000004;240.83765695389522;261.6868853414304;273.955091788801;291.16;5490000.0;3560000.0;3620000.0000000005;1320000.0;3620000.0000000005;2540000.0;5500000.0;0.014;0.013833333333333333;0.10183333333333335;0.01;0.019;0.033;;8073.14501953125;0.0;1029.73864746094;26730.015625;502066.873469254;249900.0529853814;225088.81232319796;224807.4667576938;223967.3992898618;430412.23801567365;454842.94378697337;446556.70291855803;473048.1168422736;518494.51253175345;516032.281859263;446556.70291855803;454929.52275986236;462396.02367842785;464611.2859323508;428793.8113467646;412219.46467945963;456109.75032730796;454559.59357896424;;168517.74571465285;472076.1002201579;201895.0124578979;215249.01844094944;273.9250034990024;4081535.547425101;1576373.6414776403;262005.15919755984;0.0;0;265;284;0;0;0;0;9;83;96;1672060627520.1787;622421038820.4082;1183038698059.1553;24914.71547857723;2701.8108776226;229.2784622310523;7897.248979554489;3664946.9232348045;1381324.0533537862;65553.73182800645;825733.5989917378;3.9265638346662217;0.20483171825017302
7692;2019-01-30 01:12:37.865;699;183;104;104;102;53;168;26;-29;33;615;590;-30;27;224;231;239;185;180;177;166;25;551;357;362;132;362;255;552;139.0;80.0;610.0;123.0;114.0;0;79;50;1;0;0;0;0;0;0;1;0;0;0;0;26815.69140625;8072.4921875;0.0;1021.2412719726599;400.0;64605;;;Calculated values ==>;1548807157.865;343.06000000000006;291.46000000000004;283.56;283.56;283.36;278.46000000000004;274.0616903277293;289.96000000000004;275.76000000000005;270.26000000000005;276.46000000000004;334.66;332.16;270.16;275.86;295.56;296.26000000000005;297.06;291.66;290.86;289.76000000000005;;313.16;275.66;240.83765695389522;261.82340779136865;274.0616903277293;291.16;5510000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2550000.0;5520000.0;0.023166666666666665;0.013333333333333334;0.10166666666666666;0.0205;0.019;0.042166666666666665;;8072.4921875;0.0;1021.2412719726599;26815.69140625;501751.3701288023;250186.6167667283;224769.33514882115;224769.33514882115;224209.36131818267;430346.717906069;454842.94378697337;447151.56688159227;473048.1168422736;518513.36715503427;515946.83918923367;447020.8025120347;454267.16347038187;462529.5463882496;464202.0896790568;428253.3279101375;411342.59817574464;456109.75032730796;454559.59357896424;;168099.92630828856;472270.6324499597;202124.8148255997;212328.27457598405;274.0190269918884;4081981.6947177597;1576508.168272178;262022.24813314562;0.0;0;265;284;0;0;0;0;9;83;96;1672277794939.951;622500226940.3251;1183191375153.995;24911.053125692575;5537.98926129938;225.47639645857117;10214.087284625664;3665362.075690527;1381392.7080551218;65557.52088338131;825884.5041546107;4.496349739114445;0.24788744192892723
7693;2019-01-30 01:13:37.875;698;184;104;104;102;54;168;26;-29;33;616;590;-27;24;225;231;239;186;180;177;166;25;552;357;362;132;362;255;553;-2.0;81.0;621.0;97.0;114.0;0;79;50;1;0;0;0;0;0;0;1;0;0;0;0;26818.650390625;8057.6630859375;0.0;1027.03930664062;400.0;64606;;;Calculated values ==>;1548807217.875;342.96000000000004;291.56;283.56;283.56;283.36;278.56;274.0616903277293;289.96000000000004;275.76000000000005;270.26000000000005;276.46000000000004;334.76000000000005;332.16;270.46000000000004;275.56;295.66;296.26000000000005;297.06;291.76000000000005;290.86;289.76000000000005;;313.16;275.66;240.83765695389522;261.82340779136865;274.0616903277293;291.16;5520000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2550000.0;5530000.0;0.0;0.013500000000000002;0.1035;0.016166666666666666;0.019;0.019;;8057.6630859375;0.0;1027.03930664062;26818.650390625;501529.73942456837;250525.61461375855;224750.3340974183;224750.3340974183;224190.72046730405;430346.717906069;454842.94378697337;447151.56688159227;473048.1168422736;518615.9041304004;515946.83918923367;447412.66158844467;453895.2343805052;462662.94749955734;464202.0896790568;427980.67304567294;411295.1934201282;456109.75032730796;454559.59357896424;;168099.92630828856;472270.6324499597;202129.44672994554;224750.3340974183;274.02082951850844;4082428.7220581374;1576642.608635762;262039.31998279883;0.0;0;265;284;0;0;0;0;9;83;96;1672495031139.9165;622579440140.3125;1183344400653.9707;25359.789435695435;4367.282502473562;225.25397494485406;4366.375930149373;3665781.0691990866;1381475.2657437953;65561.27759582349;826006.0282653578;3.7776363341632844;0.24805345628858347
7694;2019-01-30 01:14:37.866;698;185;104;104;101;55;168;27;-32;33;616;590;-28;26;225;231;239;187;180;177;166;26;551;358;362;133;363;256;552;-2.0;83.0;592.0;103.0;114.0;0;80;50;1;0;0;0;0;0;0;1;0;0;0;0;26754.953125;8085.19189453125;0.0;1028.61999511719;400.0;64607;;;Calculated values ==>;1548807277.866;342.96000000000004;291.66;283.56;283.56;283.26000000000005;278.66;274.1680685717883;289.96000000000004;275.86;269.96000000000004;276.46000000000004;334.76000000000005;332.16;270.36;275.76000000000005;295.66;296.26000000000005;297.06;291.86;290.86;289.76000000000005;;313.16;275.76000000000005;241.05796691057077;261.9595390733887;274.1680685717883;291.16;5510000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2560000.0;5520000.0;0.0;0.013833333333333333;0.09866666666666667;0.017166666666666667;0.019;0.019;;8085.19189453125;0.0;1028.61999511719;26754.953125;501624.3337441012;411342.59817574464;224769.33514882115;224769.33514882115;223930.3470481531;430280.9020939914;454842.94378697337;446567.5323666742;472917.67418972735;518532.3004237948;515861.33762956737;447092.5670932261;453973.3624221716;462512.1425119949;464054.43266303884;428253.3279101375;412126.3827081116;456109.75032730796;454559.59357896424;;168099.92630828856;472236.3865531139;202395.45509618593;224769.33514882115;274.12884449793626;4082875.1017866284;1576777.112248556;262056.44790738804;0.0;0;265;284;0;0;0;0;9;83;96;1672712198559.6887;622658928215.2291;1183497677658.8098;24091.644957354845;4632.2693233439295;223.08940862802461;4366.014910172718;3666193.10267097;1381550.250759492;65565.01323025345;826078.7872734623;3.6552234128660017;0.2427172480317009
7695;2019-01-30 01:15:37.866;697;186;104;104;101;55;168;27;-37;33;616;590;-32;27;225;231;239;188;180;177;166;27;551;358;362;133;363;256;553;1.0;78.0;658.0;19.0;114.0;0;81;49;1;0;0;0;0;0;0;1;0;0;0;0;26679.78125;8007.85302734375;0.0;1036.18994140625;400.0;64608;;;Calculated values ==>;1548807337.866;342.86;291.76000000000005;283.56;283.56;283.26000000000005;278.66;274.1680685717883;289.96000000000004;275.86;269.46000000000004;276.46000000000004;334.76000000000005;332.16;269.96000000000004;275.86;295.66;296.26000000000005;297.06;291.96000000000004;290.86;289.76000000000005;;313.16;275.86;241.05796691057077;261.9595390733887;274.1680685717883;291.16;5510000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2560000.0;5530000.0;0.00016666666666666666;0.013000000000000001;0.10966666666666666;0.0031666666666666666;0.019;0.019166666666666665;;8007.85302734375;0.0;1036.18994140625;26679.78125;501497.2389683213;411295.1934201282;224750.3340974183;224750.3340974183;223911.88267044508;430280.9020939914;454842.94378697337;445907.85314267076;472917.67418972735;518532.3004237948;515861.33762956737;446567.5323666742;454097.5536438728;462512.1425119949;464054.43266303884;428253.3279101375;412080.6298862991;456109.75032730796;454559.59357896424;;168099.92630828856;472333.7623376517;202480.0595927132;224556.67953650784;274.16171348710935;4083320.3912397535;1576911.2209562382;262073.65465685906;0.0;0;265;284;0;0;0;0;9;83;96;1672929398559.6887;622738728215.2291;1183651277658.8098;26695.914692645347;854.5367253589719;210.2450743098992;4408.389185813748;3666616.33233472;1381595.974143231;65568.62435094459;826151.9073075955;3.5569364043583414;0.19689293803644847
7696;2019-01-30 01:16:37.856;697;186;104;104;100;55;168;27;-41;34;616;591;-35;26;226;231;239;188;180;177;166;27;549;359;362;132;364;258;551;-2.0;77.0;746.0;75.0;114.0;0;80;55;1;0;0;0;0;0;0;1;0;0;0;0;26994.3125;8309.2060546875;0.0;1044.39440917969;399.0;64609;;;Calculated values ==>;1548807397.856;342.86;291.76000000000005;283.56;283.56;283.16;278.66;274.27422755570615;289.96000000000004;275.86;269.06;276.56;334.76000000000005;332.26000000000005;269.66;275.76000000000005;295.76000000000005;296.26000000000005;297.06;291.96000000000004;290.86;289.76000000000005;;313.06;275.86;240.83765695389522;262.23063862743834;274.27422755570615;291.16;5490000.0;3590000.0;3620000.0000000005;1320000.0;3640000.0;2580000.0;5510000.0;0.0;0.012833333333333334;0.12433333333333334;0.0125;0.019;0.019;;8309.2060546875;0.0;1044.39440917969;26994.3125;501686.44868323597;412172.66196668637;224788.3793091545;224788.3793091545;223670.3013713322;430214.79039162316;454842.94378697337;444984.778906732;473145.2311080622;518364.9277615962;515793.16094295244;445784.9993828325;453632.12292426935;462494.8638479254;463906.4806118374;428793.8113467646;412934.04071806197;456109.75032730796;454559.59357896424;;167682.10792650707;472465.0996282349;202695.949781882;224788.3793091545;274.25012678307945;4083767.6008070554;1577047.173786028;262090.98997008288;0.0;0;265;284;0;0;0;0;9;83;96;1673146562359.7231;622818214965.2418;1183805451958.8342;30124.577754523016;3372.114373079412;203.5337230683507;4365.653071126385;3667089.757521171;1381631.1903653748;65572.07193289719;826225.0121402452;4.069649871067837;0.25753897753571803
7697;2019-01-30 01:17:37.877;695;186;104;103;101;55;168;28;-43;34;618;592;-37;21;226;231;239;188;180;177;166;27;553;359;362;133;363;259;555;-2.0;81.0;678.0;20.0;114.0;0;81;60;1;0;0;0;0;0;0;1;0;0;0;0;27366.62109375;8723.646484375;0.0;1053.5927734375;399.0;64610;;;Calculated values ==>;1548807457.877;342.66;291.76000000000005;283.56;283.46000000000004;283.26000000000005;278.66;274.27422755570615;289.96000000000004;275.96000000000004;268.86;276.56;334.96000000000004;332.36;269.46000000000004;275.26000000000005;295.76000000000005;296.26000000000005;297.06;291.96000000000004;290.86;289.76000000000005;;313.06;275.86;241.05796691057077;262.3656120759269;274.27422755570615;291.16;5530000.0;3590000.0;3620000.0000000005;1330000.0;3629999.9999999995;2590000.0;5550000.0;0.0;0.013500000000000002;0.113;0.0033333333333333335;0.019;0.019;;8723.646484375;0.0;1053.5927734375;27366.62109375;501052.9240032876;251207.8992395357;224712.46061038075;224432.68874789274;223875.07657432664;430214.79039162316;454842.94378697337;444518.4751248443;473014.93639070686;518486.77745448006;515810.6249053702;445323.3975191375;452833.31703712314;462645.70173229097;463906.4806118374;427706.3734488275;411202.0240501036;456109.75032730796;454559.59357896424;;167682.10792650707;472333.7623376517;202738.56327827816;224712.46061038075;274.26665762215475;4084220.767140835;1577189.1639033542;262108.47931577676;0.0;0;265;284;0;0;0;0;9;83;96;1673363838380.255;622897742790.4364;1183960606244.2139;27321.130038661973;898.6506635312452;222.80871688277216;4367.095526403086;3667568.639303934;1381666.7925304982;65575.62603007093;826297.8105159195;3.355720779693768;0.1871888038140115
7698;2019-01-30 01:18:37.857;694;187;104;103;100;55;168;28;-43;34;619;593;-37;17;226;232;238;189;180;177;166;27;554;359;362;133;363;258;555;-2.0;78.0;443.0;65.0;114.0;0;82;61;1;0;0;0;0;0;0;1;0;0;0;0;27400.369140625;8711.5595703125;0.0;1049.97058105469;399.0;64611;;;Calculated values ==>;1548807517.857;342.56000000000006;291.86;283.56;283.46000000000004;283.16;278.66;274.27422755570615;289.96000000000004;275.96000000000004;268.86;276.56;335.06;332.46000000000004;269.46000000000004;274.86;295.76000000000005;296.36;296.96000000000004;292.06;290.86;289.76000000000005;;313.06;275.86;241.05796691057077;262.23063862743834;274.27422755570615;291.16;5540000.0;3590000.0;3620000.0000000005;1330000.0;3629999.9999999995;2580000.0;5550000.0;0.0;0.013000000000000001;0.07383333333333333;0.010833333333333334;0.019;0.019;;8711.5595703125;0.0;1049.97058105469;27400.369140625;500830.22477140126;410799.17277700413;224712.46061038075;224432.68874789274;223597.22063817244;430214.79039162316;454842.94378697337;444716.73418984865;473014.93639070686;518673.12642440863;515999.13640083576;445518.90271614556;452503.62041486107;462645.70173229097;464038.2431886511;427173.19109922135;411599.12119771366;456109.75032730796;454559.59357896424;;167682.10792650707;472333.7623376517;202670.9230621148;224712.46061038075;274.2404161454403;4084677.006595738;1577334.4088560615;262126.00316717156;0.0;0;265;284;0;0;0;0;9;83;96;1673580965980.324;622977516190.4618;1184115654544.2632;17871.049054931016;2921.347425484983;202.46290871960008;4367.095526403086;3667945.1152626695;1381698.615236811;65579.16877897533;826370.5711797408;2.5981536216416354;0.1566482868473987
7699;2019-01-30 01:19:37.857;692;187;103;103;99;54;168;28;-43;34;620;594;-35;15;226;232;238;188;180;177;167;28;550;359;362;132;364;256;551;0.0;80.0;271.0;75.0;114.0;0;81;61;1;0;0;0;0;0;0;1;0;0;0;0;27503.349609375;8691.5;0.0;1046.84521484375;397.0;64612;;;Calculated values ==>;1548807577.857;342.36;291.86;283.46000000000004;283.46000000000004;283.06;278.56;274.27422755570615;289.96000000000004;275.96000000000004;268.86;276.56;335.16;332.56;269.66;274.66;295.76000000000005;296.36;296.96000000000004;291.96000000000004;290.86;289.86;;312.86;275.96000000000004;240.83765695389522;261.9595390733887;274.27422755570615;291.16;5500000.0;3590000.0;3620000.0000000005;1320000.0;3640000.0;2560000.0;5510000.0;0.0;0.013333333333333334;0.04516666666666667;0.0125;0.019;0.019;;8691.5;0.0;1046.84521484375;27503.349609375;500956.098585922;412555.8353376608;224507.88348971008;224507.88348971008;223392.38266940997;430214.79039162316;454842.94378697337;445111.1055417373;473145.2311080622;518942.64146931836;516272.6921824181;446172.1832100534;452600.1476579735;462494.8638479254;464038.2431886511;428273.7839724231;412934.04071806197;456109.75032730796;454701.3540030205;;166846.47414792277;472562.30901117553;202631.7252135976;224507.88348971008;274.2252037641932;4085134.5375853213;1577479.4343524808;262143.47663213738;0.0;0;265;284;0;0;0;0;9;83;96;1673798165980.324;623057016190.4618;1184269854544.2632;10951.985344820976;3374.1322974697246;204.5299100581487;4373.675939752898;3668185.3072160007;1381751.0775678358;65582.56038579848;826443.4109419588;1.9412254418016195;0.11756610617743182
7700;2019-01-30 01:20:37.848;690;185;103;103;98;53;168;28;-43;34;620;594;-34;10;226;232;238;187;180;177;167;28;548;357;362;130;362;256;549;225.0;82.0;212.0;0.0;114.0;0;69;59;1;0;0;0;0;0;0;1;0;0;0;0;27061.541015625;8512.7841796875;0.0;988.4546508789059;396.0;64613;;;Calculated values ==>;1548807637.848;342.16;291.66;283.46000000000004;283.46000000000004;282.96000000000004;278.46000000000004;274.0616903277293;289.96000000000004;275.96000000000004;268.86;276.56;335.16;332.56;269.76000000000005;274.16;295.76000000000005;296.36;296.96000000000004;291.86;290.86;289.86;;312.76000000000005;275.96000000000004;240.39332010688793;261.9595390733887;274.0616903277293;291.16;5480000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;2560000.0;5490000.0;0.0375;0.013666666666666666;0.035333333333333335;0.0;0.019;0.056499999999999995;;8512.7841796875;0.0;988.4546508789059;27061.541015625;500892.0584404858;412648.34060041176;224545.7357725391;224545.7357725391;223151.18335246728;430346.717906069;454842.94378697337;445111.1055417373;473405.19094569265;518942.64146931836;516272.6921824181;446304.1180498963;451971.5073544868;462796.2276784706;464333.32306390855;428814.2563303796;413396.8702782222;456109.75032730796;454701.3540030205;;166428.6587063909;472824.0414856702;202234.48292222194;209737.3821108242;274.0616903277293;4085589.176800606;1577622.781881806;262160.4349202091;0.0;0;265;284;0;0;0;0;9;83;96;1674015333400.0962;623135604400.3794;1184423431504.102;8581.640665889543;0.0;210.70427604615085;13840.46441190909;3668348.063015553;1381779.1911192865;65586.02015163632;826595.1726770547;2.3820903523688766;0.020871237421528556
7701;2019-01-30 01:21:37.868;688;184;103;103;97;51;168;27;-44;34;621;594;-35;11;225;232;238;185;180;177;167;27;543;357;362;129;362;253;544;299.0;83.0;399.0;112.0;114.0;0;58;51;1;0;0;0;0;0;0;1;0;0;0;0;26534.794921875;8011.1552734375;0.0;920.305908203125;395.0;64614;;;Calculated values ==>;1548807697.868;341.96000000000004;291.56;283.46000000000004;283.46000000000004;282.86;278.26000000000005;274.0616903277293;289.96000000000004;275.86;268.76000000000005;276.56;335.26000000000005;332.56;269.66;274.26000000000005;295.66;296.36;296.96000000000004;291.66;290.86;289.86;;312.66;275.86;240.16925963744896;261.54996906429363;274.0616903277293;291.16;5430000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;2530000.0;5440000.0;0.049833333333333334;0.013833333333333333;0.0665;0.018666666666666668;0.019;0.06883333333333333;;8011.1552734375;0.0;920.305908203125;26534.794921875;501114.1911970336;414351.7324323658;224641.1213295069;224641.1213295069;222964.24813300895;430346.717906069;454842.94378697337;445565.40333094465;473534.8580475586;519294.7846027968;516528.1303357483;446747.98035935283;452620.67030107987;462662.94749955734;464333.32306390855;430138.45135239966;414706.8463803602;456109.75032730796;454701.3540030205;;166010.84420003442;472857.82487454545;202140.86845879297;208351.59201148397;274.0252741054772;4086035.961811987;1577760.5272770368;262176.34656030906;0.0;0;265;284;0;0;0;0;9;83;96;1674232605800.027;623213330300.3547;1184576182404.0535;16187.731568998088;5053.38318642738;213.47053544654594;16957.075283750764;3668554.54325459;1381821.316683002;65589.55611999433;826851.904389825;4.3007140481762605;0.15917137553234506
7702;2019-01-30 01:22:37.868;686;181;103;103;97;51;168;26;-46;34;621;592;-38;13;224;232;238;182;179;177;167;26;544;355;362;129;359;253;545;86.0;80.0;19.0;2.0;114.0;0;52;48;1;0;0;0;0;0;0;1;0;0;0;0;26370.130859375;7865.8603515625;0.0;888.790161132812;394.0;64615;;;Calculated values ==>;1548807757.868;341.76;291.26000000000005;283.46000000000004;283.46000000000004;282.86;278.26000000000005;273.8482719121499;289.96000000000004;275.76000000000005;268.56;276.56;335.26000000000005;332.36;269.36;274.46000000000004;295.56;296.36;296.96000000000004;291.36;290.86;289.86;;312.56;275.76000000000005;240.16925963744896;261.54996906429363;273.8482719121499;291.06;5440000.0;3550000.0;3620000.0000000005;1290000.0;3590000.0;2530000.0;5450000.0;0.014333333333333333;0.013333333333333334;0.0031666666666666666;0.0003333333333333333;0.019;0.03333333333333333;;7865.8603515625;0.0;888.790161132812;26370.130859375;500765.20316912426;412839.4487628918;224621.95722944723;224621.95722944723;222946.15321728104;430477.46260093397;454842.94378697337;445300.9292816482;473534.8580475586;519294.7846027968;516322.917801983;446355.1379311108;452870.2099539165;462980.92809904646;464627.23559176613;429876.5992075301;413212.84157674;456109.75032730796;454701.3540030205;;165593.03060630985;472761.04596960294;201695.28438295063;214763.48790545366;273.84263161051445;4086476.8361934978;1577892.8357405784;262191.4223608869;0.0;0;265;284;0;0;0;0;9;83;96;1674449805800.027;623290730300.3547;1184727982404.0535;771.4178755125422;90.35525386221744;222.18343507720158;7997.928869918895;3668695.869499961;1381864.1811700044;65593.1865697487;827059.8627577722;1.0373784106174213;-0.017021516175643264
7703;2019-01-30 01:23:37.869;684;180;104;103;98;51;168;25;-48;34;619;591;-42;13;223;233;238;182;180;177;167;24;547;354;362;129;359;253;548;142.0;81.0;428.0;83.0;114.0;0;47;46;1;0;0;0;0;0;0;1;0;0;0;0;26148.828125;7788.3759765625;0.0;848.6393432617191;394.0;64616;;;Calculated values ==>;1548807817.869;341.56000000000006;291.16;283.56;283.46000000000004;282.96000000000004;278.26000000000005;273.7412296467126;289.96000000000004;275.66;268.36;276.56;335.06;332.26000000000005;268.96000000000004;274.46000000000004;295.46000000000004;296.46000000000004;296.96000000000004;291.36;290.86;289.86;;312.56;275.56;240.16925963744896;261.54996906429363;273.7412296467126;291.16;5470000.0;3540000.0;3620000.0000000005;1290000.0;3590000.0;2530000.0;5480000.0;0.023666666666666666;0.013500000000000002;0.07133333333333333;0.013833333333333333;0.019;0.042666666666666665;;7788.3759765625;0.0;848.6393432617191;26148.828125;500223.78467042773;249227.62101289647;224845.77224265877;224564.7262571664;223169.29010121396;430542.39183029096;454842.94378697337;445035.82692449;473534.8580475586;519090.07612567;516220.29673242674;445829.25738070905;452870.2099539165;462848.23961327464;464904.1018876158;429082.12985808705;411928.78642337635;456109.75032730796;454701.3540030205;;165593.03060630985;472567.4425401675;201323.98454876425;211798.53063120163;273.6931970915585;4086914.501478805;1578023.2898840213;262205.9011813823;0.0;0;265;284;0;0;0;0;9;83;96;1674667009419.7646;623368131590.2612;1184879784933.87;17384.778089468437;3752.201168881078;231.57013636859443;10363.853797197606;3668847.1736545134;1381896.203007177;65596.9679125275;827212.8801633943;3.674001031245309;0.17014608376253226
