;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7704;2019-01-30 01:24:37.869;682;180;104;104;99;51;168;25;-46;34;618;589;-42;10;223;233;238;182;180;177;167;24;547;355;362;129;359;254;548;306.0;79.0;354.0;108.0;114.0;0;42;43;1;0;0;0;0;0;0;1;0;0;0;0;25888.958984375;7612.2021484375;0.0;820.7959594726559;393.0;64617;;;Calculated values ==>;1548807877.869;341.36;291.16;283.56;283.56;283.06;278.26000000000005;273.8482719121499;289.96000000000004;275.66;268.56;276.56;334.96000000000004;332.06;268.96000000000004;274.16;295.46000000000004;296.46000000000004;296.96000000000004;291.36;290.86;289.86;;312.46000000000004;275.56;240.16925963744896;261.6868853414304;273.8482719121499;291.16;5470000.0;3550000.0;3620000.0000000005;1290000.0;3590000.0;2540000.0;5480000.0;0.051000000000000004;0.013166666666666667;0.059000000000000004;0.018000000000000002;0.019;0.07;;7612.2021484375;0.0;820.7959594726559;25888.958984375;499968.8023249965;249227.62101289647;224845.77224265877;224845.77224265877;223447.0981789535;430477.46260093397;454842.94378697337;445104.84666132816;473534.8580475586;518904.35682591464;515929.566597004;445634.9560170445;452321.4886820454;462848.23961327464;464757.83745873196;429082.12985808705;411928.78642337635;456109.75032730796;454701.3540030205;;165175.21790254305;472567.4425401675;201573.70535438182;207890.409224057;273.7951999204582;4087348.1497047166;1578151.628035063;262219.8131422384;0.0;0;265;284;0;0;0;0;9;83;96;1674884209419.7646;623445531590.2612;1185031884933.87;14368.337337109835;4877.887269344143;225.85235522369084;17276.766134527446;3669111.782949735;1381968.1204108289;65600.7797666241;827443.2186628253;4.357743548137962;0.15004173219349565
7705;2019-01-30 01:25:37.880;680;181;105;104;100;52;168;25;-40;34;616;587;-40;8;223;233;238;184;180;177;167;24;550;356;362;130;360;254;551;253.0;79.0;565.0;168.0;114.0;0;40;43;1;0;0;0;0;0;0;1;0;0;0;0;25922.9140625;7676.84619140625;0.0;821.0195922851559;393.0;64618;;;Calculated values ==>;1548807937.88;341.16;291.26000000000005;283.66;283.56;283.16;278.36;273.955091788801;289.96000000000004;275.66;269.16;276.56;334.76000000000005;331.86;269.16;273.96000000000004;295.46000000000004;296.46000000000004;296.96000000000004;291.56;290.86;289.86;;312.46000000000004;275.56;240.39332010688793;261.6868853414304;273.955091788801;291.16;5500000.0;3560000.0;3620000.0000000005;1300000.0;3600000.0;2540000.0;5510000.0;0.042166666666666665;0.013166666666666667;0.09416666666666668;0.028;0.019;0.06116666666666666;;7676.84619140625;0.0;821.0195922851559;25922.9140625;499424.11944091326;249462.6530864694;225069.53964319846;224788.3793091545;223670.3013713322;430412.23801567365;454842.94378697337;445899.0740825976;473405.19094569265;518699.452875298;515724.10566809826;445899.0740825976;452070.60404684715;462697.81320866785;464611.2859323508;428273.7839724231;411390.545434666;456109.75032730796;454701.3540030205;;165175.21790254305;472436.3020657052;201807.17429692473;209033.08614835583;273.8907714032322;4087779.994471594;1578279.0601298288;262233.49744686804;0.0;0;265;284;0;0;0;0;9;83;96;1675101449240.3308;623523245835.4637;1185184312874.2673;22985.320563150868;7577.615577525853;222.29597408046894;15026.709050443655;3669423.120501137;1382071.9352973972;65604.51502071576;827712.4636426;5.39099373081655;0.27343390403739465
7706;2019-01-30 01:26:37.850;678;183;105;105;101;54;168;26;-28;34;615;585;-32;9;223;233;238;185;180;177;167;25;548;358;362;132;363;256;550;-1.0;84.0;471.0;210.0;114.0;0;41;42;1;0;0;0;0;0;0;1;0;0;0;0;25872.302734375;7562.51220703125;0.0;819.797607421875;393.0;64619;;;Calculated values ==>;1548807997.85;340.96000000000004;291.46000000000004;283.66;283.66;283.26000000000005;278.56;274.1680685717883;289.96000000000004;275.76000000000005;270.36;276.56;334.66;331.66;269.96000000000004;274.06;295.46000000000004;296.46000000000004;296.96000000000004;291.66;290.86;289.86;;312.46000000000004;275.66;240.83765695389522;261.9595390733887;274.1680685717883;291.16;5480000.0;3579999.9999999995;3620000.0000000005;1320000.0;3629999.9999999995;2560000.0;5500000.0;0.0;0.014;0.0785;0.035;0.019;0.019;;7562.51220703125;0.0;819.797607421875;25872.302734375;499361.4574075911;411439.0319898053;225088.81232319796;225088.81232319796;223967.3992898618;430280.9020939914;454842.94378697337;447092.5670932261;473145.2311080622;518429.6919325199;515346.91173005145;446567.5323666742;451845.4343742367;462244.6568852205;464317.31521373475;428814.2563303796;412219.46467945963;456109.75032730796;454701.3540030205;;165175.21790254305;472270.6324499597;202226.7228774744;225088.81232319796;274.06323778469243;4088211.405463322;1578405.9912853783;262247.1640867461;0.0;0;265;284;0;0;0;0;9;83;96;1675318540639.5713;623601806535.1888;1185337236373.7324;19221.96877093651;9451.536835036984;232.3270831128792;4362.638291916628;3669774.672047319;1382213.7739455372;65608.30165191638;827873.9607476074;3.968890642008976;0.31720706181592767
7707;2019-01-30 01:27:37.860;676;184;105;105;102;55;168;27;-17;34;614;584;-20;11;224;232;238;186;180;177;167;26;554;357;362;133;362;258;556;85.0;84.0;739.0;134.0;114.0;0;42;51;1;0;0;0;0;0;0;1;0;0;0;0;26456.814453125;8168.6396484375;0.0;835.317626953125;393.0;64620;;;Calculated values ==>;1548808057.86;340.76;291.56;283.66;283.66;283.36;278.66;274.0616903277293;289.96000000000004;275.86;271.46000000000004;276.56;334.56;331.56;271.16;274.26000000000005;295.56;296.36;296.96000000000004;291.76000000000005;290.86;289.86;;312.46000000000004;275.76000000000005;241.05796691057077;262.23063862743834;274.0616903277293;291.16;5540000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2580000.0;5560000.0;0.014166666666666666;0.014;0.12316666666666666;0.022333333333333334;0.019;0.033166666666666664;;8168.6396484375;0.0;835.317626953125;26456.814453125;498522.57400701987;250370.13788166858;224973.83245226843;224973.83245226843;224135.04677969657;430346.717906069;454842.94378697337;448152.39816772623;473014.93639070686;518159.4142429513;515071.91276739986;447761.14049296203;451746.1665618609;462529.5463882496;464333.32306390855;427173.19109922135;251154.38861518275;456109.75032730796;454701.3540030205;;165175.21790254305;472236.3865531139;202125.58346685924;215214.53012181725;274.0193261158623;4088647.5541191446;1578537.1060663084;262260.9590124682;0.0;0;265;284;0;0;0;0;9;83;96;1675535776839.5369;623681319785.1761;1185491462073.708;30302.30267732345;6032.474602259686;2464.2632347765407;7942.979658726574;3670187.4430930326;1382342.8288797322;65630.77698315955;827976.5246549825;5.19127520749574;0.3078515944147088
7708;2019-01-30 01:28:37.861;674;186;105;105;102;55;168;27;-13;35;615;584;-14;12;225;232;238;189;179;177;167;26;556;358;362;133;363;259;558;85.0;81.0;713.0;187.0;114.0;0;45;55;1;0;0;0;0;0;0;1;0;0;0;0;26836.7265625;8428.89453125;0.0;852.3594360351559;393.0;64621;;;Calculated values ==>;1548808117.861;340.56000000000006;291.76000000000005;283.66;283.66;283.36;278.66;274.1680685717883;289.96000000000004;275.86;271.86;276.66;334.66;331.56;271.76000000000005;274.36;295.66;296.36;296.96000000000004;292.06;290.86;289.86;;312.46000000000004;275.76000000000005;241.05796691057077;262.3656120759269;274.1680685717883;291.06;5560000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2590000.0;5580000.0;0.014166666666666666;0.013500000000000002;0.11883333333333333;0.03116666666666667;0.019;0.033166666666666664;;8428.89453125;0.0;852.3594360351559;26836.7265625;498069.5012561211;251048.26350210488;224935.85242803855;224935.85242803855;224098.13670583526;430280.9020939914;454842.94378697337;448486.74835896573;473112.1826642056;518178.33470983367;514985.7813988737;448356.6306658795;451696.64201551117;462512.1425119949;464185.92985963024;426612.616502634;410249.6488763151;456109.75032730796;454701.3540030205;;165175.21790254305;472236.3865531139;202330.15501306078;215280.15252716866;274.1034629401984;4089091.6743640504;1578675.4211567347;262275.0232224316;0.0;0;265;284;0;0;0;0;9;83;96;1675752980460.1375;623761121115.3969;1185646564659.137;29251.608509271704;8412.07754966499;220.9000629553054;7940.803182282419;3670683.7339590034;1382463.2021541856;65653.15371697521;828108.8917184379;4.937413572099323;0.32779087202276763
7709;2019-01-30 01:29:37.871;674;189;105;104;102;56;168;28;-20;35;615;584;-17;14;225;232;238;191;180;177;167;27;556;360;362;133;364;259;557;-1.0;82.0;709.0;163.0;114.0;0;45;58;1;0;0;0;0;0;0;1;0;0;0;0;27008.63671875;8618.482421875;0.0;856.401245117188;392.0;64622;;;Calculated values ==>;1548808177.871;340.56000000000006;292.06;283.66;283.56;283.36;278.76000000000005;274.38016830617;289.96000000000004;275.96000000000004;271.16;276.66;334.66;331.56;271.46000000000004;274.56;295.66;296.36;296.96000000000004;292.26000000000005;290.86;289.86;;312.36;275.86;241.05796691057077;262.3656120759269;274.38016830617;291.16;5560000.0;3600000.0;3620000.0000000005;1330000.0;3640000.0;2590000.0;5570000.0;0.0;0.013666666666666666;0.11816666666666667;0.027166666666666665;0.019;0.019;;8618.482421875;0.0;856.401245117188;27008.63671875;498069.5012561211;410706.54676073755;224954.8209867075;224674.75743798996;224116.5712813661;430148.3826014536;454842.94378697337;447572.95352057385;473112.1826642056;518178.33470983367;514985.7813988737;447965.43414387037;451950.05476434156;462361.0238596793;463890.26140234835;426612.616502634;411509.7758049635;456109.75032730796;454701.3540030205;;164757.40606591295;472333.7623376517;202873.95260861595;224954.8209867075;274.32378801792544;4089540.460509883;1578817.5063082338;262289.265268051;0.0;0;265;284;0;0;0;0;9;83;96;1675970216660.103;623840934415.3842;1185801990559.1123;28915.265274429694;7320.324830972137;206.40548953483056;4365.184127309947;3671168.5386944483;1382594.3273578957;65656.71519005866;828211.4587043172;4.306879235299455;0.3122150567844095
7710;2019-01-30 01:30:40.871;673;189;104;104;101;56;168;29;-31;35;615;584;-25;15;226;231;238;191;180;177;167;28;554;360;362;134;365;259;555;-1.0;80.0;712.0;167.0;114.0;0;47;62;1;0;0;0;0;0;0;1;0;0;0;0;27191.0625;8855.6748046875;0.0;869.426635742188;390.0;64623;;;Calculated values ==>;1548808240.871;340.46000000000004;292.06;283.56;283.56;283.26000000000005;278.76000000000005;274.38016830617;289.96000000000004;276.06;270.06;276.66;334.66;331.56;270.66;274.66;295.76000000000005;296.26000000000005;296.96000000000004;292.26000000000005;290.86;289.86;;312.16;275.96000000000004;241.2770596917726;262.3656120759269;274.38016830617;291.16;5540000.0;3600000.0;3620000.0000000005;1340000.0;3650000.0;2590000.0;5550000.0;0.0;0.013333333333333334;0.11866666666666667;0.02783333333333333;0.019;0.019;;8855.6748046875;0.0;869.426635742188;27191.0625;498135.97718657943;411599.12119771366;224712.46061038075;224712.46061038075;223875.07657432664;430148.3826014536;454842.94378697337;446122.4612774192;472981.82504853373;518178.33470983367;514985.7813988737;446915.8975898997;452076.58373615495;462343.71219919814;463758.2318617846;427173.19109922135;412377.0396431636;456109.75032730796;454701.3540030205;;163921.7849024954;472299.7188790419;202889.86766573568;224712.46061038075;274.3299573064001;4090014.7078780467;1578970.4051839663;262304.36626200855;0.0;0;265;284;0;0;0;0;9;83;96;1676198276660.103;623925039415.3842;1185965160559.1123;28863.60110858644;7498.574192103689;197.28201941410313;4369.788974460155;3671674.1037752996;1382723.9927243476;65660.24745576197;828287.8897189577;4.20861895840091;0.30672950667734183
7711;2019-01-30 01:31:37.852;673;188;104;103;99;56;168;29;-35;35;615;585;-28;12;226;231;238;190;179;177;167;28;549;361;362;132;365;259;550;-1.0;79.0;683.0;109.0;114.0;0;42;65;1;0;0;0;0;0;0;1;0;0;0;0;27286.61328125;8799.8154296875;0.0;842.473266601562;389.0;64624;;;Calculated values ==>;1548808297.852;340.46000000000004;291.96000000000004;283.56;283.46000000000004;283.06;278.76000000000005;274.4858918419099;289.96000000000004;276.06;269.66;276.66;334.66;331.66;270.36;274.36;295.76000000000005;296.26000000000005;296.96000000000004;292.16;290.86;289.86;;312.06;275.96000000000004;240.83765695389522;262.3656120759269;274.4858918419099;291.06;5490000.0;3610000.0;3620000.0000000005;1320000.0;3650000.0;2590000.0;5500000.0;0.0;0.013166666666666667;0.11383333333333333;0.018166666666666668;0.019;0.019;;8799.8154296875;0.0;842.473266601562;27286.61328125;498623.7711457693;413351.9237643686;224807.4667576938;224526.78824247757;223410.58095617942;430081.6785162784;454842.94378697337;445590.39136820263;473242.3297776949;518178.33470983367;515088.92473351007;446519.8689365759;451696.64201551117;462343.71219919814;463609.68473376584;428544.816295148;414083.7466353395;456109.75032730796;454701.3540030205;;163503.975529645;472562.30901117553;203186.97332150585;224807.4667576938;274.44968484701997;4090445.845717044;1579110.1312239803;262317.9142853758;0.0;0;265;284;0;0;0;0;9;83;96;1676404547879.9097;624000824145.3131;1186112741348.9739;27593.589087648983;4893.6519316956665;190.40408385414494;4367.983857661207;3672120.9075463493;1382822.065146028;65663.31561434941;828357.0406958022;3.8419954149596665;0.25624492788274755
7712;2019-01-30 01:32:40.852;671;186;104;103;99;54;168;29;-37;36;616;584;-29;7;226;231;238;188;179;177;167;29;549;359;362;129;363;257;550;-2.0;77.0;226.0;0.0;114.0;0;29;66;1;0;0;0;0;0;0;1;0;0;0;0;27243.927734375;8944.6015625;0.0;759.943359375;387.0;64625;;;Calculated values ==>;1548808360.852;340.26;291.76000000000005;283.56;283.46000000000004;283.06;278.56;274.27422755570615;289.96000000000004;276.06;269.46000000000004;276.76000000000005;334.76000000000005;331.56;270.26000000000005;273.86;295.76000000000005;296.26000000000005;296.96000000000004;291.96000000000004;290.86;289.86;;311.86;276.06;240.16925963744896;262.0952818180154;274.27422755570615;291.06;5490000.0;3590000.0;3620000.0000000005;1290000.0;3629999.9999999995;2570000.0;5500000.0;0.0;0.012833333333333334;0.03766666666666666;0.0;0.019;0.019;;8944.6015625;0.0;759.943359375;27243.927734375;498366.9452760165;412601.8314242595;224807.4667576938;224526.78824247757;223410.58095617942;430214.79039162316;454842.94378697337;445713.7189009101;473728.1634681915;518448.6416645723;515157.98397180176;446770.85349296255;451416.14574559574;462645.70173229097;463906.4806118374;428544.816295148;413351.9237643686;456109.75032730796;454701.3540030205;;162668.35908569003;473051.3374214201;202758.08115945454;224807.4667576938;274.27422755570615;4090922.987950931;1579265.394872662;262331.9354308531;0.0;0;265;284;0;0;0;0;9;83;96;1676632607879.9097;624083039145.3131;1186275281348.9739;9151.329021594825;0.0;194.97545414500246;4367.983857661207;3672442.4255798054;1382864.8846004305;65666.68768530691;828433.4804133113;1.4131820135622928;0.04986954647484344
7713;2019-01-30 01:33:37.843;668;185;104;103;97;52;168;29;-39;36;617;583;-31;1;226;232;238;187;179;177;167;28;547;357;362;128;362;255;548;199.0;77.0;-1.0;1.0;114.0;0;17;60;1;0;0;0;0;0;0;1;0;0;0;0;26836.4453125;8585.1171875;0.0;702.0517578125;388.0;64626;;;Calculated values ==>;1548808417.843;339.96000000000004;291.66;283.56;283.46000000000004;282.86;278.36;274.0616903277293;289.96000000000004;276.06;269.26000000000005;276.76000000000005;334.86;331.46000000000004;270.06;273.26000000000005;295.76000000000005;296.36;296.96000000000004;291.86;290.86;289.86;;311.96000000000004;275.96000000000004;239.943914813709;261.82340779136865;274.0616903277293;291.06;5470000.0;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;2550000.0;5480000.0;0.033166666666666664;0.012833333333333334;0.0;0.00016666666666666666;0.019;0.05216666666666667;;8585.1171875;0.0;702.0517578125;26836.4453125;498177.03675424244;413071.18990964803;224845.77224265877;224564.7262571664;222892.10613992158;430346.717906069;454842.94378697337;445837.241079777;473857.33391166833;518718.431892532;515227.09450970194;446889.8922175706;451011.0024364948;462796.2276784706;464333.32306390855;429082.12985808705;413808.91226698237;456109.75032730796;454701.3540030205;;163086.1669317865;473084.92450057325;202230.62087516647;210467.44916875788;274.0601884200646;4091351.056636613;1579404.1499004643;262343.5077313575;0.0;0;265;284;0;0;0;0;9;83;96;1676838915299.682;624156272580.2322;1186421178308.8127;0.0;45.1423839375678;196.00629241917673;12740.868702187367;3672514.862161985;1382865.2419212083;65669.78246873661;828568.9041098615;1.3978444297706576;-0.03610599235689939
7714;2019-01-30 01:34:37.863;666;182;104;103;97;51;168;28;-41;36;616;581;-33;-2;225;232;238;183;179;177;167;28;542;356;362;128;360;252;543;183.0;79.0;222.0;24.0;114.0;0;7;51;1;0;0;0;0;0;0;1;0;0;0;0;26185.87109375;8008.3623046875;0.0;635.573547363281;388.0;64627;;;Calculated values ==>;1548808477.863;339.76;291.36;283.56;283.46000000000004;282.86;278.26000000000005;273.955091788801;289.96000000000004;275.96000000000004;269.06;276.76000000000005;334.76000000000005;331.26000000000005;269.86;272.96000000000004;295.66;296.36;296.96000000000004;291.46000000000004;290.86;289.86;;311.96000000000004;275.96000000000004;239.943914813709;261.41265627149306;273.955091788801;291.06;5420000.0;3560000.0;3620000.0000000005;1280000.0;3600000.0;2520000.0;5430000.0;0.030500000000000003;0.013166666666666667;0.037000000000000005;0.004;0.019;0.0495;;8008.3623046875;0.0;635.573547363281;26185.87109375;498409.46432098;414039.5949891296;224942.3062877657;224660.32928892775;222982.38292326924;430412.23801567365;454842.94378697337;446154.14423404075;473857.33391166833;518866.3858424605;515279.53097578976;447198.939582793;451165.5583384784;462963.62376627576;464480.4244350529;430398.8571693477;414398.0589551918;456109.75032730796;454701.3540030205;;163086.1669317865;473084.92450057325;201929.0470966673;210762.41931143234;273.93826220424023;4091793.0565574034;1579542.4749891872;262354.6583245229;0.0;0;265;284;0;0;0;0;9;83;96;1677056187699.6128;624233098180.2078;1186573329008.7644;9036.32859408282;1084.6235096156238;210.6771764863859;12074.977267233615;3672590.190001158;1382874.6597752236;65673.17262731938;828775.7717591131;2.59217640331082;0.05096287386103808
7715;2019-01-30 01:35:37.843;664;180;104;104;97;50;169;27;-41;37;612;577;-35;-4;224;232;237;181;179;177;167;26;541;354;362;129;359;250;542;-1.0;78.0;0.0;0.0;114.0;0;2;39;1;0;0;0;0;0;0;1;0;0;0;0;25415.322265625;7350.52880859375;0.0;603.102355957031;388.0;64628;;;Calculated values ==>;1548808537.843;339.56000000000006;291.16;283.56;283.56;282.86;278.16;273.7412296467126;290.06;275.86;269.06;276.86;334.36;330.86;269.66;272.76000000000005;295.56;296.36;296.86;291.26000000000005;290.86;289.86;;311.96000000000004;275.76000000000005;240.16925963744896;261.13683023647616;273.7412296467126;291.06;5410000.0;3540000.0;3620000.0000000005;1290000.0;3590000.0;2500000.0;5420000.0;0.0;0.013000000000000001;0.0;0.0;0.019;0.019;;7350.52880859375;0.0;603.102355957031;25415.322265625;498251.3599995281;413725.2389273455;224961.7466460286;224961.7466460286;223000.55774735898;430542.39183029096;454984.3640256855;446538.5335085349;473824.7944200122;518624.3215891236;515041.2569645735;447317.96024704946;451268.93581284885;462980.92809904646;464773.75813807436;430419.5403674875;414087.16301823244;456109.75032730796;454701.3540030205;;163086.1669317865;472761.04596960294;430542.39183029096;224961.7466460286;273.7412296467126;4092222.9231655532;1579670.4230849189;262364.97718295414;0.0;0;265;284;0;0;0;0;9;83;96;1677273315299.682;624310172480.2323;1186723878808.8123;0.0;0.0;212.3209055403161;4365.052539782846;3672665.467638553;1382883.6952916302;65676.69643634271;828912.726340799;0.5755073815497567;-0.014561271228615549
7716;2019-01-30 01:36:37.844;661;178;105;104;98;50;169;25;-40;37;607;572;-36;-5;223;233;237;180;179;177;167;25;538;354;362;129;359;248;539;301.0;83.0;468.0;30.0;114.0;0;1;26;1;0;0;0;0;0;0;1;0;0;0;0;24721.556640625;6568.17138671875;0.0;595.836242675781;387.0;64629;;;Calculated values ==>;1548808597.844;339.26;290.96000000000004;283.66;283.56;282.96000000000004;278.16;273.7412296467126;290.06;275.66;269.16;276.86;333.86;330.36;269.56;272.66;295.46000000000004;296.46000000000004;296.86;291.16;290.86;289.86;;311.86;275.66;240.16925963744896;260.85938512811435;273.7412296467126;291.06;5380000.0;3540000.0;3620000.0000000005;1290000.0;3590000.0;2480000.0;5390000.0;0.050166666666666665;0.013833333333333333;0.078;0.005;0.019;0.06916666666666667;;6568.17138671875;0.0;595.836242675781;24721.556640625;498161.577295506;414232.6788787524;225303.76908403772;225020.33824168687;223334.06382298484;430542.39183029096;454984.3640256855;447049.74010745547;473824.7944200122;518280.92539669183;514701.34788678255;447566.06099666655;451497.60010574484;462848.23961327464;464904.1018876158;431192.24077369133;414939.32957150566;456109.75032730796;454701.3540030205;;162668.35908569003;472664.2518820126;201403.3737275889;207968.78353634832;273.7242126319132;4092640.7374543827;1579786.4141866867;262374.96850448963;0.0;0;265;284;0;0;0;0;9;83;96;1677490518920.2825;624387573770.4464;1186873281299.2253;19160.416577629592;1356.3043907721183;224.83193829690177;17065.66945727816;3672825.140438311;1382894.9980166268;65680.33943743377;829091.3186677576;5.277384436170968;0.14135890200018308
7717;2019-01-30 01:37:37.864;660;177;105;105;99;51;169;25;-36;36;603;568;-35;-3;222;233;237;179;179;177;167;24;544;353;362;126;358;247;545;144.0;78.0;0.0;16.0;114.0;0;1;11;1;0;0;0;0;0;0;1;0;0;0;0;23968.125;5850.43701171875;0.0;594.050109863281;387.0;64630;;;Calculated values ==>;1548808657.864;339.16;290.86;283.66;283.66;283.06;278.26000000000005;273.6339639331285;290.06;275.66;269.56;276.76000000000005;333.46000000000004;329.96000000000004;269.66;272.86;295.36;296.46000000000004;296.86;291.06;290.86;289.86;;311.86;275.56;239.4893008659735;260.72004837742526;273.6339639331285;291.06;5440000.0;3529999.9999999995;3620000.0000000005;1260000.0;3579999.9999999995;2470000.0;5450000.0;0.024;0.013000000000000001;0.0;0.0026666666666666666;0.019;0.043;;5850.43701171875;0.0;594.050109863281;23968.125;497443.70419419574;248228.8882744177;225185.84211276218;225185.84211276218;223502.1780630028;430607.02586249536;454984.3640256855;447753.95443845785;474115.06097062526;517956.4918763929;514378.1765260226;447882.2917335837;451922.9736820144;462865.82500516507;465050.0807944103;429634.00145794096;412077.96003992134;456109.75032730796;454701.3540030205;;162668.35908569003;472959.5831453042;201068.30973540613;211724.89380912163;273.5887686402445;4093046.6200503744;1579889.9370861086;262384.88752933085;0.0;0;265;284;0;0;0;0;9;83;96;1677707791320.2134;624464099270.4221;1187021830799.1782;0.0;725.0433957597281;228.22853843425514;10447.98778833765;3672984.863799786;1382912.3483630307;65684.11619990665;829320.6755715571;1.769149275564505;-0.02559311761470035
7718;2019-01-30 01:38:37.874;659;178;106;106;100;53;169;24;-32;36;601;564;-33;0;222;233;237;182;179;177;167;23;550;353;362;122;359;249;551;169.0;82.0;294.0;17.0;114.0;0;1;6;1;0;0;0;0;0;0;1;0;0;0;0;23774.4140625;5687.95947265625;0.0;612.807189941406;387.0;64631;;;Calculated values ==>;1548808717.874;339.06000000000006;290.96000000000004;283.76000000000005;283.76000000000005;283.16;278.46000000000004;273.6339639331285;290.06;275.56;269.96000000000004;276.76000000000005;333.26000000000005;329.56;269.86;273.16;295.36;296.46000000000004;296.86;291.36;290.86;289.86;;311.86;275.46000000000004;238.5638546566975;260.9983114674233;273.6339639331285;291.06;5500000.0;3529999.9999999995;3620000.0000000005;1220000.0;3590000.0;2490000.0;5510000.0;0.028166666666666666;0.013666666666666666;0.049;0.0028333333333333335;0.019;0.04716666666666666;;5687.95947265625;0.0;612.807189941406;23774.4140625;496721.4150469211;248320.42873906752;225351.37291809832;225351.37291809832;223670.3013713322;430607.02586249536;454984.3640256855;447893.2958598248;474628.0862417509;517583.79630703793;513794.44671434985;447764.5632548456;451945.8565117083;462715.43254397233;465050.0807944103;428021.9133128837;249849.01163384554;456109.75032730796;454701.3540030205;;162668.35908569003;473383.6864653879;201139.78502585873;210892.86283404008;273.6167293507664;4093444.540851581;1579986.1064156804;262394.94634968496;0.0;0;265;284;0;0;0;0;9;83;96;1677925027520.179;624538511670.4103;1187170655599.1545;12090.922030864338;771.3577207453326;2435.0296562801877;11499.633833470243;3673085.638276308;1382924.8204506678;65706.31371716213;829503.6029011842;4.252965500282843;0.09997980446696257
7719;2019-01-30 01:39:37.825;659;181;107;107;102;52;169;25;-28;37;600;560;-30;0;223;232;237;184;179;177;167;23;552;355;362;137;361;252;554;129.0;83.0;501.0;53.0;114.0;0;1;6;1;0;0;0;0;0;0;0;0;0;0;0;23181.15234375;5690.94677734375;0.0;0.0;387.0;64632;;;Calculated values ==>;1548808777.825;339.06000000000006;291.26000000000005;283.86;283.86;283.36;278.36;273.8482719121499;290.06;275.66;270.36;276.86;333.16;329.16;270.16;273.16;295.46000000000004;296.36;296.86;291.56;290.86;289.86;;311.86;275.46000000000004;241.92719264551067;261.41265627149306;273.8482719121499;291.06;5520000.0;3550000.0;3620000.0000000005;1370000.0;3610000.0;2520000.0;5540000.0;0.021500000000000002;0.013833333333333333;0.08349999999999999;0.008833333333333334;0.019;0.0405;;5690.94677734375;0.0;0.0;23181.15234375;496522.8757444187;249313.85734774693;225575.2067312768;225575.2067312768;224172.12120598205;430477.46260093397;454984.3640256855;447847.2896686323;472785.1150065333;517228.1241765123;513121.5292441615;447588.36860465497;451417.3569068676;462547.07517204626;464627.23559176613;427471.654926769;250473.50590275877;456109.75032730796;454701.3540030205;;162668.35908569003;471414.1961389312;201603.36646174424;212849.41498325334;273.8067750290267;4093835.517679422;1580080.8531946125;262400.04890577233;0.0;0;265;284;0;0;0;0;9;83;96;1678142050140.089;624616148215.3782;1187320832854.0925;20561.367587775152;2383.3289954818183;2448.474394832142;9795.00353030057;3673357.518472713;1382951.0880372298;65746.9763492798;829680.913290638;6.183184606202515;0.26142214920198553
7720;2019-01-30 01:40:37.855;659;183;107;107;103;54;169;26;-29;39;584;549;-30;-7;224;232;237;186;179;176;167;25;548;357;362;157;362;253;550;-1.0;81.0;708.0;86.0;114.0;0;1;6;1;0;0;0;0;0;0;0;0;0;0;0;23121.26953125;5604.36279296875;0.0;0.0;387.0;64633;;;Calculated values ==>;1548808837.855;339.06000000000006;291.46000000000004;283.86;283.86;283.46000000000004;278.56;274.0616903277293;290.06;275.76000000000005;270.26000000000005;277.06;331.56;328.06;270.16;272.46000000000004;295.56;296.36;296.86;291.76000000000005;290.76000000000005;289.86;;311.86;275.66;246.01318540288656;261.54996906429363;274.0616903277293;291.06;5480000.0;3570000.0000000005;3620000.0000000005;1570000.0;3620000.0000000005;2530000.0;5500000.0;0.0;0.013500000000000002;0.11800000000000001;0.014333333333333333;0.019;0.019;;5604.36279296875;0.0;0.0;23121.26953125;496919.6325754296;411439.0319898053;225653.53870454352;225653.53870454352;224526.78824247757;430346.717906069;454984.3640256855;447529.7448588497;470326.8885483538;515501.66928055946;511900.7555646289;447399.8075880597;450354.29794533626;462529.5463882496;464333.32306390855;428565.5822714612;412601.8314242595;455969.6482529023;454701.3540030205;;162668.35908569003;468911.83551213564;202081.2152130094;225653.53870454352;274.0020573597395;4094221.564121621;1580175.0278381102;262400.04890577233;0.0;0;265;284;0;0;0;0;9;83;96;1678359358739.9856;624704392315.336;1187472408604.0203;28962.926498209155;3824.5722242874763;215.51063643722267;4351.908490671062;3673770.427274458;1383002.846413625;65769.18732446742;829798.8631695566;6.6653282861114045;0.42670058039015485
7721;2019-01-30 01:41:37.845;658;182;107;106;104;54;169;27;-36;40;566;540;-34;7;225;232;237;183;179;176;167;26;548;358;362;143;364;259;550;-1.0;79.0;383.0;81.0;114.0;0;52;17;1;0;0;0;0;0;0;1;0;0;0;0;24613.673828125;6172.1845703125;0.0;867.096557617188;385.0;64634;;;Calculated values ==>;1548808897.845;338.96000000000004;291.36;283.86;283.76000000000005;283.56;278.56;274.1680685717883;290.06;275.86;269.56;277.16;329.76000000000005;327.16;269.76000000000005;273.86;295.66;296.36;296.86;291.46000000000004;290.76000000000005;289.86;;311.66;275.76000000000005;243.1966462407574;262.3656120759269;274.1680685717883;291.06;5480000.0;3579999.9999999995;3620000.0000000005;1430000.0;3640000.0;2590000.0;5500000.0;0.0;0.013166666666666667;0.06383333333333334;0.013500000000000002;0.019;0.019;;6172.1845703125;0.0;867.096557617188;24613.673828125;496790.46642819984;249900.0529853814;225653.53870454352;225370.83341989058;224807.4667576938;430280.9020939914;454984.3640256855;445456.9752495939;472292.48545527144;513127.28723699256;510436.0140847514;445723.64696053247;451061.0075656279;462361.0238596793;464185.92985963024;428565.5822714612;411439.0319898053;455969.6482529023;454701.3540030205;;161832.74555500393;470909.40455562726;202254.9799023245;225653.53870454352;274.0742297269453;4094619.2890178133;1580273.1493765041;262407.2735061195;0.0;0;265;284;0;0;0;0;10;83;96;1678576522540.02;624794377315.3503;1187625983004.0447;15524.394036334032;3626.8347328195878;225.49957870846956;4351.908490671062;3674141.093157693;1383064.9311224343;65772.86179708003;829871.3828891113;3.370889215432137;0.21009600775084356
7722;2019-01-30 01:42:37.846;656;182;107;107;105;53;169;28;-40;38;567;540;-39;19;226;231;237;185;179;177;167;27;558;359;362;133;365;262;560;0.0;80.0;870.0;22.0;114.0;0;26;31;1;0;0;0;0;0;0;1;0;0;0;0;25349.1328125;7082.8251953125;0.0;750.598022460938;386.0;64635;;;Calculated values ==>;1548808957.846;338.76;291.36;283.86;283.86;283.66;278.46000000000004;274.27422755570615;290.06;275.96000000000004;269.16;276.96000000000004;329.86;327.16;269.26000000000005;275.06;295.76000000000005;296.26000000000005;296.86;291.66;290.86;289.86;;311.76000000000005;275.86;241.05796691057077;262.7682575881327;274.27422755570615;291.06;5580000.0;3590000.0;3620000.0000000005;1330000.0;3650000.0;2620000.0;5600000.0;0.0;0.013333333333333334;0.145;0.0036666666666666666;0.019;0.019;;7082.8251953125;0.0;750.598022460938;25349.1328125;495533.758206179;249401.54618822236;225459.05117869435;225459.05117869435;224898.04332684356;430214.79039162316;454984.3640256855;444326.7777004349;473403.82665571757;512967.93909084104;510166.8205287845;444462.24958511186;452057.63076058024;462343.71219919814;463906.4806118374;425779.0030746219;250553.5313670631;456109.75032730796;454701.3540030205;;162250.55196795813;472333.7623376517;202731.6894386054;225459.05117869435;274.2639914000321;4095035.6526785945;1580383.6096320578;262420.75451895036;0.0;0;265;284;0;0;0;0;10;83;96;1678793726159.7576;624877178695.2504;1187782285608.856;35031.28779796528;988.5409339631698;2336.339622767451;4355.603753662197;3674562.3975274255;1383103.393227302;65794.21081287754;829943.9467004364;5.45250408677631;0.3013734151337261
7723;2019-01-30 01:43:37.876;655;183;107;107;106;55;169;29;-40;38;581;545;-39;9;227;230;237;183;179;177;167;28;561;360;362;130;365;265;562;0.0;79.0;894.0;18.0;114.0;0;14;47;1;0;0;0;0;0;0;1;0;0;0;0;26187.904296875;7980.2548828125;0.0;704.373168945312;386.0;64636;;;Calculated values ==>;1548809017.876;338.66;291.46000000000004;283.86;283.86;283.76000000000005;278.66;274.38016830617;290.06;276.06;269.16;276.96000000000004;331.26000000000005;327.66;269.26000000000005;274.06;295.86;296.16;296.86;291.46000000000004;290.86;289.86;;311.76000000000005;275.96000000000004;240.39332010688793;263.1675429290057;274.38016830617;291.06;5610000.0;3600000.0;3620000.0000000005;1300000.0;3650000.0;2650000.0;5620000.0;0.0;0.013166666666666667;0.149;0.003;0.019;0.019;;7980.2548828125;0.0;704.373168945312;26187.904296875;495101.64619014895;249684.38027537023;225420.68466066167;225420.68466066167;225140.21745031374;430148.3826014536;454984.3640256855;443725.26547467156;473792.32411537116;514156.84962052444;510417.67938700883;443862.186727259;450241.87065580185;462477.71070036455;463626.08760426834;424907.5315909805;249684.38027537023;456109.75032730796;454701.3540030205;;162250.55196795813;472824.0414856702;203000.34923653875;225420.68466066167;274.3727664388956;4095465.342725289;1580509.1980621493;262432.8853412529;0.0;0;265;284;0;0;0;0;10;83;96;1679011034759.654;624956118145.2128;1187940464658.7805;35868.01251948179;809.4710767473944;2307.104825655535;4356.332717504818;3675153.5204435405;1383118.384152434;65832.92553094782;830016.5824707302;4.990532798997318;0.27483797032940316
7724;2019-01-30 01:44:37.867;655;175;107;106;105;57;169;30;-39;38;594;551;-36;0;227;230;237;174;179;176;167;29;564;362;362;130;366;267;565;-2.0;83.0;849.0;5.0;114.0;0;8;68;1;0;0;0;0;0;0;1;0;0;0;0;27404.201171875;9206.6689453125;0.0;686.641906738281;386.0;64637;;;Calculated values ==>;1548809077.867;338.66;290.66;283.86;283.76000000000005;283.66;278.86;274.5913991737795;290.06;276.16;269.26000000000005;276.96000000000004;332.56;328.26000000000005;269.56;273.16;295.86;296.16;296.86;290.56;290.76000000000005;289.86;;311.76000000000005;276.06;240.39332010688793;263.43189868330234;274.5913991737795;291.06;5640000.0;3620000.0000000005;3620000.0000000005;1300000.0;3660000.0;2670000.0;5650000.0;0.0;0.013833333333333333;0.14150000000000001;0.0008333333333333334;0.019;0.019;;9206.6689453125;0.0;686.641906738281;27404.201171875;494799.4435983651;246590.58972199858;225363.45987861714;225083.53646047311;224804.25923865478;430014.67791919125;454984.3640256855;443458.3937565911;473792.32411537116;515331.57057090325;510863.62978173624;443871.01655553974;448702.7348185148;462326.5264458912;463328.15220803814;424018.0134210376;246232.23751597104;455969.6482529023;454701.3540030205;;162250.55196795813;472920.9377354816;203536.28761356344;225363.45987861714;274.58942873445625;4095911.8766153697;1580652.4009441477;262444.4753948153;0.0;0;265;284;0;0;0;0;10;83;96;1679228202180.2893;625034106445.4409;1188100040719.2473;33948.97801923841;224.48720843493183;2459.3699000200872;4357.419988363664;3675735.241428493;1383126.9991790545;65872.64019568454;830089.1861846339;4.1432292716811014;0.21930459096559787
7725;2019-01-30 01:45:37.867;653;177;107;106;103;58;169;30;-32;38;605;556;-29;-6;228;230;237;183;179;176;167;30;567;363;362;131;367;267;567;-1.0;83.0;867.0;55.0;114.0;0;5;86;1;0;0;0;0;0;0;1;0;0;0;0;28648.728515625;10377.1328125;0.0;669.454833984375;385.0;64638;;;Calculated values ==>;1548809137.867;338.46000000000004;290.86;283.86;283.76000000000005;283.46000000000004;278.96000000000004;274.69669130483857;290.06;276.16;269.96000000000004;276.96000000000004;333.66;328.76000000000005;270.26000000000005;272.56;295.96000000000004;296.16;296.86;291.46000000000004;290.76000000000005;289.86;;311.66;276.16;240.61611355647437;263.43189868330234;274.69669130483857;291.06;5670000.0;3629999.9999999995;3620000.0000000005;1310000.0;3670000.0000000005;2670000.0;5670000.0;0.0;0.013833333333333333;0.1445;0.009166666666666667;0.019;0.019;;10377.1328125;0.0;669.454833984375;28648.728515625;494232.5552682943;247226.81265984647;225325.52461071286;225045.9603514737;224211.08502825344;429947.3805835815;454984.3640256855;444418.613187984;473663.03176242136;516470.9588497146;511384.3721197467;444827.4303778793;447911.6908229998;462309.46690527396;463178.7302339447;423109.3688777801;249442.79990087656;455969.6482529023;454701.3540030205;;161832.74555500393;472887.3552016489;203755.6731635933;225325.52461071286;274.6788425262338;4096378.9843627657;1580815.5992921295;262455.77620098804;0.0;0;265;284;0;0;0;0;10;83;96;1679445402180.2893;625112406445.4409;1188260240719.2473;34775.79483352445;2467.0404186821766;2402.3875375138323;4358.140758453845;3676307.947868933;1383149.4285759472;65913.15484099732;830161.815857524;3.983434971629322;0.2335205630022084
7726;2019-01-30 01:46:37.847;651;193;106;105;101;58;169;30;-25;38;613;560;-21;-8;229;230;237;196;179;176;167;31;559;365;362;131;369;267;558;-1.0;79.0;804.0;35.0;114.0;0;4;98;1;0;0;0;0;0;0;1;0;0;0;0;29309.01171875;11071.0478515625;0.0;664.5076904296881;382.0;64639;;;Calculated values ==>;1548809197.847;338.26;292.46000000000004;283.76000000000005;283.66;283.26000000000005;278.96000000000004;274.9066339382667;290.06;276.16;270.66;276.96000000000004;334.46000000000004;329.16;271.06;272.36;296.06;296.16;296.86;292.76000000000005;290.76000000000005;289.86;;311.36;276.26000000000005;240.61611355647437;263.43189868330234;274.9066339382667;291.06;5590000.0;3650000.0;3620000.0000000005;1310000.0;3690000.0;2670000.0;5580000.0;0.0;0.013166666666666667;0.13399999999999998;0.005833333333333333;0.019;0.019;;11071.0478515625;0.0;664.5076904296881;29309.01171875;494778.81316846225;411859.8641199572;225216.39083112837;224935.85242803855;223820.17163000492;429811.8947417682;454984.3640256855;445370.0766083409;473663.03176242136;517298.7593609946;511800.7261631072;445910.00046199147;447646.8209997875;462140.9697039366;462878.96902001434;425490.45521626336;413010.54793433315;455969.6482529023;454701.3540030205;;160579.3303088084;472984.3684616349;204293.9361369158;225216.39083112837;274.8957442236886;4096861.804535897;1580994.2745520636;262466.88884986605;0.0;0;265;284;0;0;0;0;10;83;96;1679662529779.4954;625190980245.1536;1188420387318.6616;32304.202823170956;1567.360855227528;164.3187792120811;4360.21430026595;3676866.761514035;1383183.03737977;65934.53693048541;830234.4445984282;3.2717749594799774;0.19181139447331094
7727;2019-01-30 01:47:37.848;648;190;105;105;99;55;169;31;-20;39;619;565;-15;-6;229;230;237;191;179;176;167;32;548;361;362;132;366;269;547;-1.0;79.0;320.0;27.0;114.0;0;4;98;1;0;0;0;0;0;0;1;0;0;0;0;29023.4453125;10817.515625;0.0;663.185729980469;376.0;64640;;;Calculated values ==>;1548809257.848;337.96000000000004;292.16;283.66;283.66;283.06;278.66;274.4858918419099;290.06;276.26000000000005;271.16;277.06;335.06;329.66;271.66;272.56;296.06;296.16;296.86;292.26000000000005;290.76000000000005;289.86;;310.76000000000005;276.36;240.83765695389522;263.6948088759802;274.4858918419099;291.06;5480000.0;3610000.0;3620000.0000000005;1320000.0;3660000.0;2690000.0;5470000.0;0.0;0.013166666666666667;0.05333333333333334;0.0045000000000000005;0.019;0.019;;10817.515625;0.0;663.185729980469;29023.4453125;495495.09819674824;415275.6320791768;225146.89616703955;225146.89616703955;223465.4174374618;430081.6785162784;454984.3640256855;445655.87285115494;473630.5699406402;517750.9987671405;512144.46867180755;446330.7069265896;447535.17026508035;462594.7164123007;463477.27075599786;428565.5822714612;415621.2991351717;455969.6482529023;454701.3540030205;;158072.51562822933;472950.9869074988;203227.6838193931;225146.89616703955;274.4654374133542;4097347.9164475654;1581176.6822882844;262477.95314613526;0.0;0;265;284;0;0;0;0;10;83;96;1679879733400.096;625269881560.3718;1188581189999.1064;12929.503415027299;1213.7548638964759;170.43306129447853;4361.534698883638;3677243.715349522;1383206.2137304263;65937.32657565732;830307.1270516429;1.62666247136551;0.08052497359533546
7728;2019-01-30 01:48:37.878;640;184;105;105;98;51;169;32;-13;39;623;569;-10;-5;228;230;237;185;179;176;167;30;543;358;362;132;362;265;543;-2.0;81.0;0.0;126.0;114.0;0;4;98;1;0;0;0;0;0;0;1;0;0;0;0;28859.943359375;10759.638671875;0.0;653.204040527344;372.0;64641;;;Calculated values ==>;1548809317.878;337.16;291.56;283.66;283.66;282.96000000000004;278.26000000000005;274.1680685717883;290.06;276.36;271.86;277.06;335.46000000000004;330.06;272.16;272.66;295.96000000000004;296.16;296.86;291.66;290.76000000000005;289.86;;310.36;276.16;240.83765695389522;263.1675429290057;274.1680685717883;291.06;5430000.0;3579999.9999999995;3620000.0000000005;1320000.0;3620000.0000000005;2650000.0;5430000.0;0.0;0.013500000000000002;0.0;0.021;0.019;0.019;;10759.638671875;0.0;653.204040527344;28859.943359375;494960.2428145639;414752.42406787584;225224.96854428554;225224.96854428554;223260.42493503785;430280.9020939914;454984.3640256855;447361.89334790484;473630.5699406402;518499.90115898574;512912.27356775623;447758.730412869;448417.1531944911;463062.42787711835;463922.8230274349;429897.3106799323;415102.836587369;455969.6482529023;454701.3540030205;;156401.31544495918;472756.67973813636;201622.53270169822;225224.96854428554;273.827729395164;4097830.519200387;1581356.581812149;262488.92854584166;0.0;0;265;284;0;0;0;0;10;83;96;1680097041999.9924;625349121160.3341;1188741470099.03;0.0;5693.817087765201;199.7254002496049;4360.051323715964;3677351.5150841936;1383263.805611546;65940.41277182898;830379.8432750716;0.8984259285890432;0.06913149158114167
7729;2019-01-30 01:49:37.848;632;180;106;105;97;48;169;30;-13;39;625;571;-10;-4;226;231;237;182;179;177;167;28;543;355;362;131;360;258;543;201.0;78.0;71.0;119.0;114.0;0;1;98;1;0;0;0;0;0;0;1;0;0;0;0;28964.56640625;10878.3515625;0.0;619.0391845703119;370.0;64642;;;Calculated values ==>;1548809377.848;336.36;291.16;283.76000000000005;283.66;282.86;277.96000000000004;273.8482719121499;290.06;276.16;271.86;277.06;335.66;330.26000000000005;272.16;272.76000000000005;295.76000000000005;296.26000000000005;296.86;291.36;290.86;289.86;;310.16;275.96000000000004;240.61611355647437;262.23063862743834;273.8482719121499;291.06;5430000.0;3550000.0;3620000.0000000005;1310000.0;3600000.0;2580000.0;5430000.0;0.033499999999999995;0.013000000000000001;0.011833333333333333;0.01983333333333333;0.019;0.05249999999999999;;10878.3515625;0.0;619.0391845703119;28964.56640625;493919.77698598406;413309.738295465;225508.32493605648;225224.96854428554;222982.38292326924;430477.46260093397;454984.3640256855;448672.11147865595;473759.9231585776;519289.26961844857;513731.0335946176;449060.45439469354;449833.53079395485;463096.3509743104;464496.52518415696;429897.3106799323;414039.5949891296;456109.75032730796;454701.3540030205;;155565.71764046347;472693.2819402637;201385.11822410012;210115.42160557007;273.72155337010264;4098312.149179873;1581536.8082392288;262499.5252717091;0.0;0;265;284;0;0;0;0;10;83;96;1680314133400.096;625427981710.3717;1188898291649.1047;2926.2294201789105;5380.945247037244;206.15030398043544;12840.761450866146;3677375.8881367506;1383356.0491528702;65943.79337821707;830523.1117115415;1.8572984855284702;0.06104497826423058
7730;2019-01-30 01:50:37.879;630;181;107;106;98;46;169;28;-12;39;624;572;-11;-6;224;231;237;183;179;176;167;26;546;354;362;129;359;249;546;0.0;79.0;28.0;92.0;114.0;0;1;98;1;0;0;0;0;0;0;1;0;0;0;0;29101.16015625;11013.359375;0.0;583.363586425781;370.0;64643;;;Calculated values ==>;1548809437.879;336.16;291.26000000000005;283.86;283.76000000000005;282.96000000000004;277.76000000000005;273.7412296467126;290.06;275.96000000000004;271.96000000000004;277.06;335.56;330.36;272.06;272.56;295.56;296.26000000000005;296.86;291.46000000000004;290.76000000000005;289.86;;310.16;275.76000000000005;240.16925963744896;260.9983114674233;273.7412296467126;291.06;5460000.0;3540000.0;3620000.0000000005;1290000.0;3590000.0;2490000.0;5460000.0;0.0;0.013166666666666667;0.004666666666666667;0.015333333333333334;0.019;0.019;;11013.359375;0.0;583.363586425781;29101.16015625;493351.3320920391;412411.8491920293;225732.60096532572;225449.12634703482;223205.62333669173;430542.39183029096;454984.3640256855;450440.71249491436;474018.0131486867;519932.9584520393;514614.91409673897;450566.7810562303;451195.3582638451;462980.92809904646;464643.3069250969;429102.8770057328;413165.12892956054;455969.6482529023;454701.3540030205;;155565.71764046347;472761.04596960294;200483.2737039835;225732.60096532572;273.3637935201387;4098796.2802389567;1581719.3334193781;262509.5504717958;0.0;0;265;284;0;0;0;0;10;83;96;1680531445619.73;625506022010.2402;1189050470233.8484;1166.4680476910107;4174.925841406166;209.847016336268;4350.406307716201;3677410.011570262;1383435.7225551403;65947.26181364678;830666.4454601496;0.8538314872301017;0.05384899606105446
7731;2019-01-30 01:51:37.889;635;182;107;106;99;46;169;26;-5;39;621;572;-8;-7;224;231;237;183;179;177;167;25;539;354;362;125;359;242;541;338.0;82.0;739.0;50.0;114.0;0;1;70;1;0;0;0;0;0;0;1;0;0;0;0;27277.58203125;9083.1513671875;0.0;579.193603515625;372.0;64644;;;Calculated values ==>;1548809497.889;336.66;291.36;283.86;283.76000000000005;283.06;277.76000000000005;273.7412296467126;290.06;275.76000000000005;272.66;277.06;335.26000000000005;330.36;272.36;272.46000000000004;295.56;296.26000000000005;296.86;291.46000000000004;290.86;289.86;;310.36;275.66;239.25999513918347;260.01710675043796;273.7412296467126;291.06;5390000.0;3540000.0;3620000.0000000005;1250000.0;3590000.0;2420000.0;5410000.0;0.05633333333333333;0.013666666666666666;0.12316666666666666;0.008333333333333333;0.019;0.07533333333333334;;9083.1513671875;0.0;579.193603515625;27277.58203125;494716.70941765903;414844.9632653101;225832.47511515833;225548.02166610118;223576.1923769077;430542.39183029096;454984.3640256855;452548.21950891806;474531.75397080835;520205.769480218;515218.6728009097;452178.9440713269;452302.1405024996;462980.92809904646;464643.3069250969;430936.0644042005;415193.89882489573;456109.75032730796;454701.3540030205;;156401.31544495918;473186.0941955567;201387.2475752095;207552.63682201074;273.71791378177045;4099266.181394253;1581886.8322540235;262519.2400630399;0.0;0;265;284;0;0;0;0;10;83;96;1680748681819.6956;625582234710.2281;1189197794783.825;30934.6597098351;2264.9903885028934;215.14292958383143;18618.536694302737;3677677.5655530985;1383489.3974680423;65950.8039867927;830857.885219779;5.385165803952673;0.19529587873271195
7732;2019-01-30 01:52:37.840;644;178;107;107;100;46;169;25;5;38;616;570;-2;-3;223;231;236;179;179;177;168;24;532;352;362;122;357;241;533;168.0;82.0;151.0;92.0;114.0;0;1;30;1;0;0;0;0;0;0;1;0;0;0;0;24915.689453125;6790.9912109375;0.0;580.852966308594;374.0;64645;;;Calculated values ==>;1548809557.84;337.56000000000006;290.96000000000004;283.86;283.86;283.16;277.76000000000005;273.5264737036516;290.06;275.66;273.66;276.96000000000004;334.76000000000005;330.16;272.96000000000004;272.86;295.46000000000004;296.26000000000005;296.76000000000005;291.06;290.86;289.96000000000004;;310.56;275.56;238.5638546566975;259.87524604437704;273.5264737036516;291.06;5320000.0;3520000.0000000005;3620000.0000000005;1220000.0;3570000.0000000005;2410000.0;5330000.0;0.028;0.013666666666666666;0.025166666666666667;0.015333333333333334;0.019;0.047;;6790.9912109375;0.0;580.852966308594;24915.689453125;496579.71078812546;416583.16925064044;225994.75266821872;225994.75266821872;224007.36518103172;430671.36484660726;454984.3640256855;453942.650543536;474819.34411694953;519780.62599437864;515100.83060637134;453088.95565774717;452966.6017446543;463148.1647397199;464936.0064030323;432473.88977800834;416912.1739174319;456109.75032730796;454842.94378697337;;157236.91470761524;473479.4865677795;200620.55318872663;210878.20829745746;273.40893784646613;4099700.770118901;1582019.008743094;262528.89922302304;0.0;0;265;284;0;0;0;0;10;83;96;1680965704439.6057;625656274195.1975;1189342576448.7651;6375.272783429369;4183.836978478811;212.6767834278778;11466.342568007247;3677988.227742262;1383543.0938082254;65954.3662395155;831108.387802544;3.016630381578524;0.10513138433015105
