;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7733;2019-01-30 01:53:37.860;649;175;107;107;100;47;169;23;9;39;611;565;3;3;222;232;236;175;179;176;167;22;530;350;362;139;356;243;532;-1.0;80.0;426.0;69.0;114.0;0;1;1;1;0;0;0;0;0;0;0;0;0;0;0;22745.01171875;5222.73583984375;0.0;0.0;378.0;64646;;;Calculated values ==>;1548809617.86;338.06000000000006;290.66;283.86;283.86;283.16;277.86;273.3108153835814;290.06;275.46000000000004;274.06;277.06;334.26000000000005;329.66;273.46000000000004;273.46000000000004;295.36;296.36;296.76000000000005;290.66;290.76000000000005;289.86;;310.96000000000004;275.36;242.35481222062532;260.1585393101385;273.3108153835814;291.06;5300000.0;3500000.0;3620000.0000000005;1390000.0;3560000.0;2430000.0;5320000.0;0.0;0.013333333333333334;0.071;0.0115;0.019;0.019;;5222.73583984375;0.0;0.0;22745.01171875;497417.18556329765;415964.1527516769;226015.25635577363;226015.25635577363;224026.49696354766;430799.1582183253;454984.3640256855;454090.04932731506;472719.2527797885;519106.35821064125;514417.91122908605;453357.1757418395;453357.1757418395;463165.68256596546;465356.9937963372;432969.1738801024;415964.1527516769;455969.6482529023;454701.3540030205;;158908.11840480618;471049.5101358118;200160.05945308434;226015.25635577363;273.21937798553915;4100098.075019377;1582119.1565066162;262533.74127788784;0.0;0;265;284;0;0;0;0;10;83;96;1681182976839.5366;625734600295.1726;1189487824848.719;18029.02928107038;3115.228682851366;226.73361504567322;4345.03585529769;3678191.6647157962;1383603.9396305662;65958.02921341939;831240.1932098586;4.923861405755964;0.29908648744293365
7734;2019-01-30 01:54:40.830;649;173;108;108;101;46;169;22;12;41;593;555;8;4;221;232;236;174;179;177;167;21;538;350;362;159;355;243;539;-2.0;79.0;380.0;70.0;114.0;0;0;1;1;0;0;0;0;0;0;0;0;0;0;0;22851.935546875;5298.0615234375;0.0;0.0;381.0;64647;;;Calculated values ==>;1548809680.83;338.06000000000006;290.46000000000004;283.96000000000004;283.96000000000004;283.26000000000005;277.76000000000005;273.3108153835814;290.06;275.36;274.36;277.26000000000005;332.46000000000004;328.66;273.96000000000004;273.56;295.26000000000005;296.36;296.76000000000005;290.56;290.86;289.86;;311.26000000000005;275.26000000000005;246.40030039733224;260.1585393101385;273.3108153835814;291.06;5380000.0;3500000.0;3620000.0000000005;1590000.0;3550000.0;2430000.0;5390000.0;0.0;0.013166666666666667;0.06333333333333332;0.011666666666666665;0.019;0.019;;5298.0615234375;0.0;0.0;22851.935546875;496623.91075649596;247006.66877801;226158.32995877613;226158.32995877613;224174.18640110898;430799.1582183253;454984.3640256855;454455.16617837094;470258.9342737774;517273.9604167442;513396.0946326321;453968.14995638;453479.5693866912;463183.32317938417;465356.9937963372;430957.00688461884;247381.36650519064;456109.75032730796;454701.3540030205;;160161.5264782812;468230.1535718258;200077.22334880984;226158.32995877613;273.18680357862695;4100496.858320852;1582211.1696469309;262533.74127788784;0.0;0;265;284;0;0;0;0;10;83;96;1681410928239.6401;625828425595.2152;1189640841948.7886;16110.603045872202;3128.4508526018526;2417.079264995805;4342.317456840643;3678490.2442503246;1383658.5458111947;65981.15156024326;831316.1713540689;4.90716283782264;0.2758453272407577
7735;2019-01-30 01:55:37.851;648;174;109;109;101;46;169;21;13;41;574;545;12;29;221;232;236;182;179;176;168;20;557;349;362;140;354;249;559;-1.0;81.0;174.0;0.0;114.0;0;44;1;1;0;0;0;0;0;0;1;0;0;0;0;23882.310546875;5468.75439453125;0.0;777.257568359375;384.0;64648;;;Calculated values ==>;1548809737.851;337.96000000000004;290.56;284.06;284.06;283.26000000000005;277.76000000000005;273.20264511476705;290.06;275.26000000000005;274.46000000000004;277.26000000000005;330.56;327.66;274.36;276.06;295.26000000000005;296.36;296.76000000000005;291.36;290.76000000000005;289.96000000000004;;311.56;275.16;242.56692532238324;260.9983114674233;273.20264511476705;291.06;5570000.0;3490000.0;3620000.0000000005;1400000.0;3540000.0;2490000.0;5590000.0;0.0;0.013500000000000002;0.029;0.0;0.019;0.019;;5468.75439453125;0.0;777.257568359375;23882.310546875;494587.71285743156;246485.45297360522;226042.35072438754;226042.35072438754;223801.95045643923;430862.6128555636;454984.3640256855;453558.3753585443;472784.61766108364;514819.9283858416;511843.1039104251;453434.9720253852;455519.1575828171;463332.75784822745;465502.09685007104;425800.1341548146;249450.2424069493;455969.6482529023;454842.94378697337;;161414.93982334915;470718.74820856744;200128.53018992607;226042.35072438754;273.20264511476705;4100866.974078265;1582296.4383430476;262539.8968339878;0.0;0;265;284;0;0;0;0;11;83;96;1681617344260.1719;625913671990.4348;1189781113609.15;7349.465509889928;0.0;2380.7235385961812;4347.21126818913;3678676.038218736;1383683.32183849;66019.14815946108;831384.9888011115;2.253822182908578;0.06233396725089749
7736;2019-01-30 01:56:37.851;650;181;111;111;103;47;169;21;17;38;571;543;19;50;221;232;236;189;179;177;168;20;556;352;362;133;358;252;557;-3.0;79.0;704.0;64.0;114.0;0;21;1;1;0;0;0;0;0;0;1;0;0;0;0;23791.23046875;5433.77099609375;0.0;695.2474975585941;386.0;64649;;;Calculated values ==>;1548809797.851;338.16;291.26000000000005;284.26000000000005;284.26000000000005;283.46000000000004;277.86;273.5264737036516;290.06;275.26000000000005;274.86;276.96000000000004;330.26000000000005;327.46000000000004;275.06;278.16;295.26000000000005;296.36;296.76000000000005;292.06;290.86;289.96000000000004;;311.76000000000005;275.16;241.05796691057077;261.41265627149306;273.5264737036516;291.06;5560000.0;3520000.0000000005;3620000.0000000005;1330000.0;3579999.9999999995;2520000.0;5570000.0;0.0;0.013166666666666667;0.11733333333333333;0.010666666666666666;0.019;0.019;;5433.77099609375;0.0;695.2474975585941;23791.23046875;494950.59463831503;249167.34676757955;226649.31038536667;226649.31038536667;224395.34351883474;430671.36484660726;454984.3640256855;453539.4261564026;473403.82665571757;514252.49479644286;511371.0200980962;453787.02242122946;457574.2241985461;462733.1757949236;465065.94374329987;426086.78789516963;410706.54676073755;456109.75032730796;454842.94378697337;;162250.55196795813;471651.78204872925;200774.46892287332;226649.31038536667;273.4692838123368;4101264.2535867286;1582387.292721303;262552.1677095371;0.0;0;265;284;0;0;0;0;11;83;96;1681834544260.1719;625995571990.4348;1189931413609.15;29657.75498206744;2889.3580066757963;202.50650827002247;4335.679034630527;3678984.4317228356;1383707.3998218789;66040.6750765183;831457.3462203016;6.050772822769585;0.3734092085702482
7737;2019-01-30 01:57:37.861;655;186;110;110;105;47;169;23;25;37;581;546;25;54;222;232;236;191;179;177;168;21;555;354;362;134;359;256;557;0.0;78.0;917.0;160.0;114.0;0;21;1;1;0;0;0;0;0;0;1;0;0;0;0;23749.55078125;5438.66064453125;0.0;714.6481323242191;386.0;64650;;;Calculated values ==>;1548809857.861;338.66;291.76000000000005;284.16;284.16;283.66;277.86;273.7412296467126;290.06;275.46000000000004;275.66;276.86;331.26000000000005;327.76000000000005;275.66;278.56;295.36;296.36;296.76000000000005;292.26000000000005;290.86;289.96000000000004;;311.76000000000005;275.26000000000005;241.2770596917726;261.9595390733887;273.7412296467126;291.06;5550000.0;3540000.0;3620000.0000000005;1340000.0;3590000.0;2560000.0;5570000.0;0.0;0.013000000000000001;0.15283333333333332;0.02666666666666667;0.019;0.019;;5438.66064453125;0.0;714.6481323242191;23749.55078125;495703.80278698244;251101.17795168798;226365.17284227416;226365.17284227416;224954.8209867075;430542.39183029096;454984.3640256855;453849.0654772257;473176.5657117748;514935.18168911507;511324.94411436765;453849.0654772257;457412.81034958904;462715.43254397233;464773.75813807436;426371.57911212585;411509.7758049635;456109.75032730796;454842.94378697337;;162250.55196795813;471616.79343737353;201215.22749773023;226365.17284227416;273.65068275804185;4101660.492792612;1582477.9114188931;262563.9187979726;0.0;0;265;284;0;0;0;0;11;83;96;1682051780460.1375;626075685340.4221;1190083839009.1257;38610.871571199554;7210.708425057155;193.20344299311077;4341.077647949285;3679553.431761559;1383791.58107;66043.97320904212;831529.6645770292;8.183542044339356;0.5788968434381757
7738;2019-01-30 01:58:37.862;659;188;108;109;107;49;169;25;32;36;592;552;30;64;223;231;236;189;179;177;168;23;547;356;362;138;361;259;549;-2.0;78.0;901.0;106.0;114.0;0;41;1;1;0;0;0;0;0;0;1;0;0;0;0;23861.537109375;5306.79248046875;0.0;820.0485229492191;385.0;64651;;;Calculated values ==>;1548809917.862;339.06000000000006;291.96000000000004;283.96000000000004;284.06;283.86;278.06;273.955091788801;290.06;275.66;276.36;276.76000000000005;332.36;328.36;276.16;279.56;295.46000000000004;296.26000000000005;296.76000000000005;292.06;290.86;289.96000000000004;;311.66;275.46000000000004;242.14157278889297;262.3656120759269;273.955091788801;291.06;5470000.0;3560000.0;3620000.0000000005;1380000.0;3610000.0;2590000.0;5490000.0;0.0;0.013000000000000001;0.15016666666666667;0.017666666666666667;0.019;0.019;;5306.79248046875;0.0;820.0485229492191;23861.537109375;497018.6210438452;413764.2266525931;225956.82755774618;226241.1246311094;225673.23531596395;430412.23801567365;454984.3640256855;454210.1636894993;472556.2466753328;515810.6249053702;511679.17670799454;453960.80980778224;458144.9806715737;462547.07517204626;464349.45330830896;428586.6623212005;414127.2103214636;456109.75032730796;454842.94378697337;;161832.74555500393;471281.1494085178;201838.0380470454;225956.82755774618;273.90280175937835;4102057.258470539;1582567.4583539173;262576.7081499034;0.0;0;265;284;0;0;0;0;11;83;96;1682268984079.875;626157286700.3235;1190238341583.9392;37897.88086730849;4760.161634052679;187.9728759965796;4348.836208355317;3680191.015323992;1383891.339982993;66047.14973130435;831602.0817326767;7.702966595572591;0.5101654571454236
7739;2019-01-30 01:59:37.852;662;185;107;108;107;49;169;26;38;36;602;562;34;80;224;231;236;184;179;176;168;25;547;357;362;140;363;264;549;-1.0;80.0;639.0;148.0;114.0;0;63;0;1;0;0;0;0;0;0;1;0;0;0;0;23776.958984375;5223.64208984375;0.0;965.1461791992191;385.0;64652;;;Calculated values ==>;1548809977.852;339.36;291.66;283.86;283.96000000000004;283.86;278.06;274.0616903277293;290.06;275.76000000000005;276.96000000000004;276.76000000000005;333.36;329.36;276.56;281.16;295.56;296.26000000000005;296.76000000000005;291.56;290.76000000000005;289.96000000000004;;311.66;275.66;242.56692532238324;263.0348170998261;274.0616903277293;291.06;5470000.0;3570000.0000000005;3620000.0000000005;1400000.0;3629999.9999999995;2640000.0;5490000.0;0.0;0.013333333333333334;0.1065;0.024666666666666667;0.019;0.019;;5223.64208984375;0.0;965.1461791992191;23776.958984375;497405.3449206593;412648.34060041176;225673.23531596395;225956.82755774618;225673.23531596395;430346.717906069;454984.3640256855;454111.590638442;472293.48310962116;516415.9260234046;512273.6670558317;453608.57175709575;459294.04290065635;462378.4611214822;464202.0896790568;428586.6623212005;412266.7878282398;455969.6482529023;454842.94378697337;;161832.74555500393;471211.3733730803;202030.9857926056;225673.23531596395;273.98250138177406;4102454.1797734722;1582655.197349747;262591.58229298657;0.0;0;265;284;0;0;0;0;11;83;96;1682486147879.9094;626240672800.3368;1190395215433.964;26846.584416081576;6639.782893651708;217.5983265728092;4354.224460949179;3680730.462611904;1383986.3236874826;66050.52892803296;831674.5951506816;6.149538236366352;0.43626333690211483
7740;2019-01-30 02:00:37.863;663;183;107;108;107;50;169;27;38;35;612;574;35;94;225;230;236;185;179;177;168;26;554;359;362;141;364;266;556;-1.0;81.0;396.0;222.0;114.0;0;88;16;1;0;0;0;0;0;0;1;0;0;0;0;24773.1875;6205.0771484375;0.0;1097.84008789062;387.0;64653;;;Calculated values ==>;1548810037.863;339.46000000000004;291.46000000000004;283.86;283.96000000000004;283.86;278.16;274.27422755570615;290.06;275.86;276.96000000000004;276.66;334.36;330.56;276.66;282.56;295.66;296.16;296.76000000000005;291.66;290.86;289.96000000000004;;311.86;275.76000000000005;242.77792619122317;263.299902668528;274.27422755570615;291.06;5540000.0;3590000.0;3620000.0000000005;1410000.0;3640000.0;2660000.0;5560000.0;0.0;0.013500000000000002;0.066;0.037000000000000005;0.019;0.019;;6205.0771484375;0.0;1097.84008789062;24773.1875;496843.05758717755;249982.54007122852;225536.3107355548;225818.56121347146;225536.3107355548;430214.79039162316;454984.3640256855;453770.77700511605;472063.34231996303;517279.8299874679;513343.727822246;453391.7038751564;460677.08567040286;462361.0238596793;463774.604463236;426654.541117673;250760.72137521344;456109.75032730796;454842.94378697337;;162668.35908569003;471176.58799080667;202439.53834218477;225536.3107355548;274.15056122850797;4102858.8385007908;1582750.4541371458;262608.7769969734;0.0;0;265;284;0;0;0;0;11;83;96;1682703387699.6125;626324988255.2216;1190554244583.7468;16587.861751753466;9943.270836999012;2374.566566523204;4356.826027976952;3681092.4826876563;1384124.5411369368;66072.13426236449;831747.2005465394;4.554690147354992;0.35257636265115083
7741;2019-01-30 02:01:37.843;665;184;107;107;107;53;169;27;25;34;621;586;28;104;227;230;236;184;179;177;168;26;553;362;362;140;366;265;555;-1.0;81.0;599.0;212.0;114.0;0;99;28;1;0;0;0;0;0;0;1;0;0;0;0;25528.08203125;6793.96142578125;0.0;1148.40295410156;388.0;64654;;;Calculated values ==>;1548810097.843;339.66;291.56;283.86;283.86;283.86;278.46000000000004;274.5913991737795;290.06;275.86;275.66;276.56;335.26000000000005;331.76000000000005;275.96000000000004;283.56;295.86;296.16;296.76000000000005;291.56;290.86;289.96000000000004;;311.96000000000004;275.76000000000005;242.56692532238324;263.1675429290057;274.5913991737795;291.06;5530000.0;3620000.0000000005;3620000.0000000005;1400000.0;3660000.0;2650000.0;5550000.0;0.0;0.013500000000000002;0.09983333333333334;0.035333333333333335;0.019;0.019;;6793.96142578125;0.0;1148.40295410156;25528.08203125;497200.88230072195;250421.68149151542;225555.73639277116;225555.73639277116;225555.73639277116;430014.67791919125;454984.3640256855;452295.5878413076;472096.9026672395;518293.5173334643;514674.91440641397;452677.14239144884;462032.1398659681;462326.5264458912;463328.15220803814;426935.70626005373;250421.68149151542;456109.75032730796;454842.94378697337;;163086.1669317865;471309.8407669174;203335.64696238964;225555.73639277116;274.511883359945;4103277.8760212692;1582858.7433501915;262627.48944943195;0.0;0;265;284;0;0;0;0;11;83;96;1682920515299.6816;626409260155.2484;1190713491483.7974;24854.500764411983;9468.421514426647;2382.939334375267;4356.456940489842;3681437.7205910604;1384286.251318549;66111.7669295904;831819.7870344026;5.170037106042423;0.3829471910411756
7742;2019-01-30 02:02:37.853;670;178;107;106;106;55;169;26;5;34;628;595;12;105;228;229;236;176;179;176;168;26;557;361;362;142;366;265;558;-2.0;79.0;310.0;203.0;114.0;0;99;40;1;0;0;0;0;0;0;1;0;0;0;0;26215.51171875;7490.34033203125;0.0;1147.8193359375;389.0;64655;;;Calculated values ==>;1548810157.853;340.16;290.96000000000004;283.86;283.76000000000005;283.76000000000005;278.66;274.4858918419099;290.06;275.76000000000005;273.66;276.56;335.96000000000004;332.66;274.36;283.66;295.96000000000004;296.06;296.76000000000005;290.76000000000005;290.76000000000005;289.96000000000004;;312.06;275.76000000000005;242.98782864720522;263.1675429290057;274.4858918419099;291.06;5570000.0;3610000.0;3620000.0000000005;1420000.0;3660000.0;2650000.0;5580000.0;0.0;0.013166666666666667;0.051666666666666666;0.03383333333333333;0.019;0.019;;7490.34033203125;0.0;1147.8193359375;26215.51171875;497454.08044926554;247994.1490276594;225497.5927142341;225216.39083112837;225216.39083112837;430081.6785162784;454984.3640256855;449723.27138322534;471832.65708311246;519015.68439004343;515606.7013126759;450629.4271721715;462151.77631599666;462460.68337330536;463344.7402771259;425800.1341548146;247256.59758546346;455969.6482529023;454842.94378697337;;163503.975529645;471043.10962919577;202968.12903003008;225497.5927142341;274.3649324861969;4103709.1445018863;1582977.7990374623;262646.62782437686;0.0;0;265;284;0;0;0;0;11;83;96;1683137751499.6472;626493874255.235;1190872517983.772;12749.015688248423;9069.870176938439;2350.8232314964566;4357.561670382046;3681751.1354552223;1384440.7628302465;66151.22152563663;831892.4159589519;3.302470880788142;0.2528395686872641
7743;2019-01-30 02:03:37.864;676;170;106;106;104;57;169;26;-6;33;628;599;-4;95;228;229;236;170;179;177;168;26;556;360;362;143;365;264;558;-1.0;81.0;455.0;180.0;114.0;0;99;48;1;0;0;0;0;0;0;1;0;0;0;0;26637.501953125;7967.8603515625;0.0;1130.90307617188;391.0;64656;;;Calculated values ==>;1548810217.864;340.76;290.16;283.76000000000005;283.76000000000005;283.56;278.86;274.38016830617;290.06;275.76000000000005;272.56;276.46000000000004;335.96000000000004;333.06;272.76000000000005;282.66;295.96000000000004;296.06;296.76000000000005;290.16;290.86;289.96000000000004;;312.26000000000005;275.76000000000005;243.1966462407574;263.0348170998261;274.38016830617;291.06;5560000.0;3600000.0;3620000.0000000005;1430000.0;3650000.0;2640000.0;5580000.0;0.0;0.013500000000000002;0.07583333333333334;0.030000000000000002;0.019;0.019;;7967.8603515625;0.0;1130.90307617188;26637.501953125;498327.65987384395;245097.6580104656;225216.39083112837;225216.39083112837;224655.96928433658;430148.3826014536;454984.3640256855;448471.89238735946;471601.4229191921;519098.9220271636;516105.89175178367;448733.7273057856;461105.5364781047;462611.58588635;463493.82801193424;426086.78789516963;245097.6580104656;456109.75032730796;454842.94378697337;;164339.59507360373;470909.40455562726;202823.29739217952;225216.39083112837;274.3041478196885;4104149.6670312933;1583106.6409935236;262665.6206592421;0.0;0;265;284;0;0;0;0;11;83;96;1683354991320.2134;626579389930.4579;1191031247079.1855;18628.35178713448;8042.583214903434;2443.353253443505;4362.904506161055;3682012.6614558436;1384583.3927529096;66191.1803208849;831965.099833547;3.679312362336955;0.26455786278609017
7744;2019-01-30 02:04:37.874;683;169;106;105;103;58;169;27;-23;33;624;599;-11;84;228;229;236;172;179;176;168;26;555;360;362;143;365;262;556;149.0;80.0;263.0;215.0;114.0;0;99;53;1;0;0;0;0;0;0;1;0;0;0;0;26872.900390625;8257.4892578125;0.0;1119.64794921875;392.0;64657;;;Calculated values ==>;1548810277.874;341.46000000000004;290.06;283.76000000000005;283.66;283.46000000000004;278.96000000000004;274.38016830617;290.06;275.86;270.86;276.46000000000004;335.56;333.06;272.06;281.56;295.96000000000004;296.06;296.76000000000005;290.36;290.76000000000005;289.96000000000004;;312.36;275.76000000000005;243.1966462407574;262.7682575881327;274.38016830617;291.06;5550000.0;3600000.0;3620000.0000000005;1430000.0;3650000.0;2620000.0;5560000.0;0.024833333333333332;0.013333333333333334;0.04383333333333333;0.035833333333333335;0.019;0.043833333333333335;;8257.4892578125;0.0;1119.64794921875;26872.900390625;499325.82445892936;244824.99358240856;225254.7373144569;224973.83245226843;224413.99526412465;430148.3826014536;454984.3640256855;446607.04746315465;471601.4229191921;518853.48623644386;516276.4313596296;448189.30007072474;460091.0874135667;462611.58588635;463493.82801193424;426371.57911212585;245892.44472541858;455969.6482529023;454842.94378697337;;164757.40606591295;470909.40455562726;202782.1651047622;212523.1279637173;274.28819508437107;4104595.661370757;1583241.8747754546;262684.3783768827;0.0;0;265;284;0;0;0;0;11;83;96;1683572227520.179;626665204230.4442;1191189073379.1604;10687.6573433762;9607.892746989331;2406.3884584894304;10621.685260252725;3682257.0022485717;1384730.5045671186;66231.60157089696;832089.9922268442;3.5537097382046055;0.2096147739641712
7745;2019-01-30 02:05:37.874;689;180;106;105;101;57;169;27;-40;32;599;574;-24;85;228;229;236;185;179;176;168;27;557;360;362;130;364;262;558;-2.0;80.0;290.0;237.0;114.0;0;0;60;1;0;0;0;0;0;0;1;0;1;0;0;28219.95703125;8703.94140625;0.0;2037.35900878906;393.0;64658;;;Calculated values ==>;1548810337.874;342.06000000000006;291.16;283.76000000000005;283.66;283.26000000000005;278.86;274.38016830617;290.06;275.86;269.16;276.36;333.06;330.56;270.76000000000005;281.66;295.96000000000004;296.06;296.76000000000005;291.66;290.76000000000005;289.96000000000004;;312.46000000000004;275.86;240.39332010688793;262.7682575881327;274.38016830617;291.06;5570000.0;3600000.0;3620000.0000000005;1300000.0;3640000.0;2620000.0;5580000.0;0.0;0.013333333333333334;0.04833333333333333;0.0395;0.019;0.019;;8703.94140625;0.0;2037.35900878906;28219.95703125;499903.4425699341;248741.48778492818;225216.39083112837;224935.85242803855;223820.17163000492;430148.3826014536;454984.3640256855;444326.7777004349;473211.5349843978;516276.4313596296;513692.6792867956;446474.2075966914;460211.5748914335;462762.17627123004;463493.82801193424;425800.1341548146;250656.5635399332;455969.6482529023;454842.94378697337;;165175.21790254305;472727.1298661593;202801.61565092672;225216.39083112837;274.2957393145327;4105054.7685159394;1583383.2200309886;262710.68676819943;0.0;0;265;284;0;0;0;0;11;83;97;1683789427520.179;626747104230.4442;1191346273379.1604;11673.71616572623;10662.057811501687;2335.2476081984187;4362.904506161055;3682443.347027814;1384899.4208217727;66271.11520478602;832214.863808231;2.7030177883244515;0.22029621221890694
7746;2019-01-30 02:06:37.865;695;187;106;105;100;55;169;28;-47;31;555;541;-31;82;228;229;236;190;179;176;168;27;553;361;362;120;365;261;554;-1.0;83.0;360.0;207.0;114.0;0;0;63;1;0;0;0;0;0;0;1;0;1;0;0;28308.12109375;8794.00390625;0.0;2075.37963867188;394.0;64659;;;Calculated values ==>;1548810397.865;342.66;291.86;283.76000000000005;283.66;283.16;278.66;274.4858918419099;290.06;275.96000000000004;268.46000000000004;276.26000000000005;328.66;327.26000000000005;270.06;281.36;295.96000000000004;296.06;296.76000000000005;292.16;290.76000000000005;289.96000000000004;;312.56;275.86;238.09270928235583;262.63441904999945;274.4858918419099;291.06;5530000.0;3610000.0;3620000.0000000005;1200000.0;3650000.0;2610000.0;5540000.0;0.0;0.013833333333333333;0.060000000000000005;0.034499999999999996;0.019;0.019;;8794.00390625;0.0;2075.37963867188;28308.12109375;501052.9240032876;411248.3343356786;225293.25892233328;225011.98481579847;223615.43044067727;430081.6785162784;454984.3640256855;443575.9386691975;474406.44064270786;511812.72090625815;510360.45078971074;445734.7621156874;460005.9145219057;462611.58588635;463344.7402771259;426935.70626005373;412420.9545810112;455969.6482529023;454842.94378697337;;165593.03060630985;474024.657542605;203141.18090632657;225293.25892233328;274.431960816099;4105525.7651730557;1583529.0143693415;262744.95444930234;0.0;0;265;284;0;0;0;0;11;83;97;1684006594939.9512;626822092980.3655;1191503149843.9958;14426.085465772258;9345.479943951605;200.787398226755;4361.444012428162;3682660.812749763;1385066.125293471;66292.24565977365;832287.5558070407;2.606752876396213;0.21299619977838788
7747;2019-01-30 02:07:37.875;699;186;105;104;99;53;169;28;-50;32;576;550;-34;54;227;230;236;188;179;177;168;28;548;358;362;127;363;258;548;-1.0;76.0;262.0;105.0;114.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27371.548828125;8565.60546875;0.0;1182.6376953125;396.0;64660;;;Calculated values ==>;1548810457.875;343.06000000000006;291.76000000000005;283.66;283.56;283.06;278.46000000000004;274.1680685717883;290.06;275.96000000000004;268.16;276.36;330.76000000000005;328.16;269.76000000000005;278.56;295.86;296.16;296.76000000000005;291.96000000000004;290.86;289.96000000000004;;312.76000000000005;275.96000000000004;239.71726792356844;262.23063862743834;274.1680685717883;291.06;5480000.0;3579999.9999999995;3620000.0000000005;1270000.0;3629999.9999999995;2580000.0;5480000.0;0.0;0.012666666666666666;0.043666666666666666;0.0175;0.019;0.019;;8565.60546875;0.0;1182.6376953125;27371.548828125;502034.3959751967;413442.3132566535;225127.49039810343;224845.77224265877;223447.0981789535;430280.9020939914;454984.3640256855;443773.2622842108;473600.7876625802;514246.9787578204;511560.8933659405;445917.81016691285;457088.64538944094;462779.1394524961;463922.8230274349;428315.6484204614;414171.1577566021;456109.75032730796;454842.94378697337;;166428.6587063909;473215.0499880337;202386.06198914108;225127.49039810343;274.1251941442919;4105989.839755206;1583673.7018913454;262772.109118772;0.0;0;265;284;0;0;0;0;11;83;97;1684223831139.9167;626896205330.3538;1191658875793.9712;10540.574412884713;4739.507289980622;179.1635484088844;4364.593614388528;3682868.9029246354;1385183.5197495506;66295.41244537142;832360.2849067493;2.033580670078538;0.13624278955159239
7748;2019-01-30 02:08:37.885;700;183;105;104;98;51;169;29;-52;33;616;578;-36;40;226;230;236;184;179;176;168;26;544;356;362;128;361;255;545;1.0;79.0;0.0;82.0;114.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;26888.837890625;8193.46484375;0.0;1169.48278808594;396.0;64661;;;Calculated values ==>;1548810517.885;343.16;291.46000000000004;283.66;283.56;282.96000000000004;278.26000000000005;273.955091788801;290.06;276.06;267.96000000000004;276.46000000000004;334.76000000000005;330.96000000000004;269.56;277.16;295.76000000000005;296.16;296.76000000000005;291.56;290.76000000000005;289.96000000000004;;312.76000000000005;275.76000000000005;239.943914813709;261.82340779136865;273.955091788801;291.06;5440000.0;3560000.0;3620000.0000000005;1280000.0;3610000.0;2550000.0;5450000.0;0.00016666666666666666;0.013166666666666667;0.0;0.013666666666666666;0.019;0.019166666666666665;;8193.46484375;0.0;1169.48278808594;26888.837890625;502536.98882425565;413581.5929919801;225185.84211276218;224903.55968491975;223223.85014238977;430412.23801567365;454984.3640256855;444105.3082758475;473567.7884962697;518615.9041304004;514712.67736020085;446233.11842791724;455868.2648029557;462946.4434952612;464218.37197162234;429390.24029455293;413945.88199973485;455969.6482529023;454842.94378697337;;166428.6587063909;472891.67638883414;201304.29263354297;224978.17646511682;273.69441857694807;4106442.0850061052;1583813.3840870806;262791.7133896312;0.0;0;265;284;0;0;0;0;11;83;97;1684441067339.8823;626972718080.3416;1191812801443.9468;0.0;3711.694244655646;203.35071754843813;4405.741373668917;3682956.7556844153;1385253.9581667746;66298.6005955237;832433.3832126589;0.8886930337600761;0.05049821242850578
7749;2019-01-30 02:09:37.886;699;180;105;105;98;50;169;28;-53;34;636;597;-39;36;225;230;236;180;179;176;168;25;540;354;362;129;359;253;541;-1.0;79.0;130.0;70.0;114.0;0;96;49;1;0;0;0;0;0;0;1;0;0;0;0;26437.423828125;7831.484375;0.0;1127.5244140625;396.0;64662;;;Calculated values ==>;1548810577.886;343.06000000000006;291.16;283.66;283.66;282.96000000000004;278.16;273.7412296467126;290.06;275.96000000000004;267.86;276.56;336.76000000000005;332.86;269.26000000000005;276.76000000000005;295.66;296.16;296.76000000000005;291.16;290.76000000000005;289.96000000000004;;312.76000000000005;275.66;240.16925963744896;261.54996906429363;273.7412296467126;291.06;5400000.0;3540000.0;3620000.0000000005;1290000.0;3590000.0;2530000.0;5410000.0;0.0;0.013166666666666667;0.021666666666666667;0.011666666666666665;0.019;0.019;;7831.484375;0.0;1127.5244140625;26437.423828125;502786.1173964449;414135.20160198;225264.27701093172;225264.27701093172;223297.16238897093;430542.39183029096;454984.3640256855;444370.26619188243;473534.8580475586;520828.9948754517;516835.8757032292;446223.89374394156;455709.7166268838;463113.4986451415;464512.7476837228;430440.51923552755;414135.20160198;455969.6482529023;454842.94378697337;;166428.6587063909;472664.2518820126;201142.2363833399;225264.27701093172;273.62213326193125;4106886.4779263167;1583946.9275560963;262810.8554353214;0.0;0;265;284;0;0;0;0;11;83;97;1684658270959.6199;627049819365.2484;1191965203983.7627;5269.940645851755;3167.7568474845143;214.68668217504248;4361.994668744791;3683000.6725883475;1385311.2878812859;66302.08429857795;832506.448897332;1.4526583409701028;0.0818415438784731
7750;2019-01-30 02:10:37.846;696;178;106;105;99;49;169;27;-53;33;643;607;-42;37;224;231;235;179;179;176;168;24;540;353;362;129;358;251;541;0.0;83.0;264.0;30.0;114.0;0;91;40;1;0;0;0;0;0;0;1;0;0;0;0;25995.853515625;7366.30419921875;0.0;1095.49035644531;397.0;64663;;;Calculated values ==>;1548810637.846;342.76;290.96000000000004;283.76000000000005;283.66;283.06;278.06;273.6339639331285;290.06;275.86;267.86;276.46000000000004;337.46000000000004;333.86;268.96000000000004;276.86;295.56;296.26000000000005;296.66;291.06;290.76000000000005;289.96000000000004;;312.86;275.56;240.16925963744896;261.27494424493943;273.6339639331285;291.06;5400000.0;3529999.9999999995;3620000.0000000005;1290000.0;3579999.9999999995;2510000.0;5410000.0;0.0;0.013833333333333333;0.044000000000000004;0.005;0.019;0.019;;7366.30419921875;0.0;1095.49035644531;25995.853515625;502408.56946403487;413408.5767822079;225548.02166610118;225264.27701093172;223576.1923769077;430607.02586249536;454984.3640256855;444766.68189019157;473438.18344108673;521707.38774931344;518029.1795354609;446215.8361043012;456161.9829332792;463130.76999981416;464789.8001349473;430201.43832117715;413774.07757903525;455969.6482529023;454842.94378697337;;166846.47414792277;472567.4425401675;201095.00640559956;225548.02166610118;273.59921370131394;4107323.130608474;1584073.4913621366;262829.3682083387;0.0;0;265;284;0;0;0;0;11;83;97;1684875326159.758;627127167765.2976;1192116303183.859;10721.553721322049;1357.3621806728397;227.24515693296294;4356.603520296571;3683133.8461998566;1385348.9720669943;66305.7646087293;832579.0554456302;1.9691762154720347;0.09492811047913546
7751;2019-01-30 02:11:37.876;694;177;106;106;99;50;169;25;-50;33;642;610;-45;40;223;231;235;178;179;176;168;23;539;353;362;129;359;251;540;151.0;77.0;805.0;95.0;114.0;0;85;32;1;0;0;0;0;0;0;1;0;0;0;0;25511.9921875;6895.31005859375;0.0;1055.81677246094;398.0;64664;;;Calculated values ==>;1548810697.876;342.56000000000006;290.86;283.76000000000005;283.76000000000005;283.06;278.16;273.6339639331285;290.06;275.66;268.16;276.46000000000004;337.36;334.16;268.66;277.16;295.46000000000004;296.26000000000005;296.66;290.96000000000004;290.76000000000005;289.96000000000004;;312.96000000000004;275.46000000000004;240.16925963744896;261.27494424493943;273.6339639331285;291.06;5390000.0;3529999.9999999995;3620000.0000000005;1290000.0;3590000.0;2510000.0;5400000.0;0.025166666666666667;0.012833333333333334;0.13416666666666668;0.01583333333333333;0.019;0.04416666666666667;;6895.31005859375;0.0;1055.81677246094;25511.9921875;502250.8122542119;413458.7165377379;225567.9399347948;225567.9399347948;223594.79965409084;430607.02586249536;454984.3640256855;445163.7600922836;473438.18344108673;521605.35971057694;518336.1235158449;445822.44622586423;456526.4074851547;462848.23961327464;464789.8001349473;430461.79298968305;413823.3896241266;455969.6482529023;454842.94378697337;;167264.2905471822;472470.6178721596;201096.39916489535;211623.7789677955;273.5997585693303;4107752.577271819;1584192.3975709544;262847.3047315174;0.0;0;265;284;0;0;0;0;11;83;97;1685092634759.6545;627204606465.2607;1192266978483.787;32745.704257757927;4296.758462865017;213.52617652464102;10742.17977951369;3683496.2544630845;1385396.1132978373;66309.43953972025;832704.9415513324;6.036649860645535;0.3196547267525713
7752;2019-01-30 02:12:37.867;693;177;107;106;101;50;169;23;-45;32;640;610;-45;38;223;231;235;180;179;176;168;22;550;352;362;132;358;257;551;131.0;80.0;401.0;172.0;114.0;0;88;43;1;0;0;0;0;0;0;1;0;0;0;0;26388.505859375;7612.875;0.0;1095.54040527344;399.0;64665;;;Calculated values ==>;1548810757.867;342.46000000000004;290.86;283.86;283.76000000000005;283.26000000000005;278.16;273.5264737036516;290.06;275.46000000000004;268.66;276.36;337.16;334.16;268.66;276.96000000000004;295.46000000000004;296.26000000000005;296.66;291.16;290.76000000000005;289.96000000000004;;313.06;275.36;240.83765695389522;262.0952818180154;273.5264737036516;291.06;5500000.0;3520000.0000000005;3620000.0000000005;1320000.0;3579999.9999999995;2570000.0;5510000.0;0.021833333333333333;0.013333333333333334;0.06683333333333333;0.028666666666666667;0.019;0.04083333333333333;;7612.875;0.0;1095.54040527344;26388.505859375;501083.3724460429;247945.02815366088;225633.88773437397;225351.37291809832;223948.85253245843;430671.36484660726;454984.3640256855;444646.4925058481;472950.9869074988;520910.21586292965;517832.4177701559;444646.4925058481;455290.22753941757;462998.3561934723;464936.0064030323;427514.21145739395;249079.16044584528;455969.6482529023;454842.94378697337;;167682.10792650707;471978.8095216074;200682.9520287966;212292.7751734326;273.4334096816533;4108185.016547852;1584313.2809782317;262865.2300188545;0.0;0;265;284;0;0;0;0;11;83;97;1685309802180.2898;627282894720.4897;1192419355624.233;16304.896621882941;7777.14791479391;2379.1340134873158;9904.131885052915;3683904.948158359;1385496.714092229;66331.04180054163;832876.9683411507;4.175881459811372;0.2367935443401938
7753;2019-01-30 02:13:37.867;693;181;108;107;103;51;169;23;-37;32;639;611;-40;39;223;231;235;185;179;176;168;21;557;353;362;138;359;259;558;291.0;78.0;348.0;276.0;114.0;0;99;52;1;0;0;0;0;0;0;1;0;0;0;0;26977.701171875;8219.2861328125;0.0;1149.99597167969;400.0;64666;;;Calculated values ==>;1548810817.867;342.46000000000004;291.26000000000005;283.96000000000004;283.86;283.46000000000004;278.26000000000005;273.6339639331285;290.06;275.46000000000004;269.46000000000004;276.36;337.06;334.26000000000005;269.16;277.06;295.46000000000004;296.26000000000005;296.66;291.66;290.76000000000005;289.96000000000004;;313.16;275.26000000000005;242.14157278889297;262.3656120759269;273.6339639331285;291.06;5570000.0;3529999.9999999995;3620000.0000000005;1380000.0;3590000.0;2590000.0;5580000.0;0.0485;0.013000000000000001;0.058;0.046;0.019;0.0675;;8219.2861328125;0.0;1149.99597167969;26977.701171875;500416.18063648406;249119.0044575099;225779.46646605674;225497.5927142341;224376.7333429222;430607.02586249536;454984.3640256855;445323.3975191375;472164.23178385233;520643.51264047704;517766.94151571544;444921.6836390923;455079.5801925144;462848.23961327464;464789.8001349473;425533.0594437032;250656.5635399332;455969.6482529023;454842.94378697337;;168099.92630828856;471084.70712553355;200858.23040788798;207873.096853891;273.50651364904286;4108629.734939779;1584445.2156543385;262883.94282199576;0.0;0;265;284;0;0;0;0;11;83;97;1685527002180.2898;627363894720.4897;1192574155624.233;14178.97969245247;12430.417929011694;2273.39444674901;16670.46466798306;3684158.9804609786;1385665.1104742608;66369.8128710436;833098.423312426;4.86197941615562;0.2644872375569049
7754;2019-01-30 02:14:37.858;693;185;107;107;105;51;169;25;-31;32;634;610;-34;41;224;231;235;187;179;176;168;23;558;357;362;143;362;259;559;-2.0;83.0;364.0;271.0;114.0;0;99;55;1;0;0;0;0;0;0;1;0;0;0;0;27142.0625;8455.908203125;0.0;1126.98901367188;401.0;64667;;;Calculated values ==>;1548810877.858;342.46000000000004;291.66;283.86;283.86;283.66;278.26000000000005;274.0616903277293;290.06;275.66;270.06;276.36;336.56;334.16;269.76000000000005;277.26000000000005;295.56;296.26000000000005;296.66;291.86;290.76000000000005;289.96000000000004;;313.26000000000005;275.46000000000004;243.1966462407574;262.3656120759269;274.0616903277293;291.06;5580000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;2590000.0;5590000.0;0.0;0.013833333333333333;0.06066666666666667;0.04516666666666667;0.019;0.019;;8455.908203125;0.0;1126.98901367188;27142.0625;500320.5832559494;250604.9084420917;225478.29997798087;225478.29997798087;224916.92659983123;430346.717906069;454984.3640256855;446122.4612774192;471502.6223741309;520130.3702407359;517664.06864147057;445723.64696053247;455327.05495058285;462529.5463882496;464202.0896790568;425242.57575386873;251389.4556693861;455969.6482529023;454842.94378697337;;168517.74571465285;470612.52513297374;201854.61465079896;225478.29997798087;273.9137841056331;4109080.6653202004;1584584.1547629992;262902.91485062253;0.0;0;265;284;0;0;0;0;11;83;97;1685744169600.062;627448182075.4014;1192729532314.0698;14818.916028681626;12138.898956778228;2404.968161168676;4357.928232370858;3684400.593344365;1385869.8240697815;66408.79337811543;833273.633634254;3.518843061354535;0.29302659861287167
7755;2019-01-30 02:15:37.858;693;187;106;106;105;53;169;27;-33;32;623;602;-33;44;225;230;235;190;179;176;168;25;557;361;362;148;365;257;558;-1.0;80.0;677.0;219.0;114.0;0;99;55;1;0;0;0;0;0;0;1;0;1;0;0;28773.580078125;8406.970703125;0.0;3265.27514648438;400.0;64668;;;Calculated values ==>;1548810937.858;342.46000000000004;291.86;283.76000000000005;283.76000000000005;283.66;278.46000000000004;274.4858918419099;290.06;275.86;269.86;276.36;335.46000000000004;333.36;269.86;277.56;295.66;296.16;296.66;292.16;290.76000000000005;289.96000000000004;;313.16;275.66;244.22491754036054;262.0952818180154;274.4858918419099;291.06;5570000.0;3610000.0;3620000.0000000005;1480000.0;3650000.0;2570000.0;5580000.0;0.0;0.013333333333333334;0.11283333333333333;0.0365;0.019;0.019;;8406.970703125;0.0;3265.27514648438;28773.580078125;500416.18063648406;251443.07916124177;225216.39083112837;225216.39083112837;224935.85242803855;430081.6785162784;454984.3640256855;446243.5142944349;470835.43282039254;519167.140353073;517010.2429462768;446243.5142944349;456028.3797168628;462209.5896991907;463477.27075599786;425533.0594437032;410661.08281804813;455969.6482529023;454842.94378697337;;168099.92630828856;470137.69605561916;203110.02146725595;225216.39083112837;274.4198974414538;4109546.6290083514;1584724.6787538845;262939.51705195714;0.0;0;265;284;0;0;0;0;11;83;98;1685961369600.062;627535482075.4014;1192884332314.0698;27433.562440666694;9746.510122475256;198.29302167540106;4362.904506161055;3684752.697331609;1386052.2024787753;66430.4872213058;833346.3072404084;3.576112997343635;0.276868572982908
7756;2019-01-30 02:16:37.848;695;190;105;105;104;55;169;26;-72;32;583;566;-69;68;227;229;235;192;179;176;168;26;554;363;362;139;368;260;556;-2.0;79.0;442.0;292.0;114.0;0;1;63;1;0;0;0;0;0;0;1;0;1;0;0;28397.859375;8899.0595703125;0.0;1946.8547363281198;400.0;64669;;;Calculated values ==>;1548810997.848;342.66;292.16;283.66;283.66;283.56;278.66;274.69669130483857;290.06;275.76000000000005;265.96000000000004;276.36;331.46000000000004;329.76000000000005;266.26000000000005;279.96000000000004;295.86;296.06;296.66;292.36;290.76000000000005;289.96000000000004;;313.16;275.76000000000005;242.35481222062532;262.5002047102346;274.69669130483857;291.06;5540000.0;3629999.9999999995;3620000.0000000005;1390000.0;3679999.9999999995;2600000.0;5560000.0;0.0;0.013166666666666667;0.07366666666666667;0.048666666666666664;0.019;0.019;;8899.0595703125;0.0;1946.8547363281198;28397.859375;500957.8439185859;411554.17536023696;224973.83245226843;224973.83245226843;224693.58782223825;429947.3805835815;454984.3640256855;440323.0896244642;472032.3497595296;514796.3594451221;513039.7072000175;440744.18554003205;458470.9478413549;462023.20895925944;463045.65304645407;426393.04827341426;412333.65201211494;455969.6482529023;454842.94378697337;;168099.92630828856;471442.86907493527;203567.43723962925;224973.83245226843;274.606175326259;4110022.9782657595;1584868.8716366997;262982.9442285849;0.0;0;265;284;0;0;0;0;11;83;98;1686178533400.0964;627621567725.415;1193039406464.0945;17440.999725682843;13036.604349318224;185.11538410710773;4367.513115359394;3685126.5896906075;1386242.030122856;66433.68175884282;833419.0485950193;3.2298090860831925;0.28573382640336076
7757;2019-01-30 02:17:37.849;697;190;105;104;102;58;169;26;-75;32;561;550;-74;73;228;227;235;192;179;176;168;25;554;362;362;138;367;259;555;83.0;76.0;430.0;181.0;114.0;0;1;67;1;0;0;0;0;0;0;1;0;1;0;0;28490.2890625;9050.48046875;0.0;1941.29943847656;401.0;64670;;;Calculated values ==>;1548811057.849;342.86;292.16;283.66;283.56;283.36;278.96000000000004;274.5913991737795;290.06;275.76000000000005;265.66;276.36;329.26000000000005;328.16;265.76000000000005;280.46000000000004;295.96000000000004;295.86;296.66;292.36;290.76000000000005;289.96000000000004;;313.26000000000005;275.66;242.14157278889297;262.3656120759269;274.5913991737795;291.06;5540000.0;3620000.0000000005;3620000.0000000005;1380000.0;3670000.0000000005;2590000.0;5550000.0;0.013833333333333333;0.012666666666666666;0.07166666666666667;0.030166666666666668;0.019;0.03283333333333333;;9050.48046875;0.0;1941.29943847656;28490.2890625;501212.90257238137;411990.71530006983;224992.8870023503;224712.46061038075;224153.56336585854;430014.67791919125;454984.3640256855;440115.7588559284;472164.23178385233;512610.37526873074;511472.108826347;440256.40298996953;459234.4303524379;462309.46690527396;462929.3875858028;426393.04827341426;412758.3114497388;455969.6482529023;454842.94378697337;;168517.74571465285;471477.517547777;203362.2895849797;215879.4880904632;274.52218637892645;4110497.054069964;1585018.4536298362;263015.3460533572;0.0;0;265;284;0;0;0;0;11;83;98;1686395737019.834;627704669110.3147;1193195109058.9065;16967.33196441799;8088.142710211051;172.70666643322244;7845.96679536875;3685413.3305666135;1386418.0726154654;66436.6636589579;833520.8292904691;3.0089893006942736;0.19900622360006873
7758;2019-01-30 02:18:37.889;699;190;105;104;100;57;169;25;-75;32;564;554;-75;68;228;227;235;191;179;176;168;25;552;361;362;135;365;259;553;-1.0;84.0;376.0;129.0;114.0;0;1;71;1;0;0;0;0;0;0;1;0;1;0;0;28634.9921875;9177.9208984375;0.0;1972.97741699219;399.0;64671;;;Calculated values ==>;1548811117.889;343.06000000000006;292.16;283.66;283.56;283.16;278.86;274.4858918419099;290.06;275.66;265.66;276.36;329.56;328.56;265.66;279.96000000000004;295.96000000000004;295.86;296.66;292.26000000000005;290.76000000000005;289.96000000000004;;313.06;275.66;241.49495122638035;262.3656120759269;274.4858918419099;291.06;5520000.0;3610000.0;3620000.0000000005;1350000.0;3650000.0;2590000.0;5530000.0;0.0;0.014;0.06266666666666666;0.021500000000000002;0.019;0.019;;9177.9208984375;0.0;1972.97741699219;28634.9921875;501656.89029705117;412845.1473663945;225031.1260726795;224750.3340974183;223633.68038994563;430081.6785162784;454984.3640256855;440115.7588559284;472558.57531478856;512920.55795429705;511886.19511431694;440115.7588559284;458630.05528713466;462611.58588635;463079.3272856336;426957.163773171;413220.0903815756;455969.6482529023;454842.94378697337;;167682.10792650707;471875.0639052514;203105.96209389175;225031.1260726795;274.4183256728903;4110973.4154427517;1585170.4582433626;263047.98677311454;0.0;0;265;284;0;0;0;0;11;83;98;1686613081819.6958;627786623710.2626;1193350612658.8076;14852.613930420961;5778.535688944233;192.31902748233628;4366.424536571583;3685678.6735597122;1386533.7053058203;66439.70756765912;833622.667064789;2.2590012455376285;0.1592751413563065
7759;2019-01-30 02:19:37.850;700;187;104;104;99;56;169;26;-76;32;574;563;-77;62;228;228;235;189;179;176;168;25;548;359;362;134;364;259;549;-1.0;78.0;330.0;153.0;114.0;0;1;73;1;0;0;0;0;0;0;1;0;1;0;0;28758.5078125;9377.35546875;0.0;1958.7429199218802;399.0;64672;;;Calculated values ==>;1548811177.85;343.16;291.86;283.56;283.56;283.06;278.76000000000005;274.27422755570615;290.06;275.76000000000005;265.56;276.36;330.56;329.46000000000004;265.46000000000004;279.36;295.96000000000004;295.96000000000004;296.66;292.06;290.76000000000005;289.96000000000004;;313.06;275.66;241.2770596917726;262.3656120759269;274.27422755570615;291.06;5480000.0;3590000.0;3620000.0000000005;1340000.0;3640000.0;2590000.0;5490000.0;0.0;0.013000000000000001;0.055;0.025500000000000002;0.019;0.019;;9377.35546875;0.0;1958.7429199218802;28758.5078125;502161.0331786043;413396.8702782222;224826.59767494642;224826.59767494642;223428.81940578663;430214.79039162316;454984.3640256855;439974.90075439465;472689.592463476;513953.7386851097;512817.17560554843;439833.8270324677;457901.90838035865;462762.17627123004;463510.5090081324;428064.4326876962;414127.2103214636;455969.6482529023;454842.94378697337;;167682.10792650707;472007.13841251616;202541.90006256662;224826.59767494642;274.1903286364803;4111451.3837276865;1585324.9850385871;263080.7298124182;0.0;0;265;284;0;0;0;0;11;83;98;1686830140639.5715;627867271255.2164;1193505911648.7188;13058.815038050541;6871.363577923714;181.1838907610238;4370.310576128512;3685911.117614076;1386639.0526126963;66442.81806883523;833695.4258667047;2.159620730473567;0.16159727253297532
7760;2019-01-30 02:20:37.880;699;185;105;104;98;53;169;25;-76;33;586;573;-76;57;227;228;235;187;179;176;168;25;548;357;362;132;362;257;549;-1.0;79.0;248.0;132.0;114.0;0;1;72;1;0;0;0;0;0;0;1;0;1;0;0;28572.314453125;9363.9287109375;0.0;1951.84484863281;398.0;64673;;;Calculated values ==>;1548811237.88;343.06000000000006;291.66;283.66;283.56;282.96000000000004;278.46000000000004;274.0616903277293;290.06;275.66;265.56;276.46000000000004;331.76000000000005;330.46000000000004;265.56;278.86;295.86;295.96000000000004;296.66;291.86;290.76000000000005;289.96000000000004;;312.96000000000004;275.66;240.83765695389522;262.0952818180154;274.0616903277293;291.06;5480000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2570000.0;5490000.0;0.0;0.013166666666666667;0.04133333333333333;0.022000000000000002;0.019;0.019;;9363.9287109375;0.0;1951.84484863281;28572.314453125;502034.3959751967;412648.34060041176;225108.12917937728;224826.59767494642;223151.18335246728;430346.717906069;454984.3640256855;440404.64688538905;473048.1168422736;515363.9573625609;514024.35645943106;440404.64688538905;457615.8751958574;462929.3875858028;463807.71923720936;428064.4326876962;413396.8702782222;455969.6482529023;454842.94378697337;;167264.2905471822;472270.6324499597;201964.4093964708;225108.12917937728;273.95657122017127;4111929.3794599967;1585481.2404959814;263113.3343380525;0.0;0;265;284;0;0;0;0;11;83;98;1687047449240.331;627947111155.4955;1193660789049.26;9855.529816208622;5946.736907176756;193.12290505807422;4364.961477544325;3686102.165964966;1386745.9235258643;66445.93885175628;833768.2561977067;1.7992893723794976;0.1303655418208117
7761;2019-01-30 02:21:37.880;698;184;105;104;98;51;169;25;-72;33;595;581;-66;57;226;229;235;185;179;176;168;25;542;356;362;130;361;254;543;95.0;78.0;457.0;196.0;114.0;0;0;64;1;0;0;0;0;0;0;1;0;1;0;0;28127.916015625;8640.525390625;0.0;1931.53088378906;397.0;64674;;;Calculated values ==>;1548811297.88;342.96000000000004;291.56;283.66;283.56;282.96000000000004;278.26000000000005;273.955091788801;290.06;275.66;265.96000000000004;276.46000000000004;332.66;331.26000000000005;266.56;278.86;295.76000000000005;296.06;296.66;291.66;290.76000000000005;289.96000000000004;;312.86;275.66;240.39332010688793;261.6868853414304;273.955091788801;291.06;5420000.0;3560000.0;3620000.0000000005;1300000.0;3610000.0;2540000.0;5430000.0;0.01583333333333333;0.013000000000000001;0.07616666666666667;0.03266666666666666;0.019;0.03483333333333333;;8640.525390625;0.0;1931.53088378906;28127.916015625;502472.57843789103;414752.42406787584;225224.96854428554;224942.3062877657;223260.42493503785;430412.23801567365;454984.3640256855;441593.6048181933;473308.3704715943;516545.7077253305;515107.47677565104;442414.54557983676;458097.8040025414;462946.4434952612;464087.17984003224;429676.35908381856;415102.836587369;455969.6482529023;454842.94378697337;;166846.47414792277;472533.2602288536;201769.1550585279;214563.23514166847;273.8759486367798;4112401.8813805697;1585631.2776134945;263145.69580248935;0.0;0;265;284;0;0;0;0;11;83;98;1687264649240.331;628025711155.4955;1193814089049.26;18266.628923361182;8844.960768897306;189.45579245384465;8369.743184478119;3686336.517287796;1386869.1876731648;66449.12700756888;833874.3787365569;3.374063450221981;0.2250179015460717
