;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7762;2019-01-30 02:22:37.871;698;181;105;105;99;51;169;24;-68;32;603;588;-62;61;225;229;235;182;179;176;168;24;542;354;362;129;359;252;544;-2.0;79.0;91.0;119.0;114.0;0;0;55;1;0;0;0;0;0;0;1;0;1;0;0;27679.669921875;8234.5908203125;0.0;1922.40051269531;397.0;64675;;;Calculated values ==>;1548811357.871;342.96000000000004;291.26000000000005;283.66;283.66;283.06;278.26000000000005;273.7412296467126;290.06;275.56;266.36;276.36;333.46000000000004;331.96000000000004;266.96000000000004;279.26000000000005;295.66;296.06;296.66;291.36;290.76000000000005;289.96000000000004;;312.86;275.56;240.16925963744896;261.41265627149306;273.7412296467126;291.06;5420000.0;3540000.0;3620000.0000000005;1290000.0;3590000.0;2520000.0;5440000.0;0.0;0.013166666666666667;0.015166666666666667;0.01983333333333333;0.019;0.019;;8234.5908203125;0.0;1922.40051269531;27679.669921875;502472.57843789103;413261.04569832893;225205.38267147745;225205.38267147745;223520.6197590043;430542.39183029096;454984.3640256855;442554.13629432616;473341.49414492835;517535.47804126766;515997.8474795712;443364.637757392;458896.97463509784;463113.4986451415;464382.07984468475;429676.35908381856;413628.9936938134;455969.6482529023;454842.94378697337;;166846.47414792277;472567.4425401675;201008.3192985832;225205.38267147745;273.5697190737977;4112866.874836745;1585771.8824878763;263177.8070800121;0.0;0;265;284;0;0;0;0;11;83;98;1687481816660.1033;628103399500.414;1193965866279.1008;3663.444891102102;5385.922610958088;211.29031096840143;4363.113661194422;3686519.2404901325;1386987.7605792682;66452.4660574946;833980.4699607551;1.3413195923431567;0.09651523537600397
7763;2019-01-30 02:23:37.861;698;180;106;105;99;50;169;23;-63;31;608;592;-59;69;224;230;235;181;179;176;168;23;542;353;362;128;358;250;543;-1.0;79.0;235.0;111.0;114.0;0;0;45;1;0;0;0;0;0;0;1;0;1;0;0;27081.26171875;7666.509765625;0.0;1919.9396972656198;397.0;64676;;;Calculated values ==>;1548811417.861;342.96000000000004;291.16;283.76000000000005;283.66;283.06;278.16;273.6339639331285;290.06;275.46000000000004;266.86;276.26000000000005;333.96000000000004;332.36;267.26000000000005;280.06;295.56;296.16;296.66;291.26000000000005;290.76000000000005;289.96000000000004;;312.86;275.46000000000004;239.943914813709;261.13683023647616;273.6339639331285;291.06;5420000.0;3529999.9999999995;3620000.0000000005;1280000.0;3579999.9999999995;2500000.0;5430000.0;0.0;0.013166666666666667;0.03916666666666667;0.018500000000000003;0.019;0.019;;7666.509765625;0.0;1919.9396972656198;27081.26171875;502472.57843789103;413309.738295465;225508.32493605648;225224.96854428554;223539.10259830276;430607.02586249536;454984.3640256855;443634.363200754;473374.68648612977;518215.40258370317;516578.274850214;444168.0946161418;460164.1021109075;463130.76999981416;464659.4996513457;429676.35908381856;413676.876647874;455969.6482529023;454842.94378697337;;166846.47414792277;472601.6926398898;200935.87394298843;225508.32493605648;273.5369271042614;4113323.1398769733;1585904.369574585;263209.82124518324;0.0;0;265;284;0;0;0;0;11;83;98;1687698980460.1377;628180486650.4261;1194116441179.1248;9505.690829262485;5025.8176458926755;210.6598520732699;4357.357758167421;3686628.9649973535;1387074.510620672;66455.98172281195;834053.1284441621;1.992346192334355;0.13626484560493593
7764;2019-01-30 02:24:37.861;700;179;106;105;100;51;169;22;-58;30;612;596;-57;79;223;230;235;180;179;176;168;22;541;354;362;127;359;249;543;227.0;79.0;659.0;163.0;114.0;0;0;36;1;0;0;0;0;0;0;1;0;1;0;0;26513.865234375;7162.27490234375;0.0;1914.68395996094;397.0;64677;;;Calculated values ==>;1548811477.861;343.16;291.06;283.76000000000005;283.66;283.16;278.26000000000005;273.7412296467126;290.06;275.36;267.36;276.16;334.36;332.76000000000005;267.46000000000004;281.06;295.46000000000004;296.16;296.66;291.16;290.76000000000005;289.96000000000004;;312.86;275.36;239.71726792356844;260.9983114674233;273.7412296467126;291.06;5410000.0;3540000.0;3620000.0000000005;1270000.0;3590000.0;2490000.0;5430000.0;0.03783333333333334;0.013166666666666667;0.10983333333333332;0.027166666666666665;0.019;0.05683333333333333;;7162.27490234375;0.0;1914.68395996094;26513.865234375;502818.241235224;412938.0032251868;225508.32493605648;225224.96854428554;223818.42376880723;430542.39183029096;454984.3640256855;444499.81893519155;473407.94733404316;518707.8801694491;517072.4893894958;444632.2180603466;461499.10041700106;462848.23961327464;464512.7476837228;429939.6349149169;413309.738295465;455969.6482529023;454842.94378697337;;166846.47414792277;472636.01036501786;201327.00028012646;209411.07949061337;273.6943755554869;4113769.765934916;1586027.9427801515;263241.7764423268;0.0;0;265;284;0;0;0;0;11;83;98;1687916180460.1377;628256986650.4261;1194266141179.1248;26708.48124894798;7370.56144063955;218.96030548944967;13948.71095417646;3686930.749764672;1387177.8137797264;66459.56189079164;834205.679016765;5.3152949882383105;0.28066243284477127
7765;2019-01-30 02:25:37.852;702;179;107;106;101;52;169;22;-55;29;615;599;-58;88;223;230;234;181;179;176;168;22;546;354;362;126;359;250;548;259.0;81.0;622.0;119.0;114.0;0;0;29;1;0;0;0;0;0;0;1;0;1;0;0;26274.9921875;6866.234375;0.0;1932.07824707031;399.0;64678;;;Calculated values ==>;1548811537.852;343.36;291.06;283.86;283.76000000000005;283.26000000000005;278.36;273.7412296467126;290.06;275.36;267.66;276.06;334.66;333.06;267.36;281.96000000000004;295.46000000000004;296.16;296.56;291.26000000000005;290.76000000000005;289.96000000000004;;313.06;275.36;239.4893008659735;261.13683023647616;273.7412296467126;291.06;5460000.0;3540000.0;3620000.0000000005;1260000.0;3590000.0;2500000.0;5480000.0;0.043166666666666666;0.013500000000000002;0.10366666666666666;0.01983333333333333;0.019;0.06216666666666666;;6866.234375;0.0;1932.07824707031;26274.9921875;502601.80047592445;248844.29484205059;225692.9777646991;225409.8893151775;224004.61729554815;430542.39183029096;454984.3640256855;444699.21315727197;473441.2765284271;518930.9184853566;517294.8090381774;444301.11644238525;462404.14201871346;462848.23961327464;464512.7476837228;428358.77716641215;249613.81447620134;455969.6482529023;454842.94378697337;;167682.10792650707;472766.8058740305;201366.68653340783;208801.53157460678;273.7098817317171;4114209.607093565;1586144.82948837;263273.82798556564;0.0;0;265;284;0;0;0;0;11;83;98;1688133347879.91;628332875265.3466;1194415818723.9678;25225.471926673912;5382.769033589016;2413.0569963178464;15295.574459202122;3687363.4677899065;1387284.0755919036;66481.49207826206;834449.3448395974;5.491606685420728;0.24107687807291217
7766;2019-01-30 02:26:37.862;706;181;107;107;103;54;169;23;-53;29;618;602;-56;96;223;230;234;184;179;176;168;22;547;356;362;125;362;252;549;97.0;79.0;318.0;173.0;114.0;0;0;28;1;0;0;0;0;0;0;1;0;1;0;0;26171.63671875;6779.158203125;0.0;1949.39697265625;399.0;64679;;;Calculated values ==>;1548811597.862;343.76;291.26000000000005;283.86;283.86;283.46000000000004;278.56;273.955091788801;290.06;275.46000000000004;267.86;276.06;334.96000000000004;333.36;267.56;282.76000000000005;295.46000000000004;296.16;296.56;291.56;290.76000000000005;289.96000000000004;;313.06;275.36;239.25999513918347;261.41265627149306;273.955091788801;291.06;5470000.0;3560000.0;3620000.0000000005;1250000.0;3620000.0000000005;2520000.0;5490000.0;0.016166666666666666;0.013166666666666667;0.053000000000000005;0.028833333333333332;0.019;0.035166666666666666;;6779.158203125;0.0;1949.39697265625;26171.63671875;503013.0833847437;249563.1593714073;225673.23531596395;225673.23531596395;224545.7357725391;430412.23801567365;454984.3640256855;444568.835019215;473570.8395533915;519071.0058617585;517433.0361460335;444168.9343875512;463041.36742822063;462396.02367842785;464218.37197162234;428086.1699651741;412266.7878282398;455969.6482529023;454842.94378697337;;167682.10792650707;472897.388903147;201774.11771929933;214686.43717910865;273.877883661494;4114646.7351769214;1586258.5600451038;263306.17900332937;0.0;0;265;284;0;0;0;0;11;83;98;1688350584079.8755;628408187815.3346;1194566443823.9438;12868.120016895533;7817.387652467608;208.28853146963522;8445.50381570991;3687680.9672971526;1387394.0952311542;66503.34026508116;834647.2201322434;3.3613008597286744;0.2130694988119594
7767;2019-01-30 02:27:37.853;710;182;107;107;104;54;169;25;-51;30;623;604;-54;82;224;230;234;185;179;176;168;24;549;357;362;136;363;253;551;-2.0;80.0;611.0;97.0;114.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;25347.462890625;6667.5283203125;0.0;1117.32824707031;399.0;64680;;;Calculated values ==>;1548811657.853;344.16;291.36;283.86;283.86;283.56;278.56;274.0616903277293;290.06;275.66;268.06;276.16;335.46000000000004;333.56;267.76000000000005;281.36;295.56;296.16;296.56;291.66;290.76000000000005;289.96000000000004;;313.06;275.56;241.71165711629368;261.54996906429363;274.0616903277293;291.06;5490000.0;3570000.0000000005;3620000.0000000005;1360000.0;3629999.9999999995;2530000.0;5510000.0;0.0;0.013333333333333334;0.10183333333333335;0.016166666666666666;0.019;0.019;;6667.5283203125;0.0;1117.32824707031;25347.462890625;503331.2574916826;249849.01163384554;225633.88773437397;225633.88773437397;224788.3793091545;430346.717906069;454984.3640256855;444636.97673835175;472231.8376443816;519499.4578594672;517553.6108980002;444236.66447358526;461241.792789201;462378.4611214822;464070.7449757509;427535.9761782077;411784.30806472205;455969.6482529023;454842.94378697337;;167682.10792650707;471644.9034095714;202154.0696160403;225633.88773437397;274.0304107200923;4115075.9966076748;1586370.5989576566;263331.73121339374;0.0;0;265;284;0;0;0;0;11;83;98;1688567751499.6477;628486476070.2524;1194717921098.785;24692.84270862205;4356.768479662085;210.02224151314238;4354.972064999389;3687993.9283683337;1387495.5313144538;66506.82566529723;834753.8747638759;4.317947954961174;0.28206463259935155
7768;2019-01-30 02:28:37.853;714;183;108;107;105;56;169;25;-52;31;625;604;-54;71;225;229;234;185;179;176;168;25;551;358;362;141;364;254;552;-1.0;82.0;532.0;101.0;114.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;25335.072265625;6679.06005859375;0.0;1091.00158691406;399.0;64681;;;Calculated values ==>;1548811717.853;344.56000000000006;291.46000000000004;283.96000000000004;283.86;283.66;278.76000000000005;274.1680685717883;290.06;275.66;267.96000000000004;276.26000000000005;335.66;333.56;267.76000000000005;280.26000000000005;295.66;296.06;296.56;291.66;290.76000000000005;289.96000000000004;;313.06;275.66;242.77792619122317;261.6868853414304;274.1680685717883;291.06;5510000.0;3579999.9999999995;3620000.0000000005;1410000.0;3640000.0;2540000.0;5520000.0;0.0;0.013666666666666666;0.08866666666666667;0.016833333333333332;0.019;0.019;;6679.06005859375;0.0;1091.00158691406;25335.072265625;503650.0493723029;250186.6167667283;225897.2949288713;225614.28221076654;225050.3109542955;430280.9020939914;454984.3640256855;444304.87203122064;471669.41905304807;519621.23822057433;517469.2546613495;444036.8958057975;459778.8713420569;462361.0238596793;463791.1003516643;426978.9514476233;411342.59817574464;455969.6482529023;454842.94378697337;;167682.10792650707;471077.96398673364;202402.05171668585;225897.2949288713;274.1314079464483;4115498.35106731;1586481.820527481;263350.13396201027;0.0;0;265;284;0;0;0;0;11;83;98;1688784951499.6477;628569576070.2524;1194870021098.785;21448.71673455542;4522.711189879138;213.69682804900853;4349.967328303939;3688378.4413636937;1387569.5269783665;66510.35665754358;834826.4159254867;3.9298391021699404;0.25864201455224684
7769;2019-01-30 02:29:37.873;715;183;107;107;105;57;169;27;-54;32;619;599;-52;67;226;229;234;185;179;176;168;26;552;359;362;138;364;258;554;-3.0;80.0;488.0;82.0;114.0;0;0;32;1;0;0;0;0;0;0;1;1;0;0;0;26674.794921875;7054.6982421875;0.0;2173.82299804688;399.0;64682;;;Calculated values ==>;1548811777.873;344.66;291.46000000000004;283.86;283.86;283.66;278.86;274.27422755570615;290.06;275.86;267.76000000000005;276.36;335.06;333.06;267.96000000000004;279.86;295.76000000000005;296.06;296.56;291.66;290.76000000000005;289.96000000000004;;313.06;275.76000000000005;242.14157278889297;262.23063862743834;274.27422755570615;291.06;5520000.0;3590000.0;3620000.0000000005;1380000.0;3640000.0;2580000.0;5540000.0;0.0;0.013333333333333334;0.08133333333333333;0.013666666666666666;0.019;0.019;;7054.6982421875;0.0;2173.82299804688;26674.794921875;503683.4912154357;250084.03125215016;225575.2067312768;225575.2067312768;225011.98481579847;430214.79039162316;454984.3640256855;443230.30969639187;472164.23178385233;518673.12642440863;516616.8131092016;443502.14112998877;458667.9264242442;462494.8638479254;463642.6141334031;426697.80246544315;250866.03273033988;455969.6482529023;454842.94378697337;;167682.10792650707;471575.67402331997;202673.41144653584;225575.2067312768;274.24138173662084;4115931.9110989217;1586596.306662613;263377.34990250017;0.0;0;265;284;0;0;0;0;11;84;98;1689002223899.5786;628653303970.2258;1195023672298.736;19565.29439098829;3674.9975885493827;2344.423596468044;4356.087004058235;3688720.3387174397;1387637.8639895783;66531.68143363118;834898.9905617175;3.2443770568060732;0.19219542768900122
7770;2019-01-30 02:30:37.834;716;184;107;107;106;58;169;26;-58;32;588;572;-51;82;226;229;234;185;179;176;168;26;559;359;362;132;364;260;561;137.0;81.0;396.0;120.0;114.0;0;0;43;1;0;0;0;0;0;0;1;1;0;0;0;27282.66796875;7771.2958984375;0.0;2013.54052734375;400.0;64683;;;Calculated values ==>;1548811837.834;344.76;291.56;283.86;283.86;283.76000000000005;278.96000000000004;274.27422755570615;290.06;275.76000000000005;267.36;276.36;331.96000000000004;330.36;268.06;281.36;295.76000000000005;296.06;296.56;291.66;290.76000000000005;289.96000000000004;;313.16;275.76000000000005;240.83765695389522;262.5002047102346;274.27422755570615;291.06;5590000.0;3590000.0;3620000.0000000005;1320000.0;3640000.0;2600000.0;5610000.0;0.022833333333333334;0.013500000000000002;0.066;0.02;0.019;0.041833333333333333;;7771.2958984375;0.0;2013.54052734375;27282.66796875;503159.8038984135;250116.51618735678;225439.84613347257;225439.84613347257;225159.1962940886;430214.79039162316;454984.3640256855;442272.4955637486;472950.9869074988;515312.40063217224;513660.08246568247;443232.85307009134;460161.6143197174;462494.8638479254;463642.6141334031;424677.4849756925;250502.4290064349;455969.6482529023;454842.94378697337;;168099.92630828856;472367.87413283327;202650.9241411393;213001.2711814819;274.23265520597;4116381.264354949;1586719.776306737;263412.22191711137;0.0;0;265;284;0;0;0;0;11;84;98;1689219282720.3174;628734251320.5013;1195178971289.2646;15815.023713892215;5394.338999833879;2351.3632555849786;10117.043303996394;3689014.98305926;1387713.3926691655;66570.78755535261;835019.5215852391;3.441832628348566;0.1681455807354458
7771;2019-01-30 02:31:37.874;717;183;107;106;104;58;169;25;-64;32;580;568;-54;82;226;229;234;184;179;176;168;25;554;361;362;124;366;260;556;-1.0;79.0;475.0;78.0;114.0;0;0;47;1;0;0;0;0;0;0;1;1;0;0;0;27397.673828125;7899.97509765625;0.0;2045.28186035156;399.0;64684;;;Calculated values ==>;1548811897.874;344.86;291.46000000000004;283.86;283.76000000000005;283.56;278.96000000000004;274.4858918419099;290.06;275.66;266.76000000000005;276.36;331.16;329.96000000000004;267.76000000000005;281.36;295.76000000000005;296.06;296.56;291.56;290.76000000000005;289.96000000000004;;313.06;275.66;239.02933182858504;262.5002047102346;274.4858918419099;291.06;5540000.0;3610000.0;3620000.0000000005;1240000.0;3660000.0;2600000.0;5560000.0;0.0;0.013166666666666667;0.07916666666666666;0.013000000000000001;0.019;0.019;;7899.97509765625;0.0;2045.28186035156;27397.673828125;503750.6726514135;249982.54007122852;225536.3107355548;225254.7373144569;224693.58782223825;430081.6785162784;454984.3640256855;441441.8710399307;473988.1805627707;514486.6015962716;513246.54593852715;442822.3914783488;460161.6143197174;462192.24494232045;463344.7402771259;426130.0735319395;250370.13788166858;455969.6482529023;454842.94378697337;;167682.10792650707;473316.0287508816;203185.75581509506;225536.3107355548;274.44921367845575;4116837.23764931;1586850.457294238;263446.06798600056;0.0;0;265;284;0;0;0;0;11;84;98;1689436627520.1792;628811102520.4525;1195335075289.1655;18861.942455299486;3511.693548165225;2314.1724860619;4356.826027976952;3689304.150426965;1387787.659084977;66609.69293948462;835140.2175733141;2.9204508883118545;0.17106382479477825
7772;2019-01-30 02:32:37.854;717;184;106;106;103;59;169;26;-74;32;596;581;-56;70;227;229;234;187;179;176;168;26;556;360;362;128;365;259;558;-2.0;81.0;300.0;111.0;114.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;26841.896484375;8171.28955078125;0.0;1180.78991699219;398.0;64685;;;Calculated values ==>;1548811957.854;344.86;291.56;283.76000000000005;283.76000000000005;283.46000000000004;279.06;274.38016830617;290.06;275.76000000000005;265.76000000000005;276.36;332.76000000000005;331.26000000000005;267.56;280.16;295.86;296.06;296.56;291.86;290.76000000000005;289.96000000000004;;312.96000000000004;275.76000000000005;239.943914813709;262.3656120759269;274.38016830617;291.06;5560000.0;3600000.0;3620000.0000000005;1280000.0;3650000.0;2590000.0;5580000.0;0.0;0.013500000000000002;0.05;0.018500000000000003;0.019;0.019;;8171.28955078125;0.0;1180.78991699219;26841.896484375;503565.2807055856;250267.8796503818;225216.39083112837;225216.39083112837;224376.7333429222;430148.3826014536;454984.3640256855;440256.40298996953;473471.244710016;516222.79042612744;514676.28551159624;442753.1881234231;458872.0650174507;462477.71070036455;463493.82801193424;425554.88194109267;251443.07916124177;455969.6482529023;454842.94378697337;;167264.2905471822;472891.67638883414;202862.93432693832;225216.39083112837;274.31951653061526;4117289.083403251;1586984.3398572823;263472.94295617647;0.0;0;265;284;0;0;0;0;11;84;98;1689653755120.2483;628886677320.4766;1195490723389.215;11869.673433151562;4995.5317281450725;2350.5093375279876;4362.904506161055;3689560.161860517;1387858.5289977873;66648.55233057738;835212.8577729813;2.521216707603461;0.15812682335053269
7773;2019-01-30 02:33:37.865;716;188;106;105;101;58;169;26;-74;33;622;595;-58;40;227;229;234;190;179;176;168;26;555;360;362;130;364;257;556;-2.0;80.0;278.0;132.0;114.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;26848.693359375;8131.0126953125;0.0;1184.10729980469;397.0;64686;;;Calculated values ==>;1548812017.865;344.76;291.96000000000004;283.76000000000005;283.66;283.26000000000005;278.96000000000004;274.38016830617;290.06;275.76000000000005;265.76000000000005;276.46000000000004;335.36;332.66;267.36;277.16;295.86;296.06;296.56;292.16;290.76000000000005;289.96000000000004;;312.86;275.76000000000005;240.39332010688793;262.0952818180154;274.38016830617;291.06;5550000.0;3600000.0;3620000.0000000005;1300000.0;3640000.0;2570000.0;5560000.0;0.0;0.013333333333333334;0.04633333333333333;0.022000000000000002;0.019;0.019;;8131.0126953125;0.0;1184.10729980469;26848.693359375;503531.5503766652;410752.57778573356;225254.7373144569;224973.83245226843;223856.73452838918;430148.3826014536;454984.3640256855;440683.88285331154;473308.3704715943;519064.52553756075;516290.316820333;442889.26119539945;455536.67342380155;462628.5810937282;463493.82801193424;425843.42766833055;411554.17536023696;455969.6482529023;454842.94378697337;;166846.47414792277;472630.20280472847;202801.12317053325;225254.7373144569;274.29554830936297;4117736.587011961;1587120.2172821092;263492.6540459936;0.0;0;265;284;0;0;0;0;11;84;98;1689870994939.9514;628964091510.3707;1195645551769.0034;11021.901198635394;5936.239751952295;190.5233641079146;4362.175922977813;3689750.959955427;1387949.6437946477;66669.73148519537;835285.5801064421;2.309239199167482;0.16640085703726212
7774;2019-01-30 02:34:37.865;713;188;105;105;100;56;169;26;-69;34;638;606;-56;28;227;229;234;190;179;176;168;27;552;359;362;130;364;260;553;-2.0;81.0;407.0;119.0;114.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27135.0234375;8385.5341796875;0.0;1186.41491699219;397.0;64687;;;Calculated values ==>;1548812077.865;344.46000000000004;291.96000000000004;283.66;283.66;283.16;278.76000000000005;274.27422755570615;290.06;275.76000000000005;266.26000000000005;276.56;336.96000000000004;333.76000000000005;267.56;275.96000000000004;295.86;296.06;296.56;292.16;290.76000000000005;289.96000000000004;;312.86;275.86;240.39332010688793;262.5002047102346;274.27422755570615;291.06;5520000.0;3590000.0;3620000.0000000005;1300000.0;3640000.0;2600000.0;5530000.0;0.0;0.013500000000000002;0.06783333333333334;0.01983333333333333;0.019;0.019;;8385.5341796875;0.0;1186.41491699219;27135.0234375;503430.95613380347;412080.6298862991;225031.1260726795;225031.1260726795;223633.68038994563;430214.79039162316;454984.3640256855;440744.18554003205;473405.19094569265;520458.63456597336;517167.926883928;442547.82142891205;453539.8955796625;462628.5810937282;463642.6141334031;426697.80246544315;412845.1473663945;455969.6482529023;454842.94378697337;;166846.47414792277;472727.1298661593;202604.6795083814;225031.1260726795;274.21470526488804;4118186.4513186016;1587257.8551727342;263512.40839780023;0.0;0;265;284;0;0;0;0;11;84;98;1690088194939.9514;629042091510.3707;1195800651769.0034;16153.796492480304;5357.428598762594;187.0108438371565;4366.424536571583;3689977.424102853;1388043.7576975704;66672.87760359491;835358.318443605;2.723025395182359;0.1874648339312861
7775;2019-01-30 02:35:37.855;707;187;106;105;99;54;169;26;-67;34;647;615;-55;19;226;229;234;188;179;176;168;27;552;358;362;130;362;261;553;87.0;78.0;364.0;130.0;114.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;27652.689453125;8797.2353515625;0.0;1195.73559570312;394.0;64688;;;Calculated values ==>;1548812137.855;343.86;291.86;283.76000000000005;283.66;283.06;278.56;274.1680685717883;290.06;275.76000000000005;266.46000000000004;276.56;337.86;334.66;267.66;275.06;295.76000000000005;296.06;296.56;291.96000000000004;290.76000000000005;289.96000000000004;;312.56;275.86;240.39332010688793;262.63441904999945;274.1680685717883;291.06;5520000.0;3579999.9999999995;3620000.0000000005;1300000.0;3620000.0000000005;2610000.0;5530000.0;0.0145;0.013000000000000001;0.06066666666666667;0.021666666666666667;0.019;0.0335;;8797.2353515625;0.0;1195.73559570312;27652.689453125;502672.00943447475;411690.63993804477;225312.58585716016;225031.1260726795;223356.10594676767;430280.9020939914;454984.3640256855;440811.81395621906;473405.19094569265;521300.7393935121;518010.4860133819;442479.54237244016;452232.76103068545;462796.2276784706;463791.1003516643;426697.80246544315;412080.6298862991;455969.6482529023;454842.94378697337;;165593.03060630985;472727.1298661593;202344.70527883313;215371.26441280963;274.10911943023854;4118642.939498717;1587401.021053893;263532.25634353346;0.0;0;265;284;0;0;0;0;11;84;98;1690305358739.9858;629120078510.3832;1195956925719.0283;14467.004593094747;5858.285866058733;190.0232435288729;8022.301259034486;3690232.5549163832;1388137.2064074108;66676.019030665;835461.5406186879;2.8557688311428144;0.16657299540736795
7776;2019-01-30 02:36:37.866;701;186;106;105;99;52;169;25;-62;34;653;621;-53;11;225;230;234;188;179;176;168;26;548;358;362;130;363;260;549;273.0;81.0;502.0;156.0;114.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;27769.333984375;8975.970703125;0.0;1188.61254882812;392.0;64689;;;Calculated values ==>;1548812197.866;343.26;291.76000000000005;283.76000000000005;283.66;283.06;278.36;274.1680685717883;290.06;275.66;266.96000000000004;276.56;338.46000000000004;335.26000000000005;267.86;274.26000000000005;295.66;296.16;296.56;291.96000000000004;290.76000000000005;289.96000000000004;;312.36;275.76000000000005;240.39332010688793;262.5002047102346;274.1680685717883;291.06;5480000.0;3579999.9999999995;3620000.0000000005;1300000.0;3629999.9999999995;2600000.0;5490000.0;0.0455;0.013500000000000002;0.08366666666666665;0.026000000000000002;0.019;0.0645;;8975.970703125;0.0;1188.61254882812;27769.333984375;502287.6133031531;413024.9693880693;225390.3388218716;225108.12917937728;223428.81940578663;430280.9020939914;454984.3640256855;441719.5318150295;473405.19094569265;521997.9128165984;518711.66805762186;442959.3964716924;451392.83422320004;462512.1425119949;463922.8230274349;427811.91235697555;413764.2266525931;455969.6482529023;454842.94378697337;;164757.40606591295;472630.20280472847;202366.56452612428;209148.7616054917;274.11761631980204;4119104.874365934;1587549.1582576556;263552.1295541315;0.0;0;265;284;0;0;0;0;11;84;98;1690522598559.689;629198092810.2766;1196113254373.8147;20025.8649298384;7026.85459524371;189.64375700916278;15847.274750705568;3690520.0481927874;1388244.6022634062;66679.18350237864;835660.4902192382;4.23919377358803;0.19706893645395512
7777;2019-01-30 02:37:37.836;693;184;106;105;100;51;169;25;-53;34;656;625;-51;7;225;230;234;185;179;176;168;26;546;356;362;129;361;257;547;-2.0;81.0;184.0;144.0;114.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;27576.095703125;8795.697265625;0.0;1173.31506347656;390.0;64690;;;Calculated values ==>;1548812257.836;342.46000000000004;291.56;283.76000000000005;283.66;283.16;278.26000000000005;273.955091788801;290.06;275.66;267.86;276.56;338.76;335.66;268.06;273.86;295.66;296.16;296.56;291.66;290.76000000000005;289.96000000000004;;312.16;275.76000000000005;240.16925963744896;262.0952818180154;273.955091788801;291.06;5460000.0;3560000.0;3620000.0000000005;1290000.0;3610000.0;2570000.0;5470000.0;0.0;0.013500000000000002;0.03066666666666667;0.024;0.019;0.019;;8795.697265625;0.0;1173.31506347656;27576.095703125;501463.0716135429;413117.91072696255;225429.48509228733;225146.89616703955;223744.03222322415;430412.23801567365;454984.3640256855;443568.6132578951;473534.8580475586;522548.4873910663;519372.3424587733;443839.1141600715;451416.14574559574;462813.44064817444;464218.37197162234;428358.77716641215;413488.24991588667;455969.6482529023;454842.94378697337;;163921.7849024954;472761.04596960294;201632.53643628545;225429.48509228733;273.8226545674965;4119565.8556742594;1587697.1814421825;263571.80244287837;0.0;0;265;284;0;0;0;0;11;84;98;1690739689959.7925;629275753960.3137;1196268276823.8887;7419.373022529363;6507.084228799621;200.75211788209404;4358.855715199034;3690748.644154008;1388357.3286955818;66682.43517468814;835828.7904476575;1.8543527156091033;0.14091081279481169
7778;2019-01-30 02:38:37.867;686;182;106;105;99;50;169;24;-65;34;656;626;-54;7;224;230;234;184;179;176;168;25;543;355;362;129;360;253;544;-1.0;79.0;264.0;174.0;114.0;0;92;54;1;0;0;0;0;0;0;1;0;0;0;0;26869.28125;8151.7099609375;0.0;1104.623046875;389.0;64691;;;Calculated values ==>;1548812317.867;341.76;291.36;283.76000000000005;283.66;283.06;278.16;273.8482719121499;290.06;275.56;266.66;276.56;338.76;335.76000000000005;267.76000000000005;273.86;295.56;296.16;296.56;291.56;290.76000000000005;289.96000000000004;;312.06;275.66;240.16925963744896;261.54996906429363;273.8482719121499;291.06;5430000.0;3550000.0;3620000.0000000005;1290000.0;3600000.0;2530000.0;5440000.0;0.0;0.013166666666666667;0.044000000000000004;0.029;0.019;0.019;;8151.7099609375;0.0;1104.623046875;26869.28125;500860.6185932911;413628.9936938134;225488.54607163643;225205.38267147745;223520.6197590043;430477.46260093397;454984.3640256855;442755.8466162976;473534.8580475586;522871.72723092465;519806.4023236927;444236.66447358526;452120.2602669936;462830.7780603107;464365.70566323627;429166.9666586046;414351.7324323658;455969.6482529023;454842.94378697337;;163503.975529645;472664.2518820126;201363.89091626165;225488.54607163643;273.71325819464204;4120019.8015675023;1587838.4828040637;263590.7950682972;0.0;0;265;284;0;0;0;0;11;84;98;1690957002180.2896;629353193950.4908;1196421355874.2388;10621.246050801583;7867.710468006778;195.06725064547751;4357.733556591402;3690899.0603215178;1388477.1805431398;66685.7353736557;835901.4662215146;2.4892964964200845;0.19779643075288858
7779;2019-01-30 02:39:37.877;682;179;106;106;99;50;170;24;-72;33;653;625;-60;7;224;231;234;180;179;176;168;25;538;355;362;129;359;250;539;-2.0;85.0;41.0;164.0;114.0;0;84;42;1;0;0;0;0;0;0;1;0;0;0;0;26040.716796875;7445.8212890625;0.0;1046.22253417969;387.0;64692;;;Calculated values ==>;1548812377.877;341.36;291.06;283.76000000000005;283.76000000000005;283.06;278.16;273.8482719121499;290.16;275.56;265.96000000000004;276.46000000000004;338.46000000000004;335.66;267.16;273.86;295.56;296.26000000000005;296.56;291.16;290.76000000000005;289.96000000000004;;311.86;275.66;240.16925963744896;261.13683023647616;273.8482719121499;291.06;5380000.0;3550000.0;3620000.0000000005;1290000.0;3590000.0;2500000.0;5390000.0;0.0;0.014166666666666666;0.006833333333333333;0.02733333333333333;0.019;0.019;;7445.8212890625;0.0;1046.22253417969;26040.716796875;500831.0954758703;414588.01422556024;225587.90507705905;225587.90507705905;223613.44875034754;430477.46260093397;455125.6158036442;442423.5344960529;473438.18344108673;522808.0298910027;519952.349374797;444034.90949876077;452643.08846884506;462980.92809904646;464496.52518415696;430483.36083756987;414939.32957150566;455969.6482529023;454842.94378697337;;162668.35908569003;472664.2518820126;201090.60291284937;225587.90507705905;273.606363259983;4120460.791703931;1587968.4838943642;263608.72176875535;0.0;0;265;284;0;0;0;0;11;84;98;1691174238380.2551;629430606850.4785;1196572281024.2148;1649.1083658185573;7423.013071823793;220.20710960257628;4355.845735488372;3691001.330317132;1388604.624476401;66689.19657009383;835974.0914844639;1.6071719090025307;0.1380386084837543
7780;2019-01-30 02:40:37.867;678;177;107;106;100;50;170;23;-68;33;647;621;-61;8;223;231;234;179;179;176;168;23;539;353;362;129;358;248;540;-1.0;80.0;-1.0;153.0;114.0;0;79;27;1;0;0;0;0;0;0;1;0;0;0;0;25270.763671875;6666.4873046875;0.0;1006.13592529297;386.0;64693;;;Calculated values ==>;1548812437.867;340.96000000000004;290.86;283.86;283.76000000000005;283.16;278.16;273.6339639331285;290.16;275.46000000000004;266.36;276.46000000000004;337.86;335.26000000000005;267.06;273.96000000000004;295.46000000000004;296.26000000000005;296.56;291.06;290.76000000000005;289.96000000000004;;311.76000000000005;275.46000000000004;240.16925963744896;260.85938512811435;273.6339639331285;291.06;5390000.0;3529999.9999999995;3620000.0000000005;1290000.0;3579999.9999999995;2480000.0;5400000.0;0.0;0.013333333333333334;0.0;0.025500000000000002;0.019;0.019;;6666.4873046875;0.0;1006.13592529297;25270.763671875;500228.6543804638;413458.7165377379;225852.59149030017;225567.9399347948;223874.65753099526;430607.02586249536;455125.6158036442;443369.55204950477;473438.18344108673;522358.84069711645;519709.6726370836;444301.02111749526;453112.798581701;462998.3561934723;464789.8001349473;430223.02818579995;414183.7078577698;455969.6482529023;454842.94378697337;;162250.55196795813;472470.6178721596;200216.2919490111;225852.59149030017;273.2544945611302;4120888.316108627;1588086.066865569;263625.8219054225;0.0;0;265;284;0;0;0;0;11;84;98;1691391402180.2896;629507993950.4908;1196721656124.2385;0.0;6942.485311040286;213.8576043737354;4350.816693636791;3691015.070596421;1388724.3170108628;66692.81317317655;836046.6349121315;1.4997686272521562;0.12874471265839119
7781;2019-01-30 02:41:37.878;677;177;107;107;101;51;170;22;-60;33;641;616;-61;8;222;231;234;180;179;176;168;22;545;352;362;132;358;253;546;287.0;80.0;563.0;215.0;114.0;0;83;30;1;0;0;0;0;0;0;1;0;0;0;0;25519.498046875;6883.857421875;0.0;1043.921875;387.0;64694;;;Calculated values ==>;1548812497.878;340.86;290.86;283.86;283.86;283.26000000000005;278.26000000000005;273.5264737036516;290.16;275.36;267.16;276.46000000000004;337.26;334.76000000000005;267.06;273.96000000000004;295.36;296.26000000000005;296.56;291.16;290.76000000000005;289.96000000000004;;311.86;275.36;240.83765695389522;261.54996906429363;273.5264737036516;291.06;5450000.0;3520000.0000000005;3620000.0000000005;1320000.0;3579999.9999999995;2530000.0;5460000.0;0.04783333333333333;0.013333333333333334;0.09383333333333334;0.035833333333333335;0.019;0.06683333333333333;;6883.857421875;0.0;1043.921875;25519.498046875;499523.6006587611;248180.9861076689;225732.60096532572;225732.60096532572;224042.0024196758;430671.36484660726;455125.6158036442;443431.5321544712;473048.1168422736;521339.97829112876;518782.9467491673;443296.7455319746;452245.5307163364;462865.82500516507;464936.0064030323;428629.7613592351;412027.71919493406;455969.6482529023;454842.94378697337;;162668.35908569003;471978.8095216074;200704.603087124;207819.79450386963;273.4418986436631;4121311.645885271;1588199.0071067181;263642.9088524343;0.0;0;265;284;0;0;0;0;11;84;98;1691608641999.9927;629586308305.3838;1196871983679.033;22775.876844152746;9720.659063902323;221.36056219068047;16509.38047708743;3691204.9043663414;1388863.2020047125;66696.44065614294;836220.5017580623;6.209466119564878;0.32719564930166306
7782;2019-01-30 02:42:37.878;676;180;108;108;103;49;170;22;-50;32;638;614;-54;11;222;232;233;185;179;176;168;22;555;353;362;132;358;258;557;260.0;81.0;722.0;294.0;114.0;0;82;43;1;0;0;0;0;0;0;1;0;0;0;0;26297.755859375;7706.240234375;0.0;1069.3203125;388.0;64695;;;Calculated values ==>;1548812557.878;340.76;291.16;283.96000000000004;283.96000000000004;283.46000000000004;278.06;273.6339639331285;290.16;275.36;268.16;276.36;336.96000000000004;334.56;267.76000000000005;274.26000000000005;295.36;296.36;296.46000000000004;291.66;290.76000000000005;289.96000000000004;;311.96000000000004;275.36;240.83765695389522;262.23063862743834;273.6339639331285;291.06;5550000.0;3529999.9999999995;3620000.0000000005;1320000.0;3579999.9999999995;2580000.0;5570000.0;0.043333333333333335;0.013500000000000002;0.12033333333333333;0.049;0.019;0.06233333333333334;;7706.240234375;0.0;1069.3203125;26297.755859375;498425.154891524;248789.00284869884;225798.991324316;225798.991324316;224395.34351883474;430607.02586249536;455125.6158036442;443773.2622842108;472950.9869074988;520623.11718193477;518159.4142429513;443230.30969639187;451746.1665618609;462865.82500516507;464919.9936635114;425577.05017209897;250708.50003610677;455969.6482529023;454842.94378697337;;163086.1669317865;471978.8095216074;200959.86053404165;208531.14638990068;273.5463197901735;4121743.45633449;1588320.5912538536;263660.5192039968;0.0;0;265;284;0;0;0;0;11;84;98;1691825841999.9927;629665508305.3838;1197025283679.033;29218.54601060369;13279.928500390723;2360.725426835895;15353.435371084199;3691638.1912234644;1389054.8735677483;66717.95803938483;836486.0252234637;6.861400475478046;0.41429883030894055
7783;2019-01-30 02:43:37.848;677;186;109;108;105;51;170;23;-35;32;638;613;-42;9;222;232;233;189;179;177;168;22;560;354;362;133;360;261;561;128.0;77.0;988.0;273.0;114.0;0;84;55;1;0;0;0;0;0;0;1;0;0;0;0;27114.7578125;8458.7236328125;0.0;1093.8564453125;388.0;64696;;;Calculated values ==>;1548812617.848;340.86;291.76000000000005;284.06;283.96000000000004;283.66;278.26000000000005;273.7412296467126;290.16;275.46000000000004;269.66;276.36;336.96000000000004;334.46000000000004;268.96000000000004;274.06;295.36;296.36;296.46000000000004;292.06;290.86;289.96000000000004;;311.96000000000004;275.36;241.05796691057077;262.63441904999945;273.7412296467126;291.06;5600000.0;3540000.0;3620000.0000000005;1330000.0;3600000.0;2610000.0;5610000.0;0.021333333333333333;0.012833333333333334;0.16466666666666668;0.0455;0.019;0.04033333333333333;;8458.7236328125;0.0;1093.8564453125;27114.7578125;498066.39349578496;250891.26112239627;226003.14683532095;225721.1601816759;224879.20243501465;430542.39183029096;455125.6158036442;445199.1079925243;472820.39598721155;520376.3148555593;517804.51959563565;444255.28898655006;450959.83145702747;462564.72855843324;464773.75813807436;424104.55557492725;252076.2402507455;456109.75032730796;454842.94378697337;;163086.1669317865;471846.71735943656;201255.5775798825;212913.52342748572;273.6664594790546;4122188.338063161;1588455.2319321283;263678.5366637507;0.0;0;265;284;0;0;0;0;11;84;98;1692042933400.0962;629744968555.4218;1197180905829.1072;40169.36800794835;12311.896859969711;2207.696713326999;9757.819954499335;3692216.134724253;1389268.0321465808;66756.0091888121;836695.1810543794;6.74653140917654;0.4553345083853973
7784;2019-01-30 02:44:37.899;677;187;108;108;106;51;170;25;-23;32;639;614;-29;11;224;231;233;190;179;177;168;24;560;358;362;136;364;261;561;-2.0;79.0;1135.0;287.0;114.0;0;94;61;1;0;0;0;0;0;0;1;0;0;0;0;27496.279296875;8842.298828125;0.0;1137.97448730469;387.0;64697;;;Calculated values ==>;1548812677.899;340.86;291.86;283.96000000000004;283.96000000000004;283.76000000000005;278.26000000000005;274.1680685717883;290.16;275.66;270.86;276.36;337.06;334.56;270.26000000000005;274.26000000000005;295.56;296.26000000000005;296.46000000000004;292.16;290.86;289.96000000000004;;311.86;275.56;241.71165711629368;262.63441904999945;274.1680685717883;291.06;5600000.0;3579999.9999999995;3620000.0000000005;1360000.0;3640000.0;2610000.0;5610000.0;0.0;0.013166666666666667;0.18916666666666665;0.04783333333333333;0.019;0.019;;8842.298828125;0.0;1137.97448730469;27496.279296875;498066.39349578496;251283.1065911808;225721.1601816759;225721.1601816759;225159.1962940886;430280.9020939914;455125.6158036442;446798.39716741734;472427.34351167246;520479.0646058048;517907.5077996904;446001.6171758494;451215.39434274647;462227.06044939905;464054.43266303884;424104.55557492725;252477.74442165508;456109.75032730796;454842.94378697337;;162668.35908569003;471644.9034095714;202338.5042619355;225721.1601816759;274.1067088186093;4122643.8168663406;1588599.5296679232;263697.15106362104;0.0;0;265;284;0;0;0;0;11;84;98;1692260318019.6611;629825737150.2601;1197337638938.7935;46243.66307462031;12881.822759228584;2259.7530135180837;4353.313888500652;3692936.855407469;1389478.1582651676;66793.26958089681;836812.8737900336;6.58684894272731;0.49950233289524315
7785;2019-01-30 02:45:37.879;677;190;107;107;106;54;170;26;-19;32;639;614;-22;15;225;229;233;192;179;177;168;25;562;362;362;136;366;262;562;-1.0;85.0;886.0;266.0;114.0;0;99;71;1;0;0;0;0;0;0;1;0;0;0;0;28200.162109375;9332.287109375;0.0;1169.6123046875;386.0;64698;;;Calculated values ==>;1548812737.879;340.86;292.16;283.86;283.86;283.76000000000005;278.56;274.5913991737795;290.16;275.76000000000005;271.26000000000005;276.36;337.06;334.56;270.96000000000004;274.66;295.66;296.06;296.46000000000004;292.36;290.86;289.96000000000004;;311.76000000000005;275.66;241.71165711629368;262.7682575881327;274.5913991737795;291.06;5620000.0;3620000.0000000005;3620000.0000000005;1360000.0;3660000.0;2620000.0;5620000.0;0.0;0.014166666666666666;0.14766666666666667;0.044333333333333336;0.019;0.019;;9332.287109375;0.0;1169.6123046875;28200.162109375;497870.81239209685;252421.89216577276;225420.68466066167;225420.68466066167;225140.21745031374;430014.67791919125;455125.6158036442;447136.8643588396;472427.34351167246;520396.7622676537;517823.4274960968;446739.7320547565;451548.5107667386;462057.83816926007;463195.3492027865;423500.91397203034;409649.04535952624;456109.75032730796;454842.94378697337;;162250.55196795813;471742.7696466962;203383.31940033962;225420.68466066167;274.53031757476634;4123107.7991658696;1588750.934065823;263716.3745435971;0.0;0;265;284;0;0;0;0;11;84;98;1692477445619.7302;629907309950.2861;1197494486638.8433;35994.27347220516;11897.26896092181;196.23480534380806;4359.022923399922;3693621.9431068646;1389684.5818654243;66813.72932387212;836885.452395887;4.994029945825053;0.39372384694631013
7786;2019-01-30 02:46:37.873;678;193;106;105;104;57;170;26;-25;33;638;613;-21;18;227;228;233;196;179;176;168;26;556;365;362;140;370;263;557;-2.0;76.0;596.0;185.0;114.0;0;99;79;1;0;0;0;0;0;0;1;0;0;0;0;28515.58203125;9862.2587890625;0.0;1148.76171875;385.0;64699;;;Calculated values ==>;1548812797.873;340.96000000000004;292.46000000000004;283.76000000000005;283.66;283.56;278.86;274.9066339382667;290.16;275.76000000000005;270.66;276.46000000000004;336.96000000000004;334.46000000000004;271.06;274.96000000000004;295.86;295.96000000000004;296.46000000000004;292.76000000000005;290.76000000000005;289.96000000000004;;311.66;275.76000000000005;242.56692532238324;262.9017227912062;274.9066339382667;291.06;5560000.0;3650000.0;3620000.0000000005;1400000.0;3700000.0;2630000.0;5570000.0;0.0;0.012666666666666666;0.09933333333333333;0.030833333333333334;0.019;0.019;;9862.2587890625;0.0;1148.76171875;28515.58203125;498585.55859666213;412290.7944217916;225235.54227343167;224954.8209867075;224674.75743798996;429811.8947417682;455125.6158036442;446148.33488201;471998.58498376724;520211.5182163023;517636.15767339076;446681.12427044363;451754.5488381771;461718.61366517685;462611.58588635;425286.5751645731;413424.6012876412;455969.6482529023;454842.94378697337;;161832.74555500393;471309.8407669174;204159.10064088853;225235.54227343167;274.84385234642076;4123580.383103591;1588910.8726194098;263735.6923951339;0.0;0;265;284;0;0;0;0;11;84;98;1692694623899.5784;629990101670.2283;1197651970888.7332;24037.597267951398;8237.147820552558;150.2516691078038;4362.540628757292;3694122.158669457;1389852.3518931386;66816.61642241846;836958.1248241345;3.340974377467347;0.2514448178345616
7787;2019-01-30 02:47:37.870;678;192;105;105;101;58;170;26;-30;33;634;612;-22;18;228;227;233;194;179;176;168;26;554;363;362;139;367;263;554;-2.0;79.0;507.0;192.0;114.0;0;99;87;1;0;0;0;0;0;0;1;0;0;0;0;29002.966796875;10217.0458984375;0.0;1160.79724121094;384.0;64700;;;Calculated values ==>;1548812857.87;340.96000000000004;292.36;283.66;283.66;283.26000000000005;278.96000000000004;274.69669130483857;290.16;275.76000000000005;270.16;276.46000000000004;336.56;334.36;270.96000000000004;274.96000000000004;295.96000000000004;295.86;296.46000000000004;292.56;290.76000000000005;289.96000000000004;;311.56;275.76000000000005;242.35481222062532;262.9017227912062;274.69669130483857;291.06;5540000.0;3629999.9999999995;3620000.0000000005;1390000.0;3670000.0000000005;2630000.0;5540000.0;0.0;0.013166666666666667;0.0845;0.032;0.019;0.019;;10217.0458984375;0.0;1160.79724121094;29002.966796875;498779.98335499;413177.15693683183;225011.98481579847;225011.98481579847;223893.45923393773;429947.3805835815;455125.6158036442;445478.74394377985;472130.5325463717;519799.8670864777;517533.01378586167;446548.16293838405;451754.5488381771;462309.46690527396;462779.1394524961;425865.58833461854;413914.7804853892;455969.6482529023;454842.94378697337;;161414.93982334915;471442.86907493527;203613.05843820522;225011.98481579847;274.6237954478384;4124059.6803775956;1589078.1917920369;263754.9377574773;0.0;0;265;284;0;0;0;0;11;84;98;1692911813039.5024;630073797485.199;1197809762998.678;20437.650425221058;8570.553940375361;157.35230334818672;4366.788220452323;3694492.767202084;1389992.4090712217;66819.17966068638;837030.8655939655;2.947161819496928;0.22724538670772607
7788;2019-01-30 02:48:37.870;676;189;105;104;99;56;170;26;-39;34;630;608;-27;16;228;227;233;191;179;176;168;26;548;360;362;141;365;260;548;-2.0;78.0;569.0;175.0;114.0;0;99;89;1;0;0;0;0;0;0;1;0;0;0;0;28986.720703125;10307.763671875;0.0;1131.15441894531;382.0;64701;;;Calculated values ==>;1548812917.87;340.76;292.06;283.66;283.56;283.06;278.76000000000005;274.38016830617;290.16;275.76000000000005;269.26000000000005;276.56;336.16;333.96000000000004;270.46000000000004;274.76000000000005;295.96000000000004;295.86;296.46000000000004;292.26000000000005;290.76000000000005;289.96000000000004;;311.36;275.76000000000005;242.77792619122317;262.5002047102346;274.38016830617;291.06;5480000.0;3600000.0;3620000.0000000005;1410000.0;3650000.0;2600000.0;5480000.0;0.0;0.013000000000000001;0.09483333333333334;0.029166666666666667;0.019;0.019;;10307.763671875;0.0;1131.15441894531;28986.720703125;499105.50210268685;414529.21004869137;225127.49039810343;224845.77224265877;223447.0981789535;430148.3826014536;455125.6158036442;444858.6343206005;471964.88962738856;519636.8669890389;517373.88855160965;446460.26169061044;452027.8246842997;462611.58588635;463228.9603270487;427558.0640605297;415233.3291099176;455969.6482529023;454842.94378697337;;160579.3303088084;471176.58799080667;202834.03966608402;225127.49039810343;274.3083133925011;4124542.927773429;1589249.2318717896;263774.03735464526;0.0;0;265;284;0;0;0;0;11;84;98;1693129013039.5024;630157797485.199;1197966662998.678;22951.999059736645;7826.657659471079;160.22155435795688;4364.593614388528;3694854.3476144588;1390129.0525012205;66821.8261095006;837103.6271092559;3.086259697609437;0.2301180710386973
7789;2019-01-30 02:49:37.861;675;184;105;104;98;54;170;27;-56;35;622;603;-39;16;227;227;233;185;179;176;168;27;543;358;362;142;362;256;543;-1.0;83.0;101.0;116.0;114.0;0;99;81;1;0;0;0;0;0;0;1;0;0;0;0;28375.412109375;9727.8544921875;0.0;1110.22448730469;380.0;64702;;;Calculated values ==>;1548812977.861;340.66;291.56;283.66;283.56;282.96000000000004;278.56;274.1680685717883;290.16;275.86;267.56;276.66;335.36;333.46000000000004;269.26000000000005;274.76000000000005;295.86;295.86;296.46000000000004;291.66;290.76000000000005;289.96000000000004;;311.16;275.86;242.98782864720522;261.9595390733887;274.1680685717883;291.06;5430000.0;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;2560000.0;5430000.0;0.0;0.013833333333333333;0.016833333333333332;0.01933333333333333;0.019;0.019;;9727.8544921875;0.0;1110.22448730469;28375.412109375;499461.7415324589;414752.42406787584;225224.96854428554;224942.3062877657;223260.42493503785;430280.9020939914;455125.6158036442;443364.54244313197;471931.263865096;519147.75675312575;517197.64882790094;445642.9024121591;452725.5354362392;462929.3875858028;463527.3134515757;428921.14656975656;415102.836587369;455969.6482529023;454842.94378697337;;159743.72323357346;471141.87126780767;202074.4434512737;225224.96854428554;274.00396672268556;4125020.8738455987;1589416.1703124556;263792.71271052834;0.0;0;265;284;0;0;0;0;11;84;98;1693346180460.1377;630242684750.4473;1198121439779.1306;4061.7166663629473;5201.970271119656;191.15328808969488;4362.7415296110685;3695079.42814569;1390237.6081151748;66824.75379397768;837176.3439931663;1.2749105982092392;0.09014376841054077
7790;2019-01-30 02:50:37.851;673;181;105;105;97;50;170;26;-64;35;612;595;-48;17;225;228;233;182;179;177;168;26;540;355;362;142;360;251;541;174.0;82.0;158.0;54.0;114.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;27611.736328125;8859.3583984375;0.0;1090.53271484375;379.0;64703;;;Calculated values ==>;1548813037.851;340.46000000000004;291.26000000000005;283.66;283.66;282.86;278.16;273.8482719121499;290.16;275.76000000000005;266.76000000000005;276.66;334.36;332.66;268.36;274.86;295.66;295.96000000000004;296.46000000000004;291.36;290.86;289.96000000000004;;311.06;275.76000000000005;242.98782864720522;261.27494424493943;273.8482719121499;291.06;5400000.0;3550000.0;3620000.0000000005;1420000.0;3600000.0;2510000.0;5410000.0;0.029;0.013666666666666666;0.026333333333333334;0.009000000000000001;0.019;0.048;;8859.3583984375;0.0;1090.53271484375;27611.736328125;499497.0234887848;414492.11232454475;225264.27701093172;225264.27701093172;223018.77276562754;430477.46260093397;455125.6158036442;443298.2289663657;471931.263865096;518540.70792405633;516800.57655865554;445427.6960218224;453710.40078017523;462963.62376627576;464103.7369688208;429719.9233736027;414844.9632653101;456109.75032730796;454842.94378697337;;159325.9205505338;471043.10962919577;201585.49860379103;210958.34838995087;273.7998024439412;4125487.355656057;1589571.037937662;263811.04929727525;0.0;0;265;284;0;0;0;0;11;84;98;1693563344260.172;630327870550.4608;1198273514429.1548;6365.1018995478;2425.118499228643;203.29112147999857;11706.46057905708;3695166.3038187274;1390301.1565950923;66828.04028288517;837310.2316924236;2.0804219728277142;0.04907359150457159
