;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7791;2019-01-30 02:51:37.861;672;179;106;105;97;49;170;23;-63;33;592;576;-51;37;224;228;233;180;179;176;168;24;536;354;362;129;359;249;538;286.0;83.0;462.0;186.0;114.0;0;1;54;1;0;0;0;0;0;0;1;1;0;0;0;27499.533203125;8079.15625;0.0;1944.27978515625;380.0;64704;;;Calculated values ==>;1548813097.861;340.36;291.06;283.76000000000005;283.66;282.86;278.06;273.7412296467126;290.16;275.46000000000004;266.86;276.46000000000004;332.36;330.76000000000005;268.06;276.86;295.56;295.96000000000004;296.46000000000004;291.16;290.76000000000005;289.96000000000004;;311.16;275.56;240.16925963744896;260.9983114674233;273.7412296467126;291.06;5360000.0;3540000.0;3620000.0000000005;1290000.0;3590000.0;2490000.0;5380000.0;0.04766666666666666;0.013833333333333333;0.077;0.031000000000000003;0.019;0.06666666666666667;;8079.15625;0.0;1944.27978515625;27499.533203125;499756.3660704663;414987.19105838554;225607.91729806908;225323.58447018338;223073.6606049938;430542.39183029096;455125.6158036442;443835.4083423699;473438.18344108673;516663.2775942956;515024.90229513857;445423.321338018;456490.3279325524;462980.92809904646;464251.3028343667;430764.10029383714;415333.8724746603;455969.6482529023;454842.94378697337;;159743.72323357346;472567.4425401675;201273.54617771466;208208.84194701567;273.673483828124;4125946.692778841;1589712.2157520915;263836.34361645527;0.0;0;265;284;0;0;0;0;11;85;98;1693780580460.1377;630409184100.4479;1198423539429.1309;18677.263386678453;8410.110787236039;213.45148483194652;16442.27345599718;3695375.0249771425;1390391.4652213948;66831.51371674638;837544.8435714757;4.364082233010601;0.2113715554272299
7792;2019-01-30 02:52:37.872;673;177;106;106;99;49;170;21;-60;31;573;561;-51;59;223;229;233;178;179;176;168;22;539;352;362;121;357;247;540;-2.0;79.0;-1.0;197.0;114.0;0;1;39;1;0;0;0;0;0;0;1;1;0;0;0;26661.919921875;7275.7841796875;0.0;1971.82470703125;381.0;64705;;;Calculated values ==>;1548813157.872;340.46000000000004;290.86;283.76000000000005;283.76000000000005;283.06;278.06;273.5264737036516;290.16;275.26000000000005;267.16;276.26000000000005;330.46000000000004;329.26000000000005;268.06;279.06;295.46000000000004;296.06;296.46000000000004;290.96000000000004;290.76000000000005;289.96000000000004;;311.26000000000005;275.36;238.32900078539177;260.72004837742526;273.5264737036516;291.06;5390000.0;3520000.0000000005;3620000.0000000005;1210000.0;3570000.0000000005;2470000.0;5400000.0;0.0;0.013166666666666667;0.0;0.03283333333333333;0.019;0.019;;7275.7841796875;0.0;1971.82470703125;26661.919921875;499593.6757148859;413458.7165377379;225567.9399347948;225567.9399347948;223594.79965409084;430671.36484660726;455125.6158036442;444631.6107173317;474278.1835222465;514890.0817674934;513661.0846079069;445812.3241330743;459446.40199091076;463148.1647397199;464675.8134892198;429983.15553459816;413823.3896241266;455969.6482529023;454842.94378697337;;160161.5264782812;473417.6164136095;200059.90553148533;225567.9399347948;273.18863260939395;4126398.120967597;1589840.1970477675;263868.98380344966;0.0;0;265;284;0;0;0;0;11;85;98;1693997820279.8408;630484197850.3453;1198572366708.9275;0.0;8975.244840629743;212.77025115454217;4356.225073191393;3695530.697373193;1390536.3697457223;66835.06621571351;837718.1961677992;1.46462078261416;0.14173131974001832
7793;2019-01-30 02:53:37.862;676;177;107;107;100;50;170;21;-57;31;586;567;-54;56;222;229;233;179;179;176;169;21;539;352;362;128;357;243;540;274.0;81.0;264.0;175.0;114.0;0;100;5;1;0;0;0;0;0;0;1;0;0;0;0;24272.24609375;5508.62353515625;0.0;1123.30419921875;383.0;64706;;;Calculated values ==>;1548813217.862;340.76;290.86;283.86;283.86;283.16;278.16;273.5264737036516;290.16;275.26000000000005;267.46000000000004;276.26000000000005;331.76000000000005;329.86;267.76000000000005;278.76000000000005;295.36;296.06;296.46000000000004;291.06;290.76000000000005;290.06;;311.46000000000004;275.26000000000005;239.943914813709;260.1585393101385;273.5264737036516;291.06;5390000.0;3520000.0000000005;3620000.0000000005;1280000.0;3570000.0000000005;2430000.0;5400000.0;0.04566666666666667;0.013500000000000002;0.044000000000000004;0.029166666666666667;0.019;0.06466666666666666;;5508.62353515625;0.0;1123.30419921875;24272.24609375;499974.8412717344;413458.7165377379;225852.59149030017;225852.59149030017;223874.65753099526;430671.36484660726;455125.6158036442;445806.83928370534;473374.68648612977;516560.61537295964;514622.15693653596;446195.19080531056;459718.1217053845;463015.90774916107;464675.8134892198;429983.15553459816;414183.7078577698;455969.6482529023;454984.3640256855;;160997.13474923553;472408.29492823046;200683.27976125505;208078.38681566523;273.43353818782805;4126822.5016092304;1589946.7160226195;263894.772245549;0.0;0;265;284;0;0;0;0;11;85;98;1694214984079.8752;630558885400.3572;1198719342208.951;10785.436618987815;7925.3129423701175;213.29254363718294;15966.586526247978;3695620.561031926;1390677.1842542728;66838.61614725013;837887.5247050276;5.261008567749603;0.2317634988103018
7794;2019-01-30 02:54:37.853;679;177;107;107;101;50;170;21;-53;31;601;577;-53;66;222;229;233;179;179;176;169;20;544;353;362;136;358;244;545;140.0;81.0;0.0;230.0;114.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24105.826171875;5388.890625;0.0;1091.5810546875;383.0;64707;;;Calculated values ==>;1548813277.853;341.06000000000006;290.86;283.86;283.86;283.26000000000005;278.16;273.6339639331285;290.16;275.26000000000005;267.86;276.26000000000005;333.26000000000005;330.86;267.86;279.76000000000005;295.36;296.06;296.46000000000004;291.06;290.76000000000005;290.06;;311.46000000000004;275.16;241.71165711629368;260.2995467637923;273.6339639331285;291.06;5440000.0;3529999.9999999995;3620000.0000000005;1360000.0;3579999.9999999995;2440000.0;5450000.0;0.02333333333333333;0.013500000000000002;0.0;0.03833333333333333;0.019;0.042333333333333334;;5388.890625;0.0;1091.5810546875;24105.826171875;499875.0247198054;248228.8882744177;225752.48211634322;225752.48211634322;224060.75807942796;430607.02586249536;455125.6158036442;446132.0219197729;472329.59916539915;518004.6845256366;515557.0576305974;446132.0219197729;460738.5639917429;462865.82500516507;464529.0916511057;428651.77868118696;412077.96003992134;455969.6482529023;454984.3640256855;;160997.13474923553;471253.26030847814;200514.78201228465;211841.93875190147;273.37180466522;4127225.591738431;1590037.5150186329;263913.22685403895;0.0;0;265;284;0;0;0;0;11;85;98;1694432151499.6475;630638073520.274;1198865420293.7976;0.0;10378.308334687417;223.74655165708592;10293.029336590193;3695710.4261885276;1390829.691551895;66842.25759340823;838106.3220124685;3.224315336247607;0.21189813204691488
7795;2019-01-30 02:55:37.863;682;179;109;108;102;51;170;21;-49;31;599;578;-50;78;222;229;233;185;179;176;169;21;555;353;362;143;358;245;557;267.0;82.0;320.0;215.0;114.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24110.748046875;5501.4453125;0.0;1068.10461425781;385.0;64708;;;Calculated values ==>;1548813337.863;341.36;291.06;284.06;283.96000000000004;283.36;278.26000000000005;273.6339639331285;290.16;275.26000000000005;268.26000000000005;276.26000000000005;333.06;330.96000000000004;268.16;280.96000000000004;295.36;296.06;296.46000000000004;291.66;290.76000000000005;290.06;;311.66;275.26000000000005;243.1966462407574;260.44013211722256;273.6339639331285;291.06;5550000.0;3529999.9999999995;3620000.0000000005;1430000.0;3579999.9999999995;2450000.0;5570000.0;0.0445;0.013666666666666666;0.05333333333333334;0.035833333333333335;0.019;0.0635;;5501.4453125;0.0;1068.10461425781;24110.748046875;499197.34817809856;248413.27391138716;226081.736148963;225798.991324316;224116.5712813661;430607.02586249536;455125.6158036442;446457.65291939257;471403.80223619274;517716.70072013437;515573.4038524119;446328.20895447745;461989.89325272606;462865.82500516507;464529.0916511057;425577.05017209897;250708.50003610677;455969.6482529023;454984.3640256855;;161832.74555500393;470414.5036688096;200918.64655536046;208447.7599770683;273.5301803146308;4127627.463490987;1590128.2829435642;263931.2272341741;0.0;0;265;284;0;0;0;0;11;85;98;1694649387699.613;630721787470.2607;1199012144743.7742;13095.41367274838;9656.934879898594;2389.870185191893;15655.074357087195;3695819.572823858;1390996.679738717;66864.04136290176;838322.5922489143;6.210059067936828;0.3036676015203572
7796;2019-01-30 02:56:37.863;687;184;109;109;103;52;170;23;-43;30;586;569;-46;99;223;229;233;188;179;176;169;21;552;356;362;138;362;251;554;147.0;81.0;263.0;230.0;114.0;0;1;1;1;0;0;0;0;0;0;1;1;0;0;0;24792.525390625;5446.0341796875;0.0;1903.53723144531;385.0;64709;;;Calculated values ==>;1548813397.863;341.86;291.56;284.06;284.06;283.46000000000004;278.36;273.955091788801;290.16;275.46000000000004;268.86;276.16;331.76000000000005;330.06;268.56;283.06;295.46000000000004;296.06;296.46000000000004;291.96000000000004;290.76000000000005;290.06;;311.66;275.26000000000005;242.14157278889297;261.27494424493943;273.955091788801;291.06;5520000.0;3560000.0;3620000.0000000005;1380000.0;3620000.0000000005;2510000.0;5540000.0;0.0245;0.013500000000000002;0.04383333333333333;0.03833333333333333;0.019;0.0435;;5446.0341796875;0.0;1903.53723144531;24792.525390625;500127.15877521975;250473.50590275877;226141.15807206248;226141.15807206248;224451.42414037438;430412.23801567365;455125.6158036442;446084.8556458245;471968.1179040911;515878.22770728974;514133.80837432906;445691.0152981752;463540.9324300247;462396.02367842785;464087.17984003224;426436.99536352715;411644.6103821836;455969.6482529023;454984.3640256855;;161832.74555500393;471084.70712553355;201654.78306342917;212349.98134306213;273.83133601519097;4128034.990769633;1590219.5119393324;263955.99091622164;0.0;0;265;284;0;0;0;0;11;86;98;1694866587699.613;630806087470.2607;1199160944743.7742;10714.184848194995;10328.147089047334;199.69719724813837;10554.595646694117;3696017.986144866;1391163.2220884582;66885.62109108876;838541.0061656125;4.326323672836275;0.2803448027062137
7797;2019-01-30 02:57:37.874;694;185;109;109;105;52;170;25;-37;30;574;561;-40;130;224;228;233;187;179;177;169;23;551;358;362;136;363;258;553;0.0;79.0;446.0;254.0;114.0;0;1;1;1;0;0;0;0;0;0;1;1;0;0;0;24847.91796875;5364.18701171875;0.0;1974.7131347656198;386.0;64710;;;Calculated values ==>;1548813457.874;342.56000000000006;291.66;284.06;284.06;283.66;278.36;274.1680685717883;290.16;275.66;269.46000000000004;276.16;330.56;329.26000000000005;269.16;286.16;295.56;295.96000000000004;296.46000000000004;291.86;290.86;290.06;;311.76000000000005;275.46000000000004;241.71165711629368;262.23063862743834;274.1680685717883;291.06;5510000.0;3579999.9999999995;3620000.0000000005;1360000.0;3629999.9999999995;2580000.0;5530000.0;0.0;0.013166666666666667;0.07433333333333333;0.042333333333333334;0.019;0.019;;5364.18701171875;0.0;1974.7131347656198;24847.91796875;501115.60217926675;410894.04197200795;226161.05784588633;226161.05784588633;225031.1260726795;430280.9020939914;455125.6158036442;445518.90271614556;472231.8376443816;514040.63447996497;512698.2844452534;445118.5538942114;466129.27696258575;462378.4611214822;463659.26402989647;426719.9322494439;411690.63993804477;456109.75032730796;454984.3640256855;;162250.55196795813;471547.0194386176;202247.93172668194;226161.05784588633;274.0714881849525;4128448.7369716056;1590309.613631778;263988.3155944624;0.0;0;265;284;0;0;0;0;11;86;98;1695083827520.1792;630888302540.475;1199313672739.172;18083.142176883463;11400.328046471941;197.8856821000885;4347.642817416185;3696258.007866617;1391344.325911341;66888.93488917692;838665.2142537793;4.636798163710259;0.3926748175167269
7798;2019-01-30 02:58:37.874;699;185;108;108;106;54;170;25;-28;30;582;570;-33;145;225;228;233;186;179;176;169;24;548;358;362;136;363;265;550;-2.0;81.0;581.0;200.0;114.0;0;1;1;1;0;0;0;0;0;0;1;1;0;0;0;24837.71484375;5295.32666015625;0.0;2032.79248046875;386.0;64711;;;Calculated values ==>;1548813517.874;343.06000000000006;291.66;283.96000000000004;283.96000000000004;283.76000000000005;278.56;274.1680685717883;290.16;275.66;270.36;276.16;331.36;330.16;269.86;287.66;295.66;295.96000000000004;296.46000000000004;291.76000000000005;290.76000000000005;290.06;;311.76000000000005;275.56;241.71165711629368;263.1675429290057;274.1680685717883;291.06;5480000.0;3579999.9999999995;3620000.0000000005;1360000.0;3629999.9999999995;2650000.0;5500000.0;0.0;0.013500000000000002;0.09683333333333333;0.03333333333333333;0.019;0.019;;5295.32666015625;0.0;2032.79248046875;24837.71484375;502034.3959751967;412219.46467945963;225936.93701479695;225936.93701479695;225370.83341989058;430280.9020939914;455125.6158036442;445356.6027178167;472231.8376443816;514260.4861225539;513016.05537961033;444679.94242775906;466877.0440222039;462512.1425119949;463659.26402989647;427558.0640605297;412601.8314242595;455969.6482529023;454984.3640256855;;162250.55196795813;471644.9034095714;202346.11964304704;225936.93701479695;274.1096692430517;4128862.7839117097;1590398.442912377;264021.71147458936;0.0;0;265;284;0;0;0;0;11;86;98;1695301027520.1792;630969902540.475;1199470572739.172;23531.515111073528;8976.62612555081;201.90914058964734;4351.901113206883;3696604.7966773496;1391514.1338627746;66892.26651269934;838737.7104532011;5.057498490296097;0.3894343367289329
7799;2019-01-30 02:59:37.874;703;184;107;108;107;52;170;26;-17;31;597;585;-23;145;226;228;233;185;179;177;169;25;558;359;362;136;365;270;559;-1.0;80.0;603.0;237.0;114.0;0;1;34;1;0;0;0;0;0;0;1;1;0;0;0;26720.66796875;7185.13134765625;0.0;2076.90307617188;388.0;64712;;;Calculated values ==>;1548813577.874;343.46000000000004;291.56;283.86;283.96000000000004;283.86;278.36;274.27422755570615;290.16;275.76000000000005;271.46000000000004;276.26000000000005;332.86;331.66;270.86;287.66;295.76000000000005;295.96000000000004;296.46000000000004;291.66;290.86;290.06;;311.96000000000004;275.66;241.71165711629368;263.82572766246335;274.27422755570615;291.06;5580000.0;3590000.0;3620000.0000000005;1360000.0;3650000.0;2700000.0;5590000.0;0.0;0.013333333333333334;0.1005;0.0395;0.019;0.019;;7185.13134765625;0.0;2076.90307617188;26720.66796875;501599.3281339323;250217.15848691124;225478.29997798087;225759.98644853765;225478.29997798087;430214.79039162316;455125.6158036442;445867.2663915467;472329.59916539915;515385.2194208326;514138.32194062823;445052.1840753315;466163.0686720013;462343.71219919814;463510.5090081324;424699.6667561291;250604.9084420917;456109.75032730796;454984.3640256855;;163086.1669317865;471742.7696466962;202592.51140239192;225478.29997798087;274.2099812911941;4129292.437101814;1590502.4467291087;264055.9589375614;0.0;0;265;284;0;0;0;0;11;86;98;1695518227520.1792;631051502540.475;1199631072739.172;24449.112876410058;10631.435200650021;2321.263444187166;4360.615216906388;3697004.6352439118;1391677.5343738263;66913.29295090582;838810.314755952;4.508990663078601;0.3453861619130653
7800;2019-01-30 03:00:37.855;706;186;107;107;107;54;170;27;-3;32;613;599;-9;125;226;228;232;188;179;176;169;26;566;360;362;137;365;269;567;-1.0;76.0;648.0;201.0;114.0;0;1;62;1;0;0;0;0;0;0;1;1;0;0;0;28448.021484375;8821.28515625;0.0;2069.46044921875;391.0;64713;;;Calculated values ==>;1548813637.855;343.76;291.76000000000005;283.86;283.86;283.86;278.56;274.38016830617;290.16;275.86;272.86;276.36;334.46000000000004;333.06;272.26000000000005;285.66;295.76000000000005;295.96000000000004;296.36;291.96000000000004;290.76000000000005;290.06;;312.26000000000005;275.76000000000005;241.92719264551067;263.6948088759802;274.38016830617;291.06;5660000.0;3600000.0;3620000.0000000005;1370000.0;3650000.0;2690000.0;5670000.0;0.0;0.012666666666666666;0.10800000000000001;0.033499999999999995;0.019;0.019;;8821.28515625;0.0;2069.46044921875;28448.021484375;501226.5884735591;250584.7816210124;225325.52461071286;225325.52461071286;225325.52461071286;430148.3826014536;455125.6158036442;447933.8416499323;472295.8960165899;517129.72145886254;515678.51912701083;447135.109357414;463939.95031378645;462343.71219919814;463361.4524620667;421974.64738274645;251360.0964580397;455969.6482529023;454984.3640256855;;164339.59507360373;471708.256711685;202880.3369915942;225325.52461071286;274.3262629277992;4129752.0305961394;1590635.7912940346;264090.50102511625;0.0;0;265;284;0;0;0;0;11;86;98;1695735358739.9858;631133376605.4021;1199792721534.028;26465.77850310052;9005.73531062304;2161.1176450462854;4363.517948884481;3697428.7916462887;1391841.1256409637;66950.63429811053;838882.9928435842;3.8561317038354206;0.2819925217581874
7801;2019-01-30 03:01:37.875;712;178;106;106;105;56;170;26;8;32;624;608;3;108;227;228;232;176;179;176;169;26;561;363;362;137;367;266;562;-2.0;81.0;710.0;211.0;114.0;0;6;75;1;0;0;0;0;0;0;1;1;0;0;0;29193.541015625;9433.91015625;0.0;2056.1611328125;393.0;64714;;;Calculated values ==>;1548813697.875;344.36;290.96000000000004;283.76000000000005;283.76000000000005;283.66;278.76000000000005;274.69669130483857;290.16;275.76000000000005;273.96000000000004;276.36;335.56;333.96000000000004;273.46000000000004;283.96000000000004;295.86;295.96000000000004;296.36;290.76000000000005;290.76000000000005;290.06;;312.46000000000004;275.76000000000005;241.92719264551067;263.299902668528;274.69669130483857;291.06;5610000.0;3629999.9999999995;3620000.0000000005;1370000.0;3670000.0000000005;2660000.0;5620000.0;0.0;0.013500000000000002;0.11833333333333333;0.035166666666666666;0.019;0.019;;9433.91015625;0.0;2056.1611328125;29193.541015625;502464.4646235073;247812.56887091175;225140.21745031374;225140.21745031374;224860.40375144768;429947.3805835815;455125.6158036442;449931.1978601972;472295.8960165899;518519.4991426252;516866.26888868783;449280.015766297;462359.449765409;462175.02648618136;462912.4563373884;423523.4604403168;247080.82170924701;455969.6482529023;454984.3640256855;;165175.21790254305;471708.256711685;203667.31707904304;225140.21745031374;274.6447446137825;4130232.5370656047;1590787.9686304661;264124.89266501553;0.0;0;265;284;0;0;0;0;11;86;98;1695952631139.9167;631215604005.376;1199953275033.977;29141.225892436578;9426.106377081242;2381.9756228694428;4367.038784932064;3697892.3378133387;1391994.775521206;66988.50602836798;838955.771734556;3.9439569639969387;0.28855862359265944
7802;2019-01-30 03:02:37.845;718;179;106;105;103;58;170;26;11;32;629;614;9;104;228;227;232;185;179;176;169;26;563;363;362;137;367;264;563;-1.0;83.0;513.0;188.0;114.0;0;11;82;1;0;0;0;0;0;0;1;1;0;0;0;29625.337890625;9981.62109375;0.0;2069.4873046875;394.0;64715;;;Calculated values ==>;1548813757.845;344.96000000000004;291.06;283.76000000000005;283.66;283.46000000000004;278.96000000000004;274.69669130483857;290.16;275.76000000000005;274.26000000000005;276.36;336.06;334.56;274.06;283.56;295.96000000000004;295.86;296.36;291.66;290.76000000000005;290.06;;312.56;275.76000000000005;241.92719264551067;263.0348170998261;274.69669130483857;291.06;5630000.0;3629999.9999999995;3620000.0000000005;1370000.0;3670000.0000000005;2640000.0;5630000.0;0.0;0.013833333333333333;0.08549999999999999;0.03133333333333333;0.019;0.019;;9981.62109375;0.0;2069.4873046875;29625.337890625;503041.64544312004;248136.3409045953;225121.28131314152;224841.64710440667;224284.30016358383;429947.3805835815;455125.6158036442;450679.92654098396;472295.8960165899;519201.97744447837;517655.0990962963;450422.1690619446;462183.5741297371;462309.46690527396;462779.1394524961;422910.9318479032;250401.0355189602;455969.6482529023;454984.3640256855;;165593.03060630985;471708.256711685;203644.3465543267;225121.28131314152;274.63587665878777;4130722.449311395;1590949.6838262465;264159.25587847596;0.0;0;265;284;0;0;0;0;11;86;98;1696169722540.0203;631297762905.4152;1200112195534.053;21121.542088859194;8399.335851597225;2386.386899217044;4367.398571538336;3698310.984785183;1392143.2466005066;67028.22251456048;839028.5223190723;3.0100686353393873;0.21795464746521545
7803;2019-01-30 03:03:37.876;724;192;105;104;100;57;170;26;11;33;631;616;10;105;228;227;232;194;179;176;169;26;554;362;362;136;367;263;554;-1.0;82.0;493.0;158.0;114.0;0;15;87;1;0;0;0;0;0;0;1;1;0;0;0;29706.025390625;10168.333984375;0.0;2077.06103515625;395.0;64716;;;Calculated values ==>;1548813817.876;345.56000000000006;292.36;283.66;283.56;283.16;278.86;274.5913991737795;290.16;275.76000000000005;274.26000000000005;276.46000000000004;336.26000000000005;334.76000000000005;274.16;283.66;295.96000000000004;295.86;296.36;292.56;290.76000000000005;290.06;;312.66;275.76000000000005;241.71165711629368;262.9017227912062;274.5913991737795;291.06;5540000.0;3620000.0000000005;3620000.0000000005;1360000.0;3670000.0000000005;2630000.0;5540000.0;0.0;0.013666666666666666;0.08216666666666667;0.026333333333333334;0.019;0.019;;10168.333984375;0.0;2077.06103515625;29706.025390625;504633.5735138312;413177.15693683183;225011.98481579847;224731.37597688817;223615.43044067727;430014.67791919125;455125.6158036442;450858.94502381765;472525.0707617092;519491.0294604622;517945.52788447717;450730.499220235;462453.8273681128;462309.46690527396;462929.3875858028;425599.563228236;413914.7804853892;455969.6482529023;454984.3640256855;;166010.84420003442;471840.61823089625;203375.27035993975;225011.98481579847;274.5272055403429;4131217.1327923867;1591117.6868750323;264193.82830111065;0.0;0;265;284;0;0;0;0;11;86;98;1696387034759.6543;631379705220.2772;1200270377218.7866;20334.908601548635;7069.587493935189;159.69203081890646;4369.475204987854;3698656.6337000723;1392272.2208971444;67049.45080122598;839101.3672175161;2.607809979209066;0.1911135210724431
7804;2019-01-30 03:04:37.866;728;187;104;104;98;54;170;27;9;33;631;617;8;105;228;227;232;188;179;176;169;26;545;359;362;133;364;261;546;-2.0;80.0;244.0;127.0;114.0;0;9;90;1;0;0;0;0;0;0;1;1;0;0;0;29772.4765625;10194.2724609375;0.0;2046.86279296875;393.0;64717;;;Calculated values ==>;1548813877.866;345.96000000000004;291.86;283.56;283.56;282.96000000000004;278.56;274.27422755570615;290.16;275.86;274.06;276.46000000000004;336.26000000000005;334.86;273.96000000000004;283.66;295.96000000000004;295.86;296.36;291.96000000000004;290.76000000000005;290.06;;312.46000000000004;275.76000000000005;241.05796691057077;262.63441904999945;274.27422755570615;291.06;5450000.0;3590000.0;3620000.0000000005;1330000.0;3640000.0;2610000.0;5460000.0;0.0;0.013333333333333334;0.04066666666666666;0.021166666666666667;0.019;0.019;;10194.2724609375;0.0;2046.86279296875;29772.4765625;505957.3541545217;414617.0881074537;224884.253062738;224884.253062738;223205.62333669173;430214.79039162316;455125.6158036442;450959.83145702747;472917.67418972735;519656.8098753489;518216.4126239948;450831.8627949153;462754.5976359304;462762.17627123004;463378.2884684054;428130.59545599995;414969.6757126242;455969.6482529023;454984.3640256855;;165175.21790254305;472236.3865531139;202524.86409786448;224884.253062738;274.18371202175285;4131712.7043663776;1591287.3469807056;264228.1886053452;0.0;0;265;284;0;0;0;0;11;86;98;1696604198559.6887;631460391770.29;1200427551018.8115;10103.022005939294;5708.893891969446;175.4789299116765;4371.9021082960035;3698910.240846938;1392378.690494153;67052.24342705062;839174.1998876699;1.6631869931850967;0.11871825083965884
7805;2019-01-30 03:05:37.857;730;182;104;104;97;50;170;26;-2;33;633;619;0;99;226;228;232;184;179;176;169;26;543;356;362;130;361;256;543;-1.0;79.0;0.0;125.0;114.0;0;1;85;1;0;0;0;0;0;0;1;1;0;0;0;29389.603515625;9889.4794921875;0.0;1993.1376953125;394.0;64718;;;Calculated values ==>;1548813937.857;346.16;291.36;283.56;283.56;282.86;278.16;273.955091788801;290.16;275.76000000000005;272.96000000000004;276.46000000000004;336.46000000000004;335.06;273.16;283.06;295.76000000000005;295.96000000000004;296.36;291.56;290.76000000000005;290.06;;312.56;275.76000000000005;240.39332010688793;261.9595390733887;273.955091788801;291.06;5430000.0;3560000.0;3620000.0000000005;1300000.0;3610000.0;2560000.0;5430000.0;0.0;0.013166666666666667;0.0;0.020833333333333332;0.019;0.019;;9889.4794921875;0.0;1993.1376953125;29389.603515625;506388.0263981376;414039.5949891296;224942.3062877657;224942.3062877657;222982.38292326924;430412.23801567365;455125.6158036442;450450.7861111059;473308.3704715943;520275.2471810473;518840.0700724436;450705.4496541824;462795.1817231988;462946.4434952612;463955.8763240681;428674.10674406955;414752.42406787584;455969.6482529023;454984.3640256855;;165593.03060630985;472630.20280472847;201294.0911451075;224942.3062877657;273.6904288417658;4132205.6477492037;1591454.6864761144;264261.8502261787;0.0;0;265;284;0;0;0;0;11;86;98;1696821365980.324;631539279935.5208;1200582627754.2651;0.0;5652.835659575438;183.30215523655053;4370.799097020476;3698994.4200684563;1392473.3573718641;67055.23282095924;839247.0448028841;0.8589805386114535;0.06581137221213212
7806;2019-01-30 03:06:37.897;730;179;105;104;97;48;170;24;-27;32;635;620;-14;97;224;228;232;181;179;176;169;24;537;355;362;128;359;252;539;1.0;86.0;301.0;213.0;114.0;0;1;71;1;0;0;0;0;0;0;1;1;0;0;0;28367.41796875;8970.1298828125;0.0;1968.56213378906;396.0;64719;;;Calculated values ==>;1548813997.897;346.16;291.06;283.66;283.56;282.86;277.96000000000004;273.8482719121499;290.16;275.56;270.46000000000004;276.36;336.66;335.16;271.76000000000005;282.86;295.56;295.96000000000004;296.36;291.26000000000005;290.76000000000005;290.06;;312.76000000000005;275.56;239.943914813709;261.41265627149306;273.8482719121499;291.06;5370000.0;3550000.0;3620000.0000000005;1280000.0;3590000.0;2520000.0;5390000.0;0.00016666666666666666;0.014333333333333333;0.050166666666666665;0.0355;0.019;0.019166666666666665;;8970.1298828125;0.0;1968.56213378906;28367.41796875;506930.25831710285;414588.01422556024;225303.76908403772;225020.33824168687;223055.324031419;430477.46260093397;455125.6158036442;447976.54335216846;473471.244710016;520808.8833520638;519275.59068751533;449644.7012571242;463158.4484995079;462980.92809904646;464103.7369688208;430267.09440352034;415286.76741800905;455969.6482529023;454984.3640256855;;166428.6587063909;472698.3688610173;201390.09271188203;225095.82407210596;273.72349713093803;4132687.277133609;1591611.9546630804;264294.88640084374;0.0;0;265;284;0;0;0;0;11;86;98;1697038710780.1858;631616731535.4716;1200735129354.1682;12370.420273787702;9631.443803294302;214.7180201256618;4406.197015776941;3699097.575628563;1392600.8112799707;67058.55186697502;839320.2351982004;2.433817413688898;0.20338163635444986
7807;2019-01-30 03:07:37.867;730;177;105;105;98;48;170;22;-42;31;635;620;-29;98;223;229;232;178;179;176;169;23;538;352;362;127;357;248;539;-1.0;78.0;61.0;197.0;114.0;0;1;56;1;0;0;0;0;0;0;1;1;0;0;0;27508.6015625;8207.0556640625;0.0;1947.0549316406198;397.0;64720;;;Calculated values ==>;1548814057.867;346.16;290.86;283.66;283.66;282.96000000000004;277.96000000000004;273.5264737036516;290.16;275.36;268.96000000000004;276.26000000000005;336.66;335.16;270.26000000000005;282.96000000000004;295.46000000000004;296.06;296.36;290.96000000000004;290.76000000000005;290.06;;312.86;275.46000000000004;239.71726792356844;260.85938512811435;273.5264737036516;291.06;5380000.0;3520000.0000000005;3620000.0000000005;1270000.0;3570000.0000000005;2480000.0;5390000.0;0.0;0.013000000000000001;0.010166666666666666;0.03283333333333333;0.019;0.019;;8207.0556640625;0.0;1947.0549316406198;27508.6015625;506840.0375768478;413873.17205893324;225303.76908403772;225303.76908403772;223334.06382298484;430671.36484660726;455125.6158036442;446790.7455202938;473504.37459156296;521136.80325842096;519607.673981048;448464.41379230015;463868.67404694326;463148.1647397199;464675.8134892198;430005.36245434347;414232.6788787524;455969.6482529023;454984.3640256855;;166846.47414792277;472732.55357896426;200331.13644057992;225303.76908403772;273.29530817779784;4133152.677813177;1591755.026304433;264327.5002280001;0.0;0;265;284;0;0;0;0;11;86;98;1697255802180.2893;631693193285.508;1200885054354.2397;2505.6726923104243;8943.846529376951;205.04488648268395;4363.931303891309;3699221.4810862853;1392755.527969107;67062.04814218631;839393.2830586978;1.5775380089753859;0.14473839332850935
7808;2019-01-30 03:08:37.858;730;177;106;105;99;49;170;20;-46;30;635;620;-37;101;222;229;232;178;179;177;169;21;539;351;362;125;356;247;541;199.0;80.0;193.0;262.0;114.0;0;1;42;1;0;0;0;0;0;0;1;1;0;0;0;26786.7265625;7400.1298828125;0.0;1949.58410644531;400.0;64721;;;Calculated values ==>;1548814117.858;346.16;290.86;283.76000000000005;283.66;283.06;278.06;273.4187578820637;290.16;275.16;268.56;276.16;336.66;335.16;269.46000000000004;283.26000000000005;295.36;296.06;296.36;290.96000000000004;290.86;290.06;;313.16;275.26000000000005;239.25999513918347;260.72004837742526;273.4187578820637;291.06;5390000.0;3510000.0;3620000.0000000005;1250000.0;3560000.0;2470000.0;5410000.0;0.033166666666666664;0.013333333333333334;0.03216666666666666;0.043666666666666666;0.019;0.05216666666666667;;7400.1298828125;0.0;1949.58410644531;26786.7265625;506749.7564529888;413038.52484422596;225548.02166610118;225264.27701093172;223576.1923769077;430735.4089219946;455125.6158036442;446463.0674911599;473666.99150981207;521218.65373797657;519690.56016458705;447625.4830929498;464363.390947719;463165.68256596546;464822.24696235475;429742.1559696234;413408.5767822079;456109.75032730796;454984.3640256855;;168099.92630828856;472801.12558535323;200309.9154938813;209502.06917960994;273.28261892061;4133605.0710112504;1591885.0666748718;264359.96734915127;0.0;0;265;284;0;0;0;0;11;86;98;1697472969600.0615;631768781945.4287;1201033532079.084;7917.926389245794;11898.78284066094;217.78105583220722;12805.99304780361;3699308.331382375;1392929.1904937217;67065.57116316947;839536.3442990731;3.5124586026133042;0.22096515525843266
7809;2019-01-30 03:09:37.878;731;177;107;106;100;49;170;21;-44;29;636;620;-41;110;222;229;232;179;179;176;169;21;543;352;362;125;357;248;544;332.0;81.0;449.0;284.0;114.0;0;1;29;1;0;0;0;0;0;0;1;1;0;0;0;26238.07421875;6794.525390625;0.0;1944.72033691406;403.0;64722;;;Calculated values ==>;1548814177.878;346.26;290.86;283.86;283.76000000000005;283.16;278.06;273.5264737036516;290.16;275.26000000000005;268.76000000000005;276.06;336.76000000000005;335.16;269.06;284.16;295.36;296.06;296.36;291.06;290.76000000000005;290.06;;313.46000000000004;275.26000000000005;239.25999513918347;260.85938512811435;273.5264737036516;291.06;5430000.0;3520000.0000000005;3620000.0000000005;1250000.0;3570000.0000000005;2480000.0;5440000.0;0.05533333333333333;0.013500000000000002;0.07483333333333334;0.04733333333333333;0.019;0.07433333333333333;;6794.525390625;0.0;1944.72033691406;26238.07421875;506512.46417774906;248277.03352909957;225772.4099029569;225488.54607163643;223799.76335338966;430671.36484660726;455125.6158036442;446531.1853387878;473570.8395533915;521238.6817361022;519607.673981048;446920.31306283077;465256.6186254107;463015.90774916107;464675.8134892198;428674.10674406955;412511.102088295;455969.6482529023;454984.3640256855;;169353.38768963216;472801.12558535323;200715.21558197882;207119.9692873409;273.4460591763821;4134047.091642067;1592003.3948983776;264392.4307036813;0.0;0;265;284;0;0;0;0;11;86;98;1697690241999.9924;631843806945.4049;1201182081579.0369;18395.22840346787;12878.733073493057;218.20056285295666;18424.586675550283;3699527.6807643413;1393135.7386193739;67069.20555438408;839796.6858816287;5.711791414454315;0.3154417186097944
7810;2019-01-30 03:10:37.888;734;179;108;107;101;49;170;20;-41;28;637;621;-41;118;222;229;232;183;179;176;169;20;550;352;362;125;357;250;551;232.0;80.0;581.0;255.0;114.0;0;0;26;1;0;0;0;0;0;0;1;1;0;0;0;26159.099609375;6731.8330078125;0.0;1968.17822265625;405.0;64723;;;Calculated values ==>;1548814237.888;346.56000000000006;291.06;283.96000000000004;283.86;283.26000000000005;278.06;273.5264737036516;290.16;275.16;269.06;275.96000000000004;336.86;335.26000000000005;269.06;284.96000000000004;295.36;296.06;296.36;291.46000000000004;290.76000000000005;290.06;;313.66;275.16;239.25999513918347;261.13683023647616;273.5264737036516;291.06;5500000.0;3520000.0000000005;3620000.0000000005;1250000.0;3570000.0000000005;2500000.0;5510000.0;0.03866666666666666;0.013333333333333334;0.09683333333333333;0.042499999999999996;0.019;0.05766666666666666;;6731.8330078125;0.0;1968.17822265625;26159.099609375;506253.01739476254;248698.44658970588;225917.09287174884;225633.88773437397;223948.85253245843;430671.36484660726;455125.6158036442;446538.5335085349;473474.67390996165;521176.9695970181;519543.8789204298;446538.5335085349;465889.80713112006;463015.90774916107;464675.8134892198;426742.39359477005;250238.32788882943;455969.6482529023;454984.3640256855;;170189.03402730724;472704.84804428695;200736.66590253147;209033.10715828516;273.4544677335057;4134483.8075310844;1592116.1333382889;264425.0436262539;0.0;0;265;284;0;0;0;0;11;86;98;1697907478199.958;631918819445.393;1201331506479.0132;23801.814179847996;11558.647741024606;2353.387542745875;14183.189146020086;3699879.3813928165;1393339.417400269;67090.63902691081;840068.4626353427;5.965169151493427;0.3492617774421502
7811;2019-01-30 03:11:37.879;737;183;108;108;103;50;170;21;-40;29;638;621;-40;110;222;230;232;186;179;176;169;20;550;354;362;134;359;253;552;93.0;81.0;419.0;276.0;114.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;25449.33984375;6771.14501953125;0.0;1137.18017578125;406.0;64724;;;Calculated values ==>;1548814297.879;346.86;291.46000000000004;283.96000000000004;283.96000000000004;283.46000000000004;278.16;273.7412296467126;290.16;275.26000000000005;269.16;276.06;336.96000000000004;335.26000000000005;269.16;284.16;295.36;296.16;296.36;291.76000000000005;290.76000000000005;290.06;;313.76000000000005;275.16;241.2770596917726;261.54996906429363;273.7412296467126;291.06;5500000.0;3540000.0;3620000.0000000005;1340000.0;3590000.0;2530000.0;5520000.0;0.015500000000000002;0.013500000000000002;0.06983333333333334;0.046;0.019;0.0345;;6771.14501953125;0.0;1137.18017578125;25449.33984375;506627.7519835349;250186.6167667283;225897.2949288713;225897.2949288713;224489.02133816265;430542.39183029096;455125.6158036442;446092.4995817176;472397.21216106473;521033.4128638918;519294.7846027968;446092.4995817176;464527.9884471217;462715.43254397233;464512.7476837228;426742.39359477005;411737.20685016055;455969.6482529023;454984.3640256855;;170606.85888663295;471519.16422574193;201139.40890911213;214774.1867170954;273.6210270675684;4134913.81334886;1592228.6412763428;264450.9177311824;0.0;0;265;284;0;0;0;0;11;86;98;1698124645619.7302;631996507790.3114;1201482383843.855;17105.890831970286;12437.468744564969;202.57002105222824;8287.25111714636;3700220.227799593;1393539.3550422937;67111.93547830649;840255.6882159557;4.8092585693462935;0.36367305080908785
7812;2019-01-30 03:12:37.859;740;185;108;108;104;50;170;23;-42;29;637;618;-41;90;223;229;232;187;179;176;169;22;553;355;362;137;361;256;554;-1.0;81.0;709.0;203.0;114.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;25729.390625;7063.2509765625;0.0;1136.4541015625;407.0;64725;;;Calculated values ==>;1548814357.859;347.16;291.66;283.96000000000004;283.96000000000004;283.56;278.16;273.8482719121499;290.16;275.46000000000004;268.96000000000004;276.06;336.86;334.96000000000004;269.06;282.16;295.46000000000004;296.06;296.36;291.86;290.76000000000005;290.06;;313.86;275.36;241.92719264551067;261.9595390733887;273.8482719121499;291.06;5530000.0;3550000.0;3620000.0000000005;1370000.0;3610000.0;2560000.0;5540000.0;0.0;0.013500000000000002;0.11816666666666667;0.03383333333333333;0.019;0.019;;7063.2509765625;0.0;1136.4541015625;25729.390625;506731.9373977483;250866.03273033988;225857.83685173327;225857.83685173327;224731.37597688817;430477.46260093397;455125.6158036442;445244.2943410042;472002.15594002855;520684.9796828939;518737.4894569833;445377.32270414016;461731.5220188453;462547.07517204626;464234.7764519513;425888.0904073275;411248.3343356786;455969.6482529023;454984.3640256855;;171024.68490186572;471316.13971061294;201557.0493722015;225857.83685173327;273.78869903855133;4135340.1606064285;1592343.8894808025;264469.85836784885;0.0;0;265;284;0;0;0;0;11;86;98;1698341773219.7993;632077780690.3373;1201635032943.9036;28795.709447146855;9126.849223116255;197.6367069672603;4353.404016305093;3700602.6136309286;1393718.9977911983;67115.26942268903;840360.991895837;5.179893543591664;0.3930351279046262
7813;2019-01-30 03:13:37.840;741;185;107;107;106;51;170;23;-46;30;632;613;-44;77;223;229;232;187;179;176;169;23;553;357;362;139;363;256;555;-1.0;78.0;547.0;226.0;114.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;25867.787109375;7164.52880859375;0.0;1135.46044921875;407.0;64726;;;Calculated values ==>;1548814417.84;347.26;291.66;283.86;283.86;283.76000000000005;278.26000000000005;274.0616903277293;290.16;275.46000000000004;268.56;276.16;336.36;334.46000000000004;268.76000000000005;280.86;295.46000000000004;296.06;296.36;291.86;290.76000000000005;290.06;;313.86;275.46000000000004;242.35481222062532;261.9595390733887;274.0616903277293;291.06;5530000.0;3570000.0000000005;3620000.0000000005;1390000.0;3629999.9999999995;2560000.0;5550000.0;0.0;0.013000000000000001;0.09116666666666666;0.03766666666666666;0.019;0.019;;7164.52880859375;0.0;1135.46044921875;25867.787109375;506856.90515467396;250813.23107298184;225555.73639277116;225555.73639277116;225273.97613630566;430346.717906069;455125.6158036442;444710.5656165775;471835.9296657252;520172.7923473577;518224.4468158646;444977.7552206427;460184.2519498772;462244.6568852205;463939.2883609972;425888.0904073275;410799.17277700413;455969.6482529023;454984.3640256855;;171024.68490186572;471147.87813747115;202033.3190860183;225555.73639277116;273.9834099506088;4135770.0009279465;1592462.4167667099;264488.7849937584;0.0;0;265;284;0;0;0;0;11;86;98;1698558904439.606;632160554470.2635;1201788584303.7668;22124.07564203598;10136.648390938055;196.155929194204;4359.143925025373;3701026.810801306;1393879.4761036094;67118.54998881245;840433.5734705041;4.4356712693983225;0.354894362946132
7814;2019-01-30 03:14:37.870;740;186;107;107;106;53;170;25;-48;31;627;608;-47;69;225;227;232;187;179;176;169;24;552;361;362;141;366;257;554;-2.0;80.0;464.0;212.0;114.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;25958.310546875;7287.43359375;0.0;1126.88745117188;407.0;64727;;;Calculated values ==>;1548814477.87;347.16;291.76000000000005;283.86;283.86;283.76000000000005;278.46000000000004;274.4858918419099;290.16;275.66;268.36;276.26000000000005;335.86;333.96000000000004;268.46000000000004;280.06;295.66;295.86;296.36;291.86;290.76000000000005;290.06;;313.86;275.56;242.77792619122317;262.0952818180154;274.4858918419099;291.06;5520000.0;3610000.0;3620000.0000000005;1410000.0;3660000.0;2570000.0;5540000.0;0.0;0.013333333333333334;0.07733333333333332;0.035333333333333335;0.019;0.019;;7287.43359375;0.0;1126.88745117188;25958.310546875;506822.02789860277;410846.3285738816;225575.2067312768;225575.2067312768;225293.25892233328;430081.6785162784;455125.6158036442;444243.5677364133;471669.41905304807;519577.5081055952;517626.932847547;444378.04429942823;459067.65107013966;462057.83816926007;463079.3272856336;426174.7149780019;411248.3343356786;455969.6482529023;454984.3640256855;;171024.68490186572;470979.3205154194;203064.14060323255;225575.2067312768;274.40213015851873;4136202.1010169494;1592582.910003182;264507.64731936896;0.0;0;265;284;0;0;0;0;11;86;98;1698776213039.5024;632244596470.2235;1201942561253.6934;18651.20903163264;9466.336356897269;199.01840856431053;4358.773988593766;3701366.7747371104;1394042.9159888667;67121.84475485193;840506.2591110743;3.8833005790060566;0.3103554800730572
7815;2019-01-30 03:15:37.840;738;184;107;106;106;55;170;25;-52;32;621;603;-46;62;226;226;232;183;179;176;169;25;557;360;362;142;365;260;558;1.0;81.0;526.0;184.0;114.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;26642.744140625;7859.146484375;0.0;1137.42163085938;407.0;64728;;;Calculated values ==>;1548814537.84;346.96000000000004;291.56;283.86;283.76000000000005;283.76000000000005;278.66;274.38016830617;290.16;275.66;267.96000000000004;276.36;335.26000000000005;333.46000000000004;268.56;279.36;295.76000000000005;295.76000000000005;296.36;291.46000000000004;290.76000000000005;290.06;;313.86;275.66;242.98782864720522;262.5002047102346;274.38016830617;291.06;5570000.0;3600000.0;3620000.0000000005;1420000.0;3650000.0;2600000.0;5580000.0;0.00016666666666666666;0.013500000000000002;0.08766666666666666;0.03066666666666667;0.019;0.019166666666666665;;7859.146484375;0.0;1137.42163085938;26642.744140625;506120.0592365233;250267.8796503818;225497.5927142341;225216.39083112837;225216.39083112837;430148.3826014536;455125.6158036442;443096.21656197624;471635.3862721799;518711.66805762186;516858.9079129881;443913.3271559656;457741.12423952157;462343.71219919814;463096.3509743104;424722.2040597257;249882.11744694493;455969.6482529023;454984.3640256855;;171024.68490186572;470944.3282388252;202840.6208681574;225300.5755677465;274.3108652656398;4136640.223968493;1592709.068393143;264526.50712710706;0.0;0;265;284;0;0;0;0;11;86;98;1698993304439.606;632329454020.264;1202097583703.7673;21062.40722249145;8221.847026033814;2360.3411692725404;4402.272612110498;3701697.556065985;1394190.243816364;67143.16208734583;840579.2313284208;4.0067354093466125;0.2882539633347606
7816;2019-01-30 03:16:37.831;734;182;106;106;104;57;170;24;-57;31;592;575;-48;71;227;226;232;185;179;176;169;25;559;361;362;129;366;265;561;0.0;79.0;873.0;218.0;114.0;0;0;67;1;0;0;0;0;0;0;1;0;1;0;0;28574.50390625;9089.849609375;0.0;2060.103515625;407.0;64729;;;Calculated values ==>;1548814597.831;346.56000000000006;291.36;283.76000000000005;283.76000000000005;283.56;278.86;274.4858918419099;290.16;275.56;267.46000000000004;276.26000000000005;332.36;330.66;268.36;280.26000000000005;295.86;295.76000000000005;296.36;291.66;290.76000000000005;290.06;;313.86;275.66;240.16925963744896;263.1675429290057;274.4858918419099;291.06;5590000.0;3610000.0;3620000.0000000005;1290000.0;3660000.0;2650000.0;5610000.0;0.0;0.013166666666666667;0.14550000000000002;0.036333333333333336;0.019;0.019;;9089.849609375;0.0;2060.103515625;28574.50390625;505435.48979846516;249353.0959704578;225159.1962940886;225159.1962940886;224599.85649131285;430081.6785162784;455125.6158036442;441368.48362933216;473244.79008953704;515296.20848820364;513534.7799590579;442623.1941451348;458037.6070662192;462326.5264458912;462946.4434952612;424127.1010466766;250502.4290064349;455969.6482529023;454984.3640256855;;171024.68490186572;472664.2518820126;203164.5608197414;225159.1962940886;274.44101072002144;4137100.2986820024;1592850.2888414254;264553.1491731659;0.0;0;265;284;0;0;0;0;11;86;99;1699210471860.2412;632410741825.5018;1202255060079.228;34658.67076879546;9791.822108595854;2286.058181863182;4366.678186900342;3702161.8287325897;1394340.335209172;67181.87627405267;840652.2949574378;4.583268527970142;0.3349293631946153
7817;2019-01-30 03:17:37.861;731;189;106;106;104;58;170;24;-63;31;578;566;-51;59;227;226;232;192;179;176;169;25;567;362;362;123;366;268;567;-1.0;80.0;882.0;222.0;114.0;0;0;90;1;0;0;0;0;0;0;1;0;1;0;0;30136.111328125;10621.80859375;0.0;2100.126953125;406.0;64730;;;Calculated values ==>;1548814657.861;346.26;292.06;283.76000000000005;283.76000000000005;283.56;278.96000000000004;274.5913991737795;290.16;275.56;266.86;276.26000000000005;330.96000000000004;329.76000000000005;268.06;279.06;295.86;295.76000000000005;296.36;292.36;290.76000000000005;290.06;;313.76000000000005;275.66;238.79729159403252;263.56353331371673;274.5913991737795;291.06;5670000.0;3620000.0000000005;3620000.0000000005;1230000.0;3660000.0;2680000.0;5670000.0;0.0;0.013333333333333334;0.147;0.037000000000000005;0.019;0.019;;10621.80859375;0.0;2100.126953125;30136.111328125;504324.0041951461;251752.21821987705;225045.9603514737;225045.9603514737;224488.7482503774;430014.67791919125;455125.6158036442;439877.1552922815;474021.0636080705;513584.6236957448;512336.7742179992;441581.2961204412;456067.3960220159;462326.5264458912;462796.2276784706;421657.68578061333;252947.64082331033;455969.6482529023;454984.3640256855;;170606.85888663295;473445.75489059254;203425.70232829865;225045.9603514737;274.5467015258528;4137589.7984362855;1593014.6347916157;264587.8350946826;0.0;0;265;284;0;0;0;0;11;86;99;1699427780460.1377;632486379625.4658;1202415040029.1519;34758.363585705476;9990.741944804875;2249.4672660973733;4368.829669810025;3702740.5932562444;1394505.2723368886;67219.69121745702;840725.1272541584;4.037703404261906;0.29650763220715487
7818;2019-01-30 03:18:37.861;727;196;105;105;102;58;170;26;-58;32;595;579;-48;31;228;226;232;199;179;176;169;25;562;364;362;129;369;267;562;-1.0;83.0;672.0;191.0;114.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29847.501953125;11075.7197265625;0.0;1240.15148925781;403.0;64731;;;Calculated values ==>;1548814717.861;345.86;292.76000000000005;283.66;283.66;283.36;278.96000000000004;274.8017692304317;290.16;275.76000000000005;267.36;276.36;332.66;331.06;268.36;276.26000000000005;295.96000000000004;295.76000000000005;296.36;293.06;290.76000000000005;290.06;;313.46000000000004;275.66;240.16925963744896;263.43189868330234;274.8017692304317;291.06;5620000.0;3640000.0;3620000.0000000005;1290000.0;3690000.0;2670000.0;5620000.0;0.0;0.013833333333333333;0.112;0.03183333333333333;0.019;0.019;;11075.7197265625;0.0;1240.15148925781;29847.501953125;504276.755833644;411296.0720610474;224860.40375144768;224860.40375144768;224024.8043689452;429879.7862731237;455125.6158036442;440804.27141466143;473341.49414492835;515435.20821681264;513775.5952467279;442210.23381074244;452711.2032532543;462006.0847086673;462494.8638479254;423218.3299603381;412470.8940225629;455969.6482529023;454984.3640256855;;169353.38768963216;472664.2518820126;203912.3418705362;224860.40375144768;274.74401178026335;4138089.6618802957;1593195.4475276181;264615.6707483691;0.0;0;265;284;0;0;0;0;11;86;99;1699644980460.1377;632561979625.4658;1202575540029.1519;26531.896108942026;8555.26913536533;148.67286380589002;4372.355245210519;3703251.3454203666;1394659.8224292235;67239.67571853954;840797.9704617836;3.2160285422963173;0.24216569349066436
7819;2019-01-30 03:19:37.842;720;191;104;104;99;56;170;27;-49;33;627;598;-37;8;229;226;232;192;179;176;169;26;547;361;362;135;366;266;546;0.0;78.0;378.0;96.0;114.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29515.947265625;10760.841796875;0.0;1213.38684082031;398.0;64732;;;Calculated values ==>;1548814777.842;345.16;292.26000000000005;283.56;283.56;283.06;278.76000000000005;274.4858918419099;290.16;275.86;268.26000000000005;276.46000000000004;335.86;332.96000000000004;269.46000000000004;273.96000000000004;296.06;295.76000000000005;296.36;292.36;290.76000000000005;290.06;;312.96000000000004;275.76000000000005;241.49495122638035;263.299902668528;274.4858918419099;291.06;5470000.0;3610000.0;3620000.0000000005;1350000.0;3660000.0;2660000.0;5460000.0;0.0;0.013000000000000001;0.063;0.016;0.019;0.019;;10760.841796875;0.0;1213.38684082031;29515.947265625;504773.9448720087;416004.7595340414;224884.253062738;224884.253062738;223483.77734416514;430081.6785162784;455125.6158036442;442277.9814196623;472656.1521691498;518829.18441192247;515831.6019514709;443934.94837940234;449931.1978601972;462594.7164123007;462946.4434952612;427580.4742337905;416342.6448258762;455969.6482529023;454984.3640256855;;167264.2905471822;471972.7596631712;203142.15342930437;224884.253062738;274.4323372884127;4138584.200636465;1593377.3612492252;264636.1104264865;0.0;0;265;284;0;0;0;0;11;86;99;1699862111679.9443;632641154545.3953;1202735389394.0095;15065.55716339255;4301.289699741869;146.09178230288526;4371.9021082960035;3703597.8810929367;1394766.9264923905;67242.13131273711;840870.8161978744;1.9946872133828273;0.12983231247151125
