;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7820;2019-01-30 03:20:37.882;706;184;105;104;97;52;171;27;-46;34;643;611;-35;4;227;226;232;185;179;176;169;27;543;358;362;137;362;261;543;-2.0;81.0;164.0;23.0;114.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29531.912109375;10727.0966796875;0.0;1178.94567871094;393.0;64733;;;Calculated values ==>;1548814837.882;343.76;291.56;283.66;283.56;282.86;278.36;274.1680685717883;290.26000000000005;275.86;268.56;276.56;337.46000000000004;334.26000000000005;269.66;273.56;295.86;295.76000000000005;296.36;291.66;290.76000000000005;290.06;;312.46000000000004;275.86;241.92719264551067;262.63441904999945;274.1680685717883;291.06;5430000.0;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;2610000.0;5430000.0;0.0;0.013500000000000002;0.02733333333333333;0.0038333333333333336;0.019;0.019;;10727.0966796875;0.0;1178.94567871094;29531.912109375;503386.0905301539;414752.42406787584;225224.96854428554;224942.3062877657;222982.38292326924;430280.9020939914;455266.7001950955;443712.16393894027;472491.6353866644;520889.9733527526;517598.5130613728;445199.1079925243;450318.72233098303;462929.3875858028;463395.24800137134;428674.10674406955;415102.836587369;455969.6482529023;454984.3640256855;;165175.21790254305;471806.2409394271;202412.1230524028;225224.96854428554;274.1353214581698;4139076.594174607;1593556.5467805187;264656.0598215395;0.0;0;265;284;0;0;0;0;11;86;99;1700079456479.8062;632722808945.3434;1202893594793.909;6595.53445089869;1032.67745190026;183.21214711545773;4365.4285141466;3703778.5105290054;1394811.4058517767;67244.87734161346;840943.6758270741;1.0227456108008504;0.04035171818414204
7821;2019-01-30 03:21:37.852;694;181;105;105;97;50;171;26;-62;35;642;614;-46;3;225;227;231;182;179;177;169;25;541;356;362;138;361;253;541;89.0;81.0;172.0;40.0;114.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29458.7109375;10770.67578125;0.0;1126.02502441406;389.0;64734;;;Calculated values ==>;1548814897.852;342.56000000000006;291.26000000000005;283.66;283.66;282.86;278.16;273.955091788801;290.26000000000005;275.76000000000005;266.96000000000004;276.66;337.36;334.56;268.56;273.46000000000004;295.66;295.86;296.26000000000005;291.36;290.86;290.06;;312.06;275.66;242.14157278889297;261.54996906429363;273.955091788801;291.06;5410000.0;3560000.0;3620000.0000000005;1380000.0;3610000.0;2530000.0;5410000.0;0.014833333333333334;0.013500000000000002;0.028666666666666667;0.006666666666666667;0.019;0.03383333333333333;;10770.67578125;0.0;1126.02502441406;29458.7109375;502062.3056220383;414492.11232454475;225264.27701093172;225264.27701093172;223018.77276562754;430412.23801567365;455266.7001950955;443161.78489484213;472458.26935960614;521442.1504859719;518578.1489730287;445300.9292816482;451618.0414476131;462813.44064817444;463824.4608297027;428966.0644078171;414844.9632653101;456109.75032730796;454984.3640256855;;163503.975529645;471477.517547777;201841.92634528503;214995.36465013097;273.90431720676656;4139567.9369059694;1593735.6053103933;264675.2583066968;0.0;0;265;284;0;0;0;0;11;86;99;1700296547879.9097;632805267695.3827;1203047717693.9824;6917.835945087304;1797.570608016613;190.63486542384436;8119.627812206262;3703891.0656433157;1394834.979459587;67247.99117569023;841047.6659421086;1.4311252765664277;0.04384934572974623
7822;2019-01-30 03:22:37.883;688;179;106;105;98;48;171;24;-70;34;631;608;-57;3;224;227;231;181;179;176;169;24;540;353;362;139;358;244;540;0.0;75.0;99.0;8.0;114.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;27801.37109375;9188.00390625;0.0;1069.7900390625;387.0;64735;;;Calculated values ==>;1548814957.883;341.96000000000004;291.06;283.76000000000005;283.66;282.96000000000004;277.96000000000004;273.6339639331285;290.26000000000005;275.56;266.16;276.56;336.26000000000005;333.96000000000004;267.46000000000004;273.46000000000004;295.56;295.86;296.26000000000005;291.26000000000005;290.76000000000005;290.06;;311.86;275.56;242.35481222062532;260.2995467637923;273.6339639331285;291.06;5400000.0;3529999.9999999995;3620000.0000000005;1390000.0;3579999.9999999995;2440000.0;5400000.0;0.0;0.0125;0.0165;0.0013333333333333333;0.019;0.019;;9188.00390625;0.0;1069.7900390625;27801.37109375;501399.31664964254;414183.7078577698;225567.9399347948;225283.99999759658;223315.5925253544;430607.02586249536;455266.7001950955;443908.8448801987;472228.6972694908;521057.3956539232;518717.6329855616;445612.7979157439;453185.444838669;463130.76999981416;464267.95083290053;429233.8113496848;414891.9193905713;455969.6482529023;454984.3640256855;;162668.35908569003;471246.2272376559;201110.40181462347;225567.9399347948;273.6052363456073;4140045.35079189;1593902.0135740463;264693.566219732;0.0;0;265;284;0;0;0;0;11;86;99;1700513860099.5437;632888410630.2427;1203196894728.7312;4006.1743105819914;360.18110056404316;179.27364948891847;4358.912057726924;3703982.1460958924;1394852.9700141149;67251.0753393043;841151.7075012295;0.8680756472429418;0.019879348694335178
7823;2019-01-30 03:23:37.863;688;177;106;106;98;48;171;22;-64;33;614;597;-56;16;223;228;231;178;179;177;169;23;531;351;362;139;356;243;533;447.0;80.0;189.0;84.0;114.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;25593.978515625;6894.341796875;0.0;1071.12951660156;388.0;64736;;;Calculated values ==>;1548815017.863;341.96000000000004;290.86;283.76000000000005;283.76000000000005;282.96000000000004;277.96000000000004;273.4187578820637;290.26000000000005;275.36;266.76000000000005;276.46000000000004;334.56;332.86;267.56;274.76000000000005;295.46000000000004;295.96000000000004;296.26000000000005;290.96000000000004;290.86;290.06;;311.96000000000004;275.46000000000004;242.35481222062532;260.1585393101385;273.4187578820637;291.06;5310000.0;3510000.0;3620000.0000000005;1390000.0;3560000.0;2430000.0;5330000.0;0.0745;0.013333333333333334;0.0315;0.014;0.019;0.0935;;6894.341796875;0.0;1071.12951660156;25593.978515625;502250.8895747537;416250.8784684541;225708.6918700123;225708.6918700123;223445.76546152108;430735.4089219946;455266.7001950955;444895.60761338833;472130.5325463717;519411.4995272542;517681.3950019638;445936.4323947271;454940.6519600305;463297.66702555475;464692.24815714295;431576.7387069872;416583.16925064044;456109.75032730796;454984.3640256855;;163086.1669317865;471147.87813747115;200542.1484308983;205656.20538644015;273.37379645569877;4140490.163718361;1594035.9884484324;264711.4012690361;0.0;0;265;284;0;0;0;0;11;86;99;1700730987699.6128;632971782830.2692;1203342946028.7776;7697.133964248436;3788.4802158920197;199.91425941795654;23312.182832769442;3704079.641155691;1394887.5306677038;67254.23418524645;841382.2230945711;4.393677397734921;0.060055976269408916
7824;2019-01-30 03:24:40.823;689;174;106;106;99;48;171;21;-53;32;600;586;-52;35;222;228;231;175;179;177;169;21;537;350;362;138;356;247;539;-2.0;80.0;115.0;62.0;114.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;25464.509765625;6758.89404296875;0.0;1097.14050292969;390.0;64737;;;Calculated values ==>;1548815080.823;342.06000000000006;290.56;283.76000000000005;283.76000000000005;283.06;277.96000000000004;273.3108153835814;290.26000000000005;275.26000000000005;267.86;276.36;333.16;331.76000000000005;267.96000000000004;276.66;295.36;295.96000000000004;296.26000000000005;290.66;290.86;290.06;;312.16;275.26000000000005;242.14157278889297;260.72004837742526;273.3108153835814;291.06;5370000.0;3500000.0;3620000.0000000005;1380000.0;3560000.0;2470000.0;5390000.0;0.0;0.013333333333333334;0.019166666666666665;0.010333333333333333;0.019;0.019;;6758.89404296875;0.0;1097.14050292969;25464.509765625;501809.81838189095;247381.36650519064;225587.90507705905;225587.90507705905;223613.44875034754;430799.1582183253;455266.7001950955;445551.0009682791;472164.23178385233;517650.2219441155;516219.8910835722;445681.73677819973;456575.9506117076;463165.68256596546;464838.65123271244;430027.8660114031;413140.9882325591;456109.75032730796;454984.3640256855;;163921.7849024954;471084.70712553355;200014.6728771223;225587.90507705905;273.16219518475214;4140936.6418328243;1594155.3784107931;264730.36158577394;0.0;0;265;284;0;0;0;0;11;86;99;1700958902899.751;633058982430.322;1203497198028.871;4706.112955080504;2801.0570205669164;225.15837038458636;4358.532720023903;3704188.100659373;1394945.1525100176;67257.95120924486;841624.1881296071;1.5390539585099496;0.08123456706360326
7825;2019-01-30 03:25:37.854;689;175;107;107;99;49;171;20;-42;31;594;579;-46;47;221;229;231;181;179;177;169;19;552;349;362;138;354;250;553;95.0;79.0;242.0;53.0;114.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25473.876953125;6762.2265625;0.0;1113.31958007812;393.0;64738;;;Calculated values ==>;1548815137.854;342.06000000000006;290.66;283.86;283.86;283.06;278.06;273.20264511476705;290.26000000000005;275.16;268.96000000000004;276.26000000000005;332.56;331.06;268.56;277.86;295.26000000000005;296.06;296.26000000000005;291.26000000000005;290.86;290.06;;312.46000000000004;275.06;242.14157278889297;261.13683023647616;273.20264511476705;291.06;5520000.0;3490000.0;3620000.0000000005;1380000.0;3540000.0;2500000.0;5530000.0;0.01583333333333333;0.013166666666666667;0.04033333333333333;0.008833333333333334;0.019;0.03483333333333333;;6762.2265625;0.0;1113.31958007812;25473.876953125;500382.714633437;247112.04948343278;225594.72194039397;225594.72194039397;223356.10594676767;430862.6128555636;455266.7001950955;446408.12708941445;472066.18378088326;516783.04593023;515246.32109858625;445885.0329499862;457535.0496650144;463332.75784822745;465114.2551547031;425910.9329702509;249363.19814104622;456109.75032730796;454984.3640256855;;165175.21790254305;470888.190022284;199968.44385862924;213946.41372141003;273.139685500525;4141340.12338004;1594262.4788317804;264747.87057873193;0.0;0;265;284;0;0;0;0;11;86;99;1701165355120.248;633137685210.5115;1203638920064.2124;9939.733890308336;2393.124424445617;2324.545175251195;8396.155268932262;3704304.1100056856;1394986.29547706;67278.14734025337;841725.217659114;2.927233025059854;0.10531085814609115
7826;2019-01-30 03:26:37.864;691;181;109;109;102;50;171;20;-33;29;593;576;-38;54;221;229;231;186;179;177;169;19;553;352;362;137;358;251;555;126.0;83.0;311.0;206.0;114.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;25435.580078125;6715.30029296875;0.0;1123.46228027344;394.0;64739;;;Calculated values ==>;1548815197.864;342.26;291.26000000000005;284.06;284.06;283.36;278.16;273.5264737036516;290.26000000000005;275.16;269.86;276.06;332.46000000000004;330.76000000000005;269.36;278.56;295.26000000000005;296.06;296.26000000000005;291.76000000000005;290.86;290.06;;312.56;275.06;241.92719264551067;261.27494424493943;273.5264737036516;291.06;5530000.0;3520000.0000000005;3620000.0000000005;1370000.0;3579999.9999999995;2510000.0;5550000.0;0.021;0.013833333333333333;0.05183333333333333;0.034333333333333334;0.019;0.04;;6715.30029296875;0.0;1123.46228027344;25435.580078125;500542.55236033106;249264.77042423442;226121.30466386222;226121.30466386222;224153.56336585854;430671.36484660726;455266.7001950955;447388.10437801987;472002.15594002855;516595.6777991304;514852.45663752407;446738.2854420481;458216.36237405764;462733.1757949236;464675.8134892198;425622.4201876684;251207.8992395357;456109.75032730796;454984.3640256855;;165593.03060630985;471021.86055166635;200606.41222021158;212725.98613094562;273.4033906517393;4141764.439562812;1594374.8102743453;264766.5135342067;0.0;0;265;284;0;0;0;0;11;86;99;1701382591320.2136;633220198960.4984;1203789245114.1885;12791.517710179729;9284.263726046614;2412.734206449169;9690.335115789596;3704493.568673509;1395083.6232635598;67317.63124798263;841875.9635324216;4.360235488587888;0.26501109480175883
7827;2019-01-30 03:27:37.875;695;185;108;108;104;51;171;22;-32;29;593;575;-34;60;222;228;231;188;179;177;169;21;550;354;362;137;359;252;552;-1.0;79.0;558.0;134.0;114.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;25100.173828125;6385.03125;0.0;1132.13903808594;394.0;64740;;;Calculated values ==>;1548815257.875;342.66;291.66;283.96000000000004;283.96000000000004;283.56;278.26000000000005;273.7412296467126;290.26000000000005;275.36;269.96000000000004;276.06;332.46000000000004;330.66;269.76000000000005;279.16;295.36;295.96000000000004;296.26000000000005;291.96000000000004;290.86;290.06;;312.56;275.26000000000005;241.92719264551067;261.41265627149306;273.7412296467126;291.06;5500000.0;3540000.0;3620000.0000000005;1370000.0;3590000.0;2520000.0;5520000.0;0.0;0.013166666666666667;0.093;0.022333333333333334;0.019;0.019;;6385.03125;0.0;1132.13903808594;25100.173828125;501337.7429361549;411342.59817574464;225897.2949288713;225897.2949288713;224769.33514882115;430542.39183029096;455266.7001950955;447328.890098798;472002.15594002855;516510.6324525625;514663.43414848775;447068.847023133;458777.14900429564;462715.43254397233;464251.3028343667;426482.28154771635;412510.35525449144;456109.75032730796;454984.3640256855;;165593.03060630985;471218.06502558704;201295.1159075597;225897.2949288713;273.6819148854006;4142185.6480521904;1594483.9997181164;264785.3136578916;0.0;0;265;284;0;0;0;0;11;86;99;1701599831139.9167;633302414030.3861;1203940172778.9822;22881.14099978516;6028.279196969277;183.963696194128;4352.654312839471;3704790.8953289143;1395211.2511819066;67339.27436431909;841993.009898734;4.449285691824368;0.31161319455770436
7828;2019-01-30 03:28:37.855;698;184;107;107;105;52;171;23;-36;30;594;575;-36;65;223;228;231;184;179;177;169;22;547;355;362;137;361;253;549;-2.0;84.0;541.0;131.0;114.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;25097.05859375;6356.96533203125;0.0;1137.15454101562;393.0;64741;;;Calculated values ==>;1548815317.855;342.96000000000004;291.56;283.86;283.86;283.66;278.36;273.8482719121499;290.26000000000005;275.46000000000004;269.56;276.16;332.56;330.66;269.56;279.66;295.46000000000004;295.96000000000004;296.26000000000005;291.56;290.86;290.06;;312.46000000000004;275.36;241.92719264551067;261.54996906429363;273.8482719121499;291.06;5470000.0;3550000.0;3620000.0000000005;1370000.0;3610000.0;2530000.0;5490000.0;0.0;0.014;0.09016666666666667;0.021833333333333333;0.019;0.019;;6356.96533203125;0.0;1137.15454101562;25097.05859375;502002.01936623914;412266.7878282398;225673.23531596395;225673.23531596395;225108.12917937728;430477.46260093397;455266.7001950955;446617.18027619814;472100.0868749512;516528.1303357483;514576.9835919456;446617.18027619814;459218.12083913805;462547.07517204626;464103.7369688208;427325.6164869104;412266.7878282398;456109.75032730796;454984.3640256855;;165175.21790254305;471316.13971061294;201556.92512658442;225673.23531596395;273.7886505424977;4142603.8188857487;1594590.1476285653;264804.2181341302;0.0;0;265;284;0;0;0;0;11;86;99;1701816958739.9858;633384586630.4122;1204091622279.0303;22096.266339323505;5889.742851751289;210.82360122138832;4356.91144548471;3705165.5821196167;1395310.5349267274;67342.56316183388;842065.5654201716;4.343904926696293;0.30278923905336075
7829;2019-01-30 03:29:37.865;700;182;107;107;106;52;171;24;-46;30;596;576;-43;68;224;227;231;183;179;177;169;23;550;358;362;138;363;255;552;-1.0;83.0;570.0;169.0;114.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;25201.79296875;6449.7001953125;0.0;1140.10168457031;393.0;64742;;;Calculated values ==>;1548815377.865;343.16;291.36;283.86;283.86;283.76000000000005;278.36;274.1680685717883;290.26000000000005;275.56;268.56;276.16;332.76000000000005;330.76000000000005;268.86;279.96000000000004;295.56;295.86;296.26000000000005;291.46000000000004;290.86;290.06;;312.46000000000004;275.46000000000004;242.14157278889297;261.82340779136865;274.1680685717883;291.06;5500000.0;3579999.9999999995;3620000.0000000005;1380000.0;3629999.9999999995;2550000.0;5520000.0;0.0;0.013833333333333333;0.095;0.028166666666666666;0.019;0.019;;6449.7001953125;0.0;1140.10168457031;25201.79296875;501972.64522351086;249798.2432031742;225614.28221076654;225614.28221076654;225331.95712668533;430280.9020939914;455266.7001950955;444908.06125449535;471968.1179040911;516563.3646595191;514506.83594371594;445307.2328542702;459262.7610348818;462378.4611214822;463527.3134515757;426482.28154771635;250186.6167667283;456109.75032730796;454984.3640256855;;165175.21790254305;471281.1494085178;202339.32185447012;225614.28221076654;274.10702665881905;4143023.0458415523;1594696.8876283118;264823.1984321962;0.0;0;265;284;0;0;0;0;11;86;99;1702034194939.9514;633467100380.3992;1204244047679.006;23044.030243002395;7575.19480943901;2438.7566961370017;4358.03155448346;3705541.813952599;1395422.7614418552;67364.64667761432;842138.2020492473;4.929774702319317;0.3455280578056948
7830;2019-01-30 03:30:37.886;701;183;107;107;106;54;171;25;-63;31;597;576;-56;67;225;227;231;184;179;177;169;24;553;360;362;138;365;256;555;-2.0;81.0;534.0;139.0;114.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;25316.240234375;6579.05419921875;0.0;1144.49157714844;393.0;64743;;;Calculated values ==>;1548815437.886;343.26;291.46000000000004;283.86;283.86;283.76000000000005;278.56;274.38016830617;290.26000000000005;275.66;266.86;276.26000000000005;332.86;330.76000000000005;267.56;279.86;295.66;295.86;296.26000000000005;291.56;290.86;290.06;;312.46000000000004;275.56;242.14157278889297;261.9595390733887;274.38016830617;291.06;5530000.0;3600000.0;3620000.0000000005;1380000.0;3650000.0;2560000.0;5550000.0;0.0;0.013500000000000002;0.089;0.023166666666666665;0.019;0.019;;6579.05419921875;0.0;1144.49157714844;25316.240234375;501816.6964399246;250033.15051479047;225555.73639277116;225555.73639277116;225273.97613630566;430148.3826014536;455266.7001950955;442411.8839170467;472066.18378088326;516581.10117635;514420.27817668236;443364.54244313197;458984.82049126766;462209.5896991907;463228.9603270487;425622.4201876684;250421.68149151542;456109.75032730796;454984.3640256855;;165175.21790254305;471379.3427040597;202877.60137111135;225555.73639277116;274.32520247557994;4143444.1767951995;1594805.4985819675;264842.2433727452;0.0;0;265;284;0;0;0;0;11;86;99;1702251470959.62;633549929360.2728;1204397401333.7722;21318.551146588245;6220.290340879969;2365.2099723980655;4359.143925025373;3705911.631521144;1395537.764054764;67404.69374469381;842210.8706032275;4.436200208682847;0.2969158856061506
7831;2019-01-30 03:31:37.856;702;181;106;106;106;56;171;25;-73;32;598;577;-64;63;226;226;231;180;179;176;169;25;549;361;362;137;366;257;552;0.0;79.0;635.0;155.0;114.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25420.306640625;6660.06689453125;0.0;1152.11376953125;393.0;64744;;;Calculated values ==>;1548815497.856;343.36;291.26000000000005;283.76000000000005;283.76000000000005;283.76000000000005;278.76000000000005;274.4858918419099;290.26000000000005;275.66;265.86;276.36;332.96000000000004;330.86;266.76000000000005;279.46000000000004;295.76000000000005;295.76000000000005;296.26000000000005;291.16;290.76000000000005;290.06;;312.46000000000004;275.66;241.92719264551067;262.0952818180154;274.4858918419099;291.06;5490000.0;3610000.0;3620000.0000000005;1370000.0;3660000.0;2570000.0;5520000.0;0.0;0.013166666666666667;0.10583333333333332;0.025833333333333333;0.019;0.019;;6660.06689453125;0.0;1152.11376953125;25420.306640625;502320.2027710768;249412.79572734787;225331.95712668533;225331.95712668533;225331.95712668533;430081.6785162784;455266.7001950955;440823.19275692035;472295.8960165899;516598.9173136829;514436.73792697507;442068.0103033528;458343.34167825495;462192.24494232045;462946.4434952612;426765.1856023837;249030.1840699206;455969.6482529023;454984.3640256855;;165175.21790254305;471610.25455702154;203146.0374479417;225331.95712668533;274.43384080256453;4143866.769950414;1594915.7694281302;264861.3721814543;0.0;0;265;284;0;0;0;0;11;86;99;1702468562359.7236;633632388110.3121;1204551224383.8457;25154.165603533573;6935.325608651228;2340.177520177431;4363.395731081004;3706298.710524593;1395647.3393726626;67443.88570136942;842283.5220898145;4.965715224930554;0.3402361184970557
7832;2019-01-30 03:32:37.877;702;178;106;106;105;58;171;25;-76;32;599;578;-63;57;227;226;231;179;179;176;169;25;554;360;362;137;365;258;556;-2.0;79.0;439.0;147.0;114.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;25827.51171875;7022.474609375;0.0;1159.91516113281;393.0;64745;;;Calculated values ==>;1548815557.877;343.36;290.96000000000004;283.76000000000005;283.76000000000005;283.66;278.96000000000004;274.38016830617;290.26000000000005;275.66;265.56;276.36;333.06;330.96000000000004;266.86;278.86;295.86;295.76000000000005;296.26000000000005;291.06;290.76000000000005;290.06;;312.46000000000004;275.66;241.92719264551067;262.23063862743834;274.38016830617;291.06;5540000.0;3600000.0;3620000.0000000005;1370000.0;3650000.0;2580000.0;5560000.0;0.0;0.013166666666666667;0.07316666666666666;0.0245;0.019;0.019;;7022.474609375;0.0;1159.91516113281;25827.51171875;501849.51136657235;248086.2427767075;225254.7373144569;225254.7373144569;224973.83245226843;430148.3826014536;455266.7001950955;440190.2324752635;472295.8960165899;516616.8131092016;514453.27838606026;441998.0022080953;457454.4531147289;462477.71070036455;463096.3509743104;425331.96782532346;248460.21615796752;455969.6482529023;454984.3640256855;;165175.21790254305;471610.25455702154;202847.46469471214;225254.7373144569;274.3135188551341;4144293.9845772577;1595029.8305150212;264880.64583267475;0.0;0;265;284;0;0;0;0;11;86;99;1702685838380.2554;633714616880.5133;1204705778459.2239;17365.579175943672;6584.688351626581;2328.8113969535198;4364.862907513344;3706653.165747878;1395760.0455893148;67482.80756032509;842356.2830360685;3.7451090318978184;0.255600463520319
7833;2019-01-30 03:33:37.887;702;177;106;106;104;59;171;24;-71;32;602;580;-61;49;227;226;231;179;179;177;169;25;553;360;362;137;364;259;554;0.0;85.0;506.0;119.0;114.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;25954.37109375;7217.3837890625;0.0;1162.61560058594;393.0;64746;;;Calculated values ==>;1548815617.887;343.36;290.86;283.76000000000005;283.76000000000005;283.56;279.06;274.38016830617;290.26000000000005;275.56;266.06;276.36;333.36;331.16;267.06;278.06;295.86;295.76000000000005;296.26000000000005;291.06;290.86;290.06;;312.46000000000004;275.66;241.92719264551067;262.3656120759269;274.38016830617;291.06;5530000.0;3600000.0;3620000.0000000005;1370000.0;3640000.0;2590000.0;5540000.0;0.0;0.014166666666666666;0.08433333333333333;0.01983333333333333;0.019;0.019;;7217.3837890625;0.0;1162.61560058594;25954.37109375;501943.7863391674;247806.20482788974;225293.25892233328;225293.25892233328;224731.37597688817;430148.3826014536;455266.7001950955;440677.0678411711;472295.8960165899;516840.72573523433;514573.0981142065;442066.02533664426;456312.94800647016;462628.5810937282;463096.3509743104;425622.4201876684;248554.79682013736;456109.75032730796;454984.3640256855;;165175.21790254305;471610.25455702154;202888.91394401263;225293.25892233328;274.329587625315;4144725.572186575;1595148.515779237;264900.0034814232;0.0;0;265;284;0;0;0;0;11;86;99;1702903074580.221;633796830580.5002;1204860904309.1992;20053.46764532703;5329.63992215801;2508.4579977066896;4364.130996963692;3706965.0431089043;1395859.3482059254;67523.12485703723;842429.0367755303;3.849128748386296;0.24703241893105776
7834;2019-01-30 03:34:37.867;701;177;106;106;103;59;171;25;-63;32;604;582;-55;42;227;226;231;179;179;177;169;25;552;359;362;136;364;259;554;-2.0;77.0;534.0;123.0;114.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;26152.56640625;7402.09326171875;0.0;1169.76220703125;392.0;64747;;;Calculated values ==>;1548815677.867;343.26;290.86;283.76000000000005;283.76000000000005;283.46000000000004;279.06;274.27422755570615;290.26000000000005;275.66;266.86;276.36;333.56;331.36;267.66;277.36;295.86;295.76000000000005;296.26000000000005;291.06;290.86;290.06;;312.36;275.66;241.71165711629368;262.3656120759269;274.27422755570615;291.06;5520000.0;3590000.0;3620000.0000000005;1360000.0;3640000.0;2590000.0;5540000.0;0.0;0.012833333333333334;0.089;0.0205;0.019;0.019;;7402.09326171875;0.0;1169.76220703125;26152.56640625;501911.0168039923;247806.20482788974;225293.25892233328;225293.25892233328;224451.42414037438;430214.79039162316;455266.7001950955;441789.82140541734;472427.34351167246;517046.6219924085;514779.46182999935;442890.05791637796;455450.64017974574;462628.5810937282;463245.95189034037;425910.9329702509;248554.79682013736;456109.75032730796;454984.3640256855;;164757.40606591295;471742.7696466962;202629.9189290252;225293.25892233328;274.22450266526215;4145159.6519243866;1595270.3041450405;264919.4334843323;0.0;0;265;284;0;0;0;0;11;86;99;1703120202180.29;633878703280.5262;1205016252509.2485;21285.2313203989;5516.813439712256;2276.070413926457;4364.130996963692;3707309.417437342;1395949.705188266;67562.98263679014;842501.7480469972;3.901401078555289;0.2541105163930745
7835;2019-01-30 03:35:37.878;698;177;105;105;102;58;171;25;-62;32;607;584;-52;38;227;227;231;180;179;176;169;25;553;358;362;135;362;259;554;0.0;83.0;599.0;111.0;114.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26463.98046875;7575.75146484375;0.0;1172.63720703125;391.0;64748;;;Calculated values ==>;1548815737.878;342.96000000000004;290.86;283.66;283.66;283.36;278.96000000000004;274.1680685717883;290.26000000000005;275.66;266.96000000000004;276.36;333.86;331.56;267.96000000000004;276.96000000000004;295.86;295.86;296.26000000000005;291.16;290.76000000000005;290.06;;312.26000000000005;275.66;241.49495122638035;262.3656120759269;274.1680685717883;291.06;5530000.0;3579999.9999999995;3620000.0000000005;1350000.0;3620000.0000000005;2590000.0;5540000.0;0.0;0.013833333333333333;0.09983333333333334;0.018500000000000003;0.019;0.019;;7575.75146484375;0.0;1172.63720703125;26463.98046875;501435.07571773604;247806.20482788974;225011.98481579847;225011.98481579847;224172.12120598205;430280.9020939914;455266.7001950955;441928.0204033562;472558.57531478856;517355.39042186853;514985.7813988737;443299.56583811995;454955.68953969755;462929.3875858028;463527.3134515757;425622.4201876684;248932.97972240965;455969.6482529023;454984.3640256855;;164339.59507360373;471875.0639052514;202389.56407820398;225011.98481579847;274.1265551538343;4145598.2035341365;1595395.1424004096;264938.95705808856;0.0;0;265;284;0;0;0;0;11;86;99;1703337441999.9932;633960018185.4152;1205171680999.0361;23913.922556461028;4985.481746800378;2444.203926436079;4369.475204987854;3707686.1461067307;1396037.2403598737;67602.32546776964;842574.5414415902;4.082247002753608;0.2592186967568767
7836;2019-01-30 03:36:37.878;696;181;105;104;101;57;171;25;-60;32;611;586;-51;33;226;227;231;184;179;177;169;26;550;358;362;133;363;258;551;-2.0;81.0;755.0;153.0;114.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26409.087890625;7624.68994140625;0.0;1171.25549316406;390.0;64749;;;Calculated values ==>;1548815797.878;342.76;291.26000000000005;283.66;283.56;283.26000000000005;278.86;274.1680685717883;290.26000000000005;275.66;267.16;276.36;334.26000000000005;331.76000000000005;268.06;276.46000000000004;295.76000000000005;295.86;296.26000000000005;291.56;290.86;290.06;;312.16;275.76000000000005;241.05796691057077;262.23063862743834;274.1680685717883;291.06;5500000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2580000.0;5510000.0;0.0;0.013500000000000002;0.12583333333333332;0.025500000000000002;0.019;0.019;;7624.68994140625;0.0;1171.25549316406;26409.087890625;501464.8399926986;249462.6530864694;225069.53964319846;224788.3793091545;223948.85253245843;430280.9020939914;455266.7001950955;442410.4514727292;472820.39598721155;517851.0715974565;515278.0371803349;443637.78986773745;454503.73903592775;462645.70173229097;463527.3134515757;426482.28154771635;411390.545434666;456109.75032730796;454984.3640256855;;163921.7849024954;472236.3865531139;202398.01602819219;225069.53964319846;274.1298396898622;4146038.8124371315;1595521.8127454617;264958.4894972569;0.0;0;265;284;0;0;0;0;11;86;99;1703554641999.9932;634040418185.4152;1205326780999.0361;30201.564793437574;6880.878448385503;203.73843752618004;4368.381663267254;3708137.1085013133;1396136.1266948336;67624.391654136;842647.3569154923;4.73565504157216;0.3362578633272364
7837;2019-01-30 03:37:37.868;693;183;104;104;101;56;171;25;-54;32;614;589;-46;30;226;227;231;186;179;177;169;26;552;358;362;133;362;258;554;-2.0;83.0;719.0;123.0;114.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;26483.578125;7700.1083984375;0.0;1182.05590820312;391.0;64750;;;Calculated values ==>;1548815857.868;342.46000000000004;291.46000000000004;283.56;283.56;283.26000000000005;278.76000000000005;274.1680685717883;290.26000000000005;275.66;267.76000000000005;276.36;334.56;332.06;268.56;276.16;295.76000000000005;295.86;296.26000000000005;291.76000000000005;290.86;290.06;;312.26000000000005;275.76000000000005;241.05796691057077;262.23063862743834;274.1680685717883;291.06;5520000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;2580000.0;5540000.0;0.0;0.013833333333333333;0.11983333333333333;0.0205;0.019;0.019;;7700.1083984375;0.0;1182.05590820312;26483.578125;500893.10038767604;250084.03125215016;224731.37597688817;224731.37597688817;223893.45923393773;430280.9020939914;455266.7001950955;443230.30969639187;472820.39598721155;518159.4142429513;515587.1433356803;444313.41320362827;454130.8277462218;462796.2276784706;463527.3134515757;425910.9329702509;410846.3285738816;456109.75032730796;454984.3640256855;;164339.59507360373;472236.3865531139;202411.1103621664;224731.37597688817;274.1349279593833;4146479.5111919623;1595649.4981138718;264978.09715711663;0.0;0;265;284;0;0;0;0;11;86;99;1703771805800.0276;634120204885.4279;1205481555199.0608;28858.167386884685;5531.418161914424;208.39369414977543;4374.80677292715;3708629.1909088218;1396239.545260635;67627.82551616144;842720.2046758216;4.387757833610284;0.2989198450069102
7838;2019-01-30 03:38:37.859;691;185;104;103;99;55;171;25;-47;33;618;592;-41;29;226;228;231;187;179;176;169;26;553;357;362;133;361;259;554;-2.0;77.0;658.0;118.0;114.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;26887.498046875;8135.3212890625;0.0;1186.12084960938;391.0;64751;;;Calculated values ==>;1548815917.859;342.26;291.66;283.56;283.46000000000004;283.06;278.66;274.0616903277293;290.26000000000005;275.66;268.46000000000004;276.46000000000004;334.96000000000004;332.36;269.06;276.06;295.76000000000005;295.96000000000004;296.26000000000005;291.86;290.76000000000005;290.06;;312.26000000000005;275.76000000000005;241.05796691057077;262.3656120759269;274.0616903277293;291.06;5530000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2590000.0;5540000.0;0.0;0.012833333333333334;0.10966666666666666;0.019666666666666666;0.019;0.019;;8135.3212890625;0.0;1186.12084960938;26887.498046875;500542.55236033106;250866.03273033988;224731.37597688817;224451.42414037438;223338.0271946809;430346.717906069;455266.7001950955;443978.484874252;472917.67418972735;518486.77745448006;515810.6249053702;444787.4483886821;453835.97169248824;462946.4434952612;463807.71923720936;425622.4201876684;411248.3343356786;455969.6482529023;454984.3640256855;;164339.59507360373;472236.3865531139;202130.8850599534;224731.37597688817;274.0213892401812;4146924.2034457494;1595781.4402335088;264997.8290031901;0.0;0;265;284;0;0;0;0;11;86;99;1703988973219.7998;634199992915.3441;1205636631933.8982;26522.620112968078;5312.0748626988225;184.46743510053582;4374.80677292715;3709090.628244852;1396329.8941480457;67631.09886782535;842793.1071849436;3.9043281760776987;0.26463825506872996
7839;2019-01-30 03:39:37.899;689;184;103;103;99;54;171;26;-44;33;622;596;-38;26;226;228;231;186;179;176;169;26;551;358;362;132;363;259;552;0.0;77.0;776.0;139.0;114.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;27076.037109375;8292.833984375;0.0;1193.99389648438;389.0;64752;;;Calculated values ==>;1548815977.899;342.06000000000006;291.56;283.46000000000004;283.46000000000004;283.06;278.56;274.1680685717883;290.26000000000005;275.76000000000005;268.76000000000005;276.46000000000004;335.36;332.76000000000005;269.36;275.76000000000005;295.76000000000005;295.96000000000004;296.26000000000005;291.76000000000005;290.76000000000005;290.06;;312.06;275.76000000000005;240.83765695389522;262.3656120759269;274.1680685717883;291.06;5510000.0;3579999.9999999995;3620000.0000000005;1320000.0;3629999.9999999995;2590000.0;5520000.0;0.0;0.012833333333333334;0.12933333333333333;0.023166666666666665;0.019;0.019;;8292.833984375;0.0;1193.99389648438;27076.037109375;500478.3531436882;250578.01095715494;224489.02133816265;224489.02133816265;223374.2243858141;430280.9020939914;455266.7001950955;444383.73479545803;473048.1168422736;518897.9001837045;516222.79042612744;445189.65708052815;453460.80531021586;462645.70173229097;463659.26402989647;426197.5418769268;411737.20685016055;455969.6482529023;454984.3640256855;;163503.975529645;472367.87413283327;202393.08548713953;224489.02133816265;274.12792364038216;4147374.1993691833;1595918.4327948964;265017.67651558795;0.0;0;265;284;0;0;0;0;11;86;99;1704206318019.6616;634279545915.2936;1205792135533.7993;31297.457310542526;6254.415936958571;185.57429951016664;4379.411511062935;3709572.7834457275;1396426.3458295972;67634.18460473255;842866.1076384765;4.439509136984467;0.3087989053771835
7840;2019-01-30 03:40:37.879;686;184;103;103;99;54;171;26;-46;33;625;599;-38;24;226;228;231;186;179;176;169;26;551;358;362;131;362;259;552;-2.0;82.0;658.0;134.0;114.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;27261.064453125;8506.6005859375;0.0;1186.47900390625;389.0;64753;;;Calculated values ==>;1548816037.879;341.76;291.56;283.46000000000004;283.46000000000004;283.06;278.56;274.1680685717883;290.26000000000005;275.76000000000005;268.56;276.46000000000004;335.66;333.06;269.36;275.56;295.76000000000005;295.96000000000004;296.26000000000005;291.76000000000005;290.76000000000005;290.06;;312.06;275.76000000000005;240.61611355647437;262.3656120759269;274.1680685717883;291.06;5510000.0;3579999.9999999995;3620000.0000000005;1310000.0;3620000.0000000005;2590000.0;5520000.0;0.0;0.013666666666666666;0.10966666666666666;0.022333333333333334;0.019;0.019;;8506.6005859375;0.0;1186.47900390625;27261.064453125;500095.28152779024;250578.01095715494;224489.02133816265;224489.02133816265;223374.2243858141;430280.9020939914;455266.7001950955;444113.74086372636;473178.34860283375;519206.1428393404;516531.8046047746;445189.65708052815;453210.14481060026;462796.2276784706;463659.26402989647;426197.5418769268;411737.20685016055;455969.6482529023;454984.3640256855;;163503.975529645;472499.14586990676;202381.50729029774;224489.02133816265;274.12342401487206;4147826.8576126215;1596058.3814179308;265037.50717733946;0.0;0;265;284;0;0;0;0;11;86;99;1704423445619.7307;634358419615.3186;1205947483733.8486;26509.968281886006;6032.627261611267;197.62457869913848;4379.411511062935;3710054.351416302;1396528.703725609;67637.37686427732;842939.0735002868;3.8294982816557788;0.2662205091205442
7841;2019-01-30 03:41:40.840;682;184;103;103;98;53;171;26;-53;33;629;602;-44;21;225;228;231;186;179;176;169;26;549;357;362;131;362;262;550;-2.0;82.0;1105.0;140.0;114.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;27944.0078125;9126.22265625;0.0;1196.65612792969;388.0;64754;;;Calculated values ==>;1548816100.84;341.36;291.56;283.46000000000004;283.46000000000004;282.96000000000004;278.46000000000004;274.0616903277293;290.26000000000005;275.76000000000005;267.86;276.46000000000004;336.06;333.36;268.76000000000005;275.26000000000005;295.66;295.96000000000004;296.26000000000005;291.76000000000005;290.76000000000005;290.06;;311.96000000000004;275.76000000000005;240.61611355647437;262.7682575881327;274.0616903277293;291.06;5490000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;2620000.0;5500000.0;0.0;0.013666666666666666;0.18416666666666667;0.02333333333333333;0.019;0.019;;9126.22265625;0.0;1196.65612792969;27944.0078125;499776.38016167795;411831.94049012626;224526.78824247757;224526.78824247757;223133.1163054763;430346.717906069;455266.7001950955;442549.323951864;473178.34860283375;519368.14850757096;516586.0189755299;443783.13490954763;452311.47088057286;462662.94749955734;463807.71923720936;426765.1856023837;412601.8314242595;455969.6482529023;454984.3640256855;;163086.1669317865;472499.14586990676;202158.1067112904;224526.78824247757;274.0319814798163;4148309.602967208;1596212.57311009;265058.346701083;0.0;0;265;284;0;0;0;0;11;86;99;1704651364439.6064;634440898525.2737;1206111497138.7593;44272.04917513897;6307.9575803677135;193.5658404343636;4378.693939880951;3710673.3106661187;1396636.616998083;67640.79766149477;843015.659483203;5.3427215110135275;0.3670348724492165
7842;2019-01-30 03:42:37.890;679;185;103;103;99;53;171;26;-47;33;633;605;-42;13;225;229;231;187;179;176;169;26;554;356;362;131;361;263;555;95.0;82.0;870.0;117.0;114.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;28613.142578125;9754.1513671875;0.0;1205.11254882812;388.0;64755;;;Calculated values ==>;1548816157.89;341.06000000000006;291.66;283.46000000000004;283.46000000000004;283.06;278.46000000000004;273.955091788801;290.26000000000005;275.76000000000005;268.46000000000004;276.46000000000004;336.46000000000004;333.66;268.96000000000004;274.46000000000004;295.66;296.06;296.26000000000005;291.86;290.76000000000005;290.06;;311.96000000000004;275.76000000000005;240.61611355647437;262.9017227912062;273.955091788801;291.06;5540000.0;3560000.0;3620000.0000000005;1310000.0;3610000.0;2630000.0;5550000.0;0.01583333333333333;0.013666666666666666;0.145;0.0195;0.019;0.03483333333333333;;9754.1513671875;0.0;1205.11254882812;28613.142578125;498908.5921861425;250813.23107298184;224432.68874789274;224432.68874789274;223319.9879729902;430412.23801567365;455266.7001950955;443170.3391425307;473178.34860283375;519696.93072771205;516810.71573137376;443854.58618263085;451115.4560550067;462813.44064817444;464087.17984003224;425331.96782532346;410799.17277700413;455969.6482529023;454984.3640256855;;163086.1669317865;472499.14586990676;201898.8145238472;214190.01864605388;273.92648479513474;4148757.739833954;1596362.1738519843;265077.3773821201;0.0;0;265;284;0;0;0;0;11;86;99;1704857885440.2969;634515634025.5236;1206261253389.26;34984.37106970911;5276.706461248162;198.61486566036413;8387.6696973905;3711301.3077202975;1396728.4093711085;67643.90514890553;843116.8151843059;4.457175451594309;0.2653134972813038
7843;2019-01-30 03:43:37.861;675;187;103;103;99;53;171;26;-34;33;638;610;-32;6;225;229;231;190;179;176;169;26;554;357;362;130;362;262;554;119.0;80.0;945.0;159.0;114.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;29013.23828125;10213.1455078125;0.0;1210.17041015625;386.0;64756;;;Calculated values ==>;1548816217.861;340.66;291.86;283.46000000000004;283.46000000000004;283.06;278.46000000000004;274.0616903277293;290.26000000000005;275.76000000000005;269.76000000000005;276.46000000000004;336.96000000000004;334.16;269.96000000000004;273.76000000000005;295.66;296.06;296.26000000000005;292.16;290.76000000000005;290.06;;311.76000000000005;275.76000000000005;240.39332010688793;262.7682575881327;274.0616903277293;291.06;5540000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;2620000.0;5540000.0;0.01983333333333333;0.013333333333333334;0.1575;0.026500000000000003;0.019;0.03883333333333333;;10213.1455078125;0.0;1210.17041015625;29013.23828125;498393.7730135157;411248.3343356786;224451.42414037438;224451.42414037438;223338.0271946809;430346.717906069;455266.7001950955;445137.0365352411;473308.3704715943;520293.9427666387;517411.1231003986;445405.7727007862;450395.7594886955;462662.94749955734;463939.2883609972;425331.96782532346;412420.9545810112;455969.6482529023;454984.3640256855;;162250.55196795813;472630.20280472847;202146.31558041356;213059.54466125276;274.02739365195015;4149237.7275678413;1596528.487568653;265097.4950118739;0.0;0;265;284;0;0;0;0;11;86;99;1705074980460.1382;634593896180.4663;1206418677264.1448;38271.03855038534;7167.823011444346;172.14684325749676;9394.747151985472;3711911.4744101744;1396832.063659506;67646.99333646515;843264.9303676522;4.815217923768458;0.2972993860345111
7844;2019-01-30 03:44:37.861;672;187;103;103;99;53;171;27;-26;33;642;613;-24;4;225;229;231;188;179;176;169;26;549;359;362;130;364;259;549;-1.0;86.0;568.0;103.0;114.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;28958.994140625;10096.759765625;0.0;1191.79736328125;384.0;64757;;;Calculated values ==>;1548816277.861;340.36;291.86;283.46000000000004;283.46000000000004;283.06;278.46000000000004;274.27422755570615;290.26000000000005;275.86;270.56;276.46000000000004;337.36;334.46000000000004;270.76000000000005;273.56;295.66;296.06;296.26000000000005;291.96000000000004;290.76000000000005;290.06;;311.56;275.76000000000005;240.39332010688793;262.3656120759269;274.27422755570615;291.06;5490000.0;3590000.0;3620000.0000000005;1300000.0;3640000.0;2590000.0;5490000.0;0.0;0.014333333333333333;0.09466666666666666;0.017166666666666667;0.019;0.019;;10096.759765625;0.0;1191.79736328125;28958.994140625;498495.38998799195;413396.8702782222;224545.7357725391;224545.7357725391;223428.81940578663;430214.79039162316;455266.7001950955;446784.0395873439;473308.3704715943;520951.29172379576;517972.657696823;447047.6053611267;450678.1562791073;462361.0238596793;463642.6141334031;426765.1856023837;413764.2266525931;455969.6482529023;454984.3640256855;;161414.93982334915;472630.20280472847;202653.98090656754;224545.7357725391;274.23384150420844;4149720.82950469;1596697.7367792649;265117.5114099859;0.0;0;265;284;0;0;0;0;11;86;99;1705292180460.1382;634671896180.4663;1206574977264.1448;23110.97888844683;4634.591809251763;186.3470782803315;4378.333936809782;3712422.9912221646;1396930.4171163451;67649.9807858113;843379.7060433922;2.8622127118489633;0.18916329157744025
7845;2019-01-30 03:45:37.861;670;185;103;103;98;53;171;28;-28;34;643;615;-24;6;226;228;231;187;179;177;169;27;547;358;362;130;363;257;547;-2.0;80.0;535.0;119.0;114.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;28764.4609375;9871.921875;0.0;1173.93322753906;383.0;64758;;;Calculated values ==>;1548816337.861;340.16;291.66;283.46000000000004;283.46000000000004;282.96000000000004;278.46000000000004;274.1680685717883;290.26000000000005;275.96000000000004;270.36;276.56;337.46000000000004;334.66;270.76000000000005;273.76000000000005;295.76000000000005;295.96000000000004;296.26000000000005;291.86;290.86;290.06;;311.46000000000004;275.86;240.39332010688793;262.0952818180154;274.1680685717883;291.06;5470000.0;3579999.9999999995;3620000.0000000005;1300000.0;3629999.9999999995;2570000.0;5470000.0;0.0;0.013333333333333334;0.08916666666666666;0.01983333333333333;0.019;0.019;;9871.921875;0.0;1173.93322753906;28764.4609375;498433.7541979822;413488.24991588667;224583.7598748474;224583.7598748474;223187.43670963548;430280.9020939914;455266.7001950955;446902.31202006387;473405.19094569265;521217.55497684894;518345.9615119074;447426.6701571626;451289.36801950133;462645.70173229097;463659.26402989647;427325.6164869104;414215.5863340789;456109.75032730796;454984.3640256855;;160997.13474923553;472727.1298661593;202373.04481786492;224583.7598748474;274.12013503672455;4150201.8582970076;1596864.1424596035;265137.22583157604;0.0;0;265;284;0;0;0;0;11;86;99;1705509380460.1382;634749896180.4663;1206729777264.1448;21803.859658862737;5362.0226867911715;174.8004020377528;4377.611478865924;3712797.281543392;1397013.7222371455;67652.99034814729;843452.6722551895;2.8715109814600632;0.19601637862744917
7846;2019-01-30 03:46:37.832;669;184;104;103;97;52;171;27;-41;34;641;614;-32;11;226;229;230;185;179;176;169;27;540;358;362;130;363;252;541;138.0;77.0;465.0;106.0;114.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;27769.9140625;9044.5703125;0.0;1151.14208984375;381.0;64759;;;Calculated values ==>;1548816397.832;340.06000000000006;291.56;283.56;283.46000000000004;282.86;278.36;274.1680685717883;290.26000000000005;275.86;269.06;276.56;337.26;334.56;269.96000000000004;274.26000000000005;295.76000000000005;296.06;296.16;291.66;290.76000000000005;290.06;;311.26000000000005;275.86;240.39332010688793;261.41265627149306;274.1680685717883;291.06;5400000.0;3579999.9999999995;3620000.0000000005;1300000.0;3629999.9999999995;2520000.0;5410000.0;0.023;0.012833333333333334;0.0775;0.017666666666666667;0.019;0.041999999999999996;;9044.5703125;0.0;1151.14208984375;27769.9140625;498987.48201464314;415539.0550342185;224981.23196279077;224698.8775260427;223018.77276562754;430280.9020939914;455266.7001950955;446154.14423404075;473405.19094569265;521421.67666629166;518661.7303449441;447328.890098798;452794.0909881129;462645.70173229097;463791.1003516643;428988.98316747235;415880.56022528594;455969.6482529023;454984.3640256855;;160161.5264782812;472727.1298661593;202395.04846918012;212612.60766867068;274.12868647897443;4150672.7503804304;1597021.7037029571;265156.59209432005;0.0;0;265;284;0;0;0;0;11;86;99;1705726475479.9795;634827858480.4093;1206882403459.0332;18891.329921776698;4775.866771346632;168.22476109139234;10179.613766994622;3713136.2442118027;1397098.163816069;67655.84750954215;843573.9238322147;3.3362097594465396;0.1690984268272997
7847;2019-01-30 03:47:37.882;669;180;103;103;98;51;171;27;-53;34;637;612;-42;17;225;229;230;182;179;176;169;26;539;355;362;129;360;249;540;0.0;82.0;137.0;0.0;114.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;26865.67578125;8142.5576171875;0.0;1135.83349609375;383.0;64760;;;Calculated values ==>;1548816457.882;340.06000000000006;291.16;283.46000000000004;283.46000000000004;282.96000000000004;278.26000000000005;273.8482719121499;290.26000000000005;275.86;267.86;276.56;336.86;334.36;268.96000000000004;274.86;295.66;296.06;296.16;291.36;290.76000000000005;290.06;;311.46000000000004;275.76000000000005;240.16925963744896;260.9983114674233;273.8482719121499;291.06;5390000.0;3550000.0;3620000.0000000005;1290000.0;3600000.0;2490000.0;5400000.0;0.0;0.013666666666666666;0.022833333333333334;0.0;0.019;0.019;;8142.5576171875;0.0;1135.83349609375;26865.67578125;499084.6134352637;414539.83361305355;224718.21817706097;224718.21817706097;223315.5925253544;430477.46260093397;455266.7001950955;445160.2402597994;473534.8580475586;521258.78679719666;518707.8801694491;446599.7613839888;454050.9611619832;462963.62376627576;464234.7764519513;429256.7012157838;415240.10864614014;455969.6482529023;454984.3640256855;;160997.13474923553;472761.04596960294;201709.7481601087;224718.21817706097;273.8482719121499;4151128.426375918;1597165.0491239792;265175.6661059626;0.0;0;265;284;0;0;0;0;11;86;99;1705943856479.807;634905623230.3475;1207032828708.9138;5558.786236276272;0.0;191.56009845179628;4375.056771123866;3713340.164972098;1397137.9958715402;67658.84821520859;843695.3138273702;1.0912886708729337;0.026747841004597817
7848;2019-01-30 03:48:37.863;671;179;104;103;97;51;171;25;-59;34;632;609;-49;25;224;229;230;180;179;176;169;24;538;354;362;129;358;247;539;-1.0;79.0;99.0;9.0;114.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;26076.3984375;7226.44287109375;0.0;1137.85595703125;384.0;64761;;;Calculated values ==>;1548816517.863;340.26;291.06;283.56;283.46000000000004;282.86;278.26000000000005;273.7412296467126;290.26000000000005;275.66;267.26000000000005;276.56;336.36;334.06;268.26000000000005;275.66;295.56;296.06;296.16;291.16;290.76000000000005;290.06;;311.56;275.56;240.16925963744896;260.72004837742526;273.7412296467126;291.06;5380000.0;3540000.0;3620000.0000000005;1290000.0;3579999.9999999995;2470000.0;5390000.0;0.0;0.013166666666666667;0.0165;0.0015;0.019;0.019;;7226.44287109375;0.0;1137.85595703125;26076.3984375;499436.08144735807;414588.01422556024;225020.33824168687;224737.60343410898;223055.324031419;430542.39183029096;455266.7001950955;444763.4134565691;473534.8580475586;520913.1766839193;518568.79617042065;446073.0573223061;455365.11593684176;463130.76999981416;464382.07984468475;429522.8712073051;414939.32957150566;455969.6482529023;454984.3640256855;;161414.93982334915;472567.4425401675;201366.33058233175;225020.33824168687;273.70974267225716;4151569.470619097;1597293.0835708496;265194.6075180413;0.0;0;265;284;0;0;0;0;11;86;99;1706160987699.6135;634982998720.2787;1207181581588.7812;4016.051867424916;406.80166793675363;192.01663153802616;4369.316489895974;3713419.930022624;1397141.3848119322;67662.04367573929;843768.1605290511;1.074111152818488;0.025325116174990094
