;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7849;2019-01-30 03:49:37.853;673;178;104;104;98;52;171;24;-58;33;629;606;-52;34;223;230;230;179;179;176;169;23;543;353;362;128;358;248;544;237.0;80.0;220.0;0.0;114.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;25779.466796875;6900.39404296875;0.0;1140.716796875;385.0;64762;;;Calculated values ==>;1548816577.853;340.46000000000004;290.96000000000004;283.56;283.56;282.96000000000004;278.36;273.6339639331285;290.26000000000005;275.56;267.36;276.46000000000004;336.06;333.76000000000005;267.96000000000004;276.56;295.46000000000004;296.16;296.16;291.06;290.76000000000005;290.06;;311.66;275.46000000000004;239.943914813709;260.85938512811435;273.6339639331285;291.06;5430000.0;3529999.9999999995;3620000.0000000005;1280000.0;3579999.9999999995;2480000.0;5440000.0;0.0395;0.013333333333333334;0.03666666666666667;0.0;0.019;0.058499999999999996;;6900.39404296875;0.0;1140.716796875;25779.466796875;499206.61740926735;412128.71280242736;224922.91069721474;224922.91069721474;223242.1172877942;430607.02586249536;455266.7001950955;444697.79780316894;473567.7884962697;520525.36785551906;518178.8076676043;445487.1408620203;456291.2614103056;462998.3561934723;464659.4996513457;428176.2830794393;412511.102088295;455969.6482529023;454984.3640256855;;161832.74555500393;472601.6926398898;201183.85751793825;208893.97735394258;273.6339639331285;4152001.530807417;1597410.787591212;265213.59245964244;0.0;0;265;284;0;0;0;0;11;86;99;1706378151499.648;635060085870.2909;1207330056838.805;8928.844477125125;0.0;208.86907988192436;14396.287620296962;3713527.786179823;1397144.77426083;67665.38383321594;843924.5144999885;2.9267102078350793;0.02466337544303148
7850;2019-01-30 03:50:37.873;675;179;105;105;99;53;171;23;-53;32;628;604;-53;40;222;230;230;183;179;176;169;22;550;353;362;128;359;251;552;288.0;82.0;160.0;71.0;114.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;25616.3671875;6892.8896484375;0.0;1153.71044921875;388.0;64763;;;Calculated values ==>;1548816637.873;340.66;291.06;283.66;283.66;283.06;278.46000000000004;273.6339639331285;290.26000000000005;275.46000000000004;267.86;276.36;335.96000000000004;333.56;267.86;277.16;295.36;296.16;296.16;291.46000000000004;290.76000000000005;290.06;;311.96000000000004;275.36;239.943914813709;261.27494424493943;273.6339639331285;291.06;5500000.0;3529999.9999999995;3620000.0000000005;1280000.0;3590000.0;2510000.0;5520000.0;0.048;0.013666666666666666;0.02666666666666667;0.011833333333333333;0.019;0.067;;6892.8896484375;0.0;1153.71044921875;25616.3671875;498783.18093913596;248650.32267567614;225050.3109542955;225050.3109542955;223374.2243858141;430607.02586249536;455266.7001950955;444766.68189019157;473471.244710016;520176.12561034504;517722.1538425921;444766.68189019157;456526.4074851547;462715.43254397233;464659.4996513457;426220.7049999039;250186.6167667283;455969.6482529023;454984.3640256855;;163086.1669317865;472505.00135272456;201051.67393726832;207857.25756896258;273.5822589981715;4152429.972190023;1597525.769936614;265232.7190600962;0.0;0;265;284;0;0;0;0;11;86;99;1706595423899.5789;635136911470.2665;1207479806738.7573;6499.06687874462;3212.1977077495653;2405.7992058534;16557.516132600438;3713656.394963057;1397171.551497824;67687.17999855759;844182.5488473022;3.5635646828404126;0.06388825609631787
7851;2019-01-30 03:51:37.854;679;183;105;105;101;55;170;24;-44;32;630;605;-47;43;223;230;230;186;179;176;169;22;549;356;362;133;361;253;551;89.0;78.0;136.0;95.0;114.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;25634.423828125;6897.98046875;0.0;1152.58874511719;388.0;64764;;;Calculated values ==>;1548816697.854;341.06000000000006;291.46000000000004;283.66;283.66;283.26000000000005;278.66;273.955091788801;290.16;275.56;268.76000000000005;276.36;336.16;333.66;268.46000000000004;277.46000000000004;295.46000000000004;296.16;296.16;291.76000000000005;290.76000000000005;290.06;;311.96000000000004;275.36;241.05796691057077;261.54996906429363;273.955091788801;291.06;5490000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2530000.0;5510000.0;0.014833333333333334;0.013000000000000001;0.02266666666666667;0.01583333333333333;0.019;0.03383333333333333;;6897.98046875;0.0;1152.58874511719;25634.423828125;499392.7365822339;250238.32788882943;225069.53964319846;225069.53964319846;223948.85253245843;430412.23801567365;455125.6158036442;445565.40333094465;472820.39598721155;520215.5409599888;517656.10650087695;445168.45716708666;456563.51709335245;462547.07517204626;464218.37197162234;426505.4245305267;412172.66196668637;455969.6482529023;454984.3640256855;;163086.1669317865;471846.71735943656;201683.1979693526;214816.41447584733;273.8424227540452;4152856.926871327;1597640.6574620376;265251.9321340409;0.0;0;265;284;0;0;0;0;11;86;99;1706812555120.2485;635215186675.5079;1207630958859.2236;5527.9966548627535;4277.589057009663;186.32591332992408;8125.682293102859;3713756.5887547284;1397233.9466230078;67708.77420095389;844388.1770319326;2.2504736543470063;0.1024053491097007
7852;2019-01-30 03:52:37.854;682;183;105;105;102;54;170;25;-37;32;627;604;-41;49;224;230;230;185;179;176;169;24;551;357;362;141;362;253;553;0.0;79.0;414.0;165.0;114.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;25637.111328125;6884.91455078125;0.0;1118.36938476562;388.0;64765;;;Calculated values ==>;1548816757.854;341.36;291.46000000000004;283.66;283.66;283.36;278.56;274.0616903277293;290.16;275.66;269.46000000000004;276.36;335.86;333.56;269.06;278.06;295.56;296.16;296.16;291.66;290.76000000000005;290.06;;311.96000000000004;275.56;242.77792619122317;261.54996906429363;274.0616903277293;291.06;5510000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2530000.0;5530000.0;0.0;0.013166666666666667;0.06899999999999999;0.0275;0.019;0.019;;6884.91455078125;0.0;1118.36938476562;25637.111328125;499583.66441464593;250135.18551670175;225031.1260726795;225031.1260726795;224190.72046730405;430346.717906069;455125.6158036442;446486.23311948695;471767.92807864514;519908.69983983604;517553.6108980002;445960.9544589309;457291.72980010055;462529.5463882496;464070.7449757509;425934.1150943203;410894.04197200795;455969.6482529023;454984.3640256855;;163086.1669317865;470979.3205154194;202009.75019695036;225031.1260726795;273.9742317545645;4153284.189664296;1597755.5149205336;265270.8567851233;0.0;0;265;284;0;0;0;0;11;86;99;1707029755120.2485;635297386675.5079;1207782758859.2236;16868.87732165502;7396.6631837579;198.02762944377957;4369.111521107115;3713943.2293711994;1397331.2320583474;67711.97714714367;844492.3003137177;3.602606116209678;0.2705622317139793
7853;2019-01-30 03:53:37.855;685;183;104;105;103;56;170;25;-36;32;610;591;-38;64;224;229;230;185;179;176;169;24;550;359;362;137;364;254;552;-2.0;79.0;377.0;180.0;114.0;0;1;26;1;0;0;0;0;0;0;1;0;1;0;0;26083.337890625;6679.84033203125;0.0;1930.23034667969;389.0;64766;;;Calculated values ==>;1548816817.855;341.66;291.46000000000004;283.56;283.66;283.46000000000004;278.76000000000005;274.27422755570615;290.16;275.66;269.56;276.36;334.16;332.26000000000005;269.36;279.56;295.56;296.06;296.16;291.66;290.76000000000005;290.06;;312.06;275.56;241.92719264551067;261.6868853414304;274.27422755570615;291.06;5500000.0;3590000.0;3620000.0000000005;1370000.0;3640000.0;2540000.0;5520000.0;0.0;0.013166666666666667;0.06283333333333334;0.030000000000000002;0.019;0.019;;6679.84033203125;0.0;1930.23034667969;26083.337890625;500063.50723976386;250186.6167667283;224769.33514882115;225050.3109542955;224489.02133816265;430214.79039162316;455125.6158036442;446425.47789043846;472295.8960165899;518084.52149905515;516134.98703945364;446162.5786987619;458940.39535430796;462227.06044939905;463642.6141334031;426220.7049999039;411342.59817574464;455969.6482529023;454984.3640256855;;163503.975529645;471512.23439352604;202504.83323817718;224769.33514882115;274.17593127790235;4153715.2005906603;1597868.5564284143;265296.2622062713;0.0;0;265;284;0;0;0;0;11;86;100;1707246958739.986;635380788065.4072;1207934861394.0398;15326.347172317086;8070.222034660466;195.89507318476376;4374.085548660423;3714211.527379884;1397460.1249165237;67715.25989103976;844565.161503544;3.2481208194924793;0.2521608610731535
7854;2019-01-30 03:54:37.865;688;183;104;104;103;57;170;26;-37;32;564;550;-36;89;226;228;230;185;179;176;169;25;553;360;362;134;365;258;555;-1.0;81.0;304.0;171.0;114.0;0;1;33;1;0;0;0;0;0;0;1;0;1;0;0;26538.06640625;7143.5458984375;0.0;1970.06591796875;389.0;64767;;;Calculated values ==>;1548816877.865;341.96000000000004;291.46000000000004;283.56;283.56;283.46000000000004;278.86;274.38016830617;290.16;275.76000000000005;269.46000000000004;276.36;329.56;328.16;269.56;282.06;295.76000000000005;295.96000000000004;296.16;291.66;290.76000000000005;290.06;;312.06;275.66;241.2770596917726;262.23063862743834;274.38016830617;291.06;5530000.0;3600000.0;3620000.0000000005;1340000.0;3650000.0;2580000.0;5550000.0;0.0;0.013500000000000002;0.050666666666666665;0.0285;0.019;0.019;;7143.5458984375;0.0;1970.06591796875;26538.06640625;500159.1389620695;250033.15051479047;224712.46061038075;224712.46061038075;224432.68874789274;430148.3826014536;455125.6158036442;445518.90271614556;472689.592463476;513008.2312675409;511560.8933659405;445652.0305863261;461307.555860868;462343.71219919814;463361.4524620667;425355.184297501;250813.23107298184;455969.6482529023;454984.3640256855;;163503.975529645;472007.13841251616;202773.7766195689;224712.46061038075;274.2849411690876;4154153.7853783485;1597983.7705127974;265328.7700922163;0.0;0;265;284;0;0;0;0;11;86;100;1707464194939.9517;635462101615.3943;1208088486994.0154;12299.086388893216;7673.150811098998;2356.3163685310087;4375.166164890791;3714441.7776948484;1397591.341556013;67736.53186445546;844638.0840862171;2.9300918528636686;0.2120122944485775
7855;2019-01-30 03:55:37.885;692;182;104;104;103;58;170;26;-39;32;557;547;-34;95;226;228;230;182;179;176;169;25;557;360;362;134;364;259;558;-1.0;82.0;314.0;182.0;114.0;0;1;41;1;0;0;0;0;0;0;1;0;1;0;0;27065.30859375;7596.16162109375;0.0;1986.37438964844;391.0;64768;;;Calculated values ==>;1548816937.885;342.36;291.36;283.56;283.56;283.46000000000004;278.96000000000004;274.38016830617;290.16;275.76000000000005;269.26000000000005;276.36;328.86;327.86;269.76000000000005;282.66;295.76000000000005;295.96000000000004;296.16;291.36;290.76000000000005;290.06;;312.26000000000005;275.66;241.2770596917726;262.3656120759269;274.38016830617;291.06;5570000.0;3600000.0;3620000.0000000005;1340000.0;3640000.0;2590000.0;5580000.0;0.0;0.013666666666666666;0.052333333333333336;0.030333333333333334;0.019;0.019;;7596.16162109375;0.0;1986.37438964844;27065.30859375;500288.0886878716;249499.1873942054;224655.96928433658;224655.96928433658;224376.7333429222;430148.3826014536;455125.6158036442;445055.7528265822;472689.592463476;512196.6307709752;511161.4134173272;445723.64696053247;461869.03401907557;462494.8638479254;463361.4524620667;424173.2773224211;249499.1873942054;455969.6482529023;454984.3640256855;;164339.59507360373;472007.13841251616;202769.0434705058;224655.96928433658;274.28310508939296;4154600.629068137;1598106.6423523864;265361.75141821464;0.0;0;265;284;0;0;0;0;11;86;100;1707681467339.8826;635542528415.3688;1208243638693.966;12679.671122967997;8166.888879907648;2387.212562352281;4376.2395000856295;3714650.0033928184;1397723.3858868398;67776.07444866952;844711.0367761955;2.8812844568872222;0.21246014990522433
7856;2019-01-30 03:56:37.876;695;179;103;103;102;59;170;25;-48;32;570;560;-39;95;226;228;230;179;179;176;169;25;551;361;362;134;366;260;553;-2.0;78.0;386.0;182.0;114.0;0;1;47;1;0;0;0;0;0;0;1;0;1;0;0;27401.55078125;7847.2138671875;0.0;1987.48767089844;391.0;64769;;;Calculated values ==>;1548816997.876;342.66;291.06;283.46000000000004;283.46000000000004;283.36;279.06;274.4858918419099;290.16;275.66;268.36;276.36;330.16;329.16;269.26000000000005;282.66;295.76000000000005;295.96000000000004;296.16;291.06;290.76000000000005;290.06;;312.26000000000005;275.66;241.2770596917726;262.5002047102346;274.4858918419099;291.06;5510000.0;3610000.0;3620000.0000000005;1340000.0;3660000.0;2600000.0;5530000.0;0.0;0.013000000000000001;0.06433333333333333;0.030333333333333334;0.019;0.019;;7847.2138671875;0.0;1987.48767089844;27401.55078125;501242.8733984641;248602.44030294742;224470.20161295234;224470.20161295234;224190.72046730405;430081.6785162784;455125.6158036442;443641.6741049227;472689.592463476;513453.337575198;512418.90478097985;444858.6343206005;461716.9984112727;462192.24494232045;463212.09266578907;425934.1150943203;248602.44030294742;455969.6482529023;454984.3640256855;;164339.59507360373;472007.13841251616;203061.8883809364;224470.20161295234;274.4012578512061;4155054.4514788785;1598235.3178437676;265394.8619680235;0.0;0;265;284;0;0;0;0;11;86;100;1707898634759.6548;635622916355.2844;1208399315338.8027;15477.299548243116;8158.005917624586;2305.311772287848;4379.76908584193;3714884.609618619;1397859.406270558;67815.17295242842;844783.9925693243;3.0830001506988824;0.22542377846777023
7857;2019-01-30 03:57:37.866;699;177;103;103;101;59;170;25;-72;32;586;574;-50;91;227;228;230;179;179;176;169;24;556;360;362;133;365;260;557;-2.0;80.0;256.0;204.0;114.0;0;1;52;1;0;0;0;0;0;0;1;0;1;0;0;27741.443359375;8223.6953125;0.0;1992.4443359375;392.0;64770;;;Calculated values ==>;1548817057.866;343.06000000000006;290.86;283.46000000000004;283.46000000000004;283.26000000000005;279.06;274.38016830617;290.16;275.66;265.96000000000004;276.36;331.76000000000005;330.56;268.16;282.26000000000005;295.86;295.96000000000004;296.16;291.06;290.76000000000005;290.06;;312.36;275.56;241.05796691057077;262.5002047102346;274.38016830617;291.06;5560000.0;3600000.0;3620000.0000000005;1330000.0;3650000.0;2600000.0;5570000.0;0.0;0.013333333333333334;0.042666666666666665;0.034;0.019;0.019;;8223.6953125;0.0;1992.4443359375;27741.443359375;501278.2786153868;247669.36613406966;224395.34351883474;224395.34351883474;223838.43293397714;430148.3826014536;455125.6158036442;440323.0896244642;472820.39598721155;515106.0171879491;513866.78096326225;443369.307303159;461239.85074721527;462477.71070036455;463361.4524620667;424471.85716294;248413.27391138716;455969.6482529023;454984.3640256855;;164757.40606591295;472041.5853210863;202674.07447815454;224395.34351883474;274.2462527783574;4155513.8998426315;1598369.2197662457;265428.0225404024;0.0;0;265;284;0;0;0;0;11;86;100;1708115798559.6892;635703003005.2971;1208555289338.8276;10139.691312909214;9158.49536865968;2347.4477766873715;4381.191389630165;3715098.048963342;1398003.6863972705;67853.93948651;844856.9884052975;2.547618449192507;0.1983516620903879
7858;2019-01-30 03:58:37.847;702;180;103;102;99;59;170;25;-74;32;600;586;-62;86;226;228;230;183;179;176;169;25;555;360;362;133;364;260;556;-1.0;75.0;182.0;201.0;114.0;0;0;56;1;0;0;0;0;0;0;1;0;1;0;0;27863.9375;8449.55859375;0.0;1977.2158203125;392.0;64771;;;Calculated values ==>;1548817117.847;343.36;291.16;283.46000000000004;283.36;283.06;279.06;274.38016830617;290.16;275.66;265.76000000000005;276.36;333.16;331.76000000000005;266.96000000000004;281.76000000000005;295.76000000000005;295.96000000000004;296.16;291.46000000000004;290.76000000000005;290.06;;312.36;275.66;241.05796691057077;262.5002047102346;274.38016830617;291.06;5550000.0;3600000.0;3620000.0000000005;1330000.0;3640000.0;2600000.0;5560000.0;0.0;0.0125;0.030333333333333334;0.033499999999999995;0.019;0.019;;8449.55859375;0.0;1977.2158203125;27863.9375;501755.1678320596;248836.75477905635;224413.99526412465;224135.04677969657;223301.98812614396;430148.3826014536;455125.6158036442;440041.2972234491;472820.39598721155;516549.7962287301;515106.0171879491;441719.5318150295;460641.63815180265;462494.8638479254;463361.4524620667;424768.341468738;249982.54007122852;455969.6482529023;454984.3640256855;;164757.40606591295;472138.9942397944;202661.85759428298;224413.99526412465;274.2415104091833;4155977.1312796255;1598508.1195498097;265461.092566183;0.0;0;265;284;0;0;0;0;11;86;100;1708332929779.4958;635782777735.2261;1208711239938.6887;7200.509668751372;9027.48407762463;2184.822517468868;4380.837006469656;3715242.5048791966;1398155.1882350757;67891.69644543664;844929.982186514;2.1860694750979675;0.1737021648082271
7859;2019-01-30 03:59:40.868;705;185;102;102;98;58;170;25;-72;32;610;595;-61;79;227;229;230;188;179;176;169;24;554;360;362;133;365;259;555;95.0;79.0;33.0;190.0;114.0;0;0;58;1;0;0;0;0;0;0;1;0;1;0;0;28080.013671875;8571.783203125;0.0;1986.1887207031198;394.0;64772;;;Calculated values ==>;1548817180.868;343.66;291.66;283.36;283.36;282.96000000000004;278.96000000000004;274.38016830617;290.16;275.66;265.96000000000004;276.36;334.16;332.66;267.06;281.06;295.86;296.06;296.16;291.96000000000004;290.76000000000005;290.06;;312.56;275.56;241.05796691057077;262.3656120759269;274.38016830617;291.06;5540000.0;3600000.0;3620000.0000000005;1330000.0;3650000.0;2590000.0;5550000.0;0.01583333333333333;0.013166666666666667;0.0055000000000000005;0.03166666666666666;0.019;0.03483333333333333;;8571.783203125;0.0;1986.1887207031198;28080.013671875;502230.77349135216;250813.23107298184;224153.56336585854;224153.56336585854;223043.3711411184;430148.3826014536;455125.6158036442;440537.05587525247;472820.39598721155;517664.06864147057;516119.76483556826;442066.02533664426;459956.8674346249;462477.71070036455;463493.82801193424;425062.77076218324;411202.0240501036;455969.6482529023;454984.3640256855;;165593.03060630985;472041.5853210863;202554.13295035533;214335.64044972073;274.1996773344729;4156466.804023378;1598657.1059364597;265495.78391592763;0.0;0;265;284;0;0;0;0;11;86;100;1708561065800.0276;635866595665.4214;1208874779434.0698;1308.9060760869345;8533.769325073145;182.49983170904835;8382.597204562773;3715316.9870862667;1398308.90042303;67912.41742073042;845041.6994628039;1.743495111583664;0.11528159801654954
7860;2019-01-30 04:00:37.858;707;187;103;102;97;56;170;25;-66;32;617;602;-56;76;226;229;230;189;179;176;169;25;552;359;362;132;364;258;552;0.0;80.0;229.0;160.0;114.0;0;0;59;1;0;0;0;0;0;0;1;0;1;0;0;27986.310546875;8543.6005859375;0.0;1964.4140625;394.0;64773;;;Calculated values ==>;1548817237.858;343.86;291.86;283.46000000000004;283.36;282.86;278.76000000000005;274.27422755570615;290.16;275.66;266.56;276.36;334.86;333.36;267.56;280.76000000000005;295.76000000000005;296.06;296.16;292.06;290.76000000000005;290.06;;312.56;275.66;240.83765695389522;262.23063862743834;274.27422755570615;291.06;5520000.0;3590000.0;3620000.0000000005;1320000.0;3640000.0;2580000.0;5520000.0;0.0;0.013333333333333334;0.03816666666666667;0.02666666666666667;0.019;0.019;;8543.6005859375;0.0;1964.4140625;27986.310546875;502672.00943447475;412126.3827081116;224489.02133816265;224209.36131818267;222820.59212987707;430214.79039162316;455125.6158036442;441583.8234590373;472950.9869074988;518467.67016044905;516925.5130048292;442957.75786513684;459752.6010976806;462494.8638479254;463642.6141334031;425645.6201153331;412889.33823237545;455969.6482529023;454984.3640256855;;165593.03060630985;472270.6324499597;202478.24385044104;224489.02133816265;274.1656013865769;4156910.5845536226;1598792.5789534461;265527.0540343516;0.0;0;265;284;0;0;0;0;11;86;100;1708767369600.062;635942107415.4341;1209022098584.0945;9125.862955061424;7194.463695987165;170.08375843943563;4379.411511062935;3715399.581181709;1398433.393756366;67915.2082177868;845142.7143068074;1.986086108440496;0.1546425447487303
7861;2019-01-30 04:01:37.848;708;185;102;102;96;53;170;25;-56;33;622;606;-48;74;226;229;230;186;179;176;169;25;544;359;362;130;363;256;546;0.0;80.0;330.0;161.0;114.0;0;0;56;1;0;0;0;0;0;0;1;0;1;0;0;27818.791015625;8328.0712890625;0.0;1962.04772949219;394.0;64774;;;Calculated values ==>;1548817297.848;343.96000000000004;291.66;283.36;283.36;282.76000000000005;278.46000000000004;274.27422755570615;290.16;275.66;267.56;276.46000000000004;335.36;333.76000000000005;268.36;280.56;295.76000000000005;296.06;296.16;291.76000000000005;290.76000000000005;290.06;;312.56;275.66;240.39332010688793;261.9595390733887;274.27422755570615;291.06;5440000.0;3590000.0;3620000.0000000005;1300000.0;3629999.9999999995;2560000.0;5460000.0;0.0;0.013333333333333334;0.055;0.026833333333333334;0.019;0.019;;8328.0712890625;0.0;1962.04772949219;27818.791015625;503544.48194512946;413899.7426769738;224322.08937577574;224322.08937577574;222651.19382801728;430214.79039162316;455125.6158036442;443364.54244313197;473308.3704715943;519147.75675312575;517505.7895824865;444442.7166268285;459825.28753007535;462645.70173229097;463642.6141334031;427902.11164355464;414260.4934188599;455969.6482529023;454984.3640256855;;165593.03060630985;472533.2602288536;202503.92077436036;224322.08937577574;274.17557681826787;4157375.549559632;1598933.1527862158;265559.7690958709;0.0;0;265;284;0;0;0;0;11;86;100;1708984533400.0964;636020694315.4465;1209176272884.119;13247.334191782438;7245.787275362236;181.88824299592991;4382.583218348286;3715585.993417411;1398553.7091252424;67918.14082894922;845215.718760127;2.4351120607357544;0.18497534183506267
7862;2019-01-30 04:02:37.858;708;182;102;102;96;52;170;25;-43;33;626;610;-39;77;225;229;230;183;179;176;169;25;546;356;362;129;360;257;547;-2.0;76.0;94.0;142.0;114.0;0;0;58;1;0;0;0;0;0;0;1;0;1;0;0;27839.1953125;8436.0517578125;0.0;1982.13098144531;394.0;64775;;;Calculated values ==>;1548817357.858;343.96000000000004;291.36;283.36;283.36;282.76000000000005;278.36;273.955091788801;290.16;275.66;268.86;276.46000000000004;335.76000000000005;334.16;269.26000000000005;280.86;295.66;296.06;296.16;291.46000000000004;290.76000000000005;290.06;;312.56;275.66;240.16925963744896;262.0952818180154;273.955091788801;291.06;5460000.0;3560000.0;3620000.0000000005;1290000.0;3600000.0;2570000.0;5470000.0;0.0;0.012666666666666666;0.015666666666666666;0.023666666666666666;0.019;0.019;;8436.0517578125;0.0;1982.13098144531;27839.1953125;503358.419874507;412362.9831879786;224303.19538806606;224303.19538806606;222633.3469277447;430412.23801567365;455125.6158036442;444914.27513579867;473438.18344108673;519474.9298214847;517832.4177701559;445447.8795747959;460028.6525289285;462963.62376627576;464087.17984003224;427348.6927554487;412742.8863985274;455969.6482529023;454984.3640256855;;165593.03060630985;472664.2518820126;201506.5881281236;224303.19538806606;273.7734816592105;4157839.4434150513;1599072.8770950884;265592.64272981614;0.0;0;265;284;0;0;0;0;11;86;100;1709201769600.062;636098407265.4342;1209330198534.0945;3813.387096453576;6417.398042175372;185.00688052100273;4382.94220411477;3715728.1897902368;1398667.5879795167;67921.19879788793;845288.7769796434;1.4204717457585103;0.11069438115632456
7863;2019-01-30 04:03:37.889;708;181;103;102;96;50;170;23;-27;32;631;615;-29;79;224;230;230;183;179;176;169;24;549;354;362;127;359;257;549;135.0;81.0;458.0;190.0;114.0;0;0;61;1;0;0;0;0;0;0;1;0;1;0;0;28123.388671875;8672.9765625;0.0;1993.70471191406;396.0;64776;;;Calculated values ==>;1548817417.889;343.96000000000004;291.26000000000005;283.46000000000004;283.36;282.76000000000005;278.16;273.7412296467126;290.16;275.46000000000004;270.46000000000004;276.36;336.26000000000005;334.66;270.26000000000005;281.06;295.56;296.16;296.16;291.46000000000004;290.76000000000005;290.06;;312.76000000000005;275.56;239.71726792356844;262.0952818180154;273.7412296467126;291.06;5490000.0;3540000.0;3620000.0000000005;1270000.0;3590000.0;2570000.0;5490000.0;0.022500000000000003;0.013500000000000002;0.07633333333333334;0.03166666666666666;0.019;0.0415;;8672.9765625;0.0;1993.70471191406;28123.388671875;503078.82996975345;249563.1593714073;224545.7357725391;224265.5351087286;222597.76937715456;430542.39183029096;455125.6158036442;447033.62199309847;473600.7876625802;519987.7311738755;518345.9615119074;446770.85349296255;460268.07857627224;462980.92809904646;464512.7476837228;426505.4245305267;411880.1009978568;455969.6482529023;454984.3640256855;;166428.6587063909;472829.0820560985;201259.68919871203;211920.7707626329;273.6680668786688;4158306.0392308165;1599215.5259947227;265625.7918120531;0.0;0;265;284;0;0;0;0;11;86;100;1709419081819.696;636175246945.3048;1209484478203.8347;18760.743536638165;8599.697440483904;197.44186769104317;10087.139120416685;3715916.404739369;1398792.7950986002;67924.38751743866;845409.4232922171;3.5292159760625923;0.21805896790885054
7864;2019-01-30 04:04:37.859;708;181;103;102;97;51;170;22;-12;31;636;619;-18;82;223;230;230;183;179;176;169;22;547;355;362;126;359;256;548;-2.0;81.0;447.0;208.0;114.0;0;0;60;1;0;0;0;0;0;0;1;0;1;0;0;28012.48046875;8598.5029296875;0.0;1992.9255371093802;397.0;64777;;;Calculated values ==>;1548817477.859;343.96000000000004;291.26000000000005;283.46000000000004;283.36;282.86;278.26000000000005;273.8482719121499;290.16;275.36;271.96000000000004;276.26000000000005;336.76000000000005;335.06;271.36;281.36;295.46000000000004;296.16;296.16;291.46000000000004;290.76000000000005;290.06;;312.86;275.36;239.4893008659735;261.9595390733887;273.8482719121499;291.06;5470000.0;3550000.0;3620000.0000000005;1260000.0;3590000.0;2560000.0;5480000.0;0.0;0.013500000000000002;0.0745;0.034666666666666665;0.019;0.019;;8598.5029296875;0.0;1992.9255371093802;28012.48046875;503265.28958163946;249613.81447620134;224564.7262571664;224284.34402414924;222892.10613992158;430477.46260093397;455125.6158036442;449169.8816865378;473633.855386716;520582.559512763;518840.0700724436;448395.0424431923;460780.9196943357;462848.23961327464;464365.70566323627;427069.3861860117;412314.6283600508;455969.6482529023;454984.3640256855;;166846.47414792277;472766.8058740305;201434.41029959178;224564.7262571664;273.74081133104517;4158773.60424109;1599359.3830260618;265658.99711985147;0.0;0;265;284;0;0;0;0;11;86;100;1709636173219.7996;636251108995.341;1209638301253.9082;18456.29261832748;9406.18971324721;199.18923065047255;4377.973117601863;3716226.3916364913;1398942.7691337564;67927.69112396351;845529.905622957;3.0628205422452903;0.2444028250705642
7865;2019-01-30 04:05:37.849;710;181;103;103;98;51;170;22;0;31;640;623;-6;89;223;230;230;183;179;176;169;23;547;354;362;124;359;255;548;159.0;82.0;620.0;163.0;114.0;0;0;56;1;0;0;0;0;0;0;1;0;1;0;0;27802.26953125;8347.38671875;0.0;1990.0803222656198;398.0;64778;;;Calculated values ==>;1548817537.849;344.16;291.26000000000005;283.46000000000004;283.46000000000004;282.96000000000004;278.26000000000005;273.7412296467126;290.16;275.36;273.16;276.26000000000005;337.16;335.46000000000004;272.56;282.06;295.46000000000004;296.16;296.16;291.46000000000004;290.76000000000005;290.06;;312.96000000000004;275.46000000000004;239.02933182858504;261.82340779136865;273.7412296467126;291.06;5470000.0;3540000.0;3620000.0000000005;1240000.0;3590000.0;2550000.0;5480000.0;0.026500000000000003;0.013666666666666666;0.10333333333333333;0.027166666666666665;0.019;0.0455;;8347.38671875;0.0;1990.0803222656198;27802.26953125;503517.2750222182;249613.81447620134;224564.7262571664;224564.7262571664;223169.29010121396;430542.39183029096;455125.6158036442;450884.21563488897;473892.1989325475;521074.11015251616;519333.4070250643;450120.92465055885;461765.17170246795;462848.23961327464;464512.7476837228;427069.3861860117;412314.6283600508;455969.6482529023;454984.3640256855;;167264.2905471822;473123.86364084855;201313.99880397005;211023.0937844257;273.6892947788557;4159238.6496373443;1599500.5752371966;265692.18330339895;0.0;0;265;284;0;0;0;0;11;86;100;1709853337019.834;636326096495.3529;1209791575703.9326;25788.92240586162;7384.167994735199;201.64835695479934;11100.237795977322;3716595.040310064;1399082.665461404;67931.03088047521;845658.8692164089;4.302308909626224;0.24825035010456292
7866;2019-01-30 04:06:37.840;712;181;103;103;98;51;170;22;9;31;643;623;2;75;223;231;230;183;179;176;169;22;542;356;362;131;361;251;543;138.0;79.0;593.0;191.0;114.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;26415.10546875;7589.27099609375;0.0;1145.306640625;398.0;64779;;;Calculated values ==>;1548817597.84;344.36;291.26000000000005;283.46000000000004;283.46000000000004;282.96000000000004;278.26000000000005;273.955091788801;290.16;275.36;274.06;276.26000000000005;337.46000000000004;335.46000000000004;273.36;280.66;295.46000000000004;296.26000000000005;296.16;291.46000000000004;290.76000000000005;290.06;;312.96000000000004;275.36;240.61611355647437;261.27494424493943;273.955091788801;291.06;5420000.0;3560000.0;3620000.0000000005;1310000.0;3610000.0;2510000.0;5430000.0;0.023;0.013166666666666667;0.09883333333333333;0.03183333333333333;0.019;0.041999999999999996;;7589.27099609375;0.0;1145.306640625;26415.10546875;504231.84398372384;413676.876647874;224660.32928892775;224660.32928892775;223260.42493503785;430412.23801567365;455125.6158036442;452718.38361289306;472984.3684616349;521707.38774931344;519665.2935567085;451844.6733348144;460720.36627627234;462547.07517204626;464349.45330830896;428448.80056034995;414398.0589551918;455969.6482529023;454984.3640256855;;167264.2905471822;472110.68294196425;201791.26756006756;212136.79548502815;273.8845701977293;4159690.393323485;1599633.3607971922;265718.3076088286;0.0;0;265;284;0;0;0;0;11;86;100;1710070504439.6062;636402585020.2727;1209943352933.7734;24799.96330322092;8605.16805632371;185.00143113458216;10199.59787870761;3717016.55112109;1399215.8899416863;67934.25247872701;845836.3412220505;5.013377004664986;0.31136533484808965
7867;2019-01-30 04:07:37.850;714;180;103;103;99;52;170;23;13;32;643;621;9;72;223;230;230;181;179;176;169;23;541;355;362;132;360;249;542;301.0;78.0;485.0;123.0;114.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;25699.4609375;6935.123046875;0.0;1126.51940917969;398.0;64780;;;Calculated values ==>;1548817657.85;344.56000000000006;291.16;283.46000000000004;283.46000000000004;283.06;278.36;273.8482719121499;290.16;275.46000000000004;274.46000000000004;276.36;337.46000000000004;335.26000000000005;274.06;280.36;295.46000000000004;296.16;296.16;291.26000000000005;290.76000000000005;290.06;;312.96000000000004;275.46000000000004;240.83765695389522;260.9983114674233;273.8482719121499;291.06;5410000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2490000.0;5420000.0;0.050166666666666665;0.013000000000000001;0.08083333333333333;0.0205;0.019;0.06916666666666667;;6935.123046875;0.0;1126.51940917969;25699.4609375;504574.45699971326;413725.2389273455;224679.58129243512;224679.58129243512;223557.62674814695;430477.46260093397;455125.6158036442;453558.3753585443;472950.9869074988;521870.25731063006;519626.80263657885;453064.13623641577;460674.0397803137;462697.81320866785;464365.70566323627;428719.69164990797;414087.16301823244;455969.6482529023;454984.3640256855;;167264.2905471822;472076.1002201579;201591.36415291074;207933.66958400898;273.80209144862084;4160124.7537581436;1599754.417586967;265737.2426478879;0.0;0;265;284;0;0;0;0;11;86;100;1710287740639.5718;636481498170.2601;1210093377933.7495;20367.33340578871;5544.937089378566;190.2228722117818;17087.67303221596;3717393.0079926285;1399333.827137472;67937.37986906593;846063.7730452594;5.357489697047663;0.2178817442124318
7868;2019-01-30 04:08:37.861;715;179;104;103;100;53;170;23;16;32;639;617;15;82;223;231;230;180;179;176;169;24;544;355;362;133;360;248;545;143.0;83.0;349.0;186.0;114.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;25010.287109375;6275.6318359375;0.0;1113.02880859375;398.0;64781;;;Calculated values ==>;1548817717.861;344.66;291.06;283.56;283.46000000000004;283.16;278.46000000000004;273.8482719121499;290.16;275.46000000000004;274.76000000000005;276.36;337.06;334.86;274.66;281.36;295.46000000000004;296.26000000000005;296.16;291.16;290.76000000000005;290.06;;312.96000000000004;275.56;241.05796691057077;260.85938512811435;273.8482719121499;291.06;5440000.0;3550000.0;3620000.0000000005;1330000.0;3600000.0;2480000.0;5450000.0;0.02383333333333333;0.013833333333333333;0.05816666666666667;0.031000000000000003;0.019;0.042833333333333334;;6275.6318359375;0.0;1113.02880859375;25010.287109375;504423.18194821884;412077.96003992134;224903.55968491975;224621.95722944723;223781.1447373042;430477.46260093397;455125.6158036442;454097.8763767822;472820.39598721155;521544.2708101876;519301.6281939228;453975.09835981485;462003.2189278189;462697.81320866785;464496.52518415696;427902.11164355464;412461.22321998916;455969.6482529023;454984.3640256855;;167264.2905471822;472041.5853210863;201496.0921366584;211879.17112693773;273.76490133928985;4160547.4124661954;1599864.5273943753;265755.90897128335;0.0;0;265;284;0;0;0;0;11;86;100;1710504980460.138;636561012745.4674;1210242505269.1382;14693.003783300535;8386.910288717265;213.5989565259892;10413.005762496365;3717685.2310343697;1399449.9471506923;67940.74566793087;846292.987384072;4.561925416887049;0.2729579784302901
7869;2019-01-30 04:09:37.881;717;179;104;104;100;53;170;24;24;32;633;612;23;97;223;230;230;182;179;176;169;23;548;356;362;134;362;248;549;156.0;79.0;392.0;150.0;114.0;0;100;9;1;0;0;0;0;0;0;1;0;0;0;0;24510.78515625;5776.2568359375;0.0;1107.81579589844;399.0;64782;;;Calculated values ==>;1548817777.881;344.86;291.06;283.56;283.56;283.16;278.46000000000004;273.955091788801;290.16;275.56;275.56;276.36;336.46000000000004;334.36;275.46000000000004;282.86;295.46000000000004;296.16;296.16;291.36;290.76000000000005;290.06;;313.06;275.46000000000004;241.2770596917726;260.85938512811435;273.955091788801;291.06;5480000.0;3560000.0;3620000.0000000005;1340000.0;3620000.0000000005;2480000.0;5490000.0;0.026000000000000002;0.013166666666666667;0.06533333333333333;0.025;0.019;0.045;;5776.2568359375;0.0;1107.81579589844;24510.78515625;504305.2960949393;248795.42989539623;224826.59767494642;224826.59767494642;223707.0848780905;430412.23801567365;455125.6158036442;455076.53824479075;472689.592463476;520933.0229287142;518791.3837563225;454954.54680310714;463752.5910072547;462396.02367842785;464218.37197162234;426788.3073614035;411488.054595783;455969.6482529023;454984.3640256855;;167682.10792650707;471812.00014122744;201783.6644733812;211512.90293626432;273.8816059278146;4160960.225626812;1599964.993277411;265774.42217866104;0.0;0;265;284;0;0;0;0;11;86;100;1710722252860.0688;636641139445.4419;1210391354869.0908;16548.467753065423;6750.7083916961565;201.45332808066962;10956.215749023953;3717945.6634122888;1399576.1360219298;67944.20558989116;846471.1235888934;5.005299488346155;0.2707160003215785
7870;2019-01-30 04:10:37.852;719;181;105;105;101;54;170;24;34;32;628;608;30;112;224;230;230;185;179;176;169;24;549;357;362;134;363;251;551;95.0;80.0;501.0;134.0;114.0;0;100;7;1;0;0;0;0;0;0;1;0;0;0;0;24455.65234375;5688.5185546875;0.0;1127.64892578125;400.0;64783;;;Calculated values ==>;1548817837.852;345.06000000000006;291.26000000000005;283.66;283.66;283.26000000000005;278.56;274.0616903277293;290.16;275.56;276.56;276.36;335.96000000000004;333.96000000000004;276.16;284.36;295.56;296.16;296.16;291.66;290.76000000000005;290.06;;313.16;275.56;241.2770596917726;261.27494424493943;274.0616903277293;291.06;5490000.0;3570000.0000000005;3620000.0000000005;1340000.0;3629999.9999999995;2510000.0;5510000.0;0.01583333333333333;0.013333333333333334;0.08349999999999999;0.022333333333333334;0.019;0.03483333333333333;;5688.5185546875;0.0;1127.64892578125;24455.65234375;504464.46313416865;249462.6530864694;225069.53964319846;225069.53964319846;223948.85253245843;430346.717906069;455125.6158036442;455796.72062643693;472689.592463476;520176.12561034504;518131.503226222;455308.37743867846;465052.07633197034;462378.4611214822;464070.7449757509;426505.4245305267;411784.30806472205;455969.6482529023;454984.3640256855;;168099.92630828856;471909.57779161324;202091.30214683892;214624.88623576233;274.00598377280994;4161368.082046418;1600060.4868946956;265793.04204737296;0.0;0;265;284;0;0;0;0;11;86;100;1710939347879.9102;636721500585.383;1210540982513.9814;21184.40244304643;6025.94148939996;196.28155287739511;8372.521809682323;3718259.95201741;1399682.5566426879;67947.51844524234;846632.1185499053;5.249159061529627;0.3113545182630331
7871;2019-01-30 04:11:37.862;722;183;105;105;102;55;170;25;43;32;625;605;37;119;224;230;230;185;179;176;169;24;549;358;362;135;363;259;552;135.0;81.0;960.0;175.0;114.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;25279.3359375;6542.01025390625;0.0;1165.49206542969;399.0;64784;;;Calculated values ==>;1548817897.862;345.36;291.46000000000004;283.66;283.66;283.36;278.66;274.1680685717883;290.16;275.66;277.46000000000004;276.36;335.66;333.66;276.86;285.06;295.56;296.16;296.16;291.66;290.76000000000005;290.06;;313.06;275.56;241.49495122638035;262.3656120759269;274.1680685717883;291.06;5490000.0;3579999.9999999995;3620000.0000000005;1350000.0;3629999.9999999995;2590000.0;5520000.0;0.022500000000000003;0.013500000000000002;0.16;0.029166666666666667;0.019;0.0415;;6542.01025390625;0.0;1165.49206542969;25279.3359375;504841.22602410935;250186.6167667283;225050.3109542955;225050.3109542955;224209.36131818267;430280.9020939914;455125.6158036442;455574.12471773;472558.57531478856;519206.1428393404;517149.55489050655;454831.6959477866;464701.053719511;462378.4611214822;463922.8230274349;426505.4245305267;411342.59817574464;455969.6482529023;454984.3640256855;;167682.10792650707;471777.35084692197;202388.7738633543;212763.9354230623;274.12624805699755;4161782.609358402;1600162.4249549299;265812.15474054805;0.0;0;265;284;0;0;0;0;11;86;100;1711156584079.8757;636802214035.3702;1210694008013.957;40509.65613670011;7857.166828687391;204.69815578955755;10052.147787008864;3718774.154858352;1399798.2684940817;67950.8604997303;846785.6830530055;7.606052710631788;0.471622814060524
7872;2019-01-30 04:12:37.852;726;184;105;105;103;53;170;26;49;33;628;605;44;114;224;230;230;187;179;176;169;26;560;358;362;135;364;264;562;90.0;83.0;996.0;131.0;114.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26537.455078125;7849.74365234375;0.0;1195.51647949219;400.0;64785;;;Calculated values ==>;1548817957.852;345.76;291.56;283.66;283.66;283.46000000000004;278.46000000000004;274.1680685717883;290.16;275.76000000000005;278.06;276.46000000000004;335.96000000000004;333.66;277.56;284.56;295.56;296.16;296.16;291.86;290.76000000000005;290.06;;313.16;275.76000000000005;241.49495122638035;263.0348170998261;274.1680685717883;291.06;5600000.0;3579999.9999999995;3620000.0000000005;1350000.0;3640000.0;2640000.0;5620000.0;0.015000000000000001;0.013833333333333333;0.166;0.021833333333333333;0.019;0.034;;7849.74365234375;0.0;1195.51647949219;26537.455078125;504334.28029091435;250066.5888843259;224860.40375144768;224860.40375144768;224302.70499014648;430280.9020939914;455125.6158036442;455485.93199604336;472656.1521691498;519098.9220271636;516725.86279206985;454862.83014053997;463374.03290231415;462227.06044939905;463922.8230274349;423264.5391097799;251230.37358079918;455969.6482529023;454984.3640256855;;168099.92630828856;471972.7596631712;202422.86134439663;214961.48798363103;274.13949385289544;4162214.3439825024;1600282.3362489538;265831.8265325803;0.0;0;265;284;0;0;0;0;11;86;100;1711373747879.9102;636883200535.383;1210850881863.982;42008.46972817336;5885.17277995991;2379.805956484233;8160.777785429854;3719461.691298827;1399912.768904256;67972.39444441363;846937.43213707;6.460204062499065;0.38627292543022346
7873;2019-01-30 04:13:37.853;729;186;105;105;104;55;170;26;53;33;633;609;48;101;225;230;230;186;179;176;169;26;564;359;362;136;364;267;565;-1.0;81.0;838.0;122.0;114.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;28031.31640625;9269.4462890625;0.0;1203.29089355469;402.0;64786;;;Calculated values ==>;1548818017.853;346.06000000000006;291.76000000000005;283.66;283.66;283.56;278.66;274.27422755570615;290.16;275.76000000000005;278.46000000000004;276.46000000000004;336.46000000000004;334.06;277.96000000000004;283.26000000000005;295.66;296.16;296.16;291.76000000000005;290.76000000000005;290.06;;313.36;275.76000000000005;241.71165711629368;263.43189868330234;274.27422755570615;291.06;5640000.0;3590000.0;3620000.0000000005;1360000.0;3640000.0;2670000.0;5650000.0;0.0;0.013500000000000002;0.1396666666666667;0.02033333333333333;0.019;0.019;;9269.4462890625;0.0;1203.29089355469;28031.31640625;504346.1318185313;250685.85738818967;224804.25923865478;224804.25923865478;224525.62034951962;430214.79039162316;455125.6158036442;455484.92409539985;472525.0707617092;519365.29473938624;516884.9464354768;454859.23926218;461367.3984325696;462361.0238596793;463774.604463236;422020.8449303025;250685.85738818967;455969.6482529023;454984.3640256855;;168935.5661677829;471840.61823089625;202671.0986503304;224804.25923865478;274.24048428109984;4162669.091323319;1600424.9985426252;265851.8169271659;0.0;0;265;284;0;0;0;0;11;86;100;1711590951499.6477;636964501890.2848;1211010184518.7896;35309.66428716137;5473.1135648048385;2313.022331818524;4373.421990953584;3720106.0198201397;1400007.4228678877;68011.50199855062;847041.8855426081;4.532647133886685;0.2951425565988055
7874;2019-01-30 04:14:37.873;733;176;104;104;103;57;170;26;54;34;637;612;48;90;226;229;230;175;179;176;169;26;563;362;362;137;367;266;563;-1.0;82.0;851.0;139.0;114.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;28619.96484375;9877.2529296875;0.0;1192.88330078125;404.0;64787;;;Calculated values ==>;1548818077.873;346.46000000000004;290.76000000000005;283.56;283.56;283.46000000000004;278.86;274.5913991737795;290.16;275.76000000000005;278.56;276.56;336.86;334.36;277.96000000000004;282.16;295.76000000000005;296.06;296.16;290.66;290.76000000000005;290.06;;313.56;275.76000000000005;241.92719264551067;263.299902668528;274.5913991737795;291.06;5630000.0;3620000.0000000005;3620000.0000000005;1370000.0;3670000.0000000005;2660000.0;5630000.0;0.0;0.013666666666666666;0.14183333333333334;0.023166666666666665;0.019;0.019;;9877.2529296875;0.0;1192.88330078125;28619.96484375;504944.1649447713;247037.3746118051;224562.65599023105;224562.65599023105;224284.30016358383;430014.67791919125;455125.6158036442;455775.73446676333;472491.6353866644;519860.8194208081;517279.8299874679;455027.1040612277;460193.45115688175;462040.460215655;463195.3492027865;422335.3477091422;246675.5611092151;455969.6482529023;454984.3640256855;;169771.2103021376;471708.256711685;203431.39987622324;224562.65599023105;274.54890367344956;4163141.3426982556;1600584.607554673;265871.7917014851;0.0;0;265;284;0;0;0;0;11;86;100;1711808223899.5786;637046429190.2588;1211170137818.7388;35790.83812275827;6215.080516688196;2400.6837501990035;4378.0124526736345;3720698.7215080964;1400104.8569524083;68050.79597618296;847114.8384724886;4.406866711183498;0.29278792160107653
7875;2019-01-30 04:15:37.863;735;184;104;103;100;58;170;26;53;34;639;614;47;80;227;229;230;189;179;176;169;27;566;363;362;137;368;267;566;-2.0;81.0;737.0;153.0;114.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29896.16015625;11112.193359375;0.0;1199.99877929688;404.0;64788;;;Calculated values ==>;1548818137.863;346.66;291.56;283.56;283.46000000000004;283.16;278.96000000000004;274.69669130483857;290.16;275.76000000000005;278.46000000000004;276.56;337.06;334.56;277.86;281.16;295.86;296.06;296.16;292.06;290.76000000000005;290.06;;313.56;275.86;241.92719264551067;263.43189868330234;274.69669130483857;291.06;5660000.0;3629999.9999999995;3620000.0000000005;1370000.0;3679999.9999999995;2670000.0;5660000.0;0.0;0.013500000000000002;0.12283333333333334;0.025500000000000002;0.019;0.019;;11112.193359375;0.0;1199.99877929688;29896.16015625;504922.86110178794;249869.43607522247;224507.16393900002;224229.32850724197;223399.51766001852;429947.3805835815;455125.6158036442;455484.92409539985;472491.6353866644;519984.46406258;517402.1856099159;454733.78008571663;458819.922122249;462023.20895925944;463045.65304645407;421384.3651187813;251805.46433208432;455969.6482529023;454984.3640256855;;169771.2103021376;471806.2409394271;203684.11830551224;224507.16393900002;274.6512300020627;4163628.8958009374;1600759.490455101;265891.7290620416;0.0;0;265;284;0;0;0;0;11;86;100;1712025387699.613;637128615490.2719;1211330011168.7642;30929.532311191197;6837.114127164829;2289.315160620409;4379.0668016470245;3721254.631927953;1400213.6071130764;68089.87278655863;847187.8019703428;3.60902655677827;0.24529365519001553
7876;2019-01-30 04:16:37.864;738;193;103;102;98;57;170;27;52;34;639;615;42;73;228;228;230;195;179;176;169;27;551;363;362;137;368;266;551;-1.0;80.0;767.0;127.0;114.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29657.298828125;10810.82421875;0.0;1194.98791503906;402.0;64789;;;Calculated values ==>;1548818197.864;346.96000000000004;292.46000000000004;283.46000000000004;283.36;282.96000000000004;278.86;274.69669130483857;290.16;275.86;278.36;276.56;337.06;334.66;277.36;280.46000000000004;295.96000000000004;295.96000000000004;296.16;292.66;290.76000000000005;290.06;;313.36;275.86;241.92719264551067;263.299902668528;274.69669130483857;291.06;5510000.0;3629999.9999999995;3620000.0000000005;1370000.0;3679999.9999999995;2660000.0;5510000.0;0.0;0.013333333333333334;0.12783333333333333;0.021166666666666667;0.019;0.019;;10810.82421875;0.0;1194.98791503906;29657.298828125;506662.3841261269;414757.0629070427;224507.88348971008;224228.04392810378;223115.08880334796;429947.3805835815;455125.6158036442;455526.61032282165;472491.6353866644;520067.02884882933;517589.88862437336;454274.6285591388;458122.42887004314;462157.9346378222;462912.4563373884;425934.1150943203;415457.5489980088;455969.6482529023;454984.3640256855;;168935.5661677829;471806.2409394271;203704.57866409604;224507.88348971008;274.65912685907944;4164125.1828984935;1600942.1853136208;265911.68761718663;0.0;0;265;284;0;0;0;0;11;86;100;1712242591320.2136;637210816860.4991;1211489913834.2063;32191.24971370709;5674.818518161175;139.6875479508207;4379.0531301835335;3721780.647213057;1400317.874956511;68110.11481321418;847260.7875197154;3.5303574999907887;0.2411791009740842
7877;2019-01-30 04:17:37.864;737;187;103;102;96;54;170;27;50;35;638;614;38;69;227;229;229;188;179;176;169;27;544;359;362;137;364;262;544;-1.0;79.0;65.0;119.0;114.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29523.87890625;10742.5146484375;0.0;1171.61328125;399.0;64790;;;Calculated values ==>;1548818257.864;346.86;291.86;283.46000000000004;283.36;282.76000000000005;278.56;274.27422755570615;290.16;275.86;278.16;276.66;336.96000000000004;334.56;276.96000000000004;280.06;295.86;296.06;296.06;291.96000000000004;290.76000000000005;290.06;;313.06;275.86;241.92719264551067;262.7682575881327;274.27422755570615;291.06;5440000.0;3590000.0;3620000.0000000005;1370000.0;3640000.0;2620000.0;5440000.0;0.0;0.013166666666666667;0.010833333333333334;0.01983333333333333;0.019;0.019;;10742.5146484375;0.0;1171.61328125;29523.87890625;507168.18505716545;415405.30007411627;224641.1213295069;224360.0059297457;222687.0046410226;430214.79039162316;455125.6158036442;455941.70128254674;472589.4791058512;520293.9427666387;517823.4274960968;454450.57648395357;458273.4786486601;462628.5810937282;463642.6141334031;427649.6296286476;415748.9091670815;455969.6482529023;454984.3640256855;;167682.10792650707;471806.2409394271;202251.53038877808;224641.1213295069;274.07745147187995;4164618.3593796133;1601121.7964708474;265931.40929382236;0.0;0;265;284;0;0;0;0;11;86;100;1712459791320.2136;637293016860.4991;1211648313834.2063;2748.310184682494;5346.168425921205;156.6928194106198;4376.521611227394;3722071.8102122103;1400409.7165143783;68112.58464960886;847333.7506425604;1.0598923492986976;0.07663566252685601
