;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7878;2019-01-30 04:18:37.875;734;181;103;103;95;50;170;27;43;35;634;611;34;67;225;229;229;183;179;176;169;27;542;356;362;137;361;254;542;132.0;80.0;8.0;61.0;114.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29490.794921875;10773.6552734375;0.0;1136.14086914062;397.0;64791;;;Calculated values ==>;1548818317.875;346.56000000000006;291.26000000000005;283.46000000000004;283.46000000000004;282.66;278.16;273.955091788801;290.16;275.86;277.46000000000004;276.66;336.56;334.26000000000005;276.56;279.86;295.66;296.06;296.06;291.46000000000004;290.76000000000005;290.06;;312.86;275.86;241.92719264551067;261.6868853414304;273.955091788801;291.06;5420000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;2540000.0;5420000.0;0.022000000000000002;0.013333333333333334;0.0013333333333333333;0.010166666666666666;0.019;0.041;;10773.6552734375;0.0;1136.14086914062;29490.794921875;506975.5899623787;414087.16301823244;224679.58129243512;224679.58129243512;222446.00990438872;430412.23801567365;455125.6158036442;456399.65931981895;472589.4791058512;520542.3126342151;518187.03314209677;455298.37176911125;459300.23752840795;462813.44064817444;464087.17984003224;428199.5979838166;414798.46392301214;455969.6482529023;454984.3640256855;;166846.47414792277;471806.2409394271;201734.5596669391;212367.61846899823;273.8624576014383;4165110.238488816;1601301.1307585442;265950.64410411817;0.0;0;265;284;0;0;0;0;11;86;100;1712677031139.9167;637375231930.3868;1211803142213.9946;339.5534662038398;2745.7287596036276;178.68178747739256;9947.28656782418;3722097.547126835;1400477.1613534528;68115.37995037365;847453.1375941519;1.1092759626571738;0.016075397325687312
7879;2019-01-30 04:19:37.875;732;178;104;103;95;48;170;25;32;35;625;605;26;68;223;229;229;180;179;176;169;25;537;354;362;136;359;248;538;208.0;81.0;0.0;65.0;114.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28212.400390625;9430.115234375;0.0;1095.54833984375;398.0;64792;;;Calculated values ==>;1548818377.875;346.36;290.96000000000004;283.56;283.46000000000004;282.66;277.96000000000004;273.7412296467126;290.16;275.66;276.36;276.66;335.66;333.66;275.76000000000005;279.96000000000004;295.46000000000004;296.06;296.06;291.16;290.76000000000005;290.06;;312.96000000000004;275.66;241.71165711629368;260.85938512811435;273.7412296467126;291.06;5370000.0;3540000.0;3620000.0000000005;1360000.0;3590000.0;2480000.0;5380000.0;0.034666666666666665;0.013500000000000002;0.0;0.010833333333333334;0.019;0.05366666666666667;;9430.115234375;0.0;1095.54833984375;28212.400390625;507177.8503953637;414636.6513242617;225039.9595921614;224757.03348713063;222517.739920773;430542.39183029096;455125.6158036442;456049.059737767;472720.47428543336;520117.585136838;518076.68117002695;455320.2338799726;460356.03747461986;462848.23961327464;464382.07984468475;429546.03160214674;415333.8724746603;455969.6482529023;454984.3640256855;;167264.2905471822;471742.7696466962;201214.16172253407;209649.3820863152;273.6502659894182;4165591.0984497536;1601469.495512776;265969.241514193;0.0;0;265;284;0;0;0;0;11;86;100;1712894231139.9167;637457131930.3868;1211953742213.9946;0.0;2930.7265858450905;191.86414822106727;13166.310697412875;3722100.3767390535;1400524.4651479982;68118.46783317113;847645.7509046955;1.5475415223584181;0.010609691073317362
7880;2019-01-30 04:20:37.855;732;176;104;104;96;47;170;23;29;34;614;596;23;76;222;230;229;178;179;176;169;23;535;352;362;135;356;245;536;181.0;78.0;0.0;134.0;114.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;26633.384765625;7924.93212890625;0.0;1090.90222167969;398.0;64793;;;Calculated values ==>;1548818437.855;346.36;290.76000000000005;283.56;283.56;282.76000000000005;277.86;273.5264737036516;290.16;275.46000000000004;276.06;276.56;334.56;332.76000000000005;275.46000000000004;280.76000000000005;295.36;296.16;296.06;290.96000000000004;290.76000000000005;290.06;;312.96000000000004;275.46000000000004;241.49495122638035;260.44013211722256;273.5264737036516;291.06;5350000.0;3520000.0000000005;3620000.0000000005;1350000.0;3560000.0;2450000.0;5360000.0;0.030166666666666668;0.013000000000000001;0.0;0.022333333333333334;0.019;0.049166666666666664;;7924.93212890625;0.0;1090.90222167969;26633.384765625;507357.7033219013;414735.2835183005;225079.3396963641;225079.3396963641;222831.83090565275;430671.36484660726;455125.6158036442;456180.2580261529;472753.7123474745;519245.2656299355;517410.7573949657;455455.10963595036;461756.34737468755;463165.68256596546;464805.9631696903;430073.75967758114;415429.41067302605;455969.6482529023;454984.3640256855;;167264.2905471822;471679.62040862173;200463.55733915008;209976.0969619379;273.3473242400824;4166047.9943101313;1601614.0726990511;265987.4558620711;0.0;0;265;284;0;0;0;0;11;86;100;1713111358739.9858;637538404830.4127;1212101592914.0417;0.0;6057.158741884867;190.37653705921613;12046.239797300925;3722100.3767390535;1400599.3392260717;68121.65211043647;847855.7854573558;2.029071782475251;0.07084946924280754
7881;2019-01-30 04:21:37.876;733;175;105;105;97;48;170;21;30;33;604;588;26;89;221;230;229;176;179;176;169;21;534;352;362;135;357;244;535;273.0;78.0;781.0;228.0;114.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25323.125;6528.623046875;0.0;1084.294921875;399.0;64794;;;Calculated values ==>;1548818497.876;346.46000000000004;290.66;283.66;283.66;282.86;277.96000000000004;273.5264737036516;290.16;275.26000000000005;276.16;276.46000000000004;333.56;331.96000000000004;275.76000000000005;282.06;295.26000000000005;296.16;296.06;290.76000000000005;290.76000000000005;290.06;;313.06;275.26000000000005;241.49495122638035;260.2995467637923;273.5264737036516;291.06;5340000.0;3520000.0000000005;3620000.0000000005;1350000.0;3570000.0000000005;2440000.0;5350000.0;0.0455;0.013000000000000001;0.13016666666666665;0.038;0.019;0.0645;;6528.623046875;0.0;1084.294921875;25323.125;507570.9594196958;414785.272829361;225383.3104477083;225383.3104477083;223128.91606769394;430671.36484660726;455125.6158036442;456464.7380476893;472656.1521691498;518310.2840852928;516679.5249573872;455983.19863721175;463418.1628619959;462883.5339337955;464805.9631696903;430335.3976008417;415133.45553454565;455969.6482529023;454984.3640256855;;167682.10792650707;471484.10707214737;200712.0278022779;207979.53741876126;273.44480946530547;4166481.1167640043;1601734.5611482013;266005.58884923137;0.0;0;265;284;0;0;0;0;11;86;100;1713328634759.6545;637619433180.2891;1212248344258.8179;33290.477783611044;10289.33901225504;197.62524686184884;15931.811316146615;3722377.894484054;1400735.607717767;68124.88659030275;848089.0174855945;7.843149447291166;0.4451773353687884
7882;2019-01-30 04:22:37.846;734;174;106;105;97;48;170;21;34;31;598;582;31;107;220;230;229;177;179;176;169;20;541;350;362;134;356;246;542;192.0;86.0;0.0;181.0;114.0;0;100;11;1;0;0;0;0;0;0;1;0;0;0;0;24477.375;5822.42724609375;0.0;1103.63488769531;402.0;64795;;;Calculated values ==>;1548818557.846;346.56000000000006;290.56;283.76000000000005;283.66;282.86;277.96000000000004;273.3108153835814;290.16;275.26000000000005;276.56;276.26000000000005;332.96000000000004;331.36;276.26000000000005;283.86;295.16;296.16;296.06;290.86;290.76000000000005;290.06;;313.36;275.16;241.2770596917726;260.58029834229245;273.3108153835814;291.06;5410000.0;3500000.0;3620000.0000000005;1340000.0;3560000.0;2460000.0;5420000.0;0.032;0.014333333333333333;0.0;0.030166666666666668;0.019;0.051000000000000004;;5822.42724609375;0.0;1103.63488769531;24477.375;507065.64126812265;247241.48826064993;225528.15006727338;225244.59992553043;223000.55774735898;430799.1582183253;455125.6158036442;456618.8809231077;472592.1488768574;517530.39140241704;515896.4561805548;456257.19011546014;465201.2459180549;462901.36609670473;465098.031200596;428472.0859170063;412612.3614601752;455969.6482529023;454984.3640256855;;168935.5661677829;471519.16422574193;199872.14062193822;209430.26178784738;273.10608503662843;4166895.9134287857;1601837.435104649;266023.81248127896;0.0;0;265;284;0;0;0;0;11;86;100;1713545726159.758;637700092830.3275;1212395270758.888;0.0;8194.68521204808;227.3227172145793;12523.259214129746;3722655.1764220586;1400889.5642362752;68128.42605272189;848326.024510666;3.0241234829832258;0.13946268934069087
7883;2019-01-30 04:23:37.857;735;176;107;106;98;48;170;20;39;30;597;579;35;123;220;230;229;183;179;176;169;19;555;350;362;133;355;250;557;220.0;80.0;-1.0;222.0;114.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;24651.5078125;5975.0478515625;0.0;1124.06066894531;403.0;64796;;;Calculated values ==>;1548818617.857;346.66;290.76000000000005;283.86;283.76000000000005;282.96000000000004;277.96000000000004;273.3108153835814;290.16;275.16;277.06;276.16;332.86;331.06;276.66;285.46000000000004;295.16;296.16;296.06;291.46000000000004;290.76000000000005;290.06;;313.46000000000004;275.06;241.05796691057077;261.13683023647616;273.3108153835814;291.06;5550000.0;3500000.0;3620000.0000000005;1330000.0;3550000.0;2500000.0;5570000.0;0.03666666666666667;0.013333333333333334;0.0;0.037000000000000005;0.019;0.05566666666666667;;5975.0478515625;0.0;1124.06066894531;24651.5078125;505924.9304147528;247301.0483248464;225516.9295716143;225235.54227343167;223007.74557405847;430799.1582183253;455125.6158036442;456568.8190744456;472625.7912797831;517090.13182339136;515246.32109858625;456083.53771632724;466465.15716702095;463051.38004137354;465098.031200596;424495.47141570057;249932.1967514283;455969.6482529023;454984.3640256855;;169353.38768963216;471554.28894245124;199854.6360759035;208613.62247863112;273.0991906802184;4167305.3958446393;1601935.765421306;266042.3800143898;0.0;0;265;284;0;0;0;0;11;86;100;1713762965980.3242;637780207515.5363;1212544098039.276;0.0;10052.887156062268;2327.5103288569635;13714.637946119363;3722655.1764220586;1401041.6552179747;68149.72023137847;848544.7137399142;3.675818640559671;0.17622714735294334
7884;2019-01-30 04:24:37.877;737;182;109;108;100;47;170;21;44;30;599;579;40;132;220;230;229;187;179;176;169;20;556;353;362;133;358;252;558;-1.0;80.0;451.0;259.0;114.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;24630.509765625;5924.28564453125;0.0;1140.46508789062;403.0;64797;;;Calculated values ==>;1548818677.877;346.86;291.36;284.06;283.96000000000004;283.16;277.86;273.6339639331285;290.16;275.26000000000005;277.56;276.16;333.06;331.06;277.16;286.36;295.16;296.16;296.06;291.86;290.76000000000005;290.06;;313.46000000000004;275.16;241.05796691057077;261.41265627149306;273.6339639331285;291.06;5560000.0;3529999.9999999995;3620000.0000000005;1330000.0;3579999.9999999995;2520000.0;5580000.0;0.0;0.013333333333333334;0.07516666666666666;0.043166666666666666;0.019;0.019;;5924.28564453125;0.0;1140.46508789062;24630.509765625;506085.1630348238;249499.1873942054;226062.02064807058;225779.46646605674;223542.83052315074;430607.02586249536;455125.6158036442;456848.27267696836;472625.7912797831;517125.65402733884;515074.2065610207;456362.4941287204;467214.7668601507;462600.4079176935;464659.4996513457;424196.9061830559;251443.07916124177;455969.6482529023;454984.3640256855;;169353.38768963216;471651.78204872925;200828.5499252017;226062.02064807058;273.49488368853594;4167716.21621882;1602034.9595874462;266061.25735270674;0.0;0;265;284;0;0;0;0;11;86;100;1713980238380.2551;637860034115.5109;1212694748239.228;19244.14916017446;11690.536186665606;2303.384360290855;4349.524524174684;3722815.5977876456;1401222.910810838;68188.3238840388;848695.2986053479;5.3204416765629015;0.4283392951932739
7885;2019-01-30 04:25:37.867;741;186;108;108;103;49;170;22;47;30;604;582;44;137;221;230;229;189;179;176;168;21;553;355;362;133;360;253;555;90.0;80.0;344.0;252.0;114.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;24558.03125;5862.42529296875;0.0;1141.62084960938;402.0;64798;;;Calculated values ==>;1548818737.867;347.26;291.76000000000005;283.96000000000004;283.96000000000004;283.46000000000004;278.06;273.8482719121499;290.16;275.36;277.86;276.16;333.56;331.36;277.56;286.86;295.26000000000005;296.16;296.06;292.06;290.76000000000005;289.96000000000004;;313.36;275.26000000000005;241.05796691057077;261.54996906429363;273.8482719121499;291.06;5530000.0;3550000.0;3620000.0000000005;1330000.0;3600000.0;2530000.0;5550000.0;0.015000000000000001;0.013333333333333334;0.05733333333333333;0.042;0.019;0.034;;5862.42529296875;0.0;1141.62084960938;24558.03125;506856.90515467396;251207.8992395357;225838.1763250024;225838.1763250024;224432.68874789274;430477.46260093397;455125.6158036442;457049.3559172767;472625.7912797831;517553.6108980002;515296.25597851706;456685.11439293623;467647.5693822956;462431.52345146996;464365.70566323627;425086.35149543226;411599.12119771366;455969.6482529023;454842.94378697337;;168935.5661677829;471749.2581616372;201387.7564024224;215051.22635915826;273.72258423519816;4168126.0524099306;1602133.1658081757;266080.27156595845;0.0;0;265;284;0;0;0;0;11;86;100;1714197402180.2896;637939820815.5236;1212846222989.2522;14657.931705518313;11355.183073887021;179.82973730291474;8152.918392545715;3723098.0680420147;1401414.9264634298;68209.0138859469;848799.4682651664;4.903717395644047;0.3636390984962792
7886;2019-01-30 04:26:37.868;745;186;106;107;104;51;170;24;51;30;608;585;47;141;223;229;229;187;179;176;168;23;545;357;362;133;363;256;547;-2.0;81.0;484.0;246.0;114.0;0;100;13;1;0;0;0;0;0;0;1;0;0;0;0;24681.201171875;5924.11474609375;0.0;1159.45581054688;400.0;64799;;;Calculated values ==>;1548818797.868;347.66;291.76000000000005;283.76000000000005;283.86;283.56;278.26000000000005;274.0616903277293;290.16;275.56;278.26000000000005;276.16;333.96000000000004;331.66;277.86;287.26000000000005;295.46000000000004;296.06;296.06;291.86;290.76000000000005;289.96000000000004;;313.16;275.46000000000004;241.05796691057077;261.9595390733887;274.0616903277293;291.06;5450000.0;3570000.0000000005;3620000.0000000005;1330000.0;3629999.9999999995;2560000.0;5470000.0;0.0;0.013500000000000002;0.08066666666666666;0.041;0.019;0.019;;5924.11474609375;0.0;1159.45581054688;24681.201171875;508071.26201061066;413854.0851824992;225429.48509228733;225712.7662482014;224864.99064383286;430346.717906069;455125.6158036442;457047.8979212984;472625.7912797831;517711.16817051976;515346.91173005145;456560.0545998089;467685.42207724904;462244.6568852205;463939.2883609972;427372.0916484701;414215.5863340789;455969.6482529023;454842.94378697337;;168099.92630828856;471944.1597200548;202004.78242401214;225429.48509228733;273.9722970266155;4168536.3861850663;1602231.3886120687;266099.4475243639;0.0;0;265;284;0;0;0;0;11;86;100;1714414605800.027;638019622145.4271;1212998925534.0676;20573.477983447756;11067.51446913775;177.61282174428075;4358.855715199034;3723391.668015653;1401601.7853903263;68211.99262358017;848903.734787018;5.107235214254139;0.4223414213544752
7887;2019-01-30 04:27:37.858;748;183;106;107;105;51;170;25;54;31;613;588;51;141;224;228;229;184;179;176;168;24;551;359;362;134;364;258;553;-2.0;83.0;407.0;227.0;114.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;25096.880859375;6311.6826171875;0.0;1167.21105957031;401.0;64800;;;Calculated values ==>;1548818857.858;347.96000000000004;291.46000000000004;283.76000000000005;283.86;283.66;278.26000000000005;274.27422755570615;290.16;275.66;278.56;276.26000000000005;334.46000000000004;331.96000000000004;278.26000000000005;287.26000000000005;295.56;295.96000000000004;296.06;291.56;290.76000000000005;289.96000000000004;;313.26000000000005;275.56;241.2770596917726;262.23063862743834;274.27422755570615;291.06;5510000.0;3590000.0;3620000.0000000005;1340000.0;3640000.0;2580000.0;5530000.0;0.0;0.013833333333333333;0.06783333333333334;0.03783333333333334;0.019;0.019;;6311.6826171875;0.0;1167.21105957031;25096.880859375;507908.75708235387;250135.18551670175;225312.58585716016;225594.72194039397;225031.1260726795;430214.79039162316;455125.6158036442;457088.64538944094;472592.1488768574;518056.6430479224;515484.1186241432;456721.99942441564;467403.74581439473;462227.06044939905;463510.5090081324;425669.16206306324;250525.61461375855;455969.6482529023;454842.94378697337;;168517.74571465285;471909.57779161324;202513.69056584188;225312.58585716016;274.17937192425626;4168951.1343991677;1602333.3365959493;266118.8331834695;0.0;0;265;284;0;0;0;0;11;86;100;1714631769600.0615;638099708795.4398;1213153099834.092;17268.66776886747;10192.144400041683;2422.819073048715;4361.076800666451;3723706.96667177;1401778.9196869603;68233.65927766259;848976.3887803111;4.578846754974836;0.3555894273769639
7888;2019-01-30 04:28:37.878;750;184;106;106;105;53;169;26;57;32;616;591;54;141;225;227;229;186;179;176;168;25;551;360;362;135;365;258;553;-2.0;78.0;431.0;195.0;114.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;25191.421875;6422.62158203125;0.0;1164.14562988281;402.0;64801;;;Calculated values ==>;1548818917.878;348.16;291.56;283.76000000000005;283.76000000000005;283.66;278.46000000000004;274.38016830617;290.06;275.76000000000005;278.86;276.36;334.76000000000005;332.26000000000005;278.56;287.26000000000005;295.66;295.86;296.06;291.76000000000005;290.76000000000005;289.96000000000004;;313.36;275.66;241.49495122638035;262.23063862743834;274.38016830617;291.06;5510000.0;3600000.0;3620000.0000000005;1350000.0;3650000.0;2580000.0;5530000.0;0.0;0.013000000000000001;0.07183333333333333;0.0325;0.019;0.019;;6422.62158203125;0.0;1164.14562988281;25191.421875;508157.4380459865;250525.61461375855;225312.58585716016;225312.58585716016;225031.1260726795;430148.3826014536;454984.3640256855;457454.4531147289;472558.57531478856;518364.9277615962;515793.16094295244;457088.64538944094;467403.74581439473;462209.5896991907;463228.9603270487;425669.16206306324;411295.1934201282;455969.6482529023;454842.94378697337;;168935.5661677829;471875.0639052514;202806.54518197235;225312.58585716016;274.29765116565454;4169370.3432782176;1602439.491170643;266138.2676318662;0.0;0;265;284;0;0;0;0;11;86;100;1714849041999.9924;638180435695.4142;1213307951434.0427;18292.208053169677;8744.726858506569;186.86159235815555;4361.076800666451;3724003.4060837366;1401936.7795498183;68255.41386564703;849049.0976218369;4.163153082527799;0.32596641381692354
7889;2019-01-30 04:29:37.869;753;183;105;106;105;55;169;27;59;33;618;593;55;136;226;227;229;182;179;176;168;26;556;360;362;135;364;263;558;-2.0;86.0;559.0;182.0;114.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;26206.138671875;7369.6533203125;0.0;1189.97790527344;402.0;64802;;;Calculated values ==>;1548818977.869;348.46000000000004;291.46000000000004;283.66;283.76000000000005;283.66;278.66;274.38016830617;290.06;275.86;279.06;276.46000000000004;334.96000000000004;332.46000000000004;278.66;286.76000000000005;295.76000000000005;295.86;296.06;291.36;290.76000000000005;289.96000000000004;;313.36;275.76000000000005;241.49495122638035;262.9017227912062;274.38016830617;291.06;5560000.0;3600000.0;3620000.0000000005;1350000.0;3640000.0;2630000.0;5580000.0;0.0;0.014333333333333333;0.09316666666666666;0.030333333333333334;0.019;0.019;;7369.6533203125;0.0;1189.97790527344;26206.138671875;508085.9619366615;249882.11744694493;224935.85242803855;225216.39083112837;224935.85242803855;430148.3826014536;454984.3640256855;456887.68358046416;472656.1521691498;518151.7238743928;515571.2756706185;456394.67313711334;466111.18664272164;462494.8638479254;463228.9603270487;424196.9061830559;249499.1873942054;455969.6482529023;454842.94378697337;;168935.5661677829;471972.7596631712;202851.60928697232;224935.85242803855;274.3151257997616;4169798.592035375;1602554.4095543649;266157.8823853175;0.0;0;265;284;0;0;0;0;11;86;100;1715066209419.7646;638261423545.3292;1213464227988.8787;23667.694255010323;8163.341561411366;2504.000635973524;4368.234735819761;3724353.01948606;1402077.658984751;68277.83435394849;849121.8309729253;4.521604981360116;0.3221229203761819
7890;2019-01-30 04:30:37.859;755;176;105;105;104;57;169;25;61;33;622;597;56;127;226;227;229;174;179;176;168;26;559;360;362;136;364;264;560;-1.0;79.0;600.0;183.0;114.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;26937.287109375;8162.0498046875;0.0;1191.0810546875;404.0;64803;;;Calculated values ==>;1548819037.859;348.66;290.76000000000005;283.66;283.66;283.56;278.86;274.38016830617;290.06;275.66;279.26000000000005;276.46000000000004;335.36;332.86;278.76000000000005;285.86;295.76000000000005;295.86;296.06;290.56;290.76000000000005;289.96000000000004;;313.56;275.76000000000005;241.71165711629368;263.0348170998261;274.38016830617;291.06;5590000.0;3600000.0;3620000.0000000005;1360000.0;3640000.0;2640000.0;5600000.0;0.0;0.013166666666666667;0.1;0.030500000000000003;0.019;0.019;;8162.0498046875;0.0;1191.0810546875;26937.287109375;508068.5998011946;247168.30823899395;224898.04332684356;224898.04332684356;224618.51898141508;430148.3826014536;454984.3640256855;456970.9563086607;472525.0707617092;518480.3822597349;515899.14751747996;456353.9449326525;464910.6360303204;462494.8638479254;463228.9603270487;423288.2022359106;246442.7853467333;455969.6482529023;454842.94378697337;;169771.2103021376;471840.61823089625;202859.49224504243;224898.04332684356;274.31818206605163;4170241.3801066424;1602683.8188419505;266177.721236294;0.0;0;265;284;0;0;0;0;11;86;100;1715283373219.799;638342709995.3422;1213622301638.9038;25411.146406361826;8203.924342568544;2328.464655707501;4368.953108742467;3724761.9416599134;1402214.030134992;68318.09818629488;849194.6287366585;4.310052871009882;0.307507114954233
7891;2019-01-30 04:31:37.880;757;170;105;104;103;58;169;25;62;33;626;600;56;117;226;227;229;170;179;176;168;26;555;361;362;133;366;263;556;0.0;78.0;538.0;153.0;114.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27305.69140625;8512.1591796875;0.0;1195.51538085938;405.0;64804;;;Calculated values ==>;1548819097.88;348.86;290.16;283.66;283.56;283.46000000000004;278.96000000000004;274.4858918419099;290.06;275.66;279.36;276.46000000000004;335.76000000000005;333.16;278.76000000000005;284.86;295.76000000000005;295.86;296.06;290.16;290.76000000000005;289.96000000000004;;313.66;275.76000000000005;241.05796691057077;262.9017227912062;274.4858918419099;291.06;5550000.0;3610000.0;3620000.0000000005;1330000.0;3660000.0;2630000.0;5560000.0;0.0;0.013000000000000001;0.08966666666666666;0.025500000000000002;0.019;0.019;;8512.1591796875;0.0;1195.51538085938;27305.69140625;508672.6978398134;245178.77551234743;224973.83245226843;224693.58782223825;224413.99526412465;430081.6785162784;454984.3640256855;457256.42423688935;472917.67418972735;518976.10801494657;516294.4717149936;456518.07263439486;463877.6945220708;462192.24494232045;463079.3272856336;424495.47141570057;245178.77551234743;455969.6482529023;454842.94378697337;;170189.03402730724;472236.3865531139;203129.71253246348;224973.83245226843;274.42752112420163;4170693.5631373995;1602822.8192169366;266197.61650087853;0.0;0;265;284;0;0;0;0;11;86;100;1715500649240.3308;638423438240.5397;1213780456974.2908;22786.69514949685;6862.2201875265855;2331.117046743591;4367.513115359394;3725163.7309175665;1402339.6252826382;68356.94162435699;849267.4581033974;3.744207252975607;0.25659401713682245
7892;2019-01-30 04:32:37.870;759;171;104;104;101;58;169;25;62;33;630;603;55;109;227;227;229;176;178;176;168;26;556;361;362;131;365;261;557;-2.0;79.0;471.0;164.0;114.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27431.6875;8684.65625;0.0;1193.16796875;405.0;64805;;;Calculated values ==>;1548819157.87;349.06000000000006;290.26000000000005;283.56;283.56;283.26000000000005;278.96000000000004;274.4858918419099;290.06;275.66;279.36;276.46000000000004;336.16;333.46000000000004;278.66;284.06;295.86;295.86;296.06;290.76000000000005;290.76000000000005;289.96000000000004;;313.66;275.76000000000005;240.61611355647437;262.63441904999945;274.4858918419099;290.96000000000004;5560000.0;3610000.0;3620000.0000000005;1310000.0;3650000.0;2610000.0;5570000.0;0.0;0.013166666666666667;0.0785;0.02733333333333333;0.019;0.019;;8684.65625;0.0;1193.16796875;27431.6875;508832.9630960535;245493.3078830109;224674.75743798996;224674.75743798996;223838.43293397714;430081.6785162784;454984.3640256855;457579.9506683751;473178.34860283375;519553.9863392833;516774.079501297;456722.2913988086;463228.4768360587;462477.71070036455;463079.3272856336;424196.9061830559;247301.0483248464;455969.6482529023;454842.94378697337;;170189.03402730724;472499.14586990676;203105.14589921248;224674.75743798996;274.4180096414162;4171149.631935741;1602966.1021271714;266217.5188777669;0.0;0;265;284;0;0;0;0;11;86;100;1715717813039.5022;638502625040.2375;1213937630773.6912;19976.272174379268;7363.435999198977;2329.128795133092;4373.195540630684;3725520.029584229;1402458.1526592197;68395.7705336608;849340.2852020463;3.4463087979156115;0.24045925719819136
7893;2019-01-30 04:33:37.850;760;183;104;103;99;57;169;26;62;33;635;607;53;104;227;227;229;188;178;176;168;26;555;360;362;130;365;259;556;-1.0;79.0;551.0;148.0;114.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;27603.345703125;8820.7060546875;0.0;1187.40283203125;406.0;64806;;;Calculated values ==>;1548819217.85;349.16;291.46000000000004;283.56;283.46000000000004;283.06;278.86;274.38016830617;290.06;275.76000000000005;279.36;276.46000000000004;336.66;333.86;278.46000000000004;283.56;295.86;295.86;296.06;291.96000000000004;290.76000000000005;289.96000000000004;;313.76000000000005;275.76000000000005;240.39332010688793;262.3656120759269;274.38016830617;290.96000000000004;5550000.0;3600000.0;3620000.0000000005;1300000.0;3650000.0;2590000.0;5560000.0;0.0;0.013166666666666667;0.09183333333333334;0.024666666666666667;0.019;0.019;;8820.7060546875;0.0;1187.40283203125;27603.345703125;509045.5347645432;249982.54007122852;224693.58782223825;224413.99526412465;223301.98812614396;430148.3826014536;454984.3640256855;457901.90838035865;473308.3704715943;520233.01661161653;517355.39042186853;456803.55129881384;462935.92901161755;462477.71070036455;463228.9603270487;424495.47141570057;410752.57778573356;455969.6482529023;454842.94378697337;;170606.85888663295;472630.20280472847;202875.87092956516;224693.58782223825;274.3245316670827;4171608.104337487;1603111.931520417;266237.35035508306;0.0;0;265;284;0;0;0;0;11;86;100;1715934940639.5713;638580898940.2625;1214093578773.7407;23419.89110589787;6653.940186254028;180.9480994612322;4372.837763329967;3725881.5437334483;1402574.9251903128;68416.68086868658;849413.1445183988;3.459956076306847;0.24620000425730082
7894;2019-01-30 04:34:37.861;762;187;103;103;98;56;169;26;62;33;639;610;49;100;227;228;229;188;179;176;168;26;548;359;362;127;364;258;549;-2.0;79.0;417.0;130.0;114.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;27444.630859375;8614.82421875;0.0;1190.65283203125;405.0;64807;;;Calculated values ==>;1548819277.861;349.36;291.86;283.46000000000004;283.46000000000004;282.96000000000004;278.76000000000005;274.27422755570615;290.06;275.76000000000005;279.36;276.46000000000004;337.06;334.16;278.06;283.16;295.86;295.96000000000004;296.06;291.96000000000004;290.76000000000005;289.96000000000004;;313.66;275.76000000000005;239.71726792356844;262.23063862743834;274.27422755570615;291.06;5480000.0;3590000.0;3620000.0000000005;1270000.0;3640000.0;2580000.0;5490000.0;0.0;0.013166666666666667;0.06949999999999999;0.021666666666666667;0.019;0.019;;8614.82421875;0.0;1190.65283203125;27444.630859375;509908.62414777244;413396.8702782222;224545.7357725391;224545.7357725391;223151.18335246728;430214.79039162316;454984.3640256855;458062.3058009886;473697.1866146107;520725.6585014276;517748.271266058;456477.09640699456;462612.9842144867;462628.5810937282;463510.5090081324;426528.89953913237;413764.2266525931;455969.6482529023;454842.94378697337;;170189.03402730724;473022.0950788126;202597.63892974018;224545.7357725391;274.21197197574844;4172066.9215777786;1603257.2542440235;266257.1711188092;0.0;0;265;284;0;0;0;0;11;86;100;1716152180460.1375;638658013075.4634;1214248707209.145;17754.79434755176;5859.19654989657;168.06819300610013;4375.646952274251;3726224.7290188908;1402679.2204473447;68419.5898710174;849486.0619236261;2.8716304058337703;0.20179188776996354
7895;2019-01-30 04:35:37.851;762;183;103;103;97;53;169;26;62;34;643;614;48;98;226;228;229;184;179;176;168;26;545;357;362;126;362;255;546;-2.0;82.0;94.0;99.0;114.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;27226.263671875;8308.765625;0.0;1177.8564453125;406.0;64808;;;Calculated values ==>;1548819337.851;349.36;291.46000000000004;283.46000000000004;283.46000000000004;282.86;278.46000000000004;274.0616903277293;290.06;275.76000000000005;279.36;276.56;337.46000000000004;334.56;277.96000000000004;282.96000000000004;295.76000000000005;295.96000000000004;296.06;291.56;290.76000000000005;289.96000000000004;;313.76000000000005;275.76000000000005;239.4893008659735;261.82340779136865;274.0616903277293;291.06;5450000.0;3570000.0000000005;3620000.0000000005;1260000.0;3620000.0000000005;2550000.0;5460000.0;0.0;0.013666666666666666;0.015666666666666666;0.0165;0.019;0.019;;8308.765625;0.0;1177.8564453125;27226.263671875;510171.2768060455;413165.12892956054;224602.83680529182;224602.83680529182;222928.0980178336;430346.717906069;454984.3640256855;458541.20438114327;473922.61981710925;521381.0372170637;518410.82092978654;456845.36981976614;462827.3043805997;462796.2276784706;463807.71923720936;427372.0916484701;413534.6774420643;455969.6482529023;454842.94378697337;;170606.85888663295;473152.3030481019;201839.34634122852;224602.83680529182;273.9078316400887;4172522.4364338135;1603398.2606544246;266276.90540652734;0.0;0;265;284;0;0;0;0;11;86;100;1716369344260.1719;638733900425.4755;1214402581559.1694;4021.6624426253306;4476.663785663411;189.11132748754605;4374.562032651949;3726406.169247092;1402765.3382614597;68422.56587093932;849558.9681787774;1.3768862606327017;0.0905232787356712
7896;2019-01-30 04:36:37.861;761;180;103;103;96;51;169;26;61;34;646;617;48;100;225;228;229;181;178;176;168;25;538;356;362;124;361;253;540;0.0;78.0;290.0;122.0;114.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;26482.701171875;7725.09423828125;0.0;1169.00817871094;405.0;64809;;;Calculated values ==>;1548819397.861;349.26;291.16;283.46000000000004;283.46000000000004;282.76000000000005;278.26000000000005;273.955091788801;290.06;275.76000000000005;279.26000000000005;276.56;337.76;334.86;277.96000000000004;283.16;295.66;295.96000000000004;296.06;291.26000000000005;290.76000000000005;289.96000000000004;;313.66;275.66;239.02933182858504;261.54996906429363;273.955091788801;290.96000000000004;5380000.0;3560000.0;3620000.0000000005;1240000.0;3610000.0;2530000.0;5400000.0;0.0;0.013000000000000001;0.04833333333333333;0.02033333333333333;0.019;0.019;;7725.09423828125;0.0;1169.00817871094;26482.701171875;510659.74257243867;414539.83361305355;224718.21817706097;224718.21817706097;222759.09864982296;430412.23801567365;454984.3640256855;458738.57249859604;474180.10434583086;521850.7587464929;518885.3321437601;457170.5879186281;463360.67186548485;462813.44064817444;463955.8763240681;429279.89379889186;414891.9193905713;455969.6482529023;454842.94378697337;;170189.03402730724;473316.0287508816;201716.39176686696;224718.21817706097;273.8553715349917;4172970.0857365583;1603531.8984225139;266296.46587125864;0.0;0;265;284;0;0;0;0;11;86;100;1716586580460.1375;638808912925.4635;1214555006959.1453;12422.738735366906;5522.525952008297;187.04366730816727;4372.369786588335;3726543.2287629996;1402848.6787303572;68425.70101833294;849631.8714257759;2.5302922190637807;0.17626226528611746
7897;2019-01-30 04:37:37.872;760;177;104;103;97;50;169;25;61;34;649;619;49;103;223;229;229;177;179;176;168;24;538;353;362;124;358;251;539;-1.0;77.0;348.0;52.0;114.0;0;87;38;1;0;0;0;0;0;0;1;0;0;0;0;25933.279296875;7194.3857421875;0.0;1087.17297363281;405.0;64810;;;Calculated values ==>;1548819457.872;349.16;290.86;283.56;283.46000000000004;282.86;278.16;273.6339639331285;290.06;275.66;279.26000000000005;276.56;338.06000000000006;335.06;278.06;283.46000000000004;295.46000000000004;296.06;296.06;290.86;290.76000000000005;289.96000000000004;;313.66;275.56;239.02933182858504;261.27494424493943;273.6339639331285;291.06;5380000.0;3529999.9999999995;3620000.0000000005;1240000.0;3579999.9999999995;2510000.0;5390000.0;0.0;0.012833333333333334;0.058;0.008666666666666666;0.019;0.019;;7194.3857421875;0.0;1087.17297363281;25933.279296875;510537.20998094673;413873.17205893324;225020.33824168687;224737.60343410898;223055.324031419;430607.02586249536;454984.3640256855;459055.0063224611;474180.10434583086;522319.3924924207;519256.47492462484;457614.78646836826;464007.09141267085;462998.3561934723;464529.0916511057;429279.89379889186;413873.17205893324;455969.6482529023;454842.94378697337;;170189.03402730724;473219.95304642635;201059.03784901567;225020.33824168687;273.5851406054179;4173406.965653171;1603656.2502158312;266315.27082777926;0.0;0;265;284;0;0;0;0;11;86;100;1716803820279.8406;638883326565.3618;1214706234678.9385;14963.766171459836;2358.7279317108923;197.71959566280233;4366.6295053604435;3726771.4914774047;1402914.3678867696;68428.90796668608;849704.7097710249;2.6428410345486544;0.14972566325189932
7898;2019-01-30 04:38:37.862;759;175;104;104;97;50;169;23;61;33;650;620;52;102;222;229;229;177;178;176;168;23;540;352;362;126;357;248;542;147.0;81.0;99.0;56.0;114.0;0;67;25;1;0;0;0;0;0;0;1;0;0;0;0;25129.75;6529.42041015625;0.0;973.143310546875;406.0;64811;;;Calculated values ==>;1548819517.862;349.06000000000006;290.66;283.56;283.56;282.86;278.16;273.5264737036516;290.06;275.46000000000004;279.26000000000005;276.46000000000004;338.16;335.16;278.36;283.36;295.36;296.06;296.06;290.86;290.76000000000005;289.96000000000004;;313.76000000000005;275.46000000000004;239.4893008659735;260.85938512811435;273.5264737036516;290.96000000000004;5400000.0;3520000.0000000005;3620000.0000000005;1260000.0;3570000.0000000005;2480000.0;5420000.0;0.0245;0.013500000000000002;0.0165;0.009333333333333334;0.019;0.0435;;6529.42041015625;0.0;973.143310546875;25129.75;510239.7718493729;247616.36746104417;224961.7466460286;224961.7466460286;223000.55774735898;430671.36484660726;454984.3640256855;459526.9035189652;473826.37876616616;522664.181484125;519607.673981048;458455.16512809304;464332.3503531742;463015.90774916107;464675.8134892198;428742.9467470052;412612.3614601752;455969.6482529023;454842.94378697337;;170606.85888663295;472863.20171499666;200741.87027301805;211320.6668497353;273.45650768344274;4173832.419976505;1603770.5962062771;266332.43726859975;0.0;0;265;284;0;0;0;0;11;86;100;1717020984079.875;638958314065.3738;1214855909728.9622;4269.953048558128;2539.799093458467;217.7629013722054;10593.219046769855;3726931.7457574313;1402955.1821418095;68432.36974376957;849829.3543980784;2.3486283817269964;0.05242759165633427
7899;2019-01-30 04:39:37.843;759;175;105;105;98;51;169;22;62;33;645;616;57;111;222;229;229;177;178;176;168;22;542;353;362;128;359;247;543;277.0;81.0;772.0;142.0;114.0;0;61;8;1;0;0;0;0;0;0;1;0;0;0;0;24256.125;5676.107421875;0.0;919.651977539062;405.0;64812;;;Calculated values ==>;1548819577.843;349.06000000000006;290.66;283.66;283.66;282.96000000000004;278.26000000000005;273.6339639331285;290.06;275.36;279.36;276.46000000000004;337.66;334.76000000000005;278.86;284.26000000000005;295.36;296.06;296.06;290.86;290.76000000000005;289.96000000000004;;313.66;275.36;239.943914813709;260.72004837742526;273.6339639331285;290.96000000000004;5420000.0;3529999.9999999995;3620000.0000000005;1280000.0;3590000.0;2470000.0;5430000.0;0.04616666666666667;0.013500000000000002;0.12866666666666665;0.023666666666666666;0.019;0.06516666666666666;;5676.107421875;0.0;919.651977539062;24256.125;510064.69181578193;247569.39969920204;225224.96854428554;225224.96854428554;223260.42493503785;430607.02586249536;454984.3640256855;459801.89894618175;473567.7884962697;522236.4166303252;519282.7627502766;459209.01066824654;465516.51052863535;462715.43254397233;464529.0916511057;428199.5979838166;248325.42440860948;455969.6482529023;454842.94378697337;;170189.03402730724;472505.00135272456;201057.14402139466;208103.51741170048;273.58439953557473;4174243.838610635;1603872.2767290885;266348.20556777663;0.0;0;265;284;0;0;0;0;11;86;100;1717238115299.6816;639034489935.3059;1215004362703.83;33291.82513365593;6424.265956841474;2428.301343265296;16079.185952121949;3727244.6614539786;1403029.8590286572;68454.41329645239;850051.5540540247;8.827426056665587;0.42074667663307647
7900;2019-01-30 04:40:37.873;760;176;106;106;100;51;169;22;63;33;637;611;60;123;222;229;229;180;178;176;168;22;550;352;362;129;358;251;552;-2.0;82.0;311.0;115.0;114.0;0;60;5;1;0;0;0;0;0;0;1;0;0;0;0;24234.619140625;5614.3017578125;0.0;935.50390625;405.0;64813;;;Calculated values ==>;1548819637.873;349.16;290.76000000000005;283.76000000000005;283.76000000000005;283.16;278.26000000000005;273.5264737036516;290.06;275.36;279.46000000000004;276.46000000000004;336.86;334.26000000000005;279.16;285.46000000000004;295.36;296.06;296.06;291.16;290.76000000000005;289.96000000000004;;313.66;275.36;240.16925963744896;261.27494424493943;273.5264737036516;290.96000000000004;5500000.0;3520000.0000000005;3620000.0000000005;1290000.0;3579999.9999999995;2510000.0;5520000.0;0.0;0.013666666666666666;0.05183333333333333;0.019166666666666665;0.019;0.019;;5614.3017578125;0.0;935.50390625;24234.619140625;509485.91276385996;247526.446240851;225331.95712668533;225331.95712668533;223651.97064635294;430671.36484660726;454984.3640256855;459293.87370414095;473438.18344108673;521095.10078419565;518438.42018710036;458935.4497092971;466322.2672470897;462865.82500516507;464675.8134892198;425957.63583772484;249030.1840699206;455969.6482529023;454842.94378697337;;170189.03402730724;472373.77780577843;200633.13309068466;225331.95712668533;273.4138722553957;4174648.130189715;1603966.4105155794;266363.67292995035;0.0;0;265;284;0;0;0;0;11;86;100;1717455423899.5781;639111628485.2692;1215153837403.7588;13407.24838846415;5208.3623570392965;2418.0085074933245;4360.708746545472;3727634.014979284;1403126.846067178;68494.81940481382;850221.9716759936;3.877111673538032;0.24529005620181488
7901;2019-01-30 04:41:37.853;762;180;107;106;102;51;169;23;66;33;631;606;63;127;222;229;229;185;178;176;167;21;555;354;362;131;360;259;557;131.0;81.0;877.0;195.0;114.0;0;60;25;1;0;0;0;0;0;0;1;0;0;0;0;25340.5625;6697.5283203125;0.0;963.7404174804691;405.0;64814;;;Calculated values ==>;1548819697.853;349.36;291.16;283.86;283.76000000000005;283.36;278.26000000000005;273.7412296467126;290.06;275.46000000000004;279.76000000000005;276.46000000000004;336.26000000000005;333.76000000000005;279.46000000000004;285.86;295.36;296.06;296.06;291.66;290.76000000000005;289.86;;313.66;275.26000000000005;240.61611355647437;262.3656120759269;273.7412296467126;290.96000000000004;5550000.0;3540000.0;3620000.0000000005;1310000.0;3600000.0;2590000.0;5570000.0;0.021833333333333333;0.013500000000000002;0.14616666666666667;0.0325;0.019;0.04083333333333333;;6697.5283203125;0.0;963.7404174804691;25340.5625;509293.85239630303;248789.00284869884;225516.9295716143;225235.54227343167;224116.5712813661;430542.39183029096;454984.3640256855;458387.69506395434;473178.34860283375;519822.3768852348;517252.47768729273;458023.4894985337;465636.126174972;462564.72855843324;464382.07984468475;424495.47141570057;250708.50003610677;455969.6482529023;454701.3540030205;;170189.03402730724;472013.52702826465;201258.13706410647;212545.90174106928;273.66746009083465;4175061.1189946802;1604068.9749000685;266379.49469030777;0.0;0;265;284;0;0;0;0;11;86;100;1717672551499.6472;639189602485.294;1215306786403.8074;37583.7703943111;8799.550173835141;2346.1241136245167;9888.01430069634;3728058.798494223;1403243.539760771;68534.5072763007;850340.6714549721;7.651142518119448;0.4699097370758982
7902;2019-01-30 04:42:37.864;764;185;107;106;103;50;169;24;67;33;631;604;65;122;223;229;229;188;178;176;167;23;558;356;362;132;361;262;559;-2.0;82.0;981.0;160.0;113.0;0;60;38;1;0;0;0;0;0;0;1;0;0;0;0;26002.58984375;7394.81982421875;0.0;969.3566284179691;405.0;64815;;;Calculated values ==>;1548819757.864;349.56000000000006;291.66;283.86;283.76000000000005;283.46000000000004;278.16;273.955091788801;290.06;275.56;279.86;276.46000000000004;336.26000000000005;333.56;279.66;285.36;295.46000000000004;296.06;296.06;291.96000000000004;290.76000000000005;289.86;;313.66;275.46000000000004;240.83765695389522;262.7682575881327;273.955091788801;290.96000000000004;5580000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2620000.0;5590000.0;0.0;0.013666666666666666;0.1635;0.02666666666666667;0.01883333333333333;0.01883333333333333;;7394.81982421875;0.0;969.3566284179691;26002.58984375;509278.2707216395;250604.9084420917;225478.29997798087;225197.28280668746;224358.16456840996;430412.23801567365;454984.3640256855;458029.626017564;473048.1168422736;519573.94638639473;516792.35771974624;457785.4074473757;464614.4002300985;462547.07517204626;464087.17984003224;423593.3156393814;251786.45387986567;455969.6482529023;454701.3540030205;;170189.03402730724;472076.1002201579;201835.95499116828;225478.29997798087;273.9019898817971;4175489.0570395873;1604186.4326648887;266395.60678574163;0.0;0;265;284;0;0;0;0;11;86;100;1717889791320.2134;639268516950.4996;1215463115059.2148;41887.6652128157;7206.403872773057;2348.0271107133817;4317.034184138246;3728721.1818740354;1403376.947165048;68573.63237489208;850459.0685614784;6.666422055558489;0.45201557749203536
7903;2019-01-30 04:43:37.874;767;186;106;105;104;52;169;26;67;33;633;604;66;117;224;229;229;188;178;176;167;24;553;359;362;133;364;260;555;0.0;80.0;801.0;164.0;114.0;0;62;40;1;0;0;0;0;0;0;1;0;0;0;0;26084.517578125;7442.365234375;0.0;968.4713745117191;404.0;64816;;;Calculated values ==>;1548819817.874;349.86;291.76000000000005;283.76000000000005;283.66;283.56;278.36;274.27422755570615;290.06;275.76000000000005;279.86;276.46000000000004;336.46000000000004;333.56;279.76000000000005;284.86;295.56;296.06;296.06;291.96000000000004;290.76000000000005;289.86;;313.56;275.56;241.05796691057077;262.5002047102346;274.27422755570615;290.96000000000004;5530000.0;3590000.0;3620000.0000000005;1330000.0;3640000.0;2600000.0;5550000.0;0.0;0.013333333333333334;0.1335;0.02733333333333333;0.019;0.019;;7442.365234375;0.0;968.4713745117191;26084.517578125;510088.7625219966;251207.8992395357;225273.97613630566;224992.8870023503;224712.46061038075;430214.79039162316;454984.3640256855;458349.53514625935;472917.67418972735;519945.09838613524;516961.9244851646;458228.03325103875;464319.83021282876;462227.06044939905;463642.6141334031;425086.35149543226;411202.0240501036;455969.6482529023;454701.3540030205;;169771.2103021376;472041.5853210863;202609.1914449912;225273.97613630566;274.2164568201405;4175923.1886112387;1604310.096480892;266411.75804385793;0.0;0;265;284;0;0;0;0;11;86;100;1718107027520.179;639348030200.4869;1215619741159.19;34141.335884119304;7364.4854326132645;185.12436593771525;4359.120179467582;3729354.8624789105;1403498.39147992;68594.74548879343;850531.3818980447;5.475087438208263;0.38951047488366086
7904;2019-01-30 04:44:37.854;768;185;104;105;104;54;169;27;65;33;632;604;63;115;226;227;229;185;178;176;167;26;550;361;362;134;366;260;552;-2.0;80.0;785.0;115.0;114.0;0;67;41;1;0;0;0;0;0;0;1;0;0;0;0;26049.927734375;7475.80517578125;0.0;1000.08087158203;404.0;64817;;;Calculated values ==>;1548819877.854;349.96000000000004;291.66;283.56;283.66;283.56;278.56;274.4858918419099;290.06;275.86;279.66;276.46000000000004;336.36;333.56;279.46000000000004;284.66;295.76000000000005;295.86;296.06;291.66;290.76000000000005;289.86;;313.56;275.76000000000005;241.2770596917726;262.5002047102346;274.4858918419099;290.96000000000004;5500000.0;3610000.0;3620000.0000000005;1340000.0;3660000.0;2600000.0;5520000.0;0.0;0.013333333333333334;0.13083333333333333;0.019166666666666665;0.019;0.019;;7475.80517578125;0.0;1000.08087158203;26049.927734375;510474.147274975;411342.59817574464;224769.33514882115;225050.3109542955;224769.33514882115;430081.6785162784;454984.3640256855;458106.44168678863;472787.01963726926;519842.3638000416;516961.9244851646;457862.98765851825;464084.6534620665;462192.24494232045;463079.3272856336;425957.63583772484;411342.59817574464;455969.6482529023;454701.3540030205;;169771.2103021376;472104.6820821746;203193.37446162585;224769.33514882115;274.4521619921873;4176357.497504411;1604434.3731283206;266428.15717771323;0.0;0;265;284;0;0;0;0;11;86;100;1718324155120.248;639428103500.5125;1215775689159.2395;33351.12629529213;5154.133396060517;194.86716882640263;4368.708358229787;3729917.112184856;1403602.678529584;68597.91102938543;850604.0895585805;5.081337216869132;0.33908713074812
7905;2019-01-30 04:45:37.865;768;181;104;104;103;57;169;27;62;34;631;603;59;112;227;226;229;180;178;176;167;27;553;360;362;134;365;260;554;0.0;83.0;674.0;94.0;114.0;0;70;45;1;0;0;0;0;0;0;1;0;0;0;0;26238.87109375;7737.96484375;0.0;1015.39892578125;404.0;64818;;;Calculated values ==>;1548819937.865;349.96000000000004;291.26000000000005;283.56;283.56;283.46000000000004;278.86;274.38016830617;290.06;275.86;279.36;276.56;336.26000000000005;333.46000000000004;279.06;284.36;295.86;295.76000000000005;296.06;291.16;290.76000000000005;289.86;;313.56;275.86;241.2770596917726;262.5002047102346;274.38016830617;290.96000000000004;5530000.0;3600000.0;3620000.0000000005;1340000.0;3650000.0;2600000.0;5540000.0;0.0;0.013833333333333333;0.11233333333333334;0.015666666666666666;0.019;0.019;;7737.96484375;0.0;1015.39892578125;26238.87109375;510212.4198877181;249313.85734774693;224731.37597688817;224731.37597688817;224451.42414037438;430148.3826014536;454984.3640256855;457741.12423952157;472884.4304738556;519739.6200131045;516858.9079129881;457374.9825595147;463731.36154583824;462477.71070036455;463096.3509743104;425086.35149543226;248932.97972240965;455969.6482529023;454701.3540030205;;169771.2103021376;472202.2088784924;202935.95899723197;224731.37597688817;274.3478204435474;4176793.3173797145;1604561.1777882364;266444.95592187357;0.0;0;265;284;0;0;0;0;11;86;100;1718541394939.9512;639508518240.4026;1215931717759.0264;28623.1135622172;4218.50458147308;2436.7883095268126;4369.429582496514;3730433.658865829;1403680.7981652648;68619.84551225982;850676.9207245867;4.529440004963576;0.27895251709291796
7906;2019-01-30 04:46:37.875;768;177;104;104;102;58;169;26;61;34;631;603;56;108;227;226;229;178;178;176;167;27;552;361;362;134;365;261;554;-1.0;82.0;662.0;103.0;114.0;0;72;53;1;0;0;0;0;0;0;1;0;0;0;0;26752.53125;8148.4375;0.0;1034.89050292969;405.0;64819;;;Calculated values ==>;1548819997.875;349.96000000000004;290.86;283.56;283.56;283.36;278.96000000000004;274.4858918419099;290.06;275.76000000000005;279.26000000000005;276.56;336.26000000000005;333.46000000000004;278.76000000000005;283.96000000000004;295.86;295.76000000000005;296.06;290.96000000000004;290.76000000000005;289.86;;313.66;275.86;241.2770596917726;262.63441904999945;274.4858918419099;290.96000000000004;5520000.0;3610000.0;3620000.0000000005;1340000.0;3650000.0;2610000.0;5540000.0;0.0;0.013666666666666666;0.11033333333333334;0.017166666666666667;0.019;0.019;;8148.4375;0.0;1034.89050292969;26752.53125;510299.7160955738;247806.20482788974;224731.37597688817;224731.37597688817;224172.12120598205;430081.6785162784;454984.3640256855;457457.7101697933;472884.4304738556;519656.8098753489;516774.079501297;456845.09893422684;463110.11750724015;462477.71070036455;462946.4434952612;425378.7462627218;248179.23011625995;455969.6482529023;454701.3540030205;;170189.03402730724;472202.2088784924;203188.7073657933;224731.37597688817;274.45035590647973;4177234.9859983455;1604693.586538861;266462.0445147343;0.0;0;265;284;0;0;0;0;11;86;100;1718758631139.9167;639588931640.3898;1216088043809.0015;28054.346642708;4618.065109301335;2421.7267206683114;4369.429582496514;3730906.049752823;1403754.448519023;68660.33988544256;850749.7566882544;4.297305730840104;0.2687325662884503
