;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7907;2019-01-30 04:47:37.885;768;182;105;104;101;58;169;27;61;34;631;604;54;101;227;227;229;186;178;176;167;27;556;360;362;134;365;260;557;-2.0;81.0;703.0;59.0;114.0;0;74;57;1;0;0;0;0;0;0;1;0;0;0;0;26974.3984375;8443.8388671875;0.0;1036.86804199219;405.0;64820;;;Calculated values ==>;1548820057.885;349.96000000000004;291.36;283.66;283.56;283.26000000000005;278.96000000000004;274.38016830617;290.06;275.86;279.26000000000005;276.56;336.26000000000005;333.56;278.56;283.26000000000005;295.86;295.86;296.06;291.76000000000005;290.76000000000005;289.86;;313.66;275.86;241.2770596917726;262.5002047102346;274.38016830617;290.96000000000004;5560000.0;3600000.0;3620000.0000000005;1340000.0;3650000.0;2600000.0;5570000.0;0.0;0.013500000000000002;0.11716666666666667;0.009833333333333333;0.019;0.019;;8443.8388671875;0.0;1036.86804199219;26974.3984375;509950.2079900842;249548.3839697725;224954.8209867075;224674.75743798996;223838.43293397714;430148.3826014536;454984.3640256855;457619.169241473;472884.4304738556;519739.6200131045;516961.9244851646;456762.878738187;462430.4075862037;462477.71070036455;463228.9603270487;424196.9061830559;251101.17795168798;455969.6482529023;454701.3540030205;;170189.03402730724;472202.2088784924;202966.63714598998;224954.8209867075;274.35970705566984;4177682.7850330723;1604831.878553394;266479.312046715;0.0;0;265;284;0;0;0;0;11;86;100;1718975867339.8823;639669345040.377;1216244369858.9766;29836.788343854096;2647.483122036274;2336.792331123467;4365.184127309947;3731388.5562819885;1403815.0048453137;68700.00081992209;850822.5572672324;4.133262245073912;0.23953013999721948
7908;2019-01-30 04:48:37.856;769;188;105;104;100;57;169;27;59;34;632;604;52;94;227;227;228;190;178;176;167;27;555;360;362;133;364;259;556;-1.0;82.0;515.0;45.0;113.0;0;75;58;1;0;0;0;0;0;0;1;0;0;0;0;27087.5546875;8532.7138671875;0.0;1030.34899902344;404.0;64821;;;Calculated values ==>;1548820117.856;350.06000000000006;291.96000000000004;283.66;283.56;283.16;278.86;274.38016830617;290.06;275.86;279.06;276.56;336.36;333.56;278.36;282.56;295.86;295.86;295.96000000000004;292.16;290.76000000000005;289.86;;313.56;275.86;241.05796691057077;262.3656120759269;274.38016830617;290.96000000000004;5550000.0;3600000.0;3620000.0000000005;1330000.0;3640000.0;2590000.0;5560000.0;0.0;0.013666666666666666;0.08583333333333334;0.007500000000000001;0.01883333333333333;0.01883333333333333;;8532.7138671875;0.0;1030.34899902344;27087.5546875;510161.47032321425;410752.57778573356;224973.83245226843;224693.58782223825;223579.050823104;430148.3826014536;454984.3640256855;457536.6205905837;473014.93639070686;519925.0504133695;517046.6219924085;456681.044036732;461750.11311793426;462628.5810937282;463228.9603270487;424220.89420487924;411554.17536023696;455969.6482529023;454701.3540030205;;169771.2103021376;472333.7623376517;202964.7228772225;224973.83245226843;274.35896541969544;4178133.0835592514;1604973.281448295;266496.53052908665;0.0;0;265;284;0;0;0;0;11;86;100;1719192962359.7236;639749406325.3184;1216399994603.8628;21850.754553730174;2020.2677959532193;173.11182421011117;4326.53498920583;3731819.077619883;1403853.8839689384;68720.90657853174;850894.953251504;2.966692738509656;0.1702781350871559
7909;2019-01-30 04:49:37.866;769;187;104;104;99;57;169;27;53;35;631;604;46;89;227;227;229;188;178;176;168;28;550;359;362;132;364;259;551;-1.0;82.0;597.0;17.0;113.0;0;72;61;1;0;0;0;0;0;0;1;0;0;0;0;27062.814453125;8624.400390625;0.0;1022.28729248047;404.0;64822;;;Calculated values ==>;1548820177.866;350.06000000000006;291.86;283.56;283.56;283.06;278.86;274.27422755570615;290.06;275.86;278.46000000000004;276.66;336.26000000000005;333.56;277.76000000000005;282.06;295.86;295.86;296.06;291.96000000000004;290.76000000000005;289.96000000000004;;313.56;275.96000000000004;240.83765695389522;262.3656120759269;274.27422755570615;290.96000000000004;5500000.0;3590000.0;3620000.0000000005;1320000.0;3640000.0;2590000.0;5510000.0;0.0;0.013666666666666666;0.09949999999999999;0.0028333333333333335;0.01883333333333333;0.01883333333333333;;8624.400390625;0.0;1022.28729248047;27062.814453125;510597.4697709295;412555.8353376608;224788.3793091545;224788.3793091545;223392.38266940997;430214.79039162316;454984.3640256855;456803.55129881384;473242.3297776949;519822.3768852348;517046.6219924085;455943.9796757489;461154.34927098255;462628.5810937282;463378.2884684054;425957.63583772484;412934.04071806197;455969.6482529023;454842.94378697337;;169771.2103021376;472562.30901117553;202739.25322292224;224788.3793091545;274.2669252309744;4178584.4118441977;1605116.281229746;266513.63868239685;0.0;0;265;284;0;0;0;0;11;86;100;1719410198559.6892;639828919575.3057;1216555420503.8381;25279.39765855121;764.4986580667178;177.98913330205926;4332.694297665588;3732211.894346801;1403877.0942237827;68723.83290748409;850967.1255222572;3.1673648770755496;0.17133000577086926
7910;2019-01-30 04:50:37.867;768;185;105;104;98;54;169;27;41;35;632;604;37;87;226;227;228;186;178;176;167;27;548;357;362;132;362;257;549;89.0;82.0;6.0;52.0;113.0;0;71;61;1;0;0;0;0;0;0;1;0;0;0;0;27206.70703125;8625.236328125;0.0;1007.55419921875;403.0;64823;;;Calculated values ==>;1548820237.867;349.96000000000004;291.66;283.66;283.56;282.96000000000004;278.56;274.0616903277293;290.06;275.86;277.26000000000005;276.66;336.36;333.56;276.86;281.86;295.76000000000005;295.86;295.96000000000004;291.76000000000005;290.76000000000005;289.86;;313.46000000000004;275.86;240.83765695389522;262.0952818180154;274.0616903277293;290.96000000000004;5480000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2570000.0;5490000.0;0.014833333333333334;0.013666666666666666;0.001;0.008666666666666666;0.01883333333333333;0.033666666666666664;;8625.236328125;0.0;1007.55419921875;27206.70703125;510648.3639169175;412648.34060041176;225108.12917937728;224826.59767494642;223151.18335246728;430346.717906069;454984.3640256855;455659.7473725802;473242.3297776949;520090.26460238174;517215.845742836;455166.8545106976;461222.58432109153;462796.2276784706;463676.0370021611;426268.03616403294;413024.9693880693;455969.6482529023;454701.3540030205;;169353.38768963216;472465.0996282349;201959.5443659504;214909.00022692682;273.95467595298464;4179036.665395252;1605260.0305985827;266530.55431013025;0.0;0;265;284;0;0;0;0;11;86;100;1719627402180.2898;639908120895.5247;1216710223084.2664;253.70020300662983;2344.3814789397993;180.98857927150308;8073.009243795153;3732424.6737091662;1403903.0019901183;68726.82443828849;851070.508108403;1.1265769222540705;0.017554118100968633
7911;2019-01-30 04:51:37.867;767;183;105;104;98;52;169;27;25;35;631;604;25;83;225;228;228;184;178;176;167;26;543;357;362;132;361;255;544;133.0;80.0;247.0;71.0;114.0;0;69;58;1;0;0;0;0;0;0;1;0;0;0;0;26938.294921875;8256.791015625;0.0;998.5159301757809;403.0;64824;;;Calculated values ==>;1548820297.867;349.86;291.46000000000004;283.66;283.56;282.96000000000004;278.36;274.0616903277293;290.06;275.86;275.66;276.66;336.26000000000005;333.56;275.66;281.46000000000004;295.66;295.96000000000004;295.96000000000004;291.56;290.76000000000005;289.86;;313.46000000000004;275.76000000000005;240.83765695389522;261.82340779136865;274.0616903277293;290.96000000000004;5430000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;2550000.0;5440000.0;0.022166666666666668;0.013333333333333334;0.04116666666666667;0.011833333333333333;0.019;0.04116666666666667;;8256.791015625;0.0;998.5159301757809;26938.294921875;510960.2707058752;413992.5003723105;225205.38267147745;224922.91069721474;223242.1172877942;430346.717906069;454984.3640256855;454019.3154335267;473242.3297776949;520152.8734217269;517384.84178739064;454019.3154335267;461053.7261431898;462813.44064817444;463807.71923720936;427673.3200409128;414351.7324323658;455969.6482529023;454701.3540030205;;169353.38768963216;472367.87413283327;202096.8191732526;212762.3100185871;274.00813120763206;4179487.873744861;1605400.7141597806;266547.27156120853;0.0;0;265;284;0;0;0;0;11;86;100;1719844602180.2898;639987320895.5247;1216863823084.2664;10370.809429381285;3198.2074836883708;177.62116811395936;9959.823977359176;3732513.211289436;1403949.1902314734;68729.81285285004;851220.7817185792;2.561391231794709;0.09858142990977477
7912;2019-01-30 04:52:37.867;764;180;105;104;98;51;169;26;10;35;630;603;14;81;224;228;228;181;178;176;167;25;543;355;362;131;359;254;544;-1.0;80.0;85.0;72.0;114.0;0;66;53;1;0;0;0;0;0;0;1;0;0;0;0;26591.861328125;8009.44091796875;0.0;980.7323608398441;403.0;64825;;;Calculated values ==>;1548820357.867;349.56000000000006;291.16;283.66;283.56;282.96000000000004;278.26000000000005;273.8482719121499;290.06;275.76000000000005;274.16;276.66;336.16;333.46000000000004;274.56;281.26000000000005;295.56;295.96000000000004;295.96000000000004;291.26000000000005;290.76000000000005;289.86;;313.46000000000004;275.66;240.61611355647437;261.6868853414304;273.8482719121499;290.96000000000004;5430000.0;3550000.0;3620000.0000000005;1310000.0;3590000.0;2540000.0;5440000.0;0.0;0.013333333333333334;0.014166666666666666;0.012;0.019;0.019;;8009.44091796875;0.0;980.7323608398441;26591.861328125;510591.90583595086;412888.4785298496;225205.38267147745;224922.91069721474;223242.1172877942;430477.46260093397;454984.3640256855;452321.4886820454;473372.2673856561;520133.0323577222;517366.67700993276;452821.9111066739;460969.84071672696;462980.92809904646;464103.7369688208;427673.3200409128;413261.04569832893;455969.6482529023;454701.3540030205;;169353.38768963216;472402.05409754877;201264.80958212318;225205.38267147745;273.6745245338096;4179933.9583802777;1605536.2660925605;266563.765296967;0.0;0;265;284;0;0;0;0;11;86;100;1720061802180.2898;640066220895.5247;1217016523084.2664;3556.636287248898;3253.646934185107;192.16365790111792;4360.4234552993175;3732629.2733370746;1404002.9556849557;68732.89439306683;851340.1171138514;1.2639211706206719;0.07011492004542534
7913;2019-01-30 04:53:37.868;762;179;105;105;99;51;169;24;0;35;627;601;5;79;223;229;228;180;178;176;168;24;542;354;362;131;359;251;544;0.0;78.0;130.0;43.0;114.0;0;64;43;1;0;0;0;0;0;0;1;0;0;0;0;26096.513671875;7500.19287109375;0.0;962.58251953125;403.0;64826;;;Calculated values ==>;1548820417.868;349.36;291.06;283.66;283.66;283.06;278.26000000000005;273.7412296467126;290.06;275.56;273.16;276.66;335.86;333.26000000000005;273.66;281.06;295.46000000000004;296.06;295.96000000000004;291.16;290.76000000000005;289.96000000000004;;313.46000000000004;275.56;240.61611355647437;261.27494424493943;273.7412296467126;290.96000000000004;5420000.0;3540000.0;3620000.0000000005;1310000.0;3590000.0;2510000.0;5440000.0;0.0;0.013000000000000001;0.021666666666666667;0.007166666666666667;0.019;0.019;;7500.19287109375;0.0;962.58251953125;26096.513671875;510433.43959834473;412511.102088295;225205.38267147745;225205.38267147745;223520.6197590043;430542.39183029096;454984.3640256855;451594.0333603832;473372.2673856561;520073.9760144244;517415.04544896394;452219.7864528963;461193.3830436821;462848.23961327464;464382.07984468475;427949.1148027771;412888.4785298496;455969.6482529023;454842.94378697337;;169353.38768963216;472304.9464017478;201181.66066666797;225205.38267147745;273.6375551826777;4180373.035489244;1605665.5151947623;266579.95985752204;0.0;0;265;284;0;0;0;0;11;86;100;1720279005800.0273;640144822205.4297;1217168025609.0833;5425.60140836383;1943.0502144347388;195.78827154805768;4363.113661194422;3732704.126565314;1404046.2622162388;68736.12737969054;851412.8144680033;1.4094139339624094;0.06433207551592536
7914;2019-01-30 04:54:37.868;759;178;105;105;100;52;169;24;-6;34;623;598;-1;78;223;229;228;179;178;176;167;23;541;354;362;132;358;251;542;0.0;79.0;7.0;0.0;114.0;0;63;35;1;0;0;0;0;0;0;1;0;0;0;0;25613.009765625;7045.7080078125;0.0;944.4766235351559;403.0;64827;;;Calculated values ==>;1548820477.868;349.06000000000006;290.96000000000004;283.66;283.66;283.16;278.36;273.7412296467126;290.06;275.56;272.56;276.56;335.46000000000004;332.96000000000004;273.06;280.96000000000004;295.46000000000004;296.06;295.96000000000004;291.06;290.76000000000005;289.86;;313.46000000000004;275.46000000000004;240.83765695389522;261.27494424493943;273.7412296467126;290.96000000000004;5410000.0;3540000.0;3620000.0000000005;1320000.0;3579999.9999999995;2510000.0;5420000.0;0.0;0.013166666666666667;0.0011666666666666668;0.0;0.019;0.019;;7045.7080078125;0.0;944.4766235351559;25613.009765625;510152.25919395604;412988.0197166831;225244.59992553043;225244.59992553043;223837.12615496863;430542.39183029096;454984.3640256855;450839.34495722555;473145.2311080622;519665.2935567085;517107.8533567907;451468.5420280439;461075.24224989885;462998.3561934723;464382.07984468475;428223.22575242736;413358.91634138394;455969.6482529023;454701.3540030205;;169353.38768963216;472076.1002201579;201446.94854128102;225244.59992553043;273.7412296467126;4180803.9481845563;1605786.7310354197;266595.8520170476;0.0;0;265;284;0;0;0;0;11;86;100;1720496205800.0273;640223722205.4297;1217318625609.0833;290.957795818602;0.0;195.713407245405;4359.678327472311;3732751.764558682;1404062.4543013591;68739.38989368049;851485.5044012422;0.6065378654108665;-0.012298065603786799
7915;2019-01-30 04:55:37.898;757;177;106;105;101;53;169;23;-10;34;620;595;-7;78;222;229;228;180;178;176;167;23;545;354;362;131;359;249;547;129.0;79.0;569.0;86.0;114.0;0;59;24;1;0;0;0;0;0;0;1;0;0;0;0;25001.271484375;6517.96435546875;0.0;910.44677734375;403.0;64828;;;Calculated values ==>;1548820537.898;348.86;290.86;283.76000000000005;283.66;283.26000000000005;278.46000000000004;273.7412296467126;290.06;275.46000000000004;272.16;276.56;335.16;332.66;272.46000000000004;280.96000000000004;295.36;296.06;295.96000000000004;291.16;290.76000000000005;289.86;;313.46000000000004;275.46000000000004;240.61611355647437;260.9983114674233;273.7412296467126;290.96000000000004;5450000.0;3540000.0;3620000.0000000005;1310000.0;3590000.0;2490000.0;5470000.0;0.021500000000000002;0.013166666666666667;0.09483333333333334;0.014333333333333333;0.019;0.0405;;6517.96435546875;0.0;910.44677734375;25001.271484375;509555.02090773964;248133.32427208562;225429.48509228733;225146.89616703955;224023.28888244013;430542.39183029096;454984.3640256855;450692.7309837139;473275.31562819314;519524.73402930726;516970.2004071118;451069.8759318946;461381.4569349641;462715.43254397233;464382.07984468475;427116.5613540054;249277.62808279565;455969.6482529023;454701.3540030205;;169353.38768963216;472207.82270811964;201329.8511036199;212635.85223410587;273.6954895572129;4181225.944754277;1605899.8181536947;266611.317440895;0.0;0;265;284;0;0;0;0;11;86;100;1720713514399.9238;640302661655.3921;1217468700609.0117;23647.913108628913;3882.584259664496;2341.5459547375954;9803.652821641042;3732951.354894753;1404094.8253476087;68760.54429360093;851603.5911746417;5.341074347570511;0.2577028564096622
7916;2019-01-30 04:56:37.859;756;179;106;106;102;54;169;24;-12;33;618;592;-9;79;222;230;228;182;179;176;167;23;548;355;362;131;361;253;549;148.0;77.0;187.0;176.0;113.0;0;58;26;1;0;0;0;0;0;0;1;0;0;0;0;25229.791015625;6648.447265625;0.0;926.7836303710941;403.0;64829;;;Calculated values ==>;1548820597.859;348.76;291.06;283.76000000000005;283.76000000000005;283.36;278.56;273.8482719121499;290.06;275.56;271.96000000000004;276.46000000000004;334.96000000000004;332.36;272.26000000000005;281.06;295.36;296.16;295.96000000000004;291.36;290.76000000000005;289.86;;313.46000000000004;275.46000000000004;240.61611355647437;261.54996906429363;273.8482719121499;291.06;5480000.0;3550000.0;3620000.0000000005;1310000.0;3610000.0;2530000.0;5490000.0;0.024666666666666667;0.012833333333333334;0.03116666666666667;0.029333333333333333;0.01883333333333333;0.0435;;6648.447265625;0.0;926.7836303710941;25229.791015625;509167.22591307014;248795.42989539623;225390.3388218716;225390.3388218716;224265.5351087286;430477.46260093397;454984.3640256855;449717.86729374784;473178.34860283375;518987.70859065343;516322.917801983;450100.0991729621;460886.3185333051;462413.7112240227;464365.70566323627;426268.03616403294;411488.054595783;455969.6482529023;454701.3540030205;;169353.38768963216;472207.82270811964;201375.47701046156;211772.71603225978;273.7177859299679;4181644.2648566156;1606009.4669324115;266626.6177426192;0.0;0;265;284;0;0;0;0;11;86;100;1720930573219.7996;640381210565.3472;1217619202718.9255;7740.004497162423;7944.41547379797;189.67643012587413;10567.39575172809;3733212.7508567646;1404193.3196157492;68781.6241026748;851773.2395694762;3.490519631129669;0.19618598269744472
7917;2019-01-30 04:57:37.869;755;182;107;107;103;54;169;25;-6;33;617;591;-12;75;223;229;228;185;178;176;167;24;553;356;362;132;362;256;555;84.0;82.0;403.0;130.0;113.0;0;58;32;1;0;0;0;0;0;0;1;0;0;0;0;25611.083984375;7040.4931640625;0.0;937.6697387695309;403.0;64830;;;Calculated values ==>;1548820657.869;348.66;291.36;283.86;283.86;283.46000000000004;278.56;273.955091788801;290.06;275.66;272.56;276.46000000000004;334.86;332.26000000000005;271.96000000000004;280.66;295.46000000000004;296.06;295.96000000000004;291.66;290.76000000000005;289.86;;313.46000000000004;275.56;240.83765695389522;261.9595390733887;273.955091788801;290.96000000000004;5530000.0;3560000.0;3620000.0000000005;1320000.0;3620000.0000000005;2560000.0;5550000.0;0.014;0.013666666666666666;0.06716666666666667;0.021666666666666667;0.01883333333333333;0.03283333333333333;;7040.4931640625;0.0;937.6697387695309;25611.083984375;508601.20722223516;249647.54343461947;225555.73639277116;225555.73639277116;224432.68874789274;430412.23801567365;454984.3640256855;449939.96012208186;473048.1168422736;518634.8995863385;515964.1916613363;449169.8816865378;459945.02360292984;462396.02367842785;464087.17984003224;424815.8895241447;250813.23107298184;455969.6482529023;454701.3540030205;;169353.38768963216;472173.3745042847;201787.95329505505;215421.25019882113;273.8832780592563;4182068.009427208;1606123.5604483914;266642.15744354477;0.0;0;265;284;0;0;0;0;11;86;100;1721147809419.7651;640460123715.3346;1217771928168.9014;16667.5431252153;5858.350792866642;2378.0363321658924;7856.363408237879;3733416.1809862903;1404308.3618384618;68803.02527529155;851926.7964843393;4.106245266921875;0.22888414768441767
7918;2019-01-30 04:58:37.870;754;184;107;106;104;55;169;26;-10;33;619;591;-15;70;224;229;228;186;178;176;167;25;553;358;362;132;363;258;555;0.0;79.0;363.0;155.0;114.0;0;57;37;1;0;0;0;0;0;0;1;0;0;0;0;25809.765625;7300.53662109375;0.0;934.651123046875;402.0;64831;;;Calculated values ==>;1548820717.87;348.56000000000006;291.56;283.86;283.76000000000005;283.56;278.66;274.1680685717883;290.06;275.76000000000005;272.16;276.46000000000004;335.06;332.26000000000005;271.66;280.16;295.56;296.06;295.96000000000004;291.76000000000005;290.76000000000005;289.86;;313.36;275.66;240.83765695389522;262.23063862743834;274.1680685717883;290.96000000000004;5530000.0;3579999.9999999995;3620000.0000000005;1320000.0;3629999.9999999995;2580000.0;5550000.0;0.0;0.013166666666666667;0.0605;0.025833333333333333;0.019;0.019;;7300.53662109375;0.0;934.651123046875;25809.765625;508476.9338722158;250421.68149151542;225555.73639277116;225273.97613630566;224712.46061038075;430280.9020939914;454984.3640256855;449060.45439469354;473048.1168422736;518673.12642440863;515793.16094295244;448412.5323860368;459030.2514261075;462378.4611214822;463791.1003516643;424815.8895241447;251207.8992395357;455969.6482529023;454701.3540030205;;168935.5661677829;472270.6324499597;202263.77796055598;225555.73639277116;274.0776517484086;4182496.523648553;1606243.0710215997;266657.76037741895;0.0;0;265;284;0;0;0;0;11;86;100;1721365013039.5027;640539325035.2389;1217926130738.715;14931.198924265322;6975.177074309596;2285.838538747352;4353.7667345947375;3733679.5082250987;1404415.309686327;68841.89154692928;852028.5492645914;3.466342499869248;0.241012505789136
7919;2019-01-30 04:59:37.850;752;184;106;106;105;57;169;27;-18;34;621;592;-19;64;225;228;228;186;179;176;167;26;553;360;362;133;365;258;555;-2.0;79.0;256.0;126.0;113.0;0;59;41;1;0;0;0;0;0;0;1;0;0;0;0;26080.390625;7539.78173828125;0.0;948.1736450195309;400.0;64832;;;Calculated values ==>;1548820777.85;348.36;291.56;283.76000000000005;283.76000000000005;283.66;278.86;274.38016830617;290.06;275.86;271.36;276.56;335.26000000000005;332.36;271.26000000000005;279.56;295.66;295.96000000000004;295.96000000000004;291.76000000000005;290.76000000000005;289.86;;313.16;275.76000000000005;241.05796691057077;262.23063862743834;274.38016830617;291.06;5530000.0;3600000.0;3620000.0000000005;1330000.0;3650000.0;2580000.0;5550000.0;0.0;0.013166666666666667;0.042666666666666665;0.021;0.01883333333333333;0.01883333333333333;;7539.78173828125;0.0;948.1736450195309;26080.390625;508228.2414747779;250421.68149151542;225273.97613630566;225273.97613630566;224992.8870023503;430148.3826014536;454984.3640256855;448022.12068422633;473014.93639070686;518878.54489157855;515896.15392025816;447891.701760428;458304.8186297473;462209.5896991907;463361.4524620667;424815.8895241447;251207.8992395357;455969.6482529023;454701.3540030205;;168099.92630828856;472236.3865531139;202762.66091682354;225273.97613630566;274.2806290838378;4182928.7974781175;1606366.699118194;266673.44535375567;0.0;0;265;284;0;0;0;0;11;86;100;1721582140639.5718;640618798535.2642;1218080879138.7644;10464.403616742518;5658.948238362097;2285.838538747352;4320.882283156462;3733891.0677030007;1404520.5589691733;68879.97615681753;852100.8139101818;2.677920847902619;0.1758436784373206
7920;2019-01-30 05:00:37.860;749;184;106;106;105;58;169;28;-29;34;622;593;-23;58;226;228;228;184;179;176;167;27;555;360;362;133;365;258;557;-2.0;79.0;225.0;120.0;114.0;0;62;44;1;0;0;0;0;0;0;1;0;0;0;0;26227.986328125;7729.248046875;0.0;963.75146484375;401.0;64833;;;Calculated values ==>;1548820837.86;348.06000000000006;291.56;283.76000000000005;283.76000000000005;283.66;278.96000000000004;274.38016830617;290.06;275.96000000000004;270.26000000000005;276.56;335.36;332.46000000000004;270.86;278.96000000000004;295.76000000000005;295.96000000000004;295.96000000000004;291.56;290.76000000000005;289.86;;313.26000000000005;275.86;241.05796691057077;262.23063862743834;274.38016830617;291.06;5550000.0;3600000.0;3620000.0000000005;1330000.0;3650000.0;2580000.0;5570000.0;0.0;0.013166666666666667;0.0375;0.02;0.019;0.019;;7729.248046875;0.0;963.75146484375;26227.986328125;507676.31996285496;250318.87170249692;225235.54227343167;225235.54227343167;224954.8209867075;430148.3826014536;454984.3640256855;446579.5303331546;473014.93639070686;518981.24004400085;515999.13640083576;447368.593468574;457576.2050488785;462343.71219919814;463361.4524620667;424220.89420487924;250318.87170249692;455969.6482529023;454701.3540030205;;168517.74571465285;472333.7623376517;202782.52997250395;225235.54227343167;274.2883366134658;4183364.773269848;1606493.9622400359;266689.38071845355;0.0;0;265;284;0;0;0;0;11;86;100;1721799376839.5374;640698611835.2515;1218235704938.7397;9142.3875135244;5391.024647302955;2289.709962948034;4359.850422862188;3734054.4848607145;1404612.6574237237;68918.11208258741;852173.1654059603;2.4367851991802714;0.1567102612393856
7921;2019-01-30 05:01:37.871;745;181;106;105;103;59;169;27;-39;35;623;594;-30;53;226;228;228;183;178;176;167;28;552;361;362;133;366;258;553;-1.0;77.0;372.0;134.0;114.0;0;63;45;1;0;0;0;0;0;0;1;0;0;0;0;26215.72265625;7713.890625;0.0;973.062744140625;400.0;64834;;;Calculated values ==>;1548820897.871;347.66;291.26000000000005;283.76000000000005;283.66;283.46000000000004;279.06;274.4858918419099;290.06;275.86;269.26000000000005;276.66;335.46000000000004;332.56;270.16;278.46000000000004;295.76000000000005;295.96000000000004;295.96000000000004;291.46000000000004;290.76000000000005;289.86;;313.16;275.96000000000004;241.05796691057077;262.23063862743834;274.4858918419099;290.96000000000004;5520000.0;3610000.0;3620000.0000000005;1330000.0;3660000.0;2580000.0;5530000.0;0.0;0.012833333333333334;0.062000000000000006;0.022333333333333334;0.019;0.019;;7713.890625;0.0;973.062744140625;26215.72265625;507445.8483674484;249363.19814104622;225312.58585716016;225031.1260726795;224470.20161295234;430081.6785162784;454984.3640256855;445252.16545761796;473112.1826642056;519083.92585815187;516102.1084251384;446447.49404729775;456966.5238690893;462192.24494232045;463212.09266578907;425110.2802947667;250135.18551670175;455969.6482529023;454701.3540030205;;168099.92630828856;472431.1216696904;203100.20201189467;225312.58585716016;274.41609532649755;4183801.8843015237;1606622.678656321;266705.52379592555;0.0;0;265;284;0;0;0;0;11;86;100;1722016616660.1035;640778426465.4595;1218390533319.1433;15013.421733634845;6015.057205690772;2245.5137163185004;4358.386594771347;3734255.8201763406;1404707.7255320381;68955.91254216044;852245.8307008254;3.1809056727041063;0.2115115688500687
7922;2019-01-30 05:02:37.871;741;184;106;105;102;59;169;27;-49;35;624;595;-29;47;226;228;228;188;178;176;167;28;554;360;362;134;364;257;555;-2.0;83.0;187.0;107.0;113.0;0;65;46;1;0;0;0;0;0;0;1;0;0;0;0;26344.740234375;7854.3916015625;0.0;981.5416870117191;400.0;64835;;;Calculated values ==>;1548820957.871;347.26;291.56;283.76000000000005;283.66;283.36;279.06;274.38016830617;290.06;275.86;268.26000000000005;276.66;335.56;332.66;270.26000000000005;277.86;295.76000000000005;295.96000000000004;295.96000000000004;291.96000000000004;290.76000000000005;289.86;;313.16;275.96000000000004;241.2770596917726;262.0952818180154;274.38016830617;290.96000000000004;5540000.0;3600000.0;3620000.0000000005;1340000.0;3640000.0;2570000.0;5550000.0;0.0;0.013833333333333333;0.03116666666666667;0.017833333333333333;0.01883333333333333;0.01883333333333333;;7854.3916015625;0.0;981.5416870117191;26344.740234375;506766.85847743775;250421.68149151542;225273.97613630566;224992.8870023503;224153.56336585854;430148.3826014536;454984.3640256855;444108.9213138287;472981.82504853373;519269.74598137074;516290.316820333;446770.85349296255;456396.1389414811;462494.8638479254;463361.4524620667;424519.44104994467;411202.0240501036;455969.6482529023;454701.3540030205;;168099.92630828856;472299.7188790419;202771.2105536436;225273.97613630566;274.2839457497432;4184239.8881589454;1606752.4143415424;266721.8121661852;0.0;0;265;284;0;0;0;0;11;86;100;1722233816660.1035;640858526465.4595;1218545033319.1433;7521.691985359102;4806.591731802937;184.2242684978012;4320.882283156462;3734443.6127906656;1404797.9059398505;68976.16035870058;852318.1579414748;1.9051060843322147;0.12856943517592875
7923;2019-01-30 05:03:37.861;736;188;105;105;101;58;169;27;-55;35;624;595;-39;41;226;228;228;190;178;176;167;28;553;359;362;133;364;257;554;-2.0;82.0;405.0;50.0;114.0;0;65;47;1;0;0;0;0;0;0;1;0;0;0;0;26463.734375;7894.4326171875;0.0;974.31298828125;399.0;64836;;;Calculated values ==>;1548821017.861;346.76;291.96000000000004;283.66;283.66;283.26000000000005;278.96000000000004;274.27422755570615;290.06;275.86;267.66;276.66;335.56;332.66;269.26000000000005;277.26000000000005;295.76000000000005;295.96000000000004;295.96000000000004;292.16;290.76000000000005;289.86;;313.06;275.96000000000004;241.05796691057077;262.0952818180154;274.27422755570615;290.96000000000004;5530000.0;3590000.0;3620000.0000000005;1330000.0;3640000.0;2570000.0;5540000.0;0.0;0.013666666666666666;0.06749999999999999;0.008333333333333333;0.019;0.019;;7894.4326171875;0.0;974.31298828125;26463.734375;506231.55576979415;411644.6103821836;225011.98481579847;225011.98481579847;223893.45923393773;430214.79039162316;454984.3640256855;443297.40883057786;473112.1826642056;519269.74598137074;516290.316820333;445447.8795747959;455659.7473725802;462494.8638479254;463510.5090081324;424815.8895241447;412420.9545810112;455969.6482529023;454701.3540030205;;167682.10792650707;472431.1216696904;202683.2392919254;225011.98481579847;274.2451951742526;4184679.8854356566;1606883.6326700193;266738.1082386837;0.0;0;265;284;0;0;0;0;11;86;100;1722450980460.138;640938613115.4722;1218699207619.1677;16241.456443859039;2247.8990198147085;169.39744422282448;4364.098014557218;3734641.6060232343;1404856.6835648862;68979.10671516579;852390.5207148279;2.595953469254679;0.1463177491149724
7924;2019-01-30 05:04:37.882;732;187;105;105;100;57;169;27;-55;35;625;596;-42;36;226;228;228;188;179;176;167;28;549;359;362;132;363;257;550;142.0;80.0;200.0;0.0;113.0;0;62;48;1;0;0;0;0;0;0;1;0;0;0;0;26414.25;7851.865234375;0.0;959.2650756835941;397.0;64837;;;Calculated values ==>;1548821077.882;346.36;291.86;283.66;283.66;283.16;278.86;274.27422755570615;290.06;275.86;267.66;276.66;335.66;332.76000000000005;268.96000000000004;276.76000000000005;295.76000000000005;295.96000000000004;295.96000000000004;291.96000000000004;290.76000000000005;289.86;;312.86;275.96000000000004;240.83765695389522;262.0952818180154;274.27422755570615;291.06;5490000.0;3590000.0;3620000.0000000005;1320000.0;3629999.9999999995;2570000.0;5500000.0;0.023666666666666666;0.013333333333333334;0.03333333333333333;0.0;0.01883333333333333;0.042499999999999996;;7851.865234375;0.0;959.2650756835941;26414.25;506093.6800685984;412979.2520416587;225088.81232319796;225088.81232319796;223688.6727273851;430214.79039162316;454984.3640256855;443297.40883057786;473242.3297776949;519372.3424587733;516393.1938511789;445047.9196857108;455043.3806885206;462645.70173229097;463510.5090081324;425981.4942460365;413351.9237643686;455969.6482529023;454701.3540030205;;166846.47414792277;472562.30901117553;202758.08115945454;212653.66006730945;274.27422755570615;4185120.68953223;1607014.8977452843;266754.2270287949;0.0;0;265;284;0;0;0;0;11;86;100;1722668256479.8066;641018140940.3508;1218853461588.9324;8017.977589037444;0.0;168.3942730889058;10287.026992267718;3734843.8387298826;1404875.4226130615;68981.92263136494;852512.6561554797;2.0965980758796907;0.028293716367784
7925;2019-01-30 05:05:37.852;727;185;106;105;99;55;169;27;-57;35;626;596;-44;32;225;229;228;186;179;176;167;27;548;357;362;132;362;255;549;124.0;79.0;123.0;26.0;114.0;0;62;45;1;0;0;0;0;0;0;1;0;0;0;0;26208.576171875;7694.6171875;0.0;951.1029663085941;397.0;64838;;;Calculated values ==>;1548821137.852;345.86;291.66;283.76000000000005;283.66;283.06;278.66;274.0616903277293;290.06;275.86;267.46000000000004;276.66;335.76000000000005;332.76000000000005;268.76000000000005;276.36;295.66;296.06;295.96000000000004;291.76000000000005;290.76000000000005;289.86;;312.86;275.86;240.83765695389522;261.82340779136865;274.0616903277293;291.06;5480000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2550000.0;5490000.0;0.020666666666666667;0.013166666666666667;0.0205;0.004333333333333333;0.019;0.03966666666666667;;7694.6171875;0.0;951.1029663085941;26208.576171875;505559.31072803045;412648.34060041176;225390.3388218716;225108.12917937728;223428.81940578663;430346.717906069;454984.3640256855;443431.71011420165;473242.3297776949;519640.77314583707;516563.3646595191;445174.33604402246;454884.978498866;462662.94749955734;463939.2883609972;426268.03616403294;413024.9693880693;455969.6482529023;454701.3540030205;;166846.47414792277;472465.0996282349;202160.46100322576;213287.37726929982;274.0328974726901;4185558.993822096;1607144.3869885183;266770.1388026189;0.0;0;265;284;0;0;0;0;11;86;100;1722885347879.9102;641097301340.3885;1219006984789.0056;4946.060606775006;1171.320100708373;174.36704588352129;9576.08774377092;3734951.81836474;1404885.178733405;68984.77754751891;852678.0993487142;1.8353399387034008;0.029297876574200465
7926;2019-01-30 05:06:37.843;722;183;106;105;99;53;169;27;-57;35;625;596;-45;28;224;229;228;184;178;176;167;26;544;356;362;132;361;256;545;302.0;84.0;542.0;0.0;114.0;0;59;43;1;0;0;0;0;0;0;1;0;0;0;0;26112.349609375;7573.24560546875;0.0;938.420288085938;395.0;64839;;;Calculated values ==>;1548821197.843;345.36;291.46000000000004;283.76000000000005;283.66;283.06;278.46000000000004;273.955091788801;290.06;275.86;267.46000000000004;276.66;335.66;332.76000000000005;268.66;275.96000000000004;295.56;296.06;295.96000000000004;291.56;290.76000000000005;289.86;;312.66;275.76000000000005;240.83765695389522;261.9595390733887;273.955091788801;290.96000000000004;5440000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2560000.0;5450000.0;0.050333333333333334;0.014;0.09033333333333333;0.0;0.019;0.06933333333333333;;7573.24560546875;0.0;938.420288085938;26112.349609375;505299.2838295749;413581.5929919801;225468.81327462298;225185.84211276218;223502.1780630028;430412.23801567365;454984.3640256855;443228.98847649706;473242.3297776949;519455.3614477744;516478.3082821728;444844.2422813308;454221.63973398146;462680.31809272245;464087.17984003224;427395.81224521203;413945.88199973485;455969.6482529023;454701.3540030205;;166010.84420003442;472367.87413283327;201972.2588119733;208411.21844837253;273.955091788801;4185994.936135325;1607271.6000934977;266785.8824678183;0.0;0;265;284;0;0;0;0;11;86;100;1723102515299.6824;641176489460.3054;1219160261793.8447;21793.524579695313;0.0;188.29902343668056;17076.11606512226;3735174.6148165786;1404894.9382700839;68987.79931142749;852900.1677316339;4.588753853441335;0.11226084167730875
7927;2019-01-30 05:07:37.853;717;181;106;106;100;53;169;26;-54;35;625;596;-45;26;224;230;228;183;179;176;167;25;547;355;362;132;359;256;549;-2.0;77.0;249.0;7.0;114.0;0;59;46;1;0;0;0;0;0;0;1;0;0;0;0;26240.2265625;7725.41455078125;0.0;936.9168090820309;395.0;64840;;;Calculated values ==>;1548821257.853;344.86;291.26000000000005;283.76000000000005;283.76000000000005;283.16;278.46000000000004;273.8482719121499;290.06;275.76000000000005;267.76000000000005;276.66;335.66;332.76000000000005;268.66;275.76000000000005;295.56;296.16;295.96000000000004;291.46000000000004;290.76000000000005;289.86;;312.66;275.66;240.83765695389522;261.9595390733887;273.8482719121499;291.06;5470000.0;3550000.0;3620000.0000000005;1320000.0;3590000.0;2560000.0;5490000.0;0.0;0.012833333333333334;0.0415;0.0011666666666666668;0.019;0.019;;7725.41455078125;0.0;936.9168090820309;26240.2265625;504397.50795809034;249563.1593714073;225390.3388218716;225390.3388218716;223707.0848780905;430477.46260093397;454984.3640256855;443635.12162605295;473242.3297776949;519455.3614477744;516478.3082821728;444844.2422813308;453973.3624221716;462980.92809904646;464365.70566323627;426552.7056325729;411880.1009978568;455969.6482529023;454701.3540030205;;166010.84420003442;472270.6324499597;201683.17831130343;225390.3388218716;273.83791031857265;4186431.280315266;1607399.110176252;266801.5128815937;0.0;0;265;284;0;0;0;0;11;86;100;1723319751499.648;641255702660.2928;1219313887393.8203;10041.005647562106;315.6853631617657;188.29842614552277;4356.909288441829;3735439.9467830556;1404897.569419895;68990.93814655885;853078.8060443093;1.7203103998490332;0.06842159201277759
7928;2019-01-30 05:08:37.883;712;181;106;106;100;52;168;25;-50;35;625;596;-44;23;223;230;228;183;179;176;167;24;548;355;362;132;359;255;549;130.0;80.0;685.0;0.0;114.0;0;56;43;1;0;0;0;0;0;0;1;0;0;0;0;26046.412109375;7611.3173828125;0.0;916.794799804688;395.0;64841;;;Calculated values ==>;1548821317.883;344.36;291.26000000000005;283.76000000000005;283.76000000000005;283.16;278.36;273.8482719121499;289.96000000000004;275.66;268.16;276.66;335.66;332.76000000000005;268.76000000000005;275.46000000000004;295.46000000000004;296.16;295.96000000000004;291.46000000000004;290.76000000000005;289.86;;312.66;275.56;240.83765695389522;261.82340779136865;273.8482719121499;291.06;5480000.0;3550000.0;3620000.0000000005;1320000.0;3590000.0;2550000.0;5490000.0;0.021666666666666667;0.013333333333333334;0.11416666666666667;0.0;0.019;0.04066666666666667;;7611.3173828125;0.0;916.794799804688;26046.412109375;503676.28512176435;249563.1593714073;225390.3388218716;225390.3388218716;223707.0848780905;430477.46260093397;454842.94378697337;444373.5563295554;473242.3297776949;519538.3266726977;516563.3646595191;445174.33604402246;453771.04785241163;462848.23961327464;464365.70566323627;426268.03616403294;411880.1009978568;455969.6482529023;454701.3540030205;;166010.84420003442;472173.3745042847;201709.7481601087;212773.63068240773;273.8482719121499;4186867.220164985;1607526.9801786873;266816.96820212546;0.0;0;265;284;0;0;0;0;11;86;100;1723537060099.5444;641334942260.2551;1219467264043.7473;27704.118099345167;0.0;191.8391355490149;9838.39408170492;3735754.6467521456;1404900.201446609;68994.10754347796;853197.1593861015;4.42470156449312;0.18204105534472437
7929;2019-01-30 05:09:37.874;708;180;106;106;101;53;168;25;-48;34;625;595;-43;22;223;230;228;181;179;176;167;24;545;355;362;132;360;255;547;280.0;78.0;344.0;0.0;114.0;0;54;39;1;0;0;0;0;0;0;1;0;0;0;0;25815.83203125;7345.7421875;0.0;908.6047973632809;394.0;64842;;;Calculated values ==>;1548821377.874;343.96000000000004;291.16;283.76000000000005;283.76000000000005;283.26000000000005;278.46000000000004;273.8482719121499;289.96000000000004;275.66;268.36;276.56;335.66;332.66;268.86;275.36;295.46000000000004;296.16;295.96000000000004;291.26000000000005;290.76000000000005;289.86;;312.56;275.56;240.83765695389522;261.82340779136865;273.8482719121499;291.06;5450000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2550000.0;5470000.0;0.04666666666666666;0.013000000000000001;0.05733333333333333;0.0;0.019;0.06566666666666666;;7345.7421875;0.0;908.6047973632809;25815.83203125;503451.48396166257;249277.62808279565;225429.48509228733;225429.48509228733;224023.28888244013;430477.46260093397;454842.94378697337;444641.13763992005;473145.2311080622;519538.3266726977;516460.63556543266;445307.2328542702;453646.7552543951;462697.81320866785;464365.70566323627;427116.5613540054;411977.9935670269;455969.6482529023;454701.3540030205;;165593.03060630985;472173.3745042847;201709.7481601087;208572.81925216038;273.8482719121499;4187299.3407062823;1607651.6036458132;266832.1775837302;0.0;0;265;284;0;0;0;0;11;86;100;1723754227520.1797;641414130380.4868;1219620241094.1948;13928.066330175852;0.0;196.80138123072052;16162.440448639814;3736101.5295831757;1404900.201446609;68997.34572865996;853413.8005067783;3.6692555105312237;0.05793582564382161
7930;2019-01-30 05:10:37.874;705;180;107;106;102;54;168;25;-51;34;623;594;-45;23;223;230;228;182;178;176;167;24;546;355;362;132;360;252;547;181.0;80.0;565.0;69.0;114.0;0;52;34;1;0;0;0;0;0;0;1;0;0;0;0;25515.544921875;7101.1474609375;0.0;889.1998901367191;394.0;64843;;;Calculated values ==>;1548821437.874;343.66;291.16;283.86;283.76000000000005;283.36;278.56;273.8482719121499;289.96000000000004;275.66;268.06;276.56;335.46000000000004;332.56;268.66;275.46000000000004;295.46000000000004;296.16;295.96000000000004;291.36;290.76000000000005;289.86;;312.56;275.56;240.83765695389522;261.41265627149306;273.8482719121499;290.96000000000004;5460000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2520000.0;5470000.0;0.030166666666666668;0.013333333333333334;0.09416666666666668;0.0115;0.019;0.049166666666666664;;7101.1474609375;0.0;889.1998901367191;25515.544921875;502980.35989289905;249277.62808279565;225712.7662482014;225429.48509228733;224303.19538806606;430477.46260093397;454842.94378697337;444834.6235683105;473145.2311080622;519582.4025565911;516613.16012874816;445628.18710604607;454280.97009589704;462697.81320866785;464365.70566323627;426835.53643160884;412362.9831879786;455969.6482529023;454701.3540030205;;165593.03060630985;472173.3745042847;201627.46827586248;210935.00715330872;273.8161790316715;4187727.1021808917;1607771.9943928835;266847.15928945935;0.0;0;265;284;0;0;0;0;11;86;100;1723971427520.1797;641493330380.4868;1219772341094.1948;22902.007123372194;3111.277921626855;192.96737658173623;11985.178720110829;3736408.4468619553;1404926.1287626226;69000.59380164173;853648.3639998512;4.779695983624188;0.20780095160527162
7931;2019-01-30 05:11:37.844;702;180;107;106;102;54;168;25;-55;34;621;593;-51;25;223;230;228;181;178;176;167;23;544;356;362;135;361;256;545;302.0;81.0;994.0;94.0;114.0;0;62;34;1;0;0;0;0;0;0;1;0;0;0;0;25559.841796875;7053.33642578125;0.0;943.6483764648441;393.0;64844;;;Calculated values ==>;1548821497.844;343.36;291.16;283.86;283.76000000000005;283.36;278.56;273.955091788801;289.96000000000004;275.66;267.66;276.56;335.26000000000005;332.46000000000004;268.06;275.66;295.46000000000004;296.16;295.96000000000004;291.26000000000005;290.76000000000005;289.86;;312.46000000000004;275.46000000000004;241.49495122638035;261.9595390733887;273.955091788801;290.96000000000004;5440000.0;3560000.0;3620000.0000000005;1350000.0;3610000.0;2560000.0;5450000.0;0.050333333333333334;0.013500000000000002;0.16566666666666666;0.015666666666666666;0.019;0.06933333333333333;;7053.33642578125;0.0;943.6483764648441;25559.841796875;502789.1935905563;412461.22321998916;225752.48211634322;225468.81327462298;224341.0261637695;430412.23801567365;454842.94378697337;443499.9197475565;472753.7123474745;519045.20368409005;516169.86889790907;444039.68688190577;453849.0654772257;462547.07517204626;464218.37197162234;427395.81224521203;412839.4487628918;455969.6482529023;454701.3540030205;;165175.21790254305;471679.62040862173;201899.62237869838;208436.2233644953;273.9267995331023;4188152.5175896394;1607889.8894483128;266862.4253881539;0.0;0;265;284;0;0;0;0;11;86;100;1724188518920.2832;641573390330.525;1219924664894.2676;40025.11593077416;4226.553302468799;196.51090701132293;17074.382390937746;3736932.577357977;1404987.246781889;69003.83783118038;853890.4059277207;7.693219888815136;0.3519275154718804
7932;2019-01-30 05:12:37.865;699;180;107;107;104;53;168;25;-55;34;619;592;-54;25;223;230;228;184;178;176;167;24;555;355;362;141;361;261;556;301.0;81.0;1062.0;172.0;114.0;0;94;50;1;0;0;0;0;0;0;1;0;0;0;0;26772.396484375;8106.603515625;0.0;1118.99584960938;394.0;64845;;;Calculated values ==>;1548821557.865;343.06000000000006;291.16;283.86;283.86;283.56;278.46000000000004;273.8482719121499;289.96000000000004;275.66;267.66;276.56;335.06;332.36;267.76000000000005;275.66;295.46000000000004;296.16;295.96000000000004;291.56;290.76000000000005;289.86;;312.56;275.56;242.77792619122317;262.63441904999945;273.8482719121499;290.96000000000004;5550000.0;3550000.0;3620000.0000000005;1410000.0;3610000.0;2610000.0;5560000.0;0.050166666666666665;0.013500000000000002;0.177;0.028666666666666667;0.019;0.06916666666666667;;8106.603515625;0.0;1118.99584960938;26772.396484375;501373.03561022924;248836.75477905635;225536.3107355548;225536.3107355548;224693.58782223825;430477.46260093397;454842.94378697337;442479.54237244016;471964.88962738856;518422.2997348772;515639.38981469854;442617.2453793555;452990.8155749029;462547.07517204626;464365.70566323627;424220.89420487924;250370.13788166858;455969.6482529023;454701.3540030205;;165593.03060630985;470979.3205154194;201599.3130544027;208174.77747765894;273.8051933353123;4188588.772210346;1608016.2664974567;266879.62010605726;0.0;0;265;284;0;0;0;0;11;86;100;1724405794939.952;641656219310.3987;1220079819179.031;42635.80058929263;7722.226880549146;2346.9852103633443;17051.421543004177;3737621.6594222663;1405086.854800538;69025.04105065651;854174.8871603311;7.561181822622655;0.3861682801117924
7933;2019-01-30 05:13:37.875;697;185;107;107;105;55;168;26;-46;34;617;593;-49;31;223;230;228;189;178;176;167;24;562;358;362;145;363;263;563;130.0;82.0;1001.0;211.0;114.0;0;99;63;1;0;0;0;0;0;0;1;0;0;0;0;27775.84375;8905.7890625;0.0;1143.96350097656;395.0;64846;;;Calculated values ==>;1548821617.875;342.86;291.66;283.86;283.86;283.66;278.66;274.1680685717883;289.96000000000004;275.76000000000005;268.56;276.56;334.86;332.46000000000004;268.26000000000005;276.26000000000005;295.46000000000004;296.16;295.96000000000004;292.06;290.76000000000005;289.86;;312.66;275.56;243.61107973660833;262.9017227912062;274.1680685717883;290.96000000000004;5620000.0;3579999.9999999995;3620000.0000000005;1450000.0;3629999.9999999995;2630000.0;5630000.0;0.021666666666666667;0.013666666666666666;0.16683333333333333;0.035166666666666666;0.019;0.04066666666666667;;8905.7890625;0.0;1143.96350097656;27775.84375;500451.58939255594;250401.0355189602;225401.56657984393;225401.56657984393;224841.64710440667;430280.9020939914;454842.94378697337;443307.5556558412;471434.6316277157;518048.63093514694;515571.2756706185;442895.346168809;453402.1464048377;462244.6568852205;463922.8230274349;422068.59929049294;251967.00537246192;455969.6482529023;454701.3540030205;;166010.84420003442;470442.77219356893;202340.47481135183;213114.9193261391;274.1074748695075;4189043.4166403385;1608158.0600639083;266898.4812436416;0.0;0;265;284;0;0;0;0;11;86;100;1724623031139.9175;641742033610.385;1220237045379.006;40201.341320888976;9428.26412460797;2324.721783546424;9824.515010193178;3738312.0839896607;1405229.799379018;69063.97843074818;854398.8906259285;6.147299831416455;0.3852772149880681
7934;2019-01-30 05:14:37.856;696;189;106;106;105;57;168;28;-37;34;612;591;-39;29;225;229;228;192;178;176;167;26;563;362;362;145;366;264;563;-3.0;81.0;841.0;202.0;113.0;0;0;72;1;0;0;0;0;0;0;1;1;0;0;0;29109.603515625;9451.19921875;0.0;2339.97485351562;393.0;64847;;;Calculated values ==>;1548821677.856;342.76;292.06;283.76000000000005;283.76000000000005;283.66;278.86;274.5913991737795;289.96000000000004;275.96000000000004;269.46000000000004;276.56;334.36;332.26000000000005;269.26000000000005;276.06;295.66;296.06;295.96000000000004;292.36;290.76000000000005;289.86;;312.46000000000004;275.76000000000005;243.61107973660833;263.0348170998261;274.5913991737795;290.96000000000004;5630000.0;3620000.0000000005;3620000.0000000005;1450000.0;3660000.0;2640000.0;5630000.0;0.0;0.013500000000000002;0.14016666666666666;0.033666666666666664;0.01883333333333333;0.01883333333333333;;9451.19921875;0.0;2339.97485351562;29109.603515625;500227.55572963855;251967.00537246192;225121.28131314152;225121.28131314152;224841.64710440667;430014.67791919125;454842.94378697337;444335.2801490335;471434.6316277157;517448.6756054593;515278.6484766313;444062.9496985398;452977.2602658352;462057.83816926007;463195.3492027865;421751.6273843289;253175.3008174744;455969.6482529023;454701.3540030205;;165175.21790254305;470641.3097209141;203387.74508791862;225121.28131314152;274.53202862628325;4189517.311919422;1608310.9865240636;266927.5048695103;0.0;0;265;284;0;0;0;0;11;87;100;1724840162359.724;641829006060.3076;1220395095313.8655;33772.81283106627;8997.536675977515;2275.780408652536;4323.758035659387;3738928.340064138;1405383.299095245;69102.30380876825;854516.7555654851;4.187020533220702;0.2997646911423899
7935;2019-01-30 05:15:37.876;696;194;106;105;103;59;168;27;-37;33;574;557;-32;50;226;228;228;196;178;175;167;27;562;363;362;137;368;265;562;-2.0;81.0;728.0;225.0;113.0;0;0;86;1;0;0;0;0;0;0;1;1;0;0;0;29644.833984375;10214.83203125;0.0;2022.26647949219;391.0;64848;;;Calculated values ==>;1548821737.876;342.76;292.56;283.76000000000005;283.66;283.46000000000004;279.06;274.69669130483857;289.96000000000004;275.86;269.46000000000004;276.46000000000004;330.56;328.86;269.96000000000004;278.16;295.76000000000005;295.96000000000004;295.96000000000004;292.76000000000005;290.66;289.86;;312.26000000000005;275.86;241.92719264551067;263.1675429290057;274.69669130483857;290.96000000000004;5620000.0;3629999.9999999995;3620000.0000000005;1370000.0;3679999.9999999995;2650000.0;5620000.0;0.0;0.013500000000000002;0.12133333333333333;0.0375;0.01883333333333333;0.01883333333333333;;10214.83203125;0.0;2022.26647949219;29644.833984375;500323.15525516804;410484.95857646636;225140.21745031374;224860.40375144768;224302.70499014648;429947.3805835815;454842.94378697337;444135.4853222541;472393.7743832905;513431.05948751967;511665.91074393736;444815.6181083689;455443.8693591263;461888.35613947245;462912.4563373884;422068.59929049294;411296.0720610474;455829.3850296311;454701.3540030205;;164339.59507360373;471806.2409394271;203663.22993033225;225140.21745031374;274.643166836582;4190007.095438537;1608474.924745626;266963.86899794417;0.0;0;265;284;0;0;0;0;11;87;100;1725057434759.655;641913634260.2808;1220553848213.815;29177.300320886523;10055.362912841058;145.42911759751453;4323.401405075977;3739453.099201663;1405542.126183156;69122.48728039594;854588.8392473557;3.5712300361101326;0.27617030747691196
