;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7936;2019-01-30 05:16:37.866;697;194;105;104;100;59;168;28;-68;33;566;554;-68;44;227;228;228;195;178;176;167;27;554;364;362;135;368;263;554;-2.0;82.0;606.0;191.0;114.0;0;0;95;1;0;0;0;0;0;0;1;1;0;0;0;30149.685546875;10706.33984375;0.0;2018.66149902344;389.0;64849;;;Calculated values ==>;1548821797.866;342.86;292.56;283.66;283.56;283.16;279.06;274.8017692304317;289.96000000000004;275.96000000000004;266.36;276.46000000000004;329.76000000000005;328.56;266.36;277.56;295.86;295.96000000000004;295.96000000000004;292.66;290.76000000000005;289.86;;312.06;275.86;241.49495122638035;262.9017227912062;274.8017692304317;290.96000000000004;5540000.0;3640000.0;3620000.0000000005;1350000.0;3679999.9999999995;2630000.0;5540000.0;0.0;0.013666666666666666;0.10099999999999999;0.03183333333333333;0.019;0.019;;10706.33984375;0.0;2018.66149902344;30149.685546875;501212.90257238137;413914.7804853892;225011.98481579847;224731.37597688817;223615.43044067727;429879.7862731237;454842.94378697337;440243.5928631332;472656.1521691498;512776.5861593287;511531.6825830295;440243.5928631332;455030.636299068;462023.20895925944;462762.17627123004;424519.44104994467;414277.0601677878;455969.6482529023;454701.3540030205;;163503.975529645;472070.4381999017;203921.86420627063;225011.98481579847;274.7476828218896;4190505.300053433;1608649.238787429;266997.53778537054;0.0;0;265;284;0;0;0;0;11;87;100;1725274598559.6895;641995220660.2937;1220712221813.84;23868.494594343116;8536.062938797255;139.97920538947758;4364.098014557218;3739895.073817978;1405697.0289105193;69124.86528668743;854661.2230098927;2.9004817963376937;0.2193617267164279
7937;2019-01-30 05:17:37.877;697;189;104;104;98;56;168;29;-74;33;581;569;-76;38;227;228;228;190;179;176;167;28;547;360;362;131;365;260;547;-1.0;80.0;181.0;118.0;114.0;0;0;94;1;0;0;0;0;0;0;1;1;0;0;0;29942.337890625;10517.3662109375;0.0;2011.40539550781;387.0;64850;;;Calculated values ==>;1548821857.877;342.86;292.06;283.56;283.56;282.96000000000004;278.76000000000005;274.38016830617;289.96000000000004;276.06;265.76000000000005;276.46000000000004;331.26000000000005;330.06;265.56;276.96000000000004;295.86;295.96000000000004;295.96000000000004;292.16;290.76000000000005;289.86;;311.86;275.96000000000004;240.61611355647437;262.5002047102346;274.38016830617;291.06;5470000.0;3600000.0;3620000.0000000005;1310000.0;3650000.0;2600000.0;5470000.0;0.0;0.013333333333333334;0.030166666666666668;0.019666666666666666;0.019;0.019;;10517.3662109375;0.0;2011.40539550781;29942.337890625;501875.3811334996;414926.21430635254;224864.99064383286;224864.99064383286;223187.43670963548;430148.3826014536;454842.94378697337;440041.2972234491;473178.34860283375;514589.86540628737;513349.94762230857;439758.6400251881;454787.762694457;462477.71070036455;463361.4524620667;426552.7056325729;415275.6320791768;455969.6482529023;454701.3540030205;;162668.35908569003;472693.2819402637;202828.02908733496;224864.99064383286;274.30598268342897;4191006.1587239755;1608826.1354301188;267031.12783329247;0.0;0;265;284;0;0;0;0;11;87;100;1725491838380.2556;642075035290.5017;1220869150579.249;7155.933588772777;5307.349972774265;150.36098071194797;4366.890903824565;3740153.65811861;1405812.4118347417;69127.28523181987;854733.9945900798;1.3553232495153855;0.09546611044756907
7938;2019-01-30 05:18:37.857;696;184;105;104;97;52;168;29;-79;34;599;585;-80;39;225;228;228;185;178;176;167;27;542;357;362;128;362;255;542;216.0;80.0;-1.0;64.0;114.0;0;0;85;1;0;0;0;0;0;0;1;1;0;0;0;29351.8125;9925.1982421875;0.0;1990.7580566406198;386.0;64851;;;Calculated values ==>;1548821917.857;342.76;291.56;283.66;283.56;282.86;278.36;274.0616903277293;289.96000000000004;276.06;265.26000000000005;276.56;333.06;331.66;265.16;277.06;295.66;295.96000000000004;295.96000000000004;291.66;290.76000000000005;289.86;;311.76000000000005;275.86;239.943914813709;261.82340779136865;274.0616903277293;290.96000000000004;5420000.0;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;2550000.0;5420000.0;0.036000000000000004;0.013333333333333334;0.0;0.010666666666666666;0.019;0.05500000000000001;;9925.1982421875;0.0;1990.7580566406198;29351.8125;502220.375739783;415148.14059818554;225244.59992553043;224961.7466460286;223000.55774735898;430346.717906069;454842.94378697337;440413.72150327114;473664.3179132749;516871.49228398595;515432.78767457826;440274.29709283967;455745.6975636472;462662.94749955734;463807.71923720936;427949.1148027771;415494.0201007883;455969.6482529023;454701.3540030205;;162250.55196795813;472988.3078366223;202079.96633327278;210082.29430150724;274.00157120633423;4191500.111938081;1608996.4333490478;267064.4680782836;0.0;0;265;284;0;0;0;0;11;87;100;1725708965980.3247;642152709390.5264;1221023599079.298;0.0;2889.6889760357276;166.0679293598514;13454.048283583232;3740213.271020942;1405880.6977231174;69129.92126043544;854882.4529140799;1.3855207903542308;0.007679525060711667
7939;2019-01-30 05:19:37.877;694;180;105;105;97;50;168;28;-81;33;615;599;-75;45;224;229;228;181;178;176;167;25;539;355;362;124;359;251;540;195.0;79.0;5.0;0.0;113.0;0;0;72;1;0;0;0;0;0;0;1;1;0;0;0;28677.515625;9192.56640625;0.0;1977.5927734375;386.0;64852;;;Calculated values ==>;1548821977.877;342.56000000000006;291.16;283.66;283.66;282.86;278.16;273.8482719121499;289.96000000000004;275.96000000000004;265.06;276.46000000000004;334.66;333.06;265.66;277.66;295.56;296.06;295.96000000000004;291.26000000000005;290.76000000000005;289.86;;311.76000000000005;275.66;239.02933182858504;261.27494424493943;273.8482719121499;290.96000000000004;5390000.0;3550000.0;3620000.0000000005;1240000.0;3590000.0;2510000.0;5400000.0;0.0325;0.013166666666666667;0.0008333333333333334;0.0;0.01883333333333333;0.05133333333333333;;9192.56640625;0.0;1977.5927734375;28677.515625;502250.8122542119;414539.83361305355;225283.99999759658;225283.99999759658;223037.02813948566;430477.46260093397;454842.94378697337;440987.2844768037;474084.14901256585;518847.5178876695;517210.2600826734;441808.9703563855;457131.95613493223;462980.92809904646;464234.7764519513;428766.50909352035;414891.9193905713;455969.6482529023;454701.3540030205;;162250.55196795813;473316.0287508816;201709.7481601087;210358.7431524338;273.8482719121499;4191983.8508648807;1609155.8011593027;267097.54869172047;0.0;0;265;284;0;0;0;0;11;87;100;1725926238380.2556;642228334590.5023;1221175449679.2498;199.39794693057917;0.0;182.68209775549576;12542.920690330116;3740214.9332243823;1405904.7864914907;69132.82847941056;855099.1665359297;1.1571008547953197;-0.029400864422144644
7940;2019-01-30 05:20:37.848;693;178;106;105;98;49;168;26;-74;33;627;608;-69;39;222;229;228;180;178;176;167;23;539;353;362;131;357;247;541;221.0;83.0;42.0;112.0;114.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;26762.060546875;8166.94287109375;0.0;1119.60949707031;387.0;64853;;;Calculated values ==>;1548822037.848;342.46000000000004;290.96000000000004;283.76000000000005;283.66;282.96000000000004;278.06;273.6339639331285;289.96000000000004;275.76000000000005;265.76000000000005;276.46000000000004;335.86;333.96000000000004;266.26000000000005;277.06;295.36;296.06;295.96000000000004;291.16;290.76000000000005;289.86;;311.86;275.46000000000004;240.61611355647437;260.72004837742526;273.6339639331285;290.96000000000004;5390000.0;3529999.9999999995;3620000.0000000005;1310000.0;3570000.0000000005;2470000.0;5410000.0;0.036833333333333336;0.013833333333333333;0.007;0.018666666666666668;0.019;0.05583333333333333;;8166.94287109375;0.0;1119.60949707031;26762.060546875;502124.85331510555;413408.5767822079;225548.02166610118;225264.27701093172;223297.16238897093;430607.02586249536;454842.94378697337;442769.4492740339;473178.34860283375;520403.8923970388;518466.7670304569;443438.2158339539;457057.75920314965;463015.90774916107;464529.0916511057;428766.50909352035;414135.20160198;455969.6482529023;454701.3540030205;;162668.35908569003;472207.82270811964;200893.9937840503;209283.72267525567;273.52052423485077;4192445.624034349;1609300.3938162625;267123.34623578005;0.0;0;265;284;0;0;0;0;11;87;100;1726143333400.097;642304797615.4464;1221324777469.1406;1693.128188429885;5064.524806582627;202.39975363297452;13702.484415800203;3740230.696652824;1405946.9704660675;69136.03594381233;855317.772534328;2.2249954929754674;0.05817360145719592
7941;2019-01-30 05:21:37.868;692;177;106;106;98;49;168;24;-65;33;628;607;-64;29;221;229;228;179;178;176;167;21;537;352;362;136;357;246;539;-3.0;79.0;169.0;108.0;113.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;25978.90234375;7253.482421875;0.0;1082.7177734375;389.0;64854;;;Calculated values ==>;1548822097.868;342.36;290.86;283.76000000000005;283.76000000000005;282.96000000000004;278.06;273.5264737036516;289.96000000000004;275.56;266.66;276.46000000000004;335.96000000000004;333.86;266.76000000000005;276.06;295.26000000000005;296.06;295.96000000000004;291.06;290.76000000000005;289.86;;312.06;275.26000000000005;241.71165711629368;260.58029834229245;273.5264737036516;290.96000000000004;5370000.0;3520000.0000000005;3620000.0000000005;1360000.0;3570000.0000000005;2460000.0;5390000.0;0.0;0.013166666666666667;0.028166666666666666;0.018000000000000002;0.01883333333333333;0.01883333333333333;;7253.482421875;0.0;1082.7177734375;25978.90234375;502187.51969402697;413873.17205893324;225587.90507705905;225587.90507705905;223334.06382298484;430671.36484660726;454842.94378697337;444169.9755413232;472525.0707617092;520588.0431833025;518448.4776847432;444302.10749303864;456015.6140446141;462883.5339337955;464675.8134892198;429303.3882247059;414588.01422556024;455969.6482529023;454701.3540030205;;163503.975529645;471351.1979698544;200462.78938553637;225587.90507705905;273.34702270515737;4192885.2785609723;1609428.9401948445;267141.7050806042;0.0;0;265;284;0;0;0;0;11;87;100;1726360605800.0278;642384924315.4209;1221472726769.0935;6864.419076721329;4875.991354517725;193.75242432208424;4314.969954772273;3740302.0333176423;1406029.835713262;69139.33831238362;855467.9680358528;1.9492253580318772;0.1324873479695248
7942;2019-01-30 05:22:37.859;691;177;107;107;100;51;168;22;-57;32;620;601;-61;36;221;230;228;179;178;176;167;20;542;351;362;138;357;246;543;86.0;82.0;15.0;94.0;113.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;25019.609375;6415.39404296875;0.0;1073.70983886719;391.0;64855;;;Calculated values ==>;1548822157.859;342.26;290.86;283.86;283.86;283.16;278.26000000000005;273.4187578820637;289.96000000000004;275.36;267.46000000000004;276.36;335.16;333.26000000000005;267.06;276.76000000000005;295.26000000000005;296.16;295.96000000000004;291.06;290.76000000000005;289.86;;312.26000000000005;275.16;242.14157278889297;260.58029834229245;273.4187578820637;290.96000000000004;5420000.0;3510000.0;3620000.0000000005;1380000.0;3570000.0000000005;2460000.0;5430000.0;0.014333333333333333;0.013666666666666666;0.0025;0.015666666666666666;0.01883333333333333;0.033166666666666664;;6415.39404296875;0.0;1073.70983886719;25019.609375;501588.8833336413;248325.42440860948;225792.38452831315;225792.38452831315;223818.42376880723;430735.4089219946;454842.94378697337;445222.66222291737;472164.23178385233;519773.39266733505;517836.4982896605;444697.55885687924;456859.5647784591;462883.5339337955;464952.13982784736;427949.1148027771;412938.0032251868;455969.6482529023;454701.3540030205;;164339.59507360373;470986.4579689568;200089.0440678332;214684.40824890975;273.1957795803155;4193310.202410043;1609542.830412503;267159.67261515337;0.0;0;265;284;0;0;0;0;11;87;100;1726577773219.8;642467111985.3347;1221620304628.9387;612.8340453877105;4244.059484450936;205.15185822706803;7960.562034178006;3740364.3344136947;1406105.8247367768;69142.66201610435;855570.2487912384;1.738873919726061;0.06635929278954618
7943;2019-01-30 05:23:37.869;692;178;108;108;101;52;168;21;-49;31;610;593;-56;48;221;230;228;182;178;175;167;20;551;351;362;140;356;251;552;208.0;79.0;168.0;134.0;114.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;25246.482421875;6608.08251953125;0.0;1092.04931640625;392.0;64856;;;Calculated values ==>;1548822217.869;342.36;290.96000000000004;283.96000000000004;283.96000000000004;283.26000000000005;278.36;273.4187578820637;289.96000000000004;275.26000000000005;268.26000000000005;276.26000000000005;334.16;332.46000000000004;267.56;277.96000000000004;295.26000000000005;296.16;295.96000000000004;291.36;290.66;289.86;;312.36;275.16;242.56692532238324;261.27494424493943;273.4187578820637;290.96000000000004;5510000.0;3510000.0;3620000.0000000005;1400000.0;3560000.0;2510000.0;5520000.0;0.034666666666666665;0.013166666666666667;0.028;0.022333333333333334;0.019;0.05366666666666667;;6608.08251953125;0.0;1092.04931640625;25246.482421875;500860.88180169114;248273.13022009764;225897.2949288713;225897.2949288713;223930.3470481531;430735.4089219946;454842.94378697337;445295.8056504275;471801.8942764967;518336.1235158449;516595.6777991304;444368.16911669;457494.2110577146;463033.5824654418;464952.13982784736;425402.6527531462;249798.2432031742;455829.3850296311;454701.3540030205;;164757.40606591295;470718.74820856744;200372.20012546112;209409.0349316374;273.3070856181922;4193729.1563223004;1609651.3774720018;267177.7236161099;0.0;0;265;284;0;0;0;0;11;87;100;1726795009419.7656;642550525885.3214;1221769429478.915;6857.860954699058;6037.739573856041;2312.124725741298;13164.02112349756;3740426.6005813177;1406191.520675859;69163.6428171849;855746.3163238899;3.68457930101656;0.13881203533078787
7944;2019-01-30 05:24:37.869;693;182;109;108;103;51;168;22;-43;30;603;586;-49;55;221;230;228;186;178;176;167;20;555;353;362;137;359;256;557;87.0;79.0;457.0;166.0;114.0;0;1;30;1;0;0;0;0;0;0;1;1;0;0;0;26568.0625;6983.77294921875;0.0;2178.84155273438;393.0;64857;;;Calculated values ==>;1548822277.869;342.46000000000004;291.36;284.06;283.96000000000004;283.46000000000004;278.26000000000005;273.6339639331285;289.96000000000004;275.36;268.86;276.16;333.46000000000004;331.76000000000005;268.26000000000005;278.66;295.26000000000005;296.16;295.96000000000004;291.76000000000005;290.76000000000005;289.86;;312.46000000000004;275.16;241.92719264551067;261.9595390733887;273.6339639331285;290.96000000000004;5550000.0;3529999.9999999995;3620000.0000000005;1370000.0;3590000.0;2560000.0;5570000.0;0.0145;0.013166666666666667;0.07616666666666667;0.027666666666666666;0.019;0.0335;;6983.77294921875;0.0;2178.84155273438;26568.0625;500607.16161894903;249548.3839697725;226081.736148963;225798.991324316;224395.34351883474;430607.02586249536;454842.94378697337;445111.1055417373;472100.0868749512;517197.64882790094;515449.8178099644;444308.54203192645;457534.26565516315;462582.5062421609;464659.4996513457;424220.89420487924;251101.17795168798;455969.6482529023;454701.3540030205;;165175.21790254305;471119.972000508;200954.70389940645;215205.85651855794;273.5443006716184;4194160.9441966494;1609764.6429342413;267204.9810400194;0.0;0;265;284;0;0;0;0;11;88;100;1727012209419.7656;642633625885.3214;1221921529478.915;18596.5792584242;7474.572417463808;2279.409597333685;8023.099165729496;3740638.720916427;1406304.1232757866;69201.90560321051;855922.8756596334;3.969790547359345;0.24036881677978594
7945;2019-01-30 05:25:37.850;696;186;109;108;105;52;168;23;-38;29;595;581;-44;81;221;230;228;189;178;176;167;22;555;355;362;131;360;258;556;-1.0;80.0;406.0;208.0;113.0;0;1;39;1;0;0;0;0;0;0;1;1;0;0;0;26858.7734375;7492.9091796875;0.0;2006.55334472656;394.0;64858;;;Calculated values ==>;1548822337.85;342.76;291.76000000000005;284.06;283.96000000000004;283.66;278.36;273.8482719121499;289.96000000000004;275.46000000000004;269.36;276.06;332.66;331.26000000000005;268.76000000000005;281.26000000000005;295.26000000000005;296.16;295.96000000000004;292.06;290.76000000000005;289.86;;312.56;275.36;240.61611355647437;262.23063862743834;273.8482719121499;290.96000000000004;5550000.0;3550000.0;3620000.0000000005;1310000.0;3600000.0;2580000.0;5560000.0;0.0;0.013333333333333334;0.06766666666666667;0.034666666666666665;0.01883333333333333;0.01883333333333333;;7492.9091796875;0.0;2006.55334472656;26858.7734375;500990.36882095505;251154.38861518275;226101.4974220925;225818.56121347146;224973.83245226843;430477.46260093397;454842.94378697337;445385.61470063974;472790.3263854694;516205.07003348775;514762.644854735;444582.46219767537;460352.27163494495;462431.52345146996;464365.70566323627;424220.89420487924;411156.2656500391;455969.6482529023;454701.3540030205;;165593.03060630985;472110.68294196425;201479.51064178773;226101.4974220925;273.75842632287737;4194606.026841582;1609885.243749519;267239.84828600846;0.0;0;265;284;0;0;0;0;11;88;100;1727229340639.5723;642714000425.2499;1222075680648.7778;16504.313041315654;9381.880639739453;174.19504739786888;4305.29729894081;3740931.1357246432;1406444.5492354983;69222.34583377505;856025.5797634791;3.1965688531695933;0.2576218471139303
7946;2019-01-30 05:26:37.870;699;186;108;108;106;54;168;25;-36;29;604;590;-40;87;223;229;228;188;178;175;167;23;551;359;362;128;365;258;552;0.0;80.0;488.0;221.0;113.0;0;1;42;1;0;0;0;0;0;0;1;1;0;0;0;26916.287109375;7603.23681640625;0.0;2018.21911621094;394.0;64859;;;Calculated values ==>;1548822397.87;343.06000000000006;291.76000000000005;283.96000000000004;283.96000000000004;283.76000000000005;278.56;274.27422755570615;289.96000000000004;275.66;269.56;276.06;333.56;332.16;269.16;281.86;295.46000000000004;296.06;295.96000000000004;291.96000000000004;290.66;289.86;;312.56;275.46000000000004;239.943914813709;262.23063862743834;274.27422755570615;290.96000000000004;5510000.0;3590000.0;3620000.0000000005;1280000.0;3650000.0;2580000.0;5520000.0;0.0;0.013333333333333334;0.08133333333333333;0.036833333333333336;0.01883333333333333;0.01883333333333333;;7603.23681640625;0.0;2018.21911621094;26916.287109375;501751.3701288023;411737.20685016055;225897.2949288713;225897.2949288713;225331.95712668533;430214.79039162316;454842.94378697337;445652.0305863261;473181.52645050455;517131.26237925875;515690.1574283328;445118.5538942114;461069.2092303568;461940.96994019573;463642.6141334031;425402.6527531462;412510.35525449144;455829.3850296311;454701.3540030205;;165593.03060630985;472601.6926398898;202577.3431169357;225897.2949288713;274.2040920451026;4195054.301721165;1610011.0868998521;267273.39923642913;0.0;0;265;284;0;0;0;0;11;88;100;1727446613039.5032;642791726325.2252;1222230532248.7285;19770.07458084375;9945.896874095477;171.89729998206332;4309.1431125631425;3741233.523050253;1406605.6677363333;69225.23089803659;856097.3906958866;3.554245023516134;0.2857651327980703
7947;2019-01-30 05:27:37.860;702;185;107;107;106;56;168;27;-39;30;619;604;-39;88;225;226;228;185;178;176;167;25;554;360;362;127;365;258;555;-1.0;79.0;418.0;167.0;113.0;0;1;44;1;0;0;0;0;0;0;1;1;0;0;0;27188.759765625;7735.984375;0.0;2030.0871582031198;395.0;64860;;;Calculated values ==>;1548822457.86;343.36;291.66;283.86;283.86;283.76000000000005;278.76000000000005;274.38016830617;289.96000000000004;275.86;269.26000000000005;276.16;335.06;333.56;269.26000000000005;281.96000000000004;295.66;295.76000000000005;295.96000000000004;291.66;290.76000000000005;289.86;;312.66;275.66;239.71726792356844;262.23063862743834;274.38016830617;290.96000000000004;5540000.0;3600000.0;3620000.0000000005;1270000.0;3650000.0;2580000.0;5550000.0;0.0;0.013166666666666667;0.06966666666666667;0.02783333333333333;0.01883333333333333;0.01883333333333333;;7735.984375;0.0;2030.0871582031198;27188.759765625;501849.51136657235;250813.23107298184;225555.73639277116;225555.73639277116;225273.97613630566;430148.3826014536;454842.94378697337;445252.16545761796;473407.94733404316;518673.12642440863;517131.26237925875;445252.16545761796;461188.4216198907;462209.5896991907;463096.3509743104;424519.44104994467;250813.23107298184;455969.6482529023;454701.3540030205;;166010.84420003442;472925.59586621344;202881.76316316647;225555.73639277116;274.32681576989296;4195505.101965963;1610138.8924386604;267307.129499407;0.0;0;265;284;0;0;0;0;11;88;100;1727663776839.5376;642868213575.2374;1222385306448.7532;16885.138026513454;7516.220010234807;2287.1317646966772;4315.575798326362;3741538.9322453453;1406751.161124119;69245.71939159403;856169.2513747124;3.174671155577994;0.22516784425008746
7948;2019-01-30 05:28:37.871;705;183;107;107;105;58;168;26;-47;31;633;616;-41;89;226;226;228;184;178;175;167;26;556;360;362;127;365;260;557;0.0;82.0;403.0;177.0;114.0;0;1;51;1;0;0;0;0;0;0;1;1;0;0;0;27646.548828125;8134.58935546875;0.0;2045.45495605469;396.0;64861;;;Calculated values ==>;1548822517.871;343.66;291.46000000000004;283.86;283.86;283.66;278.96000000000004;274.38016830617;289.96000000000004;275.76000000000005;268.46000000000004;276.26000000000005;336.46000000000004;334.76000000000005;269.06;282.06;295.76000000000005;295.76000000000005;295.96000000000004;291.56;290.66;289.86;;312.76000000000005;275.76000000000005;239.71726792356844;262.5002047102346;274.38016830617;290.96000000000004;5560000.0;3600000.0;3620000.0000000005;1270000.0;3650000.0;2600000.0;5570000.0;0.0;0.013666666666666666;0.06716666666666667;0.029500000000000002;0.019;0.019;;8134.58935546875;0.0;2045.45495605469;27646.548828125;502042.70110583655;249932.1967514283;225516.9295716143;225516.9295716143;224954.8209867075;430148.3826014536;454842.94378697337;443777.58922070253;473504.37459156296;519945.09838613524;518197.3341586838;444589.40212119336;461000.80516002496;462343.71219919814;463096.3509743104;423920.20698743063;250318.87170249692;455829.3850296311;454701.3540030205;;166428.6587063909;473022.0950788126;202872.28167488545;225516.9295716143;274.3231402623493;4195962.146648268;1610271.1714668022;267341.0985769704;0.0;0;265;284;0;0;0;0;11;88;100;1727881016660.1038;642944427545.436;1222540734939.1582;16180.806490160714;7969.419495415851;2372.5515822274274;4354.504064196718;3741814.5323011177;1406880.2317789518;69284.55720521363;856241.5152863772;3.0331185883983585;0.2185431444846095
7949;2019-01-30 05:29:37.871;708;186;106;106;104;59;168;25;-64;31;644;626;-48;85;226;226;228;189;178;175;167;25;557;361;362;126;366;260;558;-2.0;81.0;345.0;184.0;114.0;0;0;57;1;0;0;0;0;0;0;1;1;0;0;0;27999.654296875;8531.5771484375;0.0;2048.31005859375;397.0;64862;;;Calculated values ==>;1548822577.871;343.96000000000004;291.76000000000005;283.76000000000005;283.76000000000005;283.56;279.06;274.4858918419099;289.96000000000004;275.66;266.76000000000005;276.26000000000005;337.56000000000006;335.76000000000005;268.36;281.66;295.76000000000005;295.76000000000005;295.96000000000004;292.06;290.66;289.86;;312.86;275.66;239.4893008659735;262.5002047102346;274.4858918419099;290.96000000000004;5570000.0;3610000.0;3620000.0000000005;1260000.0;3660000.0;2600000.0;5580000.0;0.0;0.013500000000000002;0.0575;0.03066666666666667;0.019;0.019;;8531.5771484375;0.0;2048.31005859375;27999.654296875;502330.3227616968;251048.26350210488;225216.39083112837;225216.39083112837;224655.96928433658;430081.6785162784;454842.94378697337;441441.8710399307;473633.855386716;521074.58184187626;519225.76179177786;443641.6741049227;460521.75456632016;462192.24494232045;462946.4434952612;423617.3360001098;410249.6488763151;455829.3850296311;454701.3540030205;;166846.47414792277;473055.95023356355;203079.55155005713;225216.39083112837;274.4080986191;4196425.865007644;1610410.0561876681;267375.2132854258;0.0;0;265;284;0;0;0;0;11;88;100;1728098216660.1038;643020327545.436;1222696734939.1582;13705.83337066773;8279.276226294198;180.46377617122835;4360.21430026595;3742063.5876332913;1407015.6375766327;69305.83233320028;856314.1379394144;2.5071900252178896;0.1974115168651128
7950;2019-01-30 05:30:37.852;711;191;106;106;103;59;168;25;-74;31;653;635;-71;79;227;226;228;193;178;175;167;25;557;361;362;126;365;260;558;135.0;79.0;371.0;191.0;113.0;0;0;62;1;0;0;0;0;0;0;1;1;0;0;0;27688.087890625;8860.4267578125;0.0;2045.29345703125;398.0;64863;;;Calculated values ==>;1548822637.852;344.26;292.26000000000005;283.76000000000005;283.76000000000005;283.46000000000004;279.06;274.4858918419099;289.96000000000004;275.66;265.76000000000005;276.26000000000005;338.46000000000004;336.66;266.06;281.06;295.86;295.76000000000005;295.96000000000004;292.46000000000004;290.66;289.86;;312.96000000000004;275.66;239.4893008659735;262.5002047102346;274.4858918419099;290.96000000000004;5570000.0;3610000.0;3620000.0000000005;1260000.0;3650000.0;2600000.0;5580000.0;0.022500000000000003;0.013166666666666667;0.06183333333333333;0.03183333333333333;0.01883333333333333;0.04133333333333333;;8860.4267578125;0.0;2045.29345703125;27688.087890625;502711.55970331054;411066.4166422016;225216.39083112837;225216.39083112837;224376.7333429222;430081.6785162784;454842.94378697337;440041.2972234491;473633.855386716;521997.9128165984;520150.54010036227;440463.665664595;459800.7310750631;462477.71070036455;462946.4434952612;423617.3360001098;411859.8641199572;455829.3850296311;454701.3540030205;;167264.2905471822;473055.95023356355;203122.1977852377;213189.30993921208;274.4246117971176;4196889.782571696;1610554.9436578588;267409.3158454608;0.0;0;265;284;0;0;0;0;11;88;100;1728315347879.9104;643095903605.3688;1222852685539.0193;14649.497648596072;8592.89111960504;154.80671308867576;9982.497821304081;3742299.8072316735;1407156.1944472818;69308.62536920005;856433.6226914974;3.060750931163707;0.18757397515995128
7951;2019-01-30 05:31:37.852;713;191;106;105;101;58;168;25;-72;32;659;641;-63;72;227;226;228;192;178;176;167;24;551;361;362;126;366;260;552;-2.0;78.0;405.0;212.0;113.0;0;0;66;1;0;0;0;0;0;0;1;1;0;0;0;28339.11328125;8993.685546875;0.0;2052.95239257812;397.0;64864;;;Calculated values ==>;1548822697.852;344.46000000000004;292.26000000000005;283.76000000000005;283.66;283.26000000000005;278.96000000000004;274.4858918419099;289.96000000000004;275.66;265.96000000000004;276.36;339.06000000000006;337.26;266.86;280.36;295.86;295.76000000000005;295.96000000000004;292.36;290.76000000000005;289.86;;312.86;275.56;239.4893008659735;262.5002047102346;274.4858918419099;290.96000000000004;5510000.0;3610000.0;3620000.0000000005;1260000.0;3660000.0;2600000.0;5520000.0;0.0;0.013000000000000001;0.06749999999999999;0.035333333333333335;0.01883333333333333;0.01883333333333333;;8993.685546875;0.0;2052.95239257812;28339.11328125;503523.86421473906;413633.1203958097;225331.95712668533;225050.3109542955;223930.3470481531;430081.6785162784;454842.94378697337;440323.0896244642;473730.12397807144;522613.08434756426;520766.64816132694;441580.80088413664;458955.71588121896;462326.5264458912;462946.4434952612;425402.6527531462;413998.2807911148;455969.6482529023;454701.3540030205;;166846.47414792277;472959.5831453042;203015.80570659207;225331.95712668533;274.3834067505421;4197356.675914795;1610703.7279270645;267443.46789420757;0.0;0;265;284;0;0;0;0;11;88;100;1728532547879.9104;643171503605.3688;1223008685539.0193;16018.241664456367;9538.01346950116;148.25683550640832;4319.790307837645;3742555.371725949;1407307.2853188578;69311.15089877167;856552.8084259069;2.71795839076699;0.22084971081190133
7952;2019-01-30 05:32:37.842;713;187;106;105;100;56;168;26;-70;33;659;639;-58;41;226;226;228;189;178;176;167;25;549;358;362;139;363;258;549;0.0;80.0;482.0;193.0;113.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;27633.412109375;8922.263671875;0.0;1161.77514648438;397.0;64865;;;Calculated values ==>;1548822757.842;344.46000000000004;291.86;283.76000000000005;283.66;283.16;278.76000000000005;274.1680685717883;289.96000000000004;275.76000000000005;266.16;276.46000000000004;339.06000000000006;337.06;267.36;277.26000000000005;295.76000000000005;295.76000000000005;295.96000000000004;292.06;290.76000000000005;289.86;;312.86;275.66;242.35481222062532;262.23063862743834;274.1680685717883;290.96000000000004;5490000.0;3579999.9999999995;3620000.0000000005;1390000.0;3629999.9999999995;2580000.0;5490000.0;0.0;0.013333333333333334;0.08033333333333334;0.03216666666666666;0.01883333333333333;0.01883333333333333;;8922.263671875;0.0;1161.77514648438;27633.412109375;503709.4840170195;413396.8702782222;225390.3388218716;225108.12917937728;223707.0848780905;430280.9020939914;454842.94378697337;441028.82802275475;472130.5325463717;522774.6974151522;520725.6585014276;442684.47530635615;455493.6157926646;462645.70173229097;463395.24800137134;425981.4942460365;414127.2103214636;455969.6482529023;454701.3540030205;;166846.47414792277;471344.5575217925;202271.6922675446;225390.3388218716;274.08072986651183;4197823.035886839;1610853.0026206484;267470.25282547134;0.0;0;265;284;0;0;0;0;11;88;100;1728749711679.9448;643250990355.3815;1223164059639.044;19180.156572335218;8655.177165678308;158.0571189943057;4318.690785911636;3742848.642824638;1407458.8699725214;69313.70308962352;856624.7837704759;3.2042797756877808;0.24851233914118304
7953;2019-01-30 05:33:37.843;709;185;106;105;99;53;168;26;-68;34;647;629;-57;25;225;227;228;186;178;175;167;25;546;356;362;143;361;258;547;-2.0;81.0;346.0;158.0;113.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27631.20703125;8876.474609375;0.0;1140.9970703125;396.0;64866;;;Calculated values ==>;1548822817.843;344.06000000000006;291.66;283.76000000000005;283.66;283.06;278.46000000000004;273.955091788801;289.96000000000004;275.76000000000005;266.36;276.56;337.86;336.06;267.46000000000004;275.66;295.66;295.86;295.96000000000004;291.76000000000005;290.66;289.86;;312.76000000000005;275.66;243.1966462407574;262.23063862743834;273.955091788801;290.96000000000004;5460000.0;3560000.0;3620000.0000000005;1430000.0;3610000.0;2580000.0;5470000.0;0.0;0.013500000000000002;0.057666666666666665;0.026333333333333334;0.01883333333333333;0.01883333333333333;;8876.474609375;0.0;1140.9970703125;27631.20703125;503484.3297983335;413488.24991588667;225429.48509228733;225146.89616703955;223465.4174374618;430412.23801567365;454842.94378697337;441306.72448725573;471700.2039591064;521545.67771418305;519699.84668821876;442821.2085807282;453507.1766613264;462813.44064817444;463824.4608297027;426835.53643160884;413854.0851824992;455829.3850296311;454701.3540030205;;166428.6587063909;470810.46499630326;201693.33270855484;225429.48509228733;273.84637657127064;4198283.582054763;1611001.3279115267;267489.44291375094;0.0;0;265;284;0;0;0;0;11;88;100;1728966915299.6824;643335591765.2793;1223318862218.857;13817.70559257175;7086.751150244041;175.24959186298014;4317.95353115214;3743123.62959205;1407590.0548947079;69316.48069183658;856696.7570058984;2.5353363281605206;0.19046304820034782
7954;2019-01-30 05:34:37.833;703;182;106;105;99;52;168;24;-60;33;625;608;-53;34;224;227;228;183;178;176;167;25;547;355;362;135;360;260;548;-1.0;82.0;526.0;190.0;113.0;0;0;73;1;0;0;0;0;0;0;1;0;1;0;0;28811.048828125;9322.708984375;0.0;1992.35595703125;395.0;64867;;;Calculated values ==>;1548822877.833;343.46000000000004;291.36;283.76000000000005;283.66;283.06;278.36;273.8482719121499;289.96000000000004;275.56;267.16;276.46000000000004;335.66;333.96000000000004;267.86;276.56;295.56;295.86;295.96000000000004;291.46000000000004;290.76000000000005;289.86;;312.66;275.66;241.49495122638035;262.5002047102346;273.8482719121499;290.96000000000004;5470000.0;3550000.0;3620000.0000000005;1350000.0;3600000.0;2600000.0;5480000.0;0.0;0.013666666666666666;0.08766666666666666;0.03166666666666666;0.01883333333333333;0.01883333333333333;;9322.708984375;0.0;1992.35595703125;28811.048828125;502634.35672836954;411928.78642337635;225409.8893151775;225127.49039810343;223447.0981789535;430477.46260093397;454842.94378697337;441996.40279996156;472656.1521691498;519122.9620337737;517373.88855160965;442959.3964716924;454289.90091751266;462830.7780603107;463972.5866278886;426552.7056325729;412314.6283600508;455969.6482529023;454701.3540030205;;166010.84420003442;471875.0639052514;201502.47613477253;225409.8893151775;273.7673940858295;4198753.855794977;1611152.9624981883;267515.54983710375;0.0;0;265;284;0;0;0;0;11;88;101;1729184079099.7168;643418977865.2926;1223474236318.8816;21083.300904314903;8561.798612731829;194.58705605780187;4318.322584954376;3743414.4228392835;1407720.4377419897;69319.56215024106;856768.7139787162;3.018808052356941;0.23116987355145052
7955;2019-01-30 05:35:37.853;698;183;107;106;100;51;168;22;-55;31;586;575;-51;52;223;228;228;185;178;176;167;23;550;355;362;128;360;257;551;248.0;81.0;617.0;252.0;114.0;0;0;72;1;0;0;0;0;0;0;1;0;1;0;0;28729.125;9424.1591796875;0.0;1987.65625;396.0;64868;;;Calculated values ==>;1548822937.853;342.96000000000004;291.46000000000004;283.86;283.76000000000005;283.16;278.26000000000005;273.8482719121499;289.96000000000004;275.36;267.66;276.26000000000005;331.76000000000005;330.66;268.06;278.36;295.46000000000004;295.96000000000004;295.96000000000004;291.66;290.76000000000005;289.86;;312.76000000000005;275.46000000000004;239.943914813709;262.0952818180154;273.8482719121499;290.96000000000004;5500000.0;3550000.0;3620000.0000000005;1280000.0;3600000.0;2570000.0;5510000.0;0.04133333333333333;0.013500000000000002;0.10283333333333333;0.042;0.019;0.060333333333333336;;9424.1591796875;0.0;1987.65625;28729.125;501718.8587873441;250238.32788882943;225633.88773437397;225351.37291809832;223670.3013713322;430477.46260093397;454842.94378697337;443297.40883057786;473374.68648612977;515363.9573625609;514230.5693435999;443839.1141600715;457007.1687273485;462697.81320866785;464103.7369688208;425693.04506971466;411784.30806472205;455969.6482529023;454701.3540030205;;166428.6587063909;472601.6926398898;201535.3574266687;209124.39735782446;273.780231566833;4199233.5170772085;1611309.2384741395;267548.7276610746;0.0;0;265;284;0;0;0;0;11;88;101;1729401351499.6477;643497904165.2676;1223629388018.8323;24861.19761936866;11384.786078955287;187.76794956740025;14816.476384260162;3743797.4212837997;1407886.714688214;69322.74950405084;856928.2237889617;4.490979401824671;0.26481464270572047
7956;2019-01-30 05:36:37.864;695;184;107;106;100;51;169;21;-57;30;584;574;-52;57;223;228;228;186;178;176;167;22;543;356;362;125;361;253;544;96.0;83.0;740.0;295.0;113.0;0;0;60;1;0;0;0;0;0;0;1;0;1;0;0;27979.7890625;8518.955078125;0.0;1964.60144042969;394.0;64869;;;Calculated values ==>;1548822997.864;342.66;291.56;283.86;283.76000000000005;283.16;278.26000000000005;273.955091788801;290.06;275.26000000000005;267.46000000000004;276.16;331.56;330.56;267.96000000000004;278.86;295.46000000000004;295.96000000000004;295.96000000000004;291.76000000000005;290.76000000000005;289.86;;312.56;275.36;239.25999513918347;261.54996906429363;273.955091788801;290.96000000000004;5430000.0;3560000.0;3620000.0000000005;1250000.0;3610000.0;2530000.0;5440000.0;0.016;0.013833333333333333;0.12333333333333334;0.04916666666666667;0.01883333333333333;0.03483333333333333;;8518.955078125;0.0;1964.60144042969;27979.7890625;501999.87726180244;414351.7324323658;225772.4099029569;225488.54607163643;223799.76335338966;430412.23801567365;454984.3640256855;443834.8599683638;473666.99150981207;515501.66928055946;514474.18847757345;444503.7032411503;458257.6768054468;462547.07517204626;463955.8763240681;427673.3200409128;415057.9893906339;455969.6482529023;454701.3540030205;;165593.03060630985;472897.388903147;201771.52249989;214748.07884700276;273.87687174958216;4199706.178000913;1611458.7918397689;267581.66918008553;0.0;0;265;284;0;0;0;0;11;88;101;1729618591320.2139;643573818080.4655;1223782416069.2312;29854.47828777843;13330.355098160137;174.51207399552464;8358.372417934617;3744253.468844275;1408092.7119578037;69325.76905773843;857121.3829355023;4.933222593528665;0.3655864577996575
7957;2019-01-30 05:37:37.864;694;181;107;106;102;51;169;21;-58;30;597;583;-53;58;223;228;228;183;178;176;167;21;541;355;362;128;359;249;542;250.0;82.0;709.0;240.0;114.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;26492.953125;7710.068359375;0.0;1148.04748535156;394.0;64870;;;Calculated values ==>;1548823057.864;342.56000000000006;291.26000000000005;283.86;283.76000000000005;283.36;278.26000000000005;273.8482719121499;290.06;275.26000000000005;267.36;276.16;332.86;331.46000000000004;267.86;278.96000000000004;295.46000000000004;295.96000000000004;295.96000000000004;291.46000000000004;290.76000000000005;289.86;;312.56;275.26000000000005;239.943914813709;260.9983114674233;273.8482719121499;290.96000000000004;5410000.0;3550000.0;3620000.0000000005;1280000.0;3590000.0;2490000.0;5420000.0;0.041666666666666664;0.013666666666666666;0.11816666666666667;0.04;0.019;0.06066666666666666;;7710.068359375;0.0;1148.04748535156;26492.953125;502062.3056220383;414087.16301823244;225812.40619702023;225528.15006727338;224398.09511254044;430477.46260093397;454984.3640256855;444499.81893519155;473278.11375594366;517174.7691229777;515741.9975553382;445160.2402597994;459012.65426781395;462848.23961327464;464103.7369688208;428223.22575242736;414798.46392301214;455969.6482529023;454701.3540030205;;165593.03060630985;472408.29492823046;201535.6393038525;209138.80256160285;273.7803416053875;4200160.117519142;1611594.0337017481;267607.6079211337;0.0;0;265;284;0;0;0;0;11;88;101;1729835791320.2139;643649718080.4655;1223933016069.2312;28710.267226436565;10834.906224975119;183.471745002008;14897.46145411267;3744741.508390227;1408294.0891354964;69328.75225623009;857315.1815511028;6.16678621143192;0.3593945109192146
7958;2019-01-30 05:38:37.854;694;180;107;107;102;52;169;22;-55;31;615;592;-53;46;222;228;228;181;178;176;167;22;540;354;362;135;359;249;542;230.0;79.0;835.0;262.0;113.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;25831.064453125;7139.1103515625;0.0;1107.76538085938;395.0;64871;;;Calculated values ==>;1548823117.854;342.56000000000006;291.16;283.86;283.86;283.36;278.36;273.7412296467126;290.06;275.36;267.66;276.26000000000005;334.66;332.36;267.86;277.76000000000005;295.36;295.96000000000004;295.96000000000004;291.26000000000005;290.76000000000005;289.86;;312.66;275.36;241.49495122638035;260.9983114674233;273.7412296467126;290.96000000000004;5400000.0;3540000.0;3620000.0000000005;1350000.0;3590000.0;2490000.0;5420000.0;0.03833333333333333;0.013166666666666667;0.13916666666666666;0.043666666666666666;0.01883333333333333;0.05716666666666666;;7139.1103515625;0.0;1107.76538085938;25831.064453125;502156.5934844411;413725.2389273455;225812.40619702023;225812.40619702023;224398.09511254044;430542.39183029096;454984.3640256855;444896.5419205808;472460.9817075043;519014.26442961046;516663.2775942956;445160.2402597994;457575.97053618653;462715.43254397233;464251.3028343667;428495.6813037312;414087.16301823244;455969.6482529023;454701.3540030205;;166010.84420003442;471581.87251044664;201273.3791293525;209357.66501461915;273.6734185286692;4200596.078326782;1611717.756233833;267626.403228615;0.0;0;265;284;0;0;0;0;11;88;101;1730052955120.2483;643728604930.478;1224082391169.255;33904.22348844593;11803.47087764111;189.71215742573395;14025.480887170275;3745263.2088483633;1408482.7108358578;69331.86160377317;857556.1658998985;7.266131969844215;0.44861647739985955
7959;2019-01-30 05:39:37.845;694;179;107;107;102;53;169;23;-53;32;620;596;-55;49;222;228;228;180;179;176;167;22;543;355;362;139;360;249;544;263.0;82.0;586.0;235.0;114.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25310.220703125;6655.88232421875;0.0;1084.17407226562;396.0;64872;;;Calculated values ==>;1548823177.845;342.56000000000006;291.06;283.86;283.86;283.36;278.46000000000004;273.8482719121499;290.06;275.46000000000004;267.86;276.36;335.16;332.76000000000005;267.66;278.06;295.36;295.96000000000004;295.96000000000004;291.16;290.76000000000005;289.86;;312.76000000000005;275.36;242.35481222062532;260.9983114674233;273.8482719121499;291.06;5430000.0;3550000.0;3620000.0000000005;1390000.0;3600000.0;2490000.0;5440000.0;0.04383333333333333;0.013666666666666666;0.09766666666666667;0.03916666666666667;0.019;0.06283333333333332;;6655.88232421875;0.0;1084.17407226562;25310.220703125;501873.52217159176;412511.102088295;225772.4099029569;225772.4099029569;224360.0059297457;430477.46260093397;454984.3640256855;445160.2402597994;472032.3497595296;519524.73402930726;517072.4893894958;444896.5419205808;457936.27873354324;462564.72855843324;464103.7369688208;427673.3200409128;412888.4785298496;455969.6482529023;454701.3540030205;;166428.6587063909;471049.5101358118;201496.6786844872;208837.35072402447;273.76513037164415;4201022.191776031;1611832.6972622697;267644.6666507809;0.0;0;265;284;0;0;0;0;11;88;101;1730270122540.0205;643810792600.3918;1224231768759.0981;23797.807847188826;10557.485898510215;202.05950065119652;15448.454872696915;3745743.98698145;1408669.0241909344;69335.12587787247;857801.7451885534;6.46065164870897;0.36464963476786083
7960;2019-01-30 05:40:37.855;694;180;108;108;104;53;169;22;-56;32;614;593;-57;53;223;228;228;183;179;176;167;23;549;355;362;141;360;252;550;283.0;79.0;608.0;214.0;113.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;25170.685546875;6571.23779296875;0.0;1099.93615722656;397.0;64873;;;Calculated values ==>;1548823237.855;342.56000000000006;291.16;283.96000000000004;283.96000000000004;283.56;278.46000000000004;273.8482719121499;290.06;275.36;267.56;276.36;334.56;332.46000000000004;267.46000000000004;278.46000000000004;295.46000000000004;295.96000000000004;295.96000000000004;291.46000000000004;290.76000000000005;289.86;;312.86;275.46000000000004;242.77792619122317;261.41265627149306;273.8482719121499;291.06;5490000.0;3550000.0;3620000.0000000005;1410000.0;3600000.0;2520000.0;5500000.0;0.04716666666666667;0.013166666666666667;0.10133333333333333;0.035666666666666666;0.01883333333333333;0.066;;6571.23779296875;0.0;1099.93615722656;25170.685546875;501305.50191563676;249128.39008894507;225936.93701479695;225936.93701479695;224807.4667576938;430477.46260093397;454984.3640256855;444168.9343875512;471767.92807864514;518661.7303449441;516510.6324525625;444035.30498832173;457936.00528730644;462697.81320866785;464103.7369688208;425981.4942460365;411439.0319898053;455969.6482529023;454701.3540030205;;166846.47414792277;470880.6574889378;201537.91476083506;208500.26202017267;273.78122988569646;4201442.936107083;1611942.941634229;267662.8706028435;0.0;0;265;284;0;0;0;0;11;88;101;1730487358739.986;643894806600.3785;1224382093809.0742;24586.60998884057;9606.557823968997;191.47575304037784;16249.272070867957;3746147.257663933;1408837.0858942112;69338.40588489613;858065.9369376618;6.600543276095148;0.3521299695071265
7961;2019-01-30 05:41:37.856;696;183;108;108;105;54;169;24;-59;31;606;588;-59;61;223;229;228;186;179;176;167;23;549;357;362;136;363;255;551;123.0;81.0;639.0;276.0;113.0;0;0;28;1;0;0;0;0;0;0;1;0;1;0;0;26170.7578125;6805.51318359375;0.0;1918.35803222656;397.0;64874;;;Calculated values ==>;1548823297.856;342.76;291.46000000000004;283.96000000000004;283.96000000000004;283.66;278.56;274.0616903277293;290.06;275.56;267.26000000000005;276.26000000000005;333.76000000000005;331.96000000000004;267.26000000000005;279.26000000000005;295.46000000000004;296.06;295.96000000000004;291.76000000000005;290.76000000000005;289.86;;312.86;275.46000000000004;241.71165711629368;261.82340779136865;274.0616903277293;291.06;5490000.0;3570000.0000000005;3620000.0000000005;1360000.0;3629999.9999999995;2550000.0;5510000.0;0.0205;0.013500000000000002;0.1065;0.046;0.01883333333333333;0.03933333333333333;;6805.51318359375;0.0;1918.35803222656;26170.7578125;501559.52470410196;250238.32788882943;225917.09287174884;225917.09287174884;225069.53964319846;430346.717906069;454984.3640256855;443161.0545452525;472329.59916539915;517590.11369567545;515741.2494789057;443161.0545452525;458420.64675073535;462244.6568852205;463939.2883609972;425981.4942460365;412172.66196668637;455969.6482529023;454701.3540030205;;166846.47414792277;471547.0194386176;202026.3981393783;213465.58671886078;273.98071494044825;4201870.78859865;1612054.416416781;267688.02347359946;0.0;0;265;284;0;0;0;0;11;88;102;1730704562359.7236;643977907985.2782;1224534196343.8904;25680.840907225607;12397.948579765007;186.41923577122697;9488.606846510282;3746566.1600691513;1409020.4598368688;69341.5550622845;858280.4228364197;5.473924865221867;0.38966094005190843
7962;2019-01-30 05:42:37.876;697;184;108;108;106;53;169;24;-65;31;594;579;-63;81;224;228;228;187;178;176;168;24;555;358;362;130;364;258;557;-1.0;81.0;771.0;267.0;113.0;0;0;37;1;0;0;0;0;0;0;1;0;1;0;0;26740.623046875;7370.52099609375;0.0;1979.8347167968802;398.0;64875;;;Calculated values ==>;1548823357.876;342.86;291.56;283.96000000000004;283.96000000000004;283.76000000000005;278.46000000000004;274.1680685717883;290.06;275.56;266.66;276.26000000000005;332.56;331.06;266.86;281.26000000000005;295.56;295.96000000000004;295.96000000000004;291.86;290.76000000000005;289.96000000000004;;312.96000000000004;275.56;240.39332010688793;262.23063862743834;274.1680685717883;290.96000000000004;5550000.0;3579999.9999999995;3620000.0000000005;1300000.0;3640000.0;2580000.0;5570000.0;0.0;0.013500000000000002;0.1285;0.0445;0.01883333333333333;0.01883333333333333;;7370.52099609375;0.0;1979.8347167968802;26740.623046875;501117.98417280684;250318.87170249692;225798.991324316;225798.991324316;225235.54227343167;430280.9020939914;454984.3640256855;441722.0775605379;473114.68441337737;516102.1084251384;514556.4115630853;441998.0022080953;460352.27163494495;462227.06044939905;463659.26402989647;424220.89420487924;251497.0071206313;455969.6482529023;454842.94378697337;;167264.2905471822;472436.3020657052;202321.92571072569;225798.991324316;274.1002635204498;4202311.863748396;1612172.5894127802;267720.51924147754;0.0;0;265;284;0;0;0;0;11;88;102;1730921834759.6545;644057734585.2528;1224688147643.8416;30762.91951270087;12020.089747796586;2331.7724756373477;4313.661104713379;3747036.681527391;1409224.011317418;69362.54698818321;858395.4800756099;5.286263363510857;0.4083606019294538
7963;2019-01-30 05:43:37.866;700;186;108;108;107;55;169;24;-65;31;599;585;-63;83;225;228;228;189;179;176;167;24;558;359;362;128;364;261;559;-1.0;81.0;773.0;258.0;114.0;0;0;48;1;0;0;0;0;0;0;1;0;1;0;0;27463.052734375;7982.4892578125;0.0;2014.173828125;398.0;64876;;;Calculated values ==>;1548823417.866;343.16;291.76000000000005;283.96000000000004;283.96000000000004;283.86;278.66;274.27422755570615;290.06;275.56;266.66;276.26000000000005;333.06;331.66;266.86;281.46000000000004;295.66;295.96000000000004;295.96000000000004;292.06;290.76000000000005;289.86;;312.96000000000004;275.56;239.943914813709;262.63441904999945;274.27422755570615;291.06;5580000.0;3590000.0;3620000.0000000005;1280000.0;3640000.0;2610000.0;5590000.0;0.0;0.013500000000000002;0.12883333333333333;0.043000000000000003;0.019;0.019;;7982.4892578125;0.0;2014.173828125;27463.052734375;501216.33882754855;250995.64159748814;225759.98644853765;225759.98644853765;225478.29997798087;430214.79039162316;454984.3640256855;441091.78321960603;473374.68648612977;516361.6138299094;514916.6330361309;441370.9305834719;460126.30571894493;462361.0238596793;463510.5090081324;423312.2363839955;252186.74541440952;455969.6482529023;454701.3540030205;;167264.2905471822;472698.3688610173;202588.83775763202;225759.98644853765;274.20855501351156;4202763.485763761;1612300.509841291;267753.7970987898;0.0;0;265;284;0;0;0;0;11;88;102;1731138998559.689;644135121685.2651;1224843821693.8662;30727.129473684316;11614.709837445567;2310.194128089411;4349.885983535174;3747549.0131995133;1409420.935154549;69401.22359604458;858467.6642686524;4.9018276400338445;0.3768300359394796
