;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7964;2019-01-30 05:44:37.887;703;187;107;107;106;57;169;24;-64;32;613;598;-58;76;225;228;228;187;179;176;168;24;559;361;362;126;365;262;561;-1.0;79.0;591.0;238.0;113.0;0;0;59;1;0;0;0;0;0;0;1;0;1;0;0;28177.123046875;8649.759765625;0.0;2038.2985839843802;398.0;64877;;;Calculated values ==>;1548823477.887;343.46000000000004;291.86;283.86;283.86;283.76000000000005;278.86;274.4858918419099;290.06;275.56;266.76000000000005;276.36;334.46000000000004;332.96000000000004;267.36;280.76000000000005;295.66;295.96000000000004;295.96000000000004;291.86;290.76000000000005;289.96000000000004;;312.96000000000004;275.56;239.4893008659735;262.7682575881327;274.4858918419099;291.06;5590000.0;3610000.0;3620000.0000000005;1260000.0;3650000.0;2620000.0;5610000.0;0.0;0.013166666666666667;0.0985;0.03966666666666666;0.01883333333333333;0.01883333333333333;;8649.759765625;0.0;2038.2985839843802;28177.123046875;501504.8243718097;251283.1065911808;225439.84613347257;225439.84613347257;225159.1962940886;430081.6785162784;454984.3640256855;441020.17998983257;473730.12397807144;517720.3666589449;516173.21412498504;441857.24256837595;459124.1359766521;462209.5896991907;463212.09266578907;423004.86174927914;251283.1065911808;455969.6482529023;454842.94378697337;;167264.2905471822;472959.5831453042;203059.34524896828;225439.84613347257;274.4002728562394;4203227.3161802525;1612439.160427552;267787.57952201786;0.0;0;265;284;0;0;0;0;11;88;102;1731356274580.2207;644211348355.4517;1225000776609.2502;23439.142221975133;10706.042769887988;2261.003109581628;4320.425005807598;3748000.556783041;1409607.0065289272;69439.33023911036;858539.9421488142;3.8104781780818775;0.29425981365039666
7965;2019-01-30 05:45:37.867;705;185;107;106;104;58;169;23;-69;32;630;612;-58;68;226;228;228;187;179;176;167;24;561;361;362;125;366;263;562;-2.0;82.0;569.0;220.0;113.0;0;0;67;1;0;0;0;0;0;0;1;0;1;0;0;28573.41015625;9157.31640625;0.0;2034.4045410156198;399.0;64878;;;Calculated values ==>;1548823537.867;343.66;291.66;283.86;283.76000000000005;283.56;278.96000000000004;274.4858918419099;290.06;275.46000000000004;266.26000000000005;276.36;336.16;334.36;267.36;279.96000000000004;295.76000000000005;295.96000000000004;295.96000000000004;291.86;290.76000000000005;289.86;;313.06;275.56;239.25999513918347;262.9017227912062;274.4858918419099;291.06;5610000.0;3610000.0;3620000.0000000005;1250000.0;3660000.0;2630000.0;5620000.0;0.0;0.013666666666666666;0.09483333333333334;0.03666666666666667;0.01883333333333333;0.01883333333333333;;9157.31640625;0.0;2034.4045410156198;28573.41015625;501571.32824642444;250451.59811700613;225420.68466066167;225140.21745031374;224581.235550118;430081.6785162784;454984.3640256855;440101.9447141857;473859.25462455093;519388.0644777553;517533.01378586167;441648.36441663216;457991.3500410911;462192.24494232045;463212.09266578907;422383.09376320714;251230.37358079918;455969.6482529023;454701.3540030205;;167682.10792650707;473089.87314066343;203066.0323467854;225420.68466066167;274.40286283896046;4203700.079650058;1612587.503264931;267821.5074016727;0.0;0;265;284;0;0;0;0;11;88;102;1731573402180.2898;644286623255.4756;1225158224109.3003;22478.905689508465;9900.874162442196;2339.087175826242;4318.119272614424;3748383.079632292;1409778.6735953153;69477.65154680572;858611.9060218676;3.4880235563708286;0.2640379429832537
7966;2019-01-30 05:46:37.857;706;191;106;106;102;58;169;24;-70;33;642;622;-57;43;226;228;228;194;179;176;168;24;559;363;362;132;367;262;560;0.0;81.0;654.0;149.0;113.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;28035.57421875;9401.328125;0.0;1199.21069335938;399.0;64879;;;Calculated values ==>;1548823597.857;343.76;292.26000000000005;283.76000000000005;283.76000000000005;283.36;278.96000000000004;274.69669130483857;290.06;275.56;266.16;276.46000000000004;337.36;335.36;267.46000000000004;277.46000000000004;295.76000000000005;295.96000000000004;295.96000000000004;292.56;290.76000000000005;289.96000000000004;;313.06;275.56;240.83765695389522;262.7682575881327;274.69669130483857;291.06;5590000.0;3629999.9999999995;3620000.0000000005;1320000.0;3670000.0000000005;2620000.0;5600000.0;0.0;0.013500000000000002;0.109;0.024833333333333332;0.01883333333333333;0.01883333333333333;;9401.328125;0.0;1199.21069335938;28035.57421875;501887.62208684423;410158.77762629226;225178.21802047812;225178.21802047812;224061.38966847598;429947.3805835815;454984.3640256855;440175.6441905714;473048.1168422736;520705.1658796523;518647.55351166363;441996.0498457995;455073.69514115615;462040.460215655;462912.4563373884;423004.86174927914;411379.88356091734;455969.6482529023;454842.94378697337;;167682.10792650707;472173.3745042847;203639.6324518349;225178.21802047812;274.6340565739096;4204171.742563003;1612742.1328601541;267848.4497041645;0.0;0;265;284;0;0;0;0;11;88;102;1731790565980.3242;644363710405.4878;1225315697859.3254;25782.425279522275;6668.587927635836;156.9372055428843;4325.352335268994;3748785.190360805;1409916.729432946;69498.44828328658;858683.9229471231;3.4840967408188845;0.2485616277716559
7967;2019-01-30 05:47:37.868;704;191;105;105;100;57;169;25;-64;33;650;624;-51;16;227;227;228;193;179;176;168;25;553;361;362;132;365;262;553;-1.0;83.0;452.0;106.0;114.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;28455.13671875;9800.6962890625;0.0;1180.62573242188;399.0;64880;;;Calculated values ==>;1548823657.868;343.56000000000006;292.26000000000005;283.66;283.66;283.16;278.86;274.4858918419099;290.06;275.66;266.76000000000005;276.46000000000004;338.16;335.56;268.06;274.76000000000005;295.86;295.86;295.96000000000004;292.46000000000004;290.76000000000005;289.96000000000004;;313.06;275.66;240.83765695389522;262.7682575881327;274.4858918419099;291.06;5530000.0;3610000.0;3620000.0000000005;1320000.0;3650000.0;2620000.0;5530000.0;0.0;0.013833333333333333;0.07533333333333332;0.017666666666666667;0.019;0.019;;9800.6962890625;0.0;1180.62573242188;28455.13671875;502197.7918845431;413220.0903815756;225031.1260726795;225031.1260726795;223633.68038994563;430081.6785162784;454984.3640256855;441020.17998983257;473048.1168422736;521527.17925187276;518853.48623644386;442824.80790525;451675.97251198156;462477.71070036455;463079.3272856336;424815.8895241447;413956.2836987002;455969.6482529023;454842.94378697337;;167682.10792650707;472270.6324499597;203132.8678703946;225031.1260726795;274.4287426672398;4204642.5847920915;1612902.1790664787;267868.28531021345;0.0;0;265;284;0;0;0;0;11;88;102;1732007805800.0273;644442924925.3795;1225472926679.1106;17920.844179664324;4754.767174238983;150.22454725198236;4366.424536571583;3749149.451041351;1410011.941511013;69501.00843383127;858756.3677000597;2.476228306985866;0.16519973727297946
7968;2019-01-30 05:48:37.868;698;188;105;105;99;54;169;26;-59;34;654;627;-47;4;226;228;228;189;179;176;168;26;548;358;362;130;363;260;548;85.0;79.0;374.0;95.0;113.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;28476.111328125;9713.3505859375;0.0;1178.4580078125;396.0;64881;;;Calculated values ==>;1548823717.868;342.96000000000004;291.96000000000004;283.66;283.66;283.06;278.56;274.1680685717883;290.06;275.76000000000005;267.26000000000005;276.56;338.56000000000006;335.86;268.46000000000004;273.56;295.76000000000005;295.96000000000004;295.96000000000004;292.06;290.76000000000005;289.96000000000004;;312.76000000000005;275.76000000000005;240.39332010688793;262.5002047102346;274.1680685717883;291.06;5480000.0;3579999.9999999995;3620000.0000000005;1300000.0;3629999.9999999995;2600000.0;5480000.0;0.014166666666666666;0.013166666666666667;0.06233333333333334;0.01583333333333333;0.01883333333333333;0.032999999999999995;;9713.3505859375;0.0;1178.4580078125;28476.111328125;501907.70148793486;414171.1577566021;225127.49039810343;225127.49039810343;223447.0981789535;430280.9020939914;454984.3640256855;442134.5457461449;473405.19094569265;522100.4623691761;519328.55212950247;443777.58922070253;450498.7090510377;462645.70173229097;463659.26402989647;426268.03616403294;414529.21004869137;455969.6482529023;454842.94378697337;;166428.6587063909;472630.20280472847;202363.52782587786;215355.08222315813;274.11643599875646;4205117.011859149;1613064.7961237703;267887.94434138207;0.0;0;265;284;0;0;0;0;11;88;102;1732225005800.0273;644521524925.3795;1225629526679.1106;14945.726783696646;4279.222353831801;154.56121051866396;7903.099431605901;3749423.339132712;1410087.2247570804;69503.54831514604;858858.6137331278;2.5048741487532635;0.13293217356534456
7969;2019-01-30 05:49:37.879;690;183;105;105;98;51;169;25;-58;34;657;629;-46;0;225;228;228;184;179;176;168;26;542;356;362;129;361;256;543;232.0;81.0;-1.0;34.0;114.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28035.916015625;9394.318359375;0.0;1158.89367675781;394.0;64882;;;Calculated values ==>;1548823777.879;342.16;291.46000000000004;283.66;283.66;282.96000000000004;278.26000000000005;273.955091788801;290.06;275.66;267.36;276.56;338.86;336.06;268.56;273.16;295.66;295.96000000000004;295.96000000000004;291.56;290.76000000000005;289.96000000000004;;312.56;275.76000000000005;240.16925963744896;261.9595390733887;273.955091788801;291.06;5420000.0;3560000.0;3620000.0000000005;1290000.0;3610000.0;2560000.0;5430000.0;0.03866666666666666;0.013500000000000002;0.0;0.005666666666666667;0.019;0.05766666666666666;;9394.318359375;0.0;1158.89367675781;28035.916015625;501462.4142594255;414398.0589551918;225224.96854428554;225224.96854428554;223260.42493503785;430412.23801567365;454984.3640256855;443093.25659867417;473534.8580475586;522731.6266898163;519865.3751866457;444710.5656165775;450705.4496541824;462813.44064817444;463955.8763240681;427949.1148027771;414752.42406787584;455969.6482529023;454842.94378697337;;165593.03060630985;472761.04596960294;201873.35050125717;209567.23621485615;273.91656324503623;4205588.031757522;1613224.055890369;267907.42584301415;0.0;0;265;284;0;0;0;0;11;88;102;1732442245619.7305;644599239170.2733;1225784355058.899;0.0;1535.0302743206262;178.15532492116745;14144.23246999209;3749547.909689489;1410135.6857451347;69506.32146125451;859042.375182147;1.5026153189133478;-0.012953868657377304
7970;2019-01-30 05:50:37.889;683;180;106;105;98;49;169;24;-58;34;658;630;-49;0;223;229;228;182;179;176;168;25;542;354;362;128;359;253;543;103.0;81.0;154.0;38.0;113.0;0;94;67;1;0;0;0;0;0;0;1;0;0;0;0;27432.376953125;8852.0869140625;0.0;1110.11108398438;392.0;64883;;;Calculated values ==>;1548823837.889;341.46000000000004;291.16;283.76000000000005;283.66;282.96000000000004;278.06;273.7412296467126;290.06;275.56;267.36;276.56;338.96000000000004;336.16;268.26000000000005;273.16;295.46000000000004;296.06;295.96000000000004;291.36;290.76000000000005;289.96000000000004;;312.36;275.66;239.943914813709;261.54996906429363;273.7412296467126;291.06;5420000.0;3540000.0;3620000.0000000005;1280000.0;3590000.0;2530000.0;5430000.0;0.017166666666666667;0.013500000000000002;0.025666666666666667;0.006333333333333333;0.01883333333333333;0.036;;8852.0869140625;0.0;1110.11108398438;27432.376953125;500575.51347804203;413309.738295465;225508.32493605648;225224.96854428554;223260.42493503785;430542.39183029096;454984.3640256855;443700.58818127605;473664.3179132749;523075.828340062;520215.5409599888;444903.03749003715;451240.1647536638;462848.23961327464;464382.07984468475;427949.1148027771;414039.5949891296;455969.6482529023;454842.94378697337;;164757.40606591295;472795.0300870999;201334.9724823161;213981.21705302288;273.6974907614218;4206050.344571484;1613376.134609853;267926.3373674128;0.0;0;265;284;0;0;0;0;11;88;102;1732659481819.696;644676352020.2611;1225937080508.8748;6220.717469606639;1719.247031496964;187.77851748424197;8671.022162422218;3749599.7576416126;1410162.8092425084;69509.37141818219;859232.5339919073;1.6862508840221315;0.04502678828487256
7971;2019-01-30 05:51:37.860;677;179;106;106;99;49;169;22;-53;34;656;628;-49;0;222;229;228;181;179;176;168;23;541;353;362;128;358;253;542;220.0;81.0;281.0;91.0;113.0;0;86;62;1;0;0;0;0;0;0;1;0;0;0;0;27154.142578125;8586.3466796875;0.0;1064.115234375;391.0;64884;;;Calculated values ==>;1548823897.86;340.86;291.06;283.76000000000005;283.76000000000005;283.06;278.06;273.6339639331285;290.06;275.36;267.86;276.56;338.76;335.96000000000004;268.26000000000005;273.16;295.36;296.06;295.96000000000004;291.26000000000005;290.76000000000005;289.96000000000004;;312.26000000000005;275.46000000000004;239.943914813709;261.54996906429363;273.6339639331285;291.06;5410000.0;3529999.9999999995;3620000.0000000005;1280000.0;3579999.9999999995;2530000.0;5420000.0;0.03666666666666667;0.013500000000000002;0.04683333333333333;0.015166666666666667;0.01883333333333333;0.055499999999999994;;8586.3466796875;0.0;1064.115234375;27154.142578125;499909.3473762574;413358.91634138394;225528.15006727338;225528.15006727338;223557.62674814695;430607.02586249536;454984.3640256855;444370.26619188243;473664.3179132749;522871.72723092465;520010.98876147554;444903.03749003715;451240.1647536638;462865.82500516507;464529.0916511057;428223.22575242736;414087.16301823244;455969.6482529023;454842.94378697337;;164339.59507360373;472601.6926398898;201020.51478165775;209336.91954824806;273.570064474988;4206505.012371542;1613521.3846515592;267944.4471627521;0.0;0;265;284;0;0;0;0;11;88;102;1732876576839.5374;644753114900.205;1226088807138.7637;11396.880024378856;4118.981197516519;190.83684691163137;13625.584345249254;3749746.4999941876;1410211.4376292953;69512.52502123796;859418.2492402258;3.0394692684413087;0.10728421039333035
7972;2019-01-30 05:52:37.830;673;180;107;106;101;50;169;22;-46;33;653;626;-45;-4;221;229;228;182;179;176;168;22;546;353;362;129;357;252;547;156.0;81.0;545.0;100.0;114.0;0;80;57;1;0;0;0;0;0;0;1;0;0;0;0;27009.939453125;8375.7431640625;0.0;1026.71252441406;392.0;64885;;;Calculated values ==>;1548823957.83;340.46000000000004;291.16;283.86;283.76000000000005;283.26000000000005;278.16;273.6339639331285;290.06;275.36;268.56;276.46000000000004;338.46000000000004;335.76000000000005;268.66;272.76000000000005;295.26000000000005;296.06;295.96000000000004;291.36;290.76000000000005;289.96000000000004;;312.36;275.36;240.16925963744896;261.41265627149306;273.6339639331285;291.06;5460000.0;3529999.9999999995;3620000.0000000005;1290000.0;3570000.0000000005;2520000.0;5470000.0;0.026000000000000002;0.013500000000000002;0.09083333333333334;0.016666666666666666;0.019;0.045;;8375.7431640625;0.0;1026.71252441406;27009.939453125;498915.5344794643;249277.62808279565;225712.7662482014;225429.48509228733;224023.28888244013;430607.02586249536;454984.3640256855;445496.316430827;473438.18344108673;522646.4051254147;519889.13682355324;445628.18710604607;450913.2899106197;462883.5339337955;464529.0916511057;426835.53643160884;412362.9831879786;455969.6482529023;454842.94378697337;;164757.40606591295;472373.77780577843;201050.97291927304;211463.73010259838;273.5819846724913;4206956.154038343;1613662.6647249502;267961.86201563466;0.0;0;265;284;0;0;0;0;11;88;102;1733093668239.6409;644830176350.2417;1226240231388.836;22203.785368966153;4522.046748108422;195.37946878900794;10952.064615796875;3750026.3655364932;1410283.41019126;69515.74188130235;859622.9605747948;4.028019642578811;0.1999831367983834
7973;2019-01-30 05:53:37.850;672;182;107;107;102;51;169;23;-38;33;650;623;-41;-4;221;230;228;184;179;176;168;22;546;355;362;129;360;250;547;132.0;83.0;569.0;107.0;113.0;0;77;47;1;0;0;0;0;0;0;1;0;0;0;0;26406.54296875;7844.4912109375;0.0;1000.4901123046901;392.0;64886;;;Calculated values ==>;1548824017.85;340.36;291.36;283.86;283.86;283.36;278.26000000000005;273.8482719121499;290.06;275.46000000000004;269.36;276.46000000000004;338.16;335.46000000000004;269.06;272.76000000000005;295.26000000000005;296.16;295.96000000000004;291.56;290.76000000000005;289.96000000000004;;312.36;275.36;240.16925963744896;261.13683023647616;273.8482719121499;291.06;5460000.0;3550000.0;3620000.0000000005;1290000.0;3600000.0;2500000.0;5470000.0;0.022000000000000002;0.013833333333333333;0.09483333333333334;0.017833333333333333;0.01883333333333333;0.04083333333333333;;7844.4912109375;0.0;1000.4901123046901;26406.54296875;498787.5182497687;412362.9831879786;225712.7662482014;225712.7662482014;224303.19538806606;430477.46260093397;454984.3640256855;446928.88675128616;473438.18344108673;522502.35460502433;519748.1309468348;446538.5335085349;451268.93581284885;462431.52345146996;464365.70566323627;426835.53643160884;413117.91072696255;455969.6482529023;454842.94378697337;;164757.40606591295;472373.77780577843;201568.79345345276;212704.58498735723;273.79328286214064;4207401.4397708345;1613797.8784009055;267978.76100205374;0.0;0;265;284;0;0;0;0;11;88;102;1733310940639.5718;644907602150.217;1226390881588.788;23268.315514411202;4829.355554283141;189.7604889142736;9887.316317650992;3750405.4260217925;1410361.3645198727;69518.95245078208;859796.6799696876;4.315978347511805;0.22924881625460083
7974;2019-01-30 05:54:37.880;672;182;108;107;104;53;169;25;-33;33;645;619;-36;1;223;228;228;183;179;176;168;23;544;357;362;131;362;250;545;-1.0;79.0;539.0;125.0;113.0;0;76;39;1;0;0;0;0;0;0;1;0;0;0;0;25898.796875;7341.6318359375;0.0;996.6648559570309;392.0;64887;;;Calculated values ==>;1548824077.88;340.36;291.36;283.96000000000004;283.86;283.56;278.46000000000004;274.0616903277293;290.06;275.66;269.86;276.46000000000004;337.66;335.06;269.56;273.26000000000005;295.46000000000004;295.96000000000004;295.96000000000004;291.46000000000004;290.76000000000005;289.96000000000004;;312.36;275.46000000000004;240.61611355647437;261.13683023647616;274.0616903277293;291.06;5440000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;2500000.0;5450000.0;0.0;0.013166666666666667;0.08983333333333333;0.020833333333333332;0.01883333333333333;0.01883333333333333;;7341.6318359375;0.0;996.6648559570309;25898.796875;498981.8907322741;413212.84157674;226036.8577732753;225752.48211634322;224903.55968491975;430346.717906069;454984.3640256855;447576.64359566424;473178.34860283375;521992.7451727673;519339.5930199299;447188.4097670817;451895.2303877533;462396.02367842785;463807.71923720936;427395.81224521203;413581.5929919801;455969.6482529023;454842.94378697337;;164757.40606591295;472207.82270811964;202051.77849927125;226036.8577732753;273.99059744050305;4207837.535543306;1613924.4927022513;267995.41228165984;0.0;0;265;284;0;0;0;0;11;88;102;1733528249240.3313;644985641150.4897;1226540956589.3125;22056.31704782597;5628.250921017674;181.88722016755395;4309.181286591313;3750783.320147101;1410448.5548141652;69522.05106356737;859915.0432688766;3.8587780771676923;0.2669553397233278
7975;2019-01-30 05:55:37.881;672;182;108;108;105;54;169;25;-32;33;640;615;-33;10;224;227;228;184;179;176;168;25;546;357;362;132;362;250;547;-1.0;79.0;426.0;158.0;113.0;0;77;31;1;0;0;0;0;0;0;1;0;0;0;0;25425.458984375;6975.23974609375;0.0;995.993896484375;392.0;64888;;;Calculated values ==>;1548824137.881;340.36;291.36;283.96000000000004;283.96000000000004;283.66;278.56;274.0616903277293;290.06;275.66;269.96000000000004;276.46000000000004;337.16;334.66;269.86;274.16;295.56;295.86;295.96000000000004;291.56;290.76000000000005;289.96000000000004;;312.36;275.66;240.83765695389522;261.13683023647616;274.0616903277293;291.06;5460000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2500000.0;5470000.0;0.0;0.013166666666666667;0.071;0.026333333333333334;0.01883333333333333;0.01883333333333333;;6975.23974609375;0.0;995.993896484375;25425.458984375;498787.5182497687;412362.9831879786;225996.74864939888;225996.74864939888;225146.89616703955;430346.717906069;454984.3640256855;447705.77821807505;473048.1168422736;521482.9440072613;518930.9184853566;447576.64359566424;453015.54581323545;462529.5463882496;463676.0370021611;426835.53643160884;413117.91072696255;455969.6482529023;454842.94378697337;;164757.40606591295;472270.6324499597;202024.1361174521;225996.74864939888;273.9798340851395;4208265.24480332;1614043.801953745;268012.0180480016;0.0;0;265;284;0;0;0;0;11;88;102;1733745452860.0688;645064542465.3944;1226690959089.1313;17443.396589144228;7116.491070089366;180.6154051111761;4309.936675090986;3751112.4899130827;1410554.7627673992;69525.07196912197;859986.8704489035;3.6444095157697594;0.2709683651252975
7976;2019-01-30 05:56:37.881;674;183;108;108;105;55;169;25;-35;33;635;611;-34;17;224;228;228;185;179;176;168;25;547;358;362;132;363;255;549;-1.0;81.0;550.0;135.0;114.0;0;79;35;1;0;0;0;0;0;0;1;0;0;0;0;25626.20703125;7148.70947265625;0.0;1020.59100341797;392.0;64889;;;Calculated values ==>;1548824197.881;340.56000000000006;291.46000000000004;283.96000000000004;283.96000000000004;283.66;278.66;274.1680685717883;290.06;275.66;269.66;276.46000000000004;336.66;334.26000000000005;269.76000000000005;274.86;295.56;295.96000000000004;295.96000000000004;291.66;290.76000000000005;289.96000000000004;;312.36;275.66;240.83765695389522;261.82340779136865;274.1680685717883;291.06;5470000.0;3579999.9999999995;3620000.0000000005;1320000.0;3629999.9999999995;2550000.0;5490000.0;0.0;0.013500000000000002;0.09166666666666666;0.022500000000000003;0.019;0.019;;7148.70947265625;0.0;1020.59100341797;25626.20703125;498946.4307392626;411880.1009978568;225956.82755774618;225956.82755774618;225108.12917937728;430280.9020939914;454984.3640256855;446364.77272510604;473048.1168422736;520562.39724024147;518103.12638652744;446496.27627443563;453023.6800612557;462378.4611214822;463659.26402989647;426552.7056325729;412648.34060041176;455969.6482529023;454842.94378697337;;164757.40606591295;472270.6324499597;202343.19605316207;225956.82755774618;274.10853273589294;4208690.67535345;1614161.5015305679;268028.8229221675;0.0;0;265;284;0;0;0;0;11;88;102;1733962652860.0688;645143742465.3944;1226842459089.1313;22368.644528261528;6073.367318927948;187.70892793417514;4348.836208355317;3751444.2569223945;1410664.6782539743;69528.14133856402;860059.0268895989;4.036888725058489;0.28351918293444994
7977;2019-01-30 05:57:37.852;676;185;108;108;106;57;169;25;-52;33;633;609;-43;19;224;228;228;188;179;176;168;25;557;356;362;132;361;258;558;-2.0;83.0;719.0;126.0;113.0;0;78;46;1;0;0;0;0;0;0;1;0;0;0;0;26440.255859375;7878.634765625;0.0;1033.01330566406;393.0;64890;;;Calculated values ==>;1548824257.852;340.76;291.66;283.96000000000004;283.96000000000004;283.76000000000005;278.86;273.955091788801;290.06;275.66;267.96000000000004;276.46000000000004;336.46000000000004;334.06;268.86;275.06;295.56;295.96000000000004;295.96000000000004;291.96000000000004;290.76000000000005;289.96000000000004;;312.46000000000004;275.66;240.83765695389522;262.23063862743834;273.955091788801;291.06;5570000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2580000.0;5580000.0;0.0;0.013833333333333333;0.11983333333333333;0.021;0.01883333333333333;0.01883333333333333;;7878.634765625;0.0;1033.01330566406;26440.255859375;498230.08882210765;250656.5635399332;225779.46646605674;225779.46646605674;225216.39083112837;430412.23801567365;454984.3640256855;443502.14112998877;473048.1168422736;520110.2784185726;517645.4611463711;444716.73418984865;452755.18276290165;462680.31809272245;463955.8763240681;423617.3360001098;251841.11582703004;455969.6482529023;454842.94378697337;;165175.21790254305;472270.6324499597;201856.32622803064;225779.46646605674;273.90992916874023;4209124.3528317455;1614286.6688723254;268045.9280199355;0.0;0;265;284;0;0;0;0;11;88;102;1734179747879.9102;645222904185.3365;1226996284704.0188;28957.223485751318;5678.70043066051;2376.2377123942697;4314.028822877262;3751871.765759675;1410762.5648170987;69549.49723354384;860131.1825393778;4.637322986847434;0.3040258192129356
7978;2019-01-30 05:58:37.852;677;190;107;107;106;57;169;25;-66;34;635;609;-56;11;224;228;228;192;178;176;168;25;562;357;362;132;362;260;563;-2.0;78.0;630.0;226.0;114.0;0;78;55;1;0;0;0;0;0;0;1;0;0;0;0;27027.04296875;8451.408203125;0.0;1041.22924804688;393.0;64891;;;Calculated values ==>;1548824317.852;340.86;292.16;283.86;283.86;283.76000000000005;278.86;274.0616903277293;290.06;275.66;266.56;276.56;336.66;334.06;267.56;274.26000000000005;295.56;295.96000000000004;295.96000000000004;292.36;290.76000000000005;289.96000000000004;;312.46000000000004;275.66;240.83765695389522;262.5002047102346;274.0616903277293;290.96000000000004;5620000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2600000.0;5630000.0;0.0;0.013000000000000001;0.105;0.03766666666666666;0.019;0.019;;8451.408203125;0.0;1041.22924804688;27027.04296875;497870.81239209685;252366.36659570262;225401.56657984393;225401.56657984393;225121.28131314152;430346.717906069;454984.3640256855;441163.40865202865;473145.2311080622;520150.54010036227;517476.8542094577;442547.82142891205;451392.83422320004;462529.5463882496;463807.71923720936;422068.59929049294;253175.3008174744;455969.6482529023;454842.94378697337;;165175.21790254305;472270.6324499597;202003.5725288444;225401.56657984393;273.9718258165525;4209569.913655314;1614422.7525637317;268063.21337454976;0.0;0;265;284;0;0;0;0;11;88;102;1734396947879.9102;645302104185.3365;1227151684704.0188;25111.782792934344;10180.059257028674;2195.6128801492414;4359.386166935459;3752322.340811997;1410894.7211478294;69587.5959884817;860203.4609976263;4.4083471334809765;0.3324109552618122
7979;2019-01-30 05:59:37.862;679;192;107;107;104;58;169;27;-61;34;638;610;-57;1;224;227;228;194;178;176;168;26;562;360;362;133;365;261;563;-1.0;81.0;744.0;188.0;113.0;0;79;62;1;0;0;0;0;0;0;1;0;0;0;0;27488.7578125;8889.7451171875;0.0;1046.84643554688;393.0;64892;;;Calculated values ==>;1548824377.862;341.06000000000006;292.36;283.86;283.86;283.56;278.96000000000004;274.38016830617;290.06;275.86;267.06;276.56;336.96000000000004;334.16;267.46000000000004;273.26000000000005;295.56;295.86;295.96000000000004;292.56;290.76000000000005;289.96000000000004;;312.46000000000004;275.76000000000005;241.05796691057077;262.63441904999945;274.38016830617;290.96000000000004;5620000.0;3600000.0;3620000.0000000005;1330000.0;3650000.0;2610000.0;5630000.0;0.0;0.013500000000000002;0.12400000000000001;0.03133333333333333;0.01883333333333333;0.01883333333333333;;8889.7451171875;0.0;1046.84643554688;27488.7578125;498130.0601889817;253175.3008174744;225401.56657984393;225401.56657984393;224562.65599023105;430148.3826014536;454984.3640256855;441649.26831200393;473014.93639070686;520376.3148555593;517495.49465332035;442203.5625939694;449932.5161850505;462075.34251113114;463228.9603270487;422068.59929049294;410026.87384281954;455969.6482529023;454842.94378697337;;165175.21790254305;472236.3865531139;202862.41354415106;225401.56657984393;274.31931462969067;4210024.287711475;1614567.2862596465;268080.6169053487;0.0;0;265;284;0;0;0;0;11;88;102;1734614184079.8757;645381617435.3239;1227308010753.994;29609.56999121376;8440.384487614168;162.56329354359104;4321.145937400937;3752778.428087005;1411049.917374071;69607.25073183737;860275.8108214455;4.280508410156793;0.3172077838043165
7980;2019-01-30 06:00:37.853;678;193;106;105;103;58;170;28;-48;34;640;612;-46;-6;226;227;228;195;179;176;168;27;561;361;362;133;366;263;561;-1.0;79.0;791.0;214.0;113.0;0;82;74;1;0;0;0;0;0;0;1;0;0;0;0;28132.064453125;9593.62109375;0.0;1075.03894042969;392.0;64893;;;Calculated values ==>;1548824437.853;340.96000000000004;292.46000000000004;283.76000000000005;283.66;283.46000000000004;278.96000000000004;274.4858918419099;290.16;275.96000000000004;268.36;276.56;337.16;334.36;268.56;272.56;295.76000000000005;295.86;295.96000000000004;292.66;290.76000000000005;289.96000000000004;;312.36;275.86;241.05796691057077;262.9017227912062;274.4858918419099;291.06;5610000.0;3610000.0;3620000.0000000005;1330000.0;3660000.0;2630000.0;5610000.0;0.0;0.013166666666666667;0.13183333333333333;0.035666666666666666;0.01883333333333333;0.01883333333333333;;9593.62109375;0.0;1075.03894042969;28132.064453125;498098.17420373135;410528.1239549413;225159.1962940886;224879.20243501465;224321.15055723613;430081.6785162784;455125.6158036442;443032.93642957765;473014.93639070686;520417.2877107209;517533.01378586167;443307.5556558412;448657.42798409174;462192.24494232045;463079.3272856336;422383.09376320714;411337.69764938223;455969.6482529023;454842.94378697337;;164757.40606591295;472333.7623376517;203135.51602084268;225159.1962940886;274.4297678404285;4210487.725037174;1614721.291207035;268098.2966311066;0.0;0;265;284;0;0;0;0;11;88;102;1734831351499.648;645461405465.2401;1227465187173.829;31626.47659055156;9601.404118632854;145.43104883202804;4325.710577782663;3753288.6519295927;1411200.2430600629;69609.81696636154;860347.8571504258;4.28348285439699;0.3265632675255857
7981;2019-01-30 06:01:37.873;676;193;105;104;101;58;170;28;-37;34;642;614;-34;-8;226;226;228;194;178;176;168;28;554;363;362;134;367;264;554;-2.0;81.0;749.0;172.0;113.0;0;84;85;1;0;0;0;0;0;0;1;0;0;0;0;28788.04296875;10165.3486328125;0.0;1089.6728515625;389.0;64894;;;Calculated values ==>;1548824497.873;340.76;292.46000000000004;283.66;283.56;283.26000000000005;278.96000000000004;274.69669130483857;290.16;275.96000000000004;269.46000000000004;276.56;337.36;334.56;269.76000000000005;272.36;295.76000000000005;295.76000000000005;295.96000000000004;292.56;290.76000000000005;289.96000000000004;;312.06;275.96000000000004;241.2770596917726;263.0348170998261;274.69669130483857;290.96000000000004;5540000.0;3629999.9999999995;3620000.0000000005;1340000.0;3670000.0000000005;2640000.0;5540000.0;0.0;0.013500000000000002;0.12483333333333334;0.028666666666666667;0.01883333333333333;0.01883333333333333;;10165.3486328125;0.0;1089.6728515625;28788.04296875;498522.57400701987;413548.20129128615;225011.98481579847;224731.37597688817;223893.45923393773;429947.3805835815;455125.6158036442;444335.2801490335;472884.4304738556;520540.8225504859;517655.0990962963;444742.456678358;448209.4842250309;462040.460215655;462645.70173229097;424519.44104994467;413914.7804853892;455969.6482529023;454842.94378697337;;163503.975529645;472299.7188790419;203692.74758830143;225011.98481579847;274.65456068178304;4210962.217376948;1614886.0041740644;268116.3419091224;0.0;0;265;284;0;0;0;0;11;88;102;1735048623899.5789;645541532165.2146;1227623339873.7788;30040.209481331392;7700.06651033456;143.16291762149922;4328.483060623793;3753802.7122763786;1411344.4700415658;69612.22271773113;860419.9994701496;3.7504967918997547;0.2720815027886289
7982;2019-01-30 06:02:37.874;671;190;104;103;99;56;170;28;-40;35;643;616;-31;-7;227;226;228;191;178;176;168;28;551;360;362;133;365;262;550;-2.0;82.0;468.0;140.0;113.0;0;85;91;1;0;0;0;0;0;0;1;0;0;0;0;29054.56640625;10429.6298828125;0.0;1088.49609375;386.0;64895;;;Calculated values ==>;1548824557.874;340.26;292.16;283.56;283.46000000000004;283.06;278.76000000000005;274.38016830617;290.16;275.96000000000004;269.16;276.66;337.46000000000004;334.76000000000005;270.06;272.46000000000004;295.86;295.76000000000005;295.96000000000004;292.26000000000005;290.76000000000005;289.96000000000004;;311.76000000000005;275.96000000000004;241.05796691057077;262.7682575881327;274.38016830617;290.96000000000004;5510000.0;3600000.0;3620000.0000000005;1330000.0;3650000.0;2620000.0;5500000.0;0.0;0.013666666666666666;0.078;0.02333333333333333;0.01883333333333333;0.01883333333333333;;10429.6298828125;0.0;1088.49609375;29054.56640625;498171.5664071835;414083.7466353395;224807.4667576938;224526.78824247757;223410.58095617942;430148.3826014536;455125.6158036442;444326.7777004349;473112.1826642056;520807.9489061214;518029.5188813502;445539.89280517446;448712.0408221787;462477.71070036455;463096.3509743104;425402.6527531462;414443.2327276156;455969.6482529023;454842.94378697337;;162250.55196795813;472431.1216696904;202862.63682259843;224807.4667576938;274.3194011920158;4211444.247156769;1615057.6318559162;268134.4936195737;0.0;0;265;284;0;0;0;0;11;88;102;1735265827520.1794;645621633500.4362;1227781142504.2153;18834.202988471246;6289.931313098811;149.77874034891767;4332.334817384764;3754210.0058361995;1411461.055300139;69614.66393890731;860492.1741555573;2.5704049356247363;0.1830220186431094
7983;2019-01-30 06:03:37.864;666;186;103;103;97;53;170;28;-63;35;643;616;-46;-7;226;226;228;187;178;176;168;28;545;358;362;133;363;259;545;-1.0;82.0;127.0;95.0;113.0;0;84;91;1;0;0;0;0;0;0;1;0;0;0;0;28915.294921875;10359.44921875;0.0;1064.12390136719;382.0;64896;;;Calculated values ==>;1548824617.864;339.76;291.76000000000005;283.46000000000004;283.46000000000004;282.86;278.46000000000004;274.1680685717883;290.16;275.96000000000004;266.86;276.66;337.46000000000004;334.76000000000005;268.56;272.46000000000004;295.76000000000005;295.76000000000005;295.96000000000004;291.86;290.76000000000005;289.96000000000004;;311.36;275.96000000000004;241.05796691057077;262.3656120759269;274.1680685717883;290.96000000000004;5450000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2590000.0;5450000.0;0.0;0.013666666666666666;0.021166666666666667;0.01583333333333333;0.01883333333333333;0.01883333333333333;;10359.44921875;0.0;1064.12390136719;28915.294921875;498116.0566422331;414661.7335165383;224621.95722944723;224621.95722944723;222946.15321728104;430280.9020939914;455125.6158036442;441789.82140541734;473112.1826642056;521053.8672361071;518281.1586234993;444113.74086372636;449264.5637425892;462645.70173229097;463395.24800137134;427116.5613540054;415013.6015823836;455969.6482529023;454842.94378697337;;160579.3303088084;472431.1216696904;202204.97788402662;224621.95722944723;274.05477764444436;4211927.248820884;1615230.8453080691;268152.42912978586;0.0;0;265;284;0;0;0;0;11;88;102;1735482991320.2139;645701420200.4489;1227937416454.2402;5071.21252120277;4278.580609939676;165.40711687883123;4335.828580166742;3754409.184430179;1411549.111554356;69617.29004995982;860564.3968114326;1.2124953097027078;0.07807936852467784
7984;2019-01-30 06:04:40.834;662;182;104;103;96;51;170;27;-66;35;642;615;-53;-12;225;227;228;183;178;176;168;26;542;356;362;133;360;255;542;187.0;78.0;-1.0;59.0;113.0;0;83;82;1;0;0;0;0;0;0;1;0;0;0;0;28258.1875;9716.19140625;0.0;1045.55883789062;379.0;64897;;;Calculated values ==>;1548824680.834;339.36;291.36;283.56;283.46000000000004;282.76000000000005;278.26000000000005;273.955091788801;290.16;275.86;266.56;276.66;337.36;334.66;267.86;271.96000000000004;295.66;295.86;295.96000000000004;291.46000000000004;290.76000000000005;289.96000000000004;;311.06;275.76000000000005;241.05796691057077;261.82340779136865;273.955091788801;290.96000000000004;5420000.0;3560000.0;3620000.0000000005;1330000.0;3600000.0;2550000.0;5420000.0;0.03116666666666667;0.013000000000000001;0.0;0.009833333333333333;0.01883333333333333;0.05;;9716.19140625;0.0;1045.55883789062;28258.1875;497897.21768576873;414444.8531748647;224961.7466460286;224679.58129243512;222722.9724989215;430412.23801567365;455125.6158036442;442208.1037333742;473112.1826642056;521278.7365065946;518513.36715503427;443970.9313433859;449353.11093226523;462963.62376627576;463824.4608297027;427949.1148027771;414798.46392301214;455969.6482529023;454842.94378697337;;159325.9205505338;472236.3865531139;201762.210151183;210500.70223090815;273.8732405974166;4212427.278569459;1615406.4235151152;268170.880063418;0.0;0;265;284;0;0;0;0;11;88;102;1735710942720.3174;645785170300.4869;1228099249354.3137;0.0;2659.6627346189866;170.95846143694484;12217.112077803262;3754453.5364097077;1411609.7922743012;69620.23184724817;860709.1660716695;1.3982607784502465;0.00826673841116582
7985;2019-01-30 06:05:37.865;658;181;104;104;97;49;170;26;-61;35;638;612;-53;-14;224;227;228;182;178;176;168;25;542;354;362;132;358;251;543;-2.0;80.0;0.0;56.0;113.0;0;81;68;1;0;0;0;0;0;0;1;0;0;0;0;27557.65234375;8898.2490234375;0.0;1011.57763671875;380.0;64898;;;Calculated values ==>;1548824737.865;338.96000000000004;291.26000000000005;283.56;283.56;282.86;278.06;273.7412296467126;290.16;275.76000000000005;267.06;276.66;336.96000000000004;334.36;267.86;271.76000000000005;295.56;295.86;295.96000000000004;291.36;290.76000000000005;289.96000000000004;;311.16;275.66;240.83765695389522;261.27494424493943;273.7412296467126;290.96000000000004;5420000.0;3540000.0;3620000.0000000005;1320000.0;3579999.9999999995;2510000.0;5430000.0;0.0;0.013333333333333334;0.0;0.009333333333333334;0.01883333333333333;0.01883333333333333;;8898.2490234375;0.0;1011.57763671875;27557.65234375;497383.954301784;413676.876647874;224942.3062877657;224942.3062877657;222982.38292326924;430542.39183029096;455125.6158036442;443700.71312147746;473242.3297776949;521197.1685100077;518540.70792405633;444766.68189019157;449826.42710104544;463130.76999981416;464120.4160747577;427949.1148027771;414039.5949891296;455969.6482529023;454842.94378697337;;159743.72323357346;472270.6324499597;200475.25121354582;224942.3062877657;273.36064180981083;4212869.394285638;1615553.8679804297;268187.17458426184;0.0;0;265;284;0;0;0;0;11;88;102;1735917394939.9514;645860736375.353;1228243537784.0579;0.0;2536.756891539863;185.46026418196737;4329.79533956841;3754453.5364097077;1411650.952969742;69623.05503006828;860840.2336654539;0.7116181480392363;0.02881740598294689
7986;2019-01-30 06:06:37.865;656;180;104;104;97;49;170;24;-54;34;632;608;-50;-13;223;228;228;181;178;176;168;23;538;354;362;132;358;248;539;278.0;82.0;621.0;172.0;113.0;0;79;53;1;0;0;0;0;0;0;1;0;0;0;0;26631.74609375;8081.1328125;0.0;988.443603515625;381.0;64899;;;Calculated values ==>;1548824797.865;338.76;291.16;283.56;283.56;282.86;278.06;273.7412296467126;290.16;275.56;267.76000000000005;276.56;336.36;333.96000000000004;268.16;271.86;295.46000000000004;295.96000000000004;295.96000000000004;291.26000000000005;290.76000000000005;289.96000000000004;;311.26000000000005;275.46000000000004;240.83765695389522;260.85938512811435;273.7412296467126;290.96000000000004;5380000.0;3540000.0;3620000.0000000005;1320000.0;3579999.9999999995;2480000.0;5390000.0;0.04633333333333333;0.013666666666666666;0.1035;0.028666666666666667;0.01883333333333333;0.06516666666666666;;8081.1328125;0.0;988.443603515625;26631.74609375;497521.99870355346;414939.32957150566;225020.33824168687;225020.33824168687;223055.324031419;430542.39183029096;455125.6158036442;445224.6406385897;473145.2311080622;520831.12101138296;518383.03439287475;445749.037668242;450494.23584676464;462998.3561934723;464251.3028343667;429035.7360108236;415286.76741800905;455969.6482529023;454842.94378697337;;160161.5264782812;472076.1002201579;201275.24871614604;208137.64031815657;273.67414934899426;4213320.97260595;1615695.3628290624;268203.84142793046;0.0;0;265;284;0;0;0;0;11;88;102;1736134594939.9514;645939936375.353;1228393237784.0579;25248.762063972914;7762.9577431150055;187.90257076846507;16076.962276051227;3754663.9427602408;1411736.7839250308;69626.1663870262;861010.2899789173;5.433173766185148;0.2688856817949737
7987;2019-01-30 06:07:37.855;657;178;104;104;99;50;170;23;-48;33;626;603;-46;-7;222;228;228;179;178;176;168;23;540;352;362;132;357;247;541;257.0;83.0;435.0;102.0;114.0;0;78;38;1;0;0;0;0;0;0;1;0;0;0;0;25794.89453125;7297.8173828125;0.0;979.4234008789059;381.0;64900;;;Calculated values ==>;1548824857.855;338.86;290.96000000000004;283.56;283.56;283.06;278.16;273.5264737036516;290.16;275.46000000000004;268.36;276.46000000000004;335.76000000000005;333.46000000000004;268.56;272.46000000000004;295.36;295.96000000000004;295.96000000000004;291.06;290.76000000000005;289.96000000000004;;311.26000000000005;275.46000000000004;240.83765695389522;260.72004837742526;273.5264737036516;290.96000000000004;5400000.0;3520000.0000000005;3620000.0000000005;1320000.0;3570000.0000000005;2470000.0;5410000.0;0.04283333333333333;0.013833333333333333;0.0725;0.017;0.019;0.061833333333333323;;7297.8173828125;0.0;979.4234008789059;25794.89453125;497452.9184353417;413408.5767822079;224981.23196279077;224981.23196279077;223576.1923769077;430671.36484660726;455125.6158036442;446203.2050568658;473048.1168422736;520302.01186505717;517956.4918763929;446463.0674911599;451424.50429819187;463015.90774916107;464545.5568033712;428495.6813037312;413774.07757903525;455969.6482529023;454842.94378697337;;160161.5264782812;472076.1002201579;200795.604006047;208227.30639706802;273.4775657165453;4213757.788463116;1615823.499387724;268220.2375864877;0.0;0;265;284;0;0;0;0;11;88;102;1736351758739.9858;646019123175.3656;1228541713034.0815;17792.05107618436;4611.768435639885;203.64885152496097;15249.066911942478;3755022.556424225;1411839.8894560838;69629.42877172442;861271.2967138182;4.573569413358154;0.1782989800077707
7988;2019-01-30 06:08:37.866;657;179;105;105;100;51;170;23;-43;33;621;599;-45;3;222;228;228;181;179;176;168;21;545;352;362;132;357;248;547;139.0;81.0;202.0;87.0;113.0;0;77;27;1;0;0;0;0;0;0;1;0;0;0;0;25283.1640625;6770.53369140625;0.0;981.218505859375;384.0;64901;;;Calculated values ==>;1548824917.866;338.86;291.06;283.66;283.66;283.16;278.26000000000005;273.5264737036516;290.16;275.46000000000004;268.86;276.46000000000004;335.26000000000005;333.06;268.66;273.46000000000004;295.36;295.96000000000004;295.96000000000004;291.26000000000005;290.76000000000005;289.96000000000004;;311.56;275.26000000000005;240.83765695389522;260.85938512811435;273.5264737036516;291.06;5450000.0;3520000.0000000005;3620000.0000000005;1320000.0;3570000.0000000005;2480000.0;5470000.0;0.023166666666666665;0.013500000000000002;0.033666666666666664;0.0145;0.01883333333333333;0.041999999999999996;;6770.53369140625;0.0;981.218505859375;25283.1640625;496958.7172517549;248893.41244279422;225146.89616703955;225146.89616703955;223744.03222322415;430671.36484660726;455125.6158036442;446661.03658122744;473048.1168422736;519709.6726370836;517463.73603924556;446401.1908778055;452493.7374024726;463015.90774916107;464545.5568033712;427116.5613540054;411977.9935670269;455969.6482529023;454842.94378697337;;161414.93982334915;471881.50233233685;200683.33370936417;211653.105763798;273.43355934123105;4214183.516986738;1615940.7571398297;268236.5792644467;0.0;0;265;284;0;0;0;0;11;88;102;1736568998559.689;646098337695.2573;1228690240258.8787;8281.249330019396;3932.373445033104;204.37066512420978;10213.973196973364;3755239.873761522;1411911.1036918755;69632.82955772166;861483.5276163026;2.9195936687879853;0.11530361700208681
7989;2019-01-30 06:09:37.846;659;181;105;105;101;51;170;23;-40;32;618;595;-42;12;222;229;228;184;178;176;168;22;550;354;362;133;359;249;551;129.0;79.0;398.0;160.0;113.0;0;76;23;1;0;0;0;0;0;0;1;0;0;0;0;25165.640625;6576.2412109375;0.0;973.244506835938;386.0;64902;;;Calculated values ==>;1548824977.846;339.06000000000006;291.26000000000005;283.66;283.66;283.26000000000005;278.26000000000005;273.7412296467126;290.16;275.46000000000004;269.16;276.36;334.96000000000004;332.66;268.96000000000004;274.36;295.36;296.06;295.96000000000004;291.56;290.76000000000005;289.96000000000004;;311.76000000000005;275.36;241.05796691057077;260.9983114674233;273.7412296467126;290.96000000000004;5500000.0;3540000.0;3620000.0000000005;1330000.0;3590000.0;2490000.0;5510000.0;0.021500000000000002;0.013166666666666667;0.06633333333333333;0.02666666666666667;0.01883333333333333;0.04033333333333333;;6576.2412109375;0.0;973.244506835938;25165.640625;496721.4150469211;249462.6530864694;225069.53964319846;225069.53964319846;223948.85253245843;430542.39183029096;455125.6158036442;446859.58842366614;472820.39598721155;519320.5716057453;516970.2004071118;446599.7613839888;453434.9720253852;462715.43254397233;464382.07984468475;425693.04506971466;411390.545434666;455969.6482529023;454842.94378697337;;162250.55196795813;471846.71735943656;201220.18204864056;212356.45233039695;273.65262018530507;4214603.783557032;1616051.9431896766;268252.8610271604;0.0;0;265;284;0;0;0;0;11;88;102;1736786126159.758;646177811195.2826;1228839290558.926;16294.080622876694;7216.707608287894;188.31624519480758;9780.288488748582;3755444.599913056;1412003.9817310132;69636.10085784506;861650.0909241207;4.434658759111081;0.2570531681647082
7990;2019-01-30 06:10:37.876;662;183;105;106;102;52;170;24;-40;32;616;593;-41;21;222;229;228;186;178;176;168;23;549;355;362;133;360;250;551;-2.0;77.0;208.0;132.0;113.0;0;77;17;1;0;0;0;0;0;0;1;0;0;0;0;24835.91796875;6245.58837890625;0.0;996.0653686523441;387.0;64903;;;Calculated values ==>;1548825037.876;339.36;291.46000000000004;283.66;283.76000000000005;283.36;278.36;273.8482719121499;290.16;275.56;269.16;276.36;334.76000000000005;332.46000000000004;269.06;275.26000000000005;295.36;296.06;295.96000000000004;291.76000000000005;290.76000000000005;289.96000000000004;;311.86;275.46000000000004;241.05796691057077;261.13683023647616;273.8482719121499;290.96000000000004;5490000.0;3550000.0;3620000.0000000005;1330000.0;3600000.0;2500000.0;5510000.0;0.0;0.012833333333333334;0.034666666666666665;0.022000000000000002;0.01883333333333333;0.01883333333333333;;6245.58837890625;0.0;996.0653686523441;24835.91796875;497208.0433992538;250238.32788882943;225069.53964319846;225351.37291809832;224228.04392810378;430477.46260093397;455125.6158036442;446668.79497293924;472820.39598721155;519033.10004799446;516680.6651304527;446538.5335085349;454373.13911386684;462564.72855843324;464234.7764519513;425981.4942460365;412172.66196668637;455969.6482529023;454842.94378697337;;162668.35908569003;471944.1597200548;201369.56231521256;225069.53964319846;273.71547456505846;4215020.6715516085;1616158.845193831;268269.28014823946;0.0;0;265;284;0;0;0;0;11;88;102;1737003434759.6545;646257651095.2445;1228989065408.8547;8503.706732134524;5952.64114290653;177.2133475849935;4327.399111374427;3755651.35146503;1412113.7811761738;69639.1484608234;861767.7137694308;2.6183191015440164;0.19076683451018547
7991;2019-01-30 06:11:37.847;665;184;104;105;103;53;170;25;-41;32;615;592;-42;28;223;229;228;185;179;176;169;24;547;357;362;133;362;254;549;-1.0;81.0;573.0;170.0;113.0;0;79;18;1;0;0;0;0;0;0;1;0;0;0;0;24887.931640625;6287.958984375;0.0;1011.75958251953;386.0;64904;;;Calculated values ==>;1548825097.847;339.66;291.56;283.56;283.66;283.46000000000004;278.46000000000004;274.0616903277293;290.16;275.66;269.06;276.36;334.66;332.36;268.96000000000004;275.96000000000004;295.46000000000004;296.06;295.96000000000004;291.66;290.76000000000005;290.06;;311.76000000000005;275.56;241.05796691057077;261.6868853414304;274.0616903277293;291.06;5470000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2540000.0;5490000.0;0.0;0.013500000000000002;0.0955;0.028333333333333332;0.01883333333333333;0.01883333333333333;;6287.958984375;0.0;1011.75958251953;24887.931640625;497791.4812967743;412266.7878282398;224826.59767494642;225108.12917937728;224545.7357725391;430346.717906069;455125.6158036442;445767.09223854326;472820.39598721155;518596.9872708009;516237.6821769614;445634.9560170445;454559.7729374544;462396.02367842785;463939.2883609972;426552.7056325729;412648.34060041176;455969.6482529023;454984.3640256855;;162250.55196795813;472041.5853210863;202056.28936469665;224826.59767494642;273.99235369334906;4215434.8366881;1616263.2409394383;268286.0039357476;0.0;0;265;284;0;0;0;0;11;88;102;1737220529779.4958;646337412525.1862;1229140192328.7441;23274.38167445235;7649.5833854310395;187.70892793417514;4334.637932938919;3755916.0408731466;1412227.0782604227;69642.188009958;861839.8625226537;4.855846372148038;0.35979469559865
