;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7992;2019-01-30 06:12:37.877;667;183;104;105;104;52;170;26;-43;32;616;592;-43;29;224;228;228;185;179;176;169;25;555;359;362;133;364;257;556;-1.0;82.0;518.0;130.0;113.0;0;80;27;1;0;0;0;0;0;0;1;0;0;0;0;25373.87109375;6812.47998046875;0.0;1038.13305664062;387.0;64905;;;Calculated values ==>;1548825157.877;339.86;291.46000000000004;283.56;283.66;283.56;278.36;274.27422755570615;290.16;275.76000000000005;268.86;276.36;334.76000000000005;332.36;268.86;276.06;295.56;295.96000000000004;295.96000000000004;291.66;290.76000000000005;290.06;;311.86;275.66;241.05796691057077;262.0952818180154;274.27422755570615;291.06;5550000.0;3590000.0;3620000.0000000005;1330000.0;3640000.0;2570000.0;5560000.0;0.0;0.013666666666666666;0.08633333333333333;0.021666666666666667;0.01883333333333333;0.01883333333333333;;6812.47998046875;0.0;1038.13305664062;25373.87109375;497262.48557169666;249982.54007122852;224693.58782223825;224973.83245226843;224693.58782223825;430214.79039162316;455125.6158036442;444914.27513579867;472820.39598721155;518448.6416645723;515981.6240522748;444914.27513579867;454176.19436342403;462227.06044939905;463510.5090081324;424220.89420487924;250760.72137521344;455969.6482529023;454984.3640256855;;162668.35908569003;472138.9942397944;202621.3801916085;224693.58782223825;274.22118829168056;4215853.894469863;1616372.4658496894;268303.09491568635;0.0;0;265;284;0;0;0;0;11;88;102;1737437838380.2554;646417252425.4652;1229293568979.2803;20917.953263515083;5839.548304377361;2370.6223620054325;4337.14295183159;3756284.4944669795;1412339.5438962795;69663.51809716242;861912.1634960332;4.262758427086037;0.28114051292733827
7993;2019-01-30 06:13:37.868;669;186;103;104;104;54;170;28;-46;33;619;594;-45;29;225;228;228;188;179;176;169;26;553;361;362;134;366;256;555;-1.0;80.0;383.0;75.0;113.0;0;82;26;1;0;0;0;0;0;0;1;0;0;0;0;25318.63671875;6734.57177734375;0.0;1037.87280273438;389.0;64906;;;Calculated values ==>;1548825217.868;340.06000000000006;291.76000000000005;283.46000000000004;283.56;283.56;278.56;274.4858918419099;290.16;275.96000000000004;268.56;276.46000000000004;335.06;332.56;268.66;276.06;295.66;295.96000000000004;295.96000000000004;291.96000000000004;290.76000000000005;290.06;;312.06;275.76000000000005;241.2770596917726;261.9595390733887;274.4858918419099;291.06;5530000.0;3610000.0;3620000.0000000005;1340000.0;3660000.0;2560000.0;5550000.0;0.0;0.013333333333333334;0.06383333333333334;0.0125;0.01883333333333333;0.01883333333333333;;6734.57177734375;0.0;1037.87280273438;25318.63671875;497717.81075615063;251207.8992395357;224432.68874789274;224712.46061038075;224712.46061038075;430081.6785162784;455125.6158036442;444710.5656165775;472787.01963726926;518840.0700724436;516272.6921824181;444844.2422813308;454345.6212795007;462057.83816926007;463212.09266578907;424815.8895241447;411202.0240501036;455969.6482529023;454984.3640256855;;163503.975529645;472104.6820821746;203168.82553891343;224432.68874789274;274.4426613582297;4216276.268668889;1616485.3410137382;268320.392369489;0.0;0;265;284;0;0;0;0;11;88;102;1737655005800.0276;646497340410.3812;1229447445894.119;15418.414408290892;3361.6982067907647;181.51820632054782;4342.056551065097;3756587.252110134;1412416.2094489008;69684.78274503378;861984.479309482;2.998244263098116;0.18393798277704737
7994;2019-01-30 06:14:37.878;671;184;102;103;103;56;170;29;-45;34;621;595;-41;31;226;227;228;183;178;176;169;27;552;361;362;134;365;259;554;-1.0;83.0;450.0;65.0;113.0;0;85;32;1;0;0;0;0;0;0;1;0;0;0;0;25740.150390625;7098.00048828125;0.0;1072.45971679688;389.0;64907;;;Calculated values ==>;1548825277.878;340.26;291.56;283.36;283.46000000000004;283.46000000000004;278.76000000000005;274.4858918419099;290.16;276.06;268.66;276.56;335.26000000000005;332.66;269.06;276.26000000000005;295.76000000000005;295.86;295.96000000000004;291.46000000000004;290.76000000000005;290.06;;312.06;275.86;241.2770596917726;262.3656120759269;274.4858918419099;290.96000000000004;5520000.0;3610000.0;3620000.0000000005;1340000.0;3650000.0;2590000.0;5540000.0;0.0;0.013833333333333333;0.075;0.010833333333333334;0.01883333333333333;0.01883333333333333;;7098.00048828125;0.0;1072.45971679688;25740.150390625;498073.76174585085;250473.50590275877;224172.12120598205;224451.42414037438;224451.42414037438;430081.6785162784;455125.6158036442;444248.8237709232;472884.4304738556;518795.1337744511;516119.76483556826;444787.4483886821;454085.5402716301;462343.71219919814;463079.3272856336;425110.2802947667;250084.03125215016;455969.6482529023;454984.3640256855;;163503.975529645;472202.2088784924;203194.45639986044;224172.12120598205;274.4525806757011;4216701.829476382;1616600.6316611727;268337.98140483303;0.0;0;265;284;0;0;0;0;11;88;102;1737872241999.9932;646577753810.3684;1229601971644.0942;18079.077552829705;2914.250651851846;2421.196445089529;4346.963906437748;3756866.4444007264;1412468.5177393102;69706.47564867354;862056.899881367;3.3977876226548926;0.18946121792374504
7995;2019-01-30 06:15:37.868;672;179;102;102;101;58;170;29;-35;34;623;597;-33;32;226;227;228;178;178;176;169;28;556;360;362;134;365;260;558;0.0;79.0;428.0;51.0;113.0;0;88;40;1;0;0;0;0;0;0;1;0;0;0;0;26219.9453125;7575.09228515625;0.0;1088.18798828125;391.0;64908;;;Calculated values ==>;1548825337.868;340.36;291.06;283.36;283.36;283.26000000000005;278.96000000000004;274.38016830617;290.16;276.06;269.66;276.56;335.46000000000004;332.86;269.86;276.36;295.76000000000005;295.86;295.96000000000004;290.96000000000004;290.76000000000005;290.06;;312.26000000000005;275.96000000000004;241.2770596917726;262.5002047102346;274.38016830617;290.96000000000004;5560000.0;3600000.0;3620000.0000000005;1340000.0;3650000.0;2600000.0;5580000.0;0.0;0.013166666666666667;0.07133333333333333;0.0085;0.01883333333333333;0.01883333333333333;;7575.09228515625;0.0;1088.18798828125;26219.9453125;497811.08079139626;248366.56041793327;224098.13670583526;224098.13670583526;223820.17163000492;430148.3826014536;455125.6158036442;445395.0966214948;472884.4304738556;518917.3341088942;516240.590752807;445662.3447611971;454040.3323306458;462343.71219919814;463228.9603270487;423920.20698743063;247994.1490276594;455969.6482529023;454984.3640256855;;164339.59507360373;472299.7188790419;202957.20477241237;224098.13670583526;274.3560526260419;4217134.758107177;1616722.8870550087;268355.98380147864;0.0;0;265;284;0;0;0;0;11;88;102;1738089405800.0276;646658140410.3812;1229757645694.119;17293.902951901215;2289.4113699063514;2316.3597631369876;4348.357281190512;3757161.170109173;1412511.87436219;69745.94870380919;862129.3488144404;3.029802861926816;0.16120583019772194
7996;2019-01-30 06:16:37.919;673;178;102;101;99;58;170;27;-20;35;625;599;-20;31;226;227;228;180;178;176;169;28;553;360;362;134;365;260;554;-2.0;83.0;747.0;52.0;113.0;0;89;45;1;0;0;0;0;0;0;1;0;0;0;0;26509.751953125;7751.49560546875;0.0;1098.33557128906;390.0;64909;;;Calculated values ==>;1548825397.919;340.46000000000004;290.96000000000004;283.36;283.26000000000005;283.06;278.96000000000004;274.38016830617;290.16;275.86;271.16;276.66;335.66;333.06;271.16;276.26000000000005;295.76000000000005;295.86;295.96000000000004;291.16;290.76000000000005;290.06;;312.16;275.96000000000004;241.2770596917726;262.5002047102346;274.38016830617;290.96000000000004;5530000.0;3600000.0;3620000.0000000005;1340000.0;3650000.0;2600000.0;5540000.0;0.0;0.013833333333333333;0.1245;0.008666666666666666;0.01883333333333333;0.01883333333333333;;7751.49560546875;0.0;1098.33557128906;26509.751953125;498233.6887745585;248179.23011625995;224172.12120598205;223893.45923393773;223338.0271946809;430148.3826014536;455125.6158036442;447384.1450717753;472981.82504853373;519122.9620337737;516446.7382116067;447384.1450717753;453915.3865095028;462343.71219919814;463228.9603270487;424815.8895241447;248932.97972240965;455969.6482529023;454984.3640256855;;163921.7849024954;472299.7188790419;202975.0676864081;224172.12120598205;274.36297314842653;4217574.545752199;1616850.717183839;268374.22031898046;0.0;0;265;284;0;0;0;0;11;88;102;1738306790419.5925;646738608750.2202;1229913778293.8064;30428.930134478218;2334.146977002826;2433.0469189240016;4346.963906437748;3757559.1984208305;1412550.4367652088;69785.56073437777;862201.8714160506;4.468230765881078;0.255530247521366
7997;2019-01-30 06:17:37.879;674;182;102;101;99;57;170;28;-4;35;628;601;-7;33;226;227;228;186;179;176;169;27;555;359;362;133;363;259;557;-1.0;81.0;609.0;39.0;113.0;0;90;48;1;0;0;0;0;0;0;1;0;0;0;0;26732.8359375;7939.27978515625;0.0;1103.54113769531;390.0;64910;;;Calculated values ==>;1548825457.879;340.56000000000006;291.36;283.36;283.26000000000005;283.06;278.86;274.27422755570615;290.16;275.96000000000004;272.76000000000005;276.66;335.96000000000004;333.26000000000005;272.46000000000004;276.46000000000004;295.76000000000005;295.86;295.96000000000004;291.76000000000005;290.76000000000005;290.06;;312.16;275.86;241.05796691057077;262.3656120759269;274.27422755570615;291.06;5550000.0;3590000.0;3620000.0000000005;1330000.0;3629999.9999999995;2590000.0;5570000.0;0.0;0.013500000000000002;0.10149999999999999;0.006500000000000001;0.01883333333333333;0.01883333333333333;;7939.27978515625;0.0;1103.54113769531;26732.8359375;498167.24262148875;249548.3839697725;224116.5712813661;223838.43293397714;223284.02749959895;430214.79039162316;455125.6158036442;449651.65132730565;473112.1826642056;519514.30141076044;516737.76229731913;449264.5637425892;454334.68066206237;462645.70173229097;463378.2884684054;424220.89420487924;251101.17795168798;455969.6482529023;454984.3640256855;;163921.7849024954;472333.7623376517;202711.231787949;224116.5712813661;274.25605558493356;4218017.938192748;1616981.3864745363;268392.5570589186;0.0;0;265;284;0;0;0;0;11;88;102;1738523845619.7307;646818655350.2711;1230069374493.9053;25064.4525832447;1752.5464485730677;2337.1161694180823;4348.010096684682;3758021.334980535;1412584.4698399245;69825.2855925665;862274.2812273782;3.704831222883045;0.20224853228458606
7998;2019-01-30 06:18:37.849;675;187;101;101;97;56;170;27;6;35;629;603;2;37;226;228;228;189;179;176;169;27;555;358;362;133;363;259;556;-1.0;83.0;747.0;45.0;113.0;0;90;49;1;0;0;0;0;0;0;1;0;0;0;0;26631.6953125;8023.8984375;0.0;1104.41674804688;390.0;64911;;;Calculated values ==>;1548825517.849;340.66;291.86;283.26000000000005;283.26000000000005;282.86;278.76000000000005;274.1680685717883;290.16;275.86;273.76000000000005;276.66;336.06;333.46000000000004;273.36;276.86;295.76000000000005;295.96000000000004;295.96000000000004;292.06;290.76000000000005;290.06;;312.16;275.86;241.05796691057077;262.3656120759269;274.1680685717883;291.06;5550000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2590000.0;5560000.0;0.0;0.013833333333333333;0.1245;0.007500000000000001;0.01883333333333333;0.01883333333333333;;8023.8984375;0.0;1104.41674804688;26631.6953125;498296.23119352426;251551.24320648852;223856.73452838918;223856.73452838918;222749.69632998656;430280.9020939914;455125.6158036442;450933.51448865916;473112.1826642056;519617.00242009404;516943.6789537698;450422.2969990097;454831.6959477866;462645.70173229097;463659.26402989647;424220.89420487924;411156.2656500391;455969.6482529023;454984.3640256855;;163921.7849024954;472333.7623376517;202452.19447655694;223856.73452838918;274.1508898414608;4218462.420267831;1617114.3464465458;268410.94750815065;0.0;0;265;284;0;0;0;0;11;88;102;1738740937019.8342;646898415450.3092;1230224696793.9795;30935.92434150673;2024.1117589582107;180.72736167528893;4352.903688865747;3758487.77145356;1412615.926255593;69846.25713098758;862346.7525884849;4.107402777937681;0.2447603254268356
7999;2019-01-30 06:19:37.840;677;187;101;101;97;55;170;28;12;35;631;604;8;42;225;228;228;189;179;176;169;27;553;359;362;133;363;262;554;-2.0;78.0;696.0;25.0;113.0;0;89;62;1;0;0;0;0;0;0;1;0;0;0;0;27621.810546875;8718.0283203125;0.0;1109.845703125;391.0;64912;;;Calculated values ==>;1548825577.84;340.86;291.86;283.26000000000005;283.26000000000005;282.86;278.66;274.27422755570615;290.16;275.96000000000004;274.36;276.66;336.26000000000005;333.56;273.96000000000004;277.36;295.66;295.96000000000004;295.96000000000004;292.06;290.76000000000005;290.06;;312.26000000000005;275.86;241.05796691057077;262.7682575881327;274.27422755570615;291.06;5530000.0;3590000.0;3620000.0000000005;1330000.0;3629999.9999999995;2620000.0;5540000.0;0.0;0.013000000000000001;0.116;0.004166666666666667;0.01883333333333333;0.01883333333333333;;8718.0283203125;0.0;1109.845703125;27621.810546875;498748.5319832891;411248.3343356786;223893.45923393773;223893.45923393773;222785.0675546653;430214.79039162316;455125.6158036442;451165.38839771587;473112.1826642056;519573.94638639473;516792.35771974624;450652.81089344603;454949.2821104551;462512.1425119949;463510.5090081324;424815.8895241447;412035.40644734737;455969.6482529023;454984.3640256855;;164339.59507360373;472333.7623376517;202731.09016338817;223893.45923393773;274.2637589477211;4218914.464999302;1617253.8415753061;268429.39692739636;0.0;0;265;284;0;0;0;0;11;88;102;1738958104439.6064;646978203480.2255;1230380973348.8154;28818.378595182014;1123.3444673927647;166.14627999836534;4352.212040244583;3758985.649284631;1412642.1511231316;69849.1473110731;862419.2843380901;3.50636173201217;0.19863205979998313
8000;2019-01-30 06:20:37.860;679;187;102;101;96;54;170;28;15;35;633;607;15;43;225;228;228;188;178;176;169;27;554;358;362;133;362;263;554;-2.0;80.0;868.0;0.0;113.0;0;89;74;1;0;0;0;0;0;0;1;0;0;0;0;28326.50390625;9412.9482421875;0.0;1117.35766601562;390.0;64913;;;Calculated values ==>;1548825637.86;341.06000000000006;291.86;283.36;283.26000000000005;282.76000000000005;278.56;274.1680685717883;290.16;275.96000000000004;274.66;276.66;336.46000000000004;333.86;274.66;277.46000000000004;295.66;295.96000000000004;295.96000000000004;291.96000000000004;290.76000000000005;290.06;;312.16;275.86;241.05796691057077;262.9017227912062;274.1680685717883;290.96000000000004;5540000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;2630000.0;5540000.0;0.0;0.013333333333333334;0.14466666666666667;0.0;0.01883333333333333;0.01883333333333333;;9412.9482421875;0.0;1117.35766601562;28326.50390625;498908.5921861425;411248.3343356786;224172.12120598205;223893.45923393773;222509.4966223222;430280.9020939914;455125.6158036442;451371.4647171396;473112.1826642056;519696.93072771205;517017.13893925387;451371.4647171396;454906.01452564285;462662.94749955734;463659.26402989647;424519.44104994467;411644.6103821836;455969.6482529023;454984.3640256855;;163921.7849024954;472333.7623376517;202496.42290420205;224172.12120598205;274.1680685717883;4219380.856364915;1617404.983410436;268447.96314214263;0.0;0;265;284;0;0;0;0;11;88;102;1739175376839.5374;647058030080.2001;1230538525848.7654;36003.92271560497;0.0;171.6644089034813;4346.963906437748;3759526.0151906637;1412651.515447425;69851.96333850942;862491.8016353337;3.8481836505223543;0.2118067473499987
8001;2019-01-30 06:21:37.881;680;187;102;102;96;52;170;27;22;34;637;609;22;43;225;229;228;188;178;176;169;26;549;359;362;133;363;262;549;-1.0;83.0;825.0;108.0;113.0;0;89;80;1;0;0;0;0;0;0;1;0;0;0;0;28475.29296875;9643.7197265625;0.0;1113.86633300781;391.0;64914;;;Calculated values ==>;1548825697.881;341.16;291.86;283.36;283.36;282.76000000000005;278.36;274.27422755570615;290.16;275.86;275.36;276.56;336.86;334.06;275.36;277.46000000000004;295.66;296.06;295.96000000000004;291.96000000000004;290.76000000000005;290.06;;312.26000000000005;275.76000000000005;241.05796691057077;262.7682575881327;274.27422755570615;290.96000000000004;5490000.0;3590000.0;3620000.0000000005;1330000.0;3629999.9999999995;2620000.0;5490000.0;0.0;0.013833333333333333;0.1375;0.018000000000000002;0.01883333333333333;0.01883333333333333;;9643.7197265625;0.0;1113.86633300781;28475.29296875;499520.67939979926;413396.8702782222;224265.5351087286;224265.5351087286;222597.76937715456;430214.79039162316;455125.6158036442;452438.2134286634;473014.93639070686;520191.1140570925;517308.0214341754;452438.2134286634;455073.69514115615;462512.1425119949;463642.6141334031;425981.4942460365;413764.2266525931;455969.6482529023;454984.3640256855;;164339.59507360373;472236.3865531139;202667.9596348457;224265.5351087286;274.2392661984304;4219854.370345273;1617563.8445591792;268466.56318325;0.0;0;265;284;0;0;0;0;11;88;102;1739392652860.069;647137858010.3954;1230696080974.151;34343.40989664994;4852.231684528828;169.0055350426336;4345.204611269355;3760112.4481435874;1412691.964863904;69854.8032483366;862564.2617253168;4.063165424422053;0.2687658106151352
8002;2019-01-30 06:22:37.881;681;185;102;102;97;51;170;27;22;34;639;611;21;42;225;229;228;186;178;176;169;27;547;357;362;132;362;260;547;129.0;78.0;417.0;0.0;113.0;0;87;81;1;0;0;0;0;0;0;1;0;0;0;0;28417.439453125;9724.529296875;0.0;1090.88049316406;390.0;64915;;;Calculated values ==>;1548825757.881;341.26;291.66;283.36;283.36;282.86;278.26000000000005;274.0616903277293;290.16;275.86;275.36;276.56;337.06;334.26000000000005;275.26000000000005;277.36;295.66;296.06;295.96000000000004;291.76000000000005;290.76000000000005;290.06;;312.16;275.86;240.83765695389522;262.5002047102346;274.0616903277293;290.96000000000004;5470000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2600000.0;5470000.0;0.021500000000000002;0.013000000000000001;0.06949999999999999;0.0;0.01883333333333333;0.04033333333333333;;9724.529296875;0.0;1090.88049316406;28417.439453125;499841.22035326425;413488.24991588667;224303.19538806606;224303.19538806606;222910.08237744545;430346.717906069;455125.6158036442;452785.916603252;473145.2311080622;520561.314702642;517682.75536838657;452659.8574337333;455283.95530262263;462662.94749955734;463939.2883609972;426552.7056325729;413854.0851824992;455969.6482529023;454984.3640256855;;163921.7849024954;472465.0996282349;202234.48292222194;212539.2949413971;274.0616903277293;4220328.476448788;1617725.2466343744;268484.9360734681;0.0;0;265;284;0;0;0;0;11;88;102;1739609852860.069;647217358010.3954;1230852680974.151;17413.324640831586;0.0;165.08206585095783;9778.617786399633;3760543.7542647333;1412732.4001279417;69857.58731167737;862681.9602452973;2.529448724012091;0.08039120115044483
8003;2019-01-30 06:23:37.871;682;184;103;102;96;50;170;27;12;34;638;611;13;41;224;229;228;185;178;176;169;26;545;356;362;132;360;256;545;182.0;77.0;272.0;0.0;113.0;0;86;76;1;0;0;0;0;0;0;1;0;0;0;0;28043.619140625;9502.3671875;0.0;1066.72717285156;389.0;64916;;;Calculated values ==>;1548825817.871;341.36;291.56;283.46000000000004;283.36;282.76000000000005;278.16;273.955091788801;290.16;275.86;274.36;276.56;336.96000000000004;334.26000000000005;274.46000000000004;277.26000000000005;295.56;296.06;295.96000000000004;291.66;290.76000000000005;290.06;;312.06;275.76000000000005;240.83765695389522;261.9595390733887;273.955091788801;290.96000000000004;5450000.0;3560000.0;3620000.0000000005;1320000.0;3600000.0;2560000.0;5450000.0;0.030333333333333334;0.012833333333333334;0.04533333333333334;0.0;0.01883333333333333;0.049166666666666664;;9502.3671875;0.0;1066.72717285156;28043.619140625;500160.93189715926;413945.88199973485;224621.95722944723;224341.0261637695;222669.07968127984;430412.23801567365;455125.6158036442;452223.3063917059;473145.2311080622;520787.3912738719;518019.16393936455;452349.03378999437;455825.4528837134;462830.7780603107;464087.17984003224;427116.5613540054;414305.8763482112;455969.6482529023;454984.3640256855;;163503.975529645;472367.87413283327;201972.2588119733;210648.24498544636;273.955091788801;4220798.90685234;1617885.4440677466;268502.91314067715;0.0;0;265;284;0;0;0;0;11;88;102;1739827016660.1035;647296544810.408;1231007455174.1755;11344.714156947877;0.0;164.4037909076925;12013.192519478425;3760783.364646366;1412732.4001279417;69860.33256953156;862863.5283981386;2.225574837856928;0.03903759492237283
8004;2019-01-30 06:24:37.842;684;181;104;103;97;50;170;26;1;34;636;610;2;41;223;230;228;183;178;176;169;25;542;355;362;132;359;253;543;-1.0;79.0;195.0;44.0;113.0;0;83;67;1;0;0;0;0;0;0;1;0;0;0;0;27651.810546875;8923.7001953125;0.0;1041.25842285156;389.0;64917;;;Calculated values ==>;1548825877.842;341.56000000000006;291.26000000000005;283.56;283.46000000000004;282.86;278.16;273.8482719121499;290.16;275.76000000000005;273.26000000000005;276.56;336.76000000000005;334.16;273.36;277.26000000000005;295.46000000000004;296.16;295.96000000000004;291.46000000000004;290.76000000000005;290.06;;312.06;275.66;240.83765695389522;261.54996906429363;273.8482719121499;290.96000000000004;5420000.0;3550000.0;3620000.0000000005;1320000.0;3590000.0;2530000.0;5430000.0;0.0;0.013166666666666667;0.0325;0.007333333333333333;0.01883333333333333;0.01883333333333333;;8923.7001953125;0.0;1041.25842285156;27651.810546875;500702.38833478716;413676.876647874;224942.3062877657;224660.32928892775;222982.38292326924;430477.46260093397;455125.6158036442;451366.24049103935;473145.2311080622;520828.9948754517;518168.4444595391;451492.19916073285;456320.04435671825;462848.23961327464;464365.70566323627;427949.1148027771;414398.0589551918;455969.6482529023;454984.3640256855;;163503.975529645;472270.6324499597;201548.73418121116;224942.3062877657;273.7854533345004;4221262.811103916;1618038.9204130531;268520.4711967976;0.0;0;265;284;0;0;0;0;11;88;102;1740044111679.9448;647375706530.3501;1231160081369.064;8119.068955069417;1985.2939206374892;178.42223532654;4332.458754064156;3760945.4844430545;1412748.9362476121;69863.18807225437;862999.6763220009;1.46666377906046;0.07299529706269806
8005;2019-01-30 06:25:37.842;687;181;104;104;98;50;171;25;-6;34;632;607;-5;39;222;230;228;183;179;176;169;24;543;354;362;132;359;251;544;88.0;81.0;481.0;8.0;113.0;0;82;58;1;0;0;0;0;0;0;1;0;0;0;0;27121.87890625;8377.4794921875;0.0;1024.16796875;390.0;64918;;;Calculated values ==>;1548825937.842;341.86;291.26000000000005;283.56;283.56;282.96000000000004;278.16;273.7412296467126;290.26000000000005;275.66;272.56;276.56;336.36;333.86;272.66;277.06;295.36;296.16;295.96000000000004;291.46000000000004;290.76000000000005;290.06;;312.16;275.56;240.83765695389522;261.27494424493943;273.7412296467126;291.06;5430000.0;3540000.0;3620000.0000000005;1320000.0;3590000.0;2510000.0;5440000.0;0.014666666666666666;0.013500000000000002;0.08016666666666666;0.0013333333333333333;0.01883333333333333;0.033499999999999995;;8377.4794921875;0.0;1024.16796875;27121.87890625;500987.4340315996;413261.04569832893;224922.91069721474;224922.91069721474;223242.1172877942;430542.39183029096;455266.7001950955;450839.34495722555;473145.2311080622;520584.6409444852;518029.1795354609;450965.4187052804;456405.0248894569;462715.43254397233;464512.7476837228;427673.3200409128;413992.5003723105;455969.6482529023;454984.3640256855;;163921.7849024954;472173.3745042847;201433.47392632396;214638.97818060586;273.7359679901461;4221719.258516025;1618183.096910449;268537.6830833943;0.0;0;265;284;0;0;0;0;11;88;102;1740261311679.9448;647454906530.3501;1231311281369.064;19994.037327643942;360.9865341039477;184.69106552613047;8051.570425810168;3761179.7603287436;1412768.488584735;69866.21401642814;863102.8765651665;3.041093113933158;0.1225891143965184
8006;2019-01-30 06:26:37.862;690;181;105;104;99;51;171;24;-21;33;627;603;-18;37;222;230;228;183;178;176;169;23;543;355;362;132;360;253;544;155.0;81.0;489.0;45.0;113.0;0;80;55;1;0;0;0;0;0;0;1;0;0;0;0;26937.921875;8228.9306640625;0.0;1022.35772705078;393.0;64919;;;Calculated values ==>;1548825997.862;342.16;291.26000000000005;283.66;283.56;283.06;278.26000000000005;273.8482719121499;290.26000000000005;275.56;271.06;276.46000000000004;335.86;333.46000000000004;271.36;276.86;295.36;296.16;295.96000000000004;291.46000000000004;290.76000000000005;290.06;;312.46000000000004;275.46000000000004;240.83765695389522;261.54996906429363;273.8482719121499;290.96000000000004;5430000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2530000.0;5440000.0;0.025833333333333333;0.013500000000000002;0.08149999999999999;0.007500000000000001;0.01883333333333333;0.04466666666666666;;8228.9306640625;0.0;1022.35772705078;26937.921875;501367.5315499489;413261.04569832893;225205.38267147745;224922.91069721474;223520.6197590043;430477.46260093397;455266.7001950955;448564.25479712116;473048.1168422736;519908.69983983604;517451.1058712398;448949.9664027619;455831.97230811114;462564.72855843324;464365.70566323627;427673.3200409128;413992.5003723105;455969.6482529023;454984.3640256855;;165175.21790254305;472076.1002201579;201646.2637653406;211579.772856361;273.82351161501606;4222169.907021838;1618321.5297906243;268554.74314898084;0.0;0;265;284;0;0;0;0;11;88;102;1740478584079.8757;647534132930.325;1231462531769.0159;20123.81626909011;2028.2237734111297;184.69106552613047;10872.071738896493;3761514.187213759;1412788.40530732;69869.29322691407;863260.6261488283;3.589640863301159;0.14462482978531957
8007;2019-01-30 06:27:37.883;692;182;106;105;101;52;171;25;-27;33;625;601;-26;31;222;230;228;184;179;176;169;24;549;356;362;132;361;254;550;87.0;77.0;910.0;78.0;113.0;0;80;56;1;0;0;0;0;0;0;1;0;0;0;0;26951.806640625;8418.720703125;0.0;1028.73461914062;396.0;64920;;;Calculated values ==>;1548826057.883;342.36;291.36;283.76000000000005;283.66;283.26000000000005;278.36;273.955091788801;290.26000000000005;275.66;270.46000000000004;276.46000000000004;335.66;333.26000000000005;270.56;276.26000000000005;295.36;296.16;295.96000000000004;291.56;290.76000000000005;290.06;;312.76000000000005;275.56;240.83765695389522;261.6868853414304;273.955091788801;291.06;5490000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2540000.0;5500000.0;0.0145;0.012833333333333334;0.15166666666666667;0.013000000000000001;0.01883333333333333;0.03333333333333333;;8418.720703125;0.0;1028.73461914062;26951.806640625;501051.24461269175;249900.0529853814;225370.83341989058;225088.81232319796;223967.3992898618;430412.23801567365;455266.7001950955;447601.23984485475;473048.1168422736;519621.23822057433;517161.492929604;447731.16300822643;454929.52275986236;462413.7112240227;464218.37197162234;425981.4942460365;411831.94049012626;455969.6482529023;454984.3640256855;;166428.6587063909;472173.3745042847;201908.78913535643;215164.84415611823;273.93037076092145;4222619.145270491;1618460.3087741223;268571.8415675257;0.0;0;265;284;0;0;0;0;11;88;102;1740695860099.5444;647613360650.2041;1231614685003.7837;37263.355024273915;3513.439609796068;181.5859398675149;7993.983995652244;3761992.5810197233;1412834.6019986277;69872.34660359562;863417.8983057055;5.181539673886528;0.2950359084452955
8008;2019-01-30 06:28:37.863;693;185;106;106;103;54;171;26;-27;33;624;600;-27;26;223;230;228;188;179;176;169;25;554;357;362;133;362;255;555;-2.0;78.0;448.0;122.0;113.0;0;82;56;1;0;0;0;0;0;0;1;0;0;0;0;27038.283203125;8430.9541015625;0.0;1042.83117675781;398.0;64921;;;Calculated values ==>;1548826117.863;342.46000000000004;291.66;283.76000000000005;283.76000000000005;283.46000000000004;278.56;274.0616903277293;290.26000000000005;275.76000000000005;270.46000000000004;276.46000000000004;335.56;333.16;270.46000000000004;275.76000000000005;295.46000000000004;296.16;295.96000000000004;291.96000000000004;290.76000000000005;290.06;;312.96000000000004;275.66;241.05796691057077;261.82340779136865;274.0616903277293;291.06;5540000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2550000.0;5550000.0;0.0;0.013000000000000001;0.07466666666666667;0.02033333333333333;0.01883333333333333;0.01883333333333333;;8430.9541015625;0.0;1042.83117675781;27038.283203125;500702.54545331356;250813.23107298184;225273.97613630566;225273.97613630566;224432.68874789274;430346.717906069;455266.7001950955;447412.66158844467;472917.67418972735;519435.8713109796;516974.1817356234;447412.66158844467;454143.29160164174;462396.02367842785;464070.7449757509;424519.44104994467;411202.0240501036;455969.6482529023;454984.3640256855;;167264.2905471822;472138.9942397944;202067.8180908328;225273.97613630566;273.9968420360869;4223068.912713527;1618600.6759262204;268589.0988614809;0.0;0;265;284;0;0;0;0;11;88;102;1740912987699.6135;647692834150.2294;1231767334103.8323;18319.081647821688;5491.4472483622185;173.12642099793368;4326.2123052499865;3762455.613596481;1412909.617708895;69875.301554625;863520.5323854781;2.9882319253335585;0.2067406422837219
8009;2019-01-30 06:29:37.874;694;187;107;106;103;55;171;27;-30;33;624;599;-27;27;224;229;228;190;178;176;169;26;553;359;362;133;363;255;554;-1.0;79.0;655.0;93.0;113.0;0;83;56;1;0;0;0;0;0;0;1;0;0;0;0;27062.900390625;8455.65625;0.0;1046.5205078125;399.0;64922;;;Calculated values ==>;1548826177.874;342.56000000000006;291.86;283.86;283.76000000000005;283.46000000000004;278.66;274.27422755570615;290.26000000000005;275.86;270.16;276.46000000000004;335.56;333.06;270.46000000000004;275.86;295.56;296.06;295.96000000000004;292.16;290.76000000000005;290.06;;313.06;275.76000000000005;241.05796691057077;261.82340779136865;274.27422755570615;290.96000000000004;5530000.0;3590000.0;3620000.0000000005;1330000.0;3629999.9999999995;2550000.0;5540000.0;0.0;0.013166666666666667;0.10916666666666666;0.015500000000000002;0.01883333333333333;0.01883333333333333;;8455.65625;0.0;1046.5205078125;27062.900390625;500925.4211003255;411248.3343356786;225575.2067312768;225293.25892233328;224451.42414037438;430214.79039162316;455266.7001950955;447020.8025120347;472917.67418972735;519435.8713109796;516871.49228398595;447412.66158844467;454267.16347038187;462378.4611214822;463642.6141334031;424815.8895241447;412420.9545810112;455969.6482529023;454984.3640256855;;167682.10792650707;472236.3865531139;202673.37561105206;225575.2067312768;274.24136783115307;4223519.838565903;1618741.4234785049;268606.51331762946;0.0;0;265;284;0;0;0;0;11;88;102;1741130227520.1797;647772648780.4374;1231920362154.2312;26674.59410335727;4178.226669601958;163.19997675125774;4320.539129044697;3762830.629635723;1412990.213098201;69878.10478844555;863592.6018579331;3.718785787656725;0.24047356855233662
8010;2019-01-30 06:30:37.874;695;189;106;106;103;56;171;27;-40;34;623;598;-33;27;224;229;228;191;179;176;169;27;553;359;362;133;364;254;554;-2.0;81.0;523.0;95.0;113.0;0;83;53;1;0;0;0;0;0;0;1;0;0;0;0;26851.9296875;8264.3828125;0.0;1044.79125976562;400.0;64923;;;Calculated values ==>;1548826237.874;342.66;292.06;283.76000000000005;283.76000000000005;283.46000000000004;278.76000000000005;274.27422755570615;290.26000000000005;275.86;269.16;276.56;335.46000000000004;332.96000000000004;269.86;275.86;295.56;296.06;295.96000000000004;292.26000000000005;290.76000000000005;290.06;;313.16;275.86;241.05796691057077;261.6868853414304;274.27422755570615;291.06;5530000.0;3590000.0;3620000.0000000005;1330000.0;3640000.0;2540000.0;5540000.0;0.0;0.013500000000000002;0.08716666666666667;0.01583333333333333;0.01883333333333333;0.01883333333333333;;8264.3828125;0.0;1044.79125976562;26851.9296875;501052.9240032876;412035.40644734737;225293.25892233328;225293.25892233328;224451.42414037438;430214.79039162316;455266.7001950955;445899.0740825976;473014.93639070686;519416.45937810675;516853.6442952299;446818.70869150053;454436.3202249608;462227.06044939905;463642.6141334031;424815.8895241447;412801.4708678641;455969.6482529023;454984.3640256855;;168099.92630828856;472333.7623376517;202653.36993770656;225293.25892233328;274.23360439556865;4223969.128816553;1618880.7571373591;268623.9409156926;0.0;0;265;284;0;0;0;0;11;88;102;1741347427520.1797;647852448780.4374;1232073062154.2312;21202.91721129634;4269.939546332464;162.1946518597883;4325.849146113133;3763229.6088966783;1413060.6144833337;69880.81641035064;863664.6550935594;3.2184273624083164;0.20984581736473848
8011;2019-01-30 06:31:37.844;696;189;106;106;102;56;171;27;-49;34;621;597;-40;28;224;229;228;191;179;176;169;27;549;360;362;133;365;253;550;-1.0;83.0;414.0;120.0;113.0;0;85;49;1;0;0;0;0;0;0;1;0;0;0;0;26557.1171875;7941.19873046875;0.0;1046.38647460938;400.0;64924;;;Calculated values ==>;1548826297.844;342.76;292.06;283.76000000000005;283.76000000000005;283.36;278.76000000000005;274.38016830617;290.26000000000005;275.86;268.26000000000005;276.56;335.26000000000005;332.86;269.16;275.96000000000004;295.56;296.06;295.96000000000004;292.26000000000005;290.76000000000005;290.06;;313.16;275.86;241.05796691057077;261.54996906429363;274.38016830617;291.06;5490000.0;3600000.0;3620000.0000000005;1330000.0;3650000.0;2530000.0;5500000.0;0.0;0.013833333333333333;0.06899999999999999;0.02;0.01883333333333333;0.01883333333333333;;7941.19873046875;0.0;1046.38647460938;26557.1171875;501559.52470410196;413720.03103230504;225370.83341989058;225370.83341989058;224246.7684676931;430148.3826014536;455266.7001950955;444903.03749003715;473014.93639070686;519294.7846027968;516835.8757032292;446092.4995817176;454728.16715069703;462075.34251113114;463493.82801193424;425981.4942460365;414443.2327276156;455969.6482529023;454984.3640256855;;168099.92630828856;472333.7623376517;202866.38725700317;225370.83341989058;274.3208551706475;4224413.981669695;1619015.7361270252;268641.3586835801;0.0;0;265;284;0;0;0;0;11;88;102;1741564518920.2832;647932208880.4755;1232225086104.3037;16700.528866079345;5389.3475016129705;159.6126176714889;4324.388159742471;3763545.3130164486;1413141.0682950756;69883.4967967344;863736.7043618205;2.9567315957229097;0.2043010825780028
8012;2019-01-30 06:32:37.845;696;187;106;105;102;56;171;27;-54;34;620;596;-44;29;225;229;228;188;179;176;169;27;549;358;362;134;363;253;550;-1.0;80.0;318.0;20.0;113.0;0;87;47;1;0;0;0;0;0;0;1;0;0;0;0;26397.8125;7877.3955078125;0.0;1056.47802734375;399.0;64925;;;Calculated values ==>;1548826357.845;342.76;291.86;283.76000000000005;283.66;283.36;278.76000000000005;274.1680685717883;290.26000000000005;275.86;267.76000000000005;276.56;335.16;332.76000000000005;268.76000000000005;276.06;295.66;296.06;295.96000000000004;291.96000000000004;290.76000000000005;290.06;;313.06;275.86;241.2770596917726;261.54996906429363;274.1680685717883;291.06;5490000.0;3579999.9999999995;3620000.0000000005;1340000.0;3629999.9999999995;2530000.0;5500000.0;0.0;0.013333333333333334;0.053000000000000005;0.0033333333333333335;0.01883333333333333;0.01883333333333333;;7877.3955078125;0.0;1056.47802734375;26397.8125;501559.52470410196;412979.2520416587;225370.83341989058;225088.81232319796;224246.7684676931;430280.9020939914;455266.7001950955;444236.66447358526;472884.4304738556;519192.434784519;516733.30365379254;445565.40333094465;454851.20649812283;462512.1425119949;463791.1003516643;425981.4942460365;413351.9237643686;455969.6482529023;454984.3640256855;;167682.10792650707;472202.2088784924;202456.05476246457;225370.83341989058;274.1523894093174;4224855.280104742;1619147.5599425454;268658.8828464731;0.0;0;265;284;0;0;0;0;11;88;102;1741781722540.0208;648012310215.3787;1232376888634.1204;12814.372314689397;899.1538470534263;168.3942730889058;4324.388159742471;3763791.274625283;1413193.4733463207;69886.23023304394;863808.7786989481;2.037896386481117;0.09714984437810519
8013;2019-01-30 06:33:37.845;695;186;106;105;101;55;171;27;-56;34;618;595;-46;31;224;229;227;187;179;176;169;26;548;357;362;133;361;254;549;0.0;83.0;156.0;0.0;113.0;0;89;44;1;0;0;0;0;0;0;1;0;0;0;0;26355.861328125;7681.4892578125;0.0;1068.27502441406;399.0;64926;;;Calculated values ==>;1548826417.845;342.66;291.76000000000005;283.76000000000005;283.66;283.26000000000005;278.66;274.0616903277293;290.26000000000005;275.86;267.56;276.56;334.96000000000004;332.66;268.56;276.26000000000005;295.56;296.06;295.86;291.86;290.76000000000005;290.06;;313.06;275.76000000000005;241.05796691057077;261.6868853414304;274.0616903277293;291.06;5480000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2540000.0;5490000.0;0.0;0.013833333333333333;0.026000000000000002;0.0;0.01883333333333333;0.01883333333333333;;7681.4892578125;0.0;1068.27502441406;26355.861328125;501527.272258119;413024.9693880693;225390.3388218716;225108.12917937728;223985.98748797938;430346.717906069;455266.7001950955;443768.24539785326;473014.93639070686;518904.35682591464;516545.7077253305;445104.84666132816;454929.52275986236;462680.31809272245;463939.2883609972;426005.6893523363;413396.8702782222;455969.6482529023;454984.3640256855;;167682.10792650707;472236.3865531139;202234.48292222194;225390.3388218716;274.0616903277293;4225294.89405331;1619277.2173155923;268676.5891219044;0.0;0;265;284;0;0;0;0;11;88;102;1741998922540.0208;648092410215.3787;1232528988634.1204;6279.877824366415;0.0;174.42199719191152;4324.020808005162;3763950.393376442;1413200.966295046;69889.08703529628;863880.8487736793;1.2318412567362007;0.033904670718746414
8014;2019-01-30 06:34:37.875;694;185;106;105;100;54;171;26;-60;34;618;594;-48;31;224;230;227;186;179;176;169;25;547;357;362;133;361;255;549;95.0;81.0;0.0;8.0;113.0;0;88;44;1;0;0;0;0;0;0;1;0;0;0;0;26294.59765625;7678.99267578125;0.0;1074.99328613281;399.0;64927;;;Calculated values ==>;1548826477.875;342.56000000000006;291.66;283.76000000000005;283.66;283.16;278.56;274.0616903277293;290.26000000000005;275.76000000000005;267.16;276.56;334.96000000000004;332.56;268.36;276.26000000000005;295.56;296.16;295.86;291.76000000000005;290.76000000000005;290.06;;313.06;275.66;241.05796691057077;261.82340779136865;274.0616903277293;291.06;5470000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2550000.0;5490000.0;0.01583333333333333;0.013500000000000002;0.0;0.0013333333333333333;0.01883333333333333;0.034666666666666665;;7678.99267578125;0.0;1074.99328613281;26294.59765625;501495.12122145627;412648.34060041176;225390.3388218716;225108.12917937728;223707.0848780905;430346.717906069;455266.7001950955;443025.4612223431;473014.93639070686;518820.95047796;516357.89646335936;444641.13763992005;454761.61950278626;462680.31809272245;464070.7449757509;426292.20229764364;413024.9693880693;455969.6482529023;454984.3640256855;;167682.10792650707;472138.9942397944;202166.4485804035;214783.27356735492;274.03522701810607;4225733.867254883;1619405.2853336527;268694.45862143504;0.0;0;265;284;0;0;0;0;11;88;102;1742216231139.9172;648172250115.3406;1232681764984.0476;0.0;359.9633942125211;179.10764427925372;8326.971135888794;3764002.751857778;1413203.967489844;69892.03458868065;863986.3264189613;1.012800593118841;-0.01897487186820163
8015;2019-01-30 06:35:37.876;693;184;106;106;101;54;171;26;-80;34;619;594;-63;29;223;230;227;186;178;176;169;25;549;356;362;132;360;254;550;303.0;79.0;282.0;56.0;113.0;0;86;41;1;0;0;0;0;0;0;1;0;0;0;0;26267.1953125;7553.64111328125;0.0;1056.09765625;399.0;64928;;;Calculated values ==>;1548826537.876;342.46000000000004;291.56;283.76000000000005;283.76000000000005;283.26000000000005;278.56;273.955091788801;290.26000000000005;275.76000000000005;265.16;276.56;335.06;332.56;266.86;276.06;295.46000000000004;296.16;295.86;291.76000000000005;290.76000000000005;290.06;;313.06;275.66;240.83765695389522;261.6868853414304;273.955091788801;290.96000000000004;5490000.0;3560000.0;3620000.0000000005;1320000.0;3600000.0;2540000.0;5500000.0;0.050499999999999996;0.013166666666666667;0.047;0.009333333333333334;0.01883333333333333;0.06933333333333333;;7553.64111328125;0.0;1056.09765625;26267.1953125;501178.4026845573;411831.94049012626;225370.83341989058;225370.83341989058;223967.3992898618;430412.23801567365;455266.7001950955;440488.23934119294;473145.2311080622;519006.79524438415;516443.0424808328;442822.522637351;454683.1238903817;462697.81320866785;464218.37197162234;425717.2681612933;412601.8314242595;455969.6482529023;454984.3640256855;;167682.10792650707;472270.6324499597;201895.85081688166;208272.4686874105;273.9253301292562;4226171.889496009;1619532.2260640517;268712.218008585;0.0;0;265;284;0;0;0;0;11;88;102;1742433434759.6548;648251751440.2445;1232834467528.863;11213.84226064263;2523.497961908728;172.68658370427798;17105.35807678707;3764096.2021006485;1413227.99673493;69894.96625610394;864198.2660277456;3.6023607351249884;0.07720784706541654
8016;2019-01-30 06:36:37.856;691;184;107;106;101;54;171;25;-77;33;619;594;-73;27;223;230;227;186;179;176;169;24;545;357;362;132;362;253;547;263.0;80.0;567.0;159.0;113.0;0;84;36;1;0;0;0;0;0;0;1;0;0;0;0;25941.408203125;7209.61962890625;0.0;1051.72119140625;398.0;64929;;;Calculated values ==>;1548826597.856;342.26;291.56;283.86;283.76000000000005;283.26000000000005;278.56;274.0616903277293;290.26000000000005;275.66;265.46000000000004;276.46000000000004;335.06;332.56;265.86;275.86;295.46000000000004;296.16;295.86;291.76000000000005;290.76000000000005;290.06;;312.96000000000004;275.56;240.83765695389522;261.54996906429363;274.0616903277293;291.06;5450000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2530000.0;5470000.0;0.04383333333333333;0.013333333333333334;0.0945;0.026500000000000003;0.01883333333333333;0.06266666666666666;;7209.61962890625;0.0;1051.72119140625;25941.408203125;501304.36803138;413117.91072696255;225712.7662482014;225429.48509228733;224023.28888244013;430346.717906069;455266.7001950955;441115.6322156951;473048.1168422736;519090.07612567;516528.1303357483;441665.3744173354;454605.02740641317;462396.02367842785;464070.7449757509;426859.64186285925;413854.0851824992;455969.6482529023;454984.3640256855;;167264.2905471822;472173.3745042847;202093.8519497849;209192.0894915962;274.0069762618263;4226606.816168212;1619655.2122278847;268729.777310602;0.0;0;265;284;0;0;0;0;11;88;102;1742650562359.7239;648330925040.2697;1232986516828.9114;22587.558235128516;7157.107347694246;173.4074224048007;15402.982537469596;3764377.786545424;1413308.6415552986;69897.8494114502;864469.0785653377;5.485920085909591;0.26674030410001276
8017;2019-01-30 06:37:37.867;690;183;107;106;102;54;171;25;-68;33;619;594;-67;25;223;230;227;184;179;176;169;24;547;356;362;133;361;254;548;151.0;79.0;368.0;91.0;113.0;0;84;35;1;0;0;0;0;0;0;1;0;0;0;0;25958.453125;7154.76953125;0.0;1049.681640625;398.0;64930;;;Calculated values ==>;1548826657.867;342.16;291.46000000000004;283.86;283.76000000000005;283.36;278.56;273.955091788801;290.26000000000005;275.66;266.36;276.46000000000004;335.06;332.56;266.46000000000004;275.66;295.46000000000004;296.16;295.86;291.56;290.76000000000005;290.06;;312.96000000000004;275.56;241.05796691057077;261.6868853414304;273.955091788801;291.06;5470000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2540000.0;5480000.0;0.025166666666666667;0.013166666666666667;0.06133333333333334;0.015166666666666667;0.01883333333333333;0.044;;7154.76953125;0.0;1049.681640625;25958.453125;500987.29472478846;412314.6283600508;225692.9777646991;225409.8893151775;224284.34402414924;430412.23801567365;455266.7001950955;442141.6462773783;472917.67418972735;519006.79524438415;516443.0424808328;442278.18826243404;454189.10725268105;462547.07517204626;464218.37197162234;426292.20229764364;412695.35991861223;455969.6482529023;454984.3640256855;;167264.2905471822;472041.5853210863;201841.56358730717;212050.6916253575;273.90417582501857;4227039.394305196;1619774.9374167926;268747.29221139115;0.0;0;265;284;0;0;0;0;11;88;102;1742867802180.29;648410439615.4769;1233138644714.3079;14738.405071657697;4098.033662962316;179.02509132391359;10689.081585614433;3764688.893266235;1413402.4515926528;69900.78688751083;864686.5522964726;3.620540215217083;0.16215592814586005
8018;2019-01-30 06:38:37.867;689;183;107;106;102;54;171;25;-61;33;619;594;-59;23;223;230;227;184;179;176;170;24;548;356;362;133;360;255;550;127.0;77.0;430.0;109.0;113.0;0;84;35;1;0;0;0;0;0;0;1;0;0;0;0;25801.640625;7145.52099609375;0.0;1053.34069824219;398.0;64931;;;Calculated values ==>;1548826717.867;342.06000000000006;291.46000000000004;283.86;283.76000000000005;283.36;278.56;273.955091788801;290.26000000000005;275.66;267.06;276.46000000000004;335.06;332.56;267.26000000000005;275.46000000000004;295.46000000000004;296.16;295.86;291.56;290.76000000000005;290.16;;312.96000000000004;275.56;241.05796691057077;261.82340779136865;273.955091788801;291.06;5480000.0;3560000.0;3620000.0000000005;1330000.0;3600000.0;2550000.0;5500000.0;0.021166666666666667;0.012833333333333334;0.07166666666666667;0.018166666666666668;0.01883333333333333;0.039999999999999994;;7145.52099609375;0.0;1053.34069824219;25801.640625;500764.8390074928;411439.0319898053;225653.53870454352;225370.83341989058;224246.7684676931;430412.23801567365;455266.7001950955;442889.68920215784;472917.67418972735;518923.4599230997;516357.89646335936;443161.0545452525;453771.04785241163;462697.81320866785;464218.37197162234;426005.6893523363;411831.94049012626;455969.6482529023;455125.6158036442;;167264.2905471822;472041.5853210863;201828.87489803653;213046.32077360025;273.89923031196525;4227470.728419779;1619894.1065045204;268764.81739754835;0.0;0;265;284;0;0;0;0;11;88;102;1743085002180.29;648490239615.4769;1233291344714.3079;17276.025025128693;4908.86423935207;181.89644373169529;9683.171801201755;3764955.680183708;1413477.509075172;69903.79456696962;864856.321074696;3.909074052506026;0.20159744381618894
8019;2019-01-30 06:39:37.877;687;183;107;106;102;55;171;25;-60;33;619;594;-57;23;223;231;227;184;179;176;170;24;550;356;362;132;361;257;551;289.0;79.0;389.0;140.0;113.0;0;84;37;1;0;0;0;0;0;0;1;0;0;0;0;26040.40234375;7374.54052734375;0.0;1059.79333496094;397.0;64932;;;Calculated values ==>;1548826777.877;341.86;291.46000000000004;283.86;283.76000000000005;283.36;278.66;273.955091788801;290.26000000000005;275.66;267.16;276.46000000000004;335.06;332.56;267.46000000000004;275.46000000000004;295.46000000000004;296.26000000000005;295.86;291.56;290.76000000000005;290.16;;312.86;275.56;240.83765695389522;262.0952818180154;273.955091788801;291.06;5500000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2570000.0;5510000.0;0.04816666666666667;0.013166666666666667;0.06483333333333334;0.02333333333333333;0.01883333333333333;0.067;;7374.54052734375;0.0;1059.79333496094;26040.40234375;500318.83450862335;250238.32788882943;225633.88773437397;225351.37291809832;224228.04392810378;430412.23801567365;455266.7001950955;442616.25384410017;473048.1168422736;518756.6256028199;516187.4295368279;443025.4908995927;453428.7892370219;462547.07517204626;464349.45330830896;425426.90278771374;411390.545434666;455969.6482529023;455125.6158036442;;166846.47414792277;472173.3745042847;201822.5474093835;208515.78486392062;273.8967639744858;4227902.817447287;1620015.1271839486;268782.42978273064;0.0;0;265;284;0;0;0;0;11;88;102;1743302238380.2556;648569752865.4642;1233444970314.2834;15611.4586338508;6308.185965547695;184.8120384817955;16522.85867296148;3765229.78822455;1413571.0000727677;69906.85098030492;865074.7410592105;4.5797707254010485;0.18746643436400562
