;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8020;2019-01-30 06:40:37.838;685;184;107;107;103;55;171;26;-71;33;621;595;-65;20;223;231;227;187;179;176;170;24;553;358;362;132;362;256;554;129.0;79.0;391.0;173.0;113.0;0;84;39;1;0;0;0;0;0;0;1;0;0;0;0;26095.2421875;7423.7451171875;0.0;1059.69189453125;397.0;64933;;;Calculated values ==>;1548826837.838;341.66;291.56;283.86;283.86;283.46000000000004;278.66;274.1680685717883;290.26000000000005;275.76000000000005;266.06;276.46000000000004;335.26000000000005;332.66;266.66;275.16;295.46000000000004;296.26000000000005;295.86;291.86;290.76000000000005;290.16;;312.86;275.56;240.83765695389522;261.9595390733887;274.1680685717883;291.06;5530000.0;3579999.9999999995;3620000.0000000005;1320000.0;3620000.0000000005;2560000.0;5540000.0;0.021500000000000002;0.013166666666666667;0.06516666666666666;0.028833333333333332;0.01883333333333333;0.04033333333333333;;7423.7451171875;0.0;1059.69189453125;26095.2421875;499775.1749022585;250473.50590275877;225575.2067312768;225575.2067312768;224451.42414037438;430280.9020939914;455266.7001950955;441311.95978251065;473048.1168422736;519045.20368409005;516375.50529732916;442138.0442800823;453225.9738641032;462396.02367842785;464054.43266303884;424543.7650635356;411248.3343356786;455969.6482529023;455125.6158036442;;166846.47414792277;472173.3745042847;202278.0528833188;213156.4759610843;274.08320359177077;4228336.998750058;1620138.3660735353;268800.08067908796;0.0;0;265;284;0;0;0;0;11;88;102;1743519297200.1313;648648901385.419;1233598770279.1953;15577.042932930668;7781.981773404516;175.05650458345036;9759.421973649914;3765489.523466408;1413688.34181545;69909.8479355408;865293.6177021201;3.924530015202325;0.23527026270993942
8021;2019-01-30 06:41:37.868;684;186;107;107;104;56;171;27;-73;33;622;596;-67;17;223;231;227;187;179;176;170;25;551;359;362;133;364;258;552;-1.0;78.0;724.0;197.0;113.0;0;83;41;1;0;0;0;0;0;0;1;0;0;0;0;26194.150390625;7526.3564453125;0.0;1060.42102050781;396.0;64934;;;Calculated values ==>;1548826897.868;341.56000000000006;291.76000000000005;283.86;283.86;283.56;278.76000000000005;274.27422755570615;290.26000000000005;275.86;265.86;276.46000000000004;335.36;332.76000000000005;266.46000000000004;274.86;295.46000000000004;296.26000000000005;295.86;291.86;290.76000000000005;290.16;;312.76000000000005;275.66;241.05796691057077;262.23063862743834;274.27422755570615;291.06;5510000.0;3590000.0;3620000.0000000005;1330000.0;3640000.0;2580000.0;5520000.0;0.0;0.013000000000000001;0.12066666666666667;0.03283333333333333;0.01883333333333333;0.01883333333333333;;7526.3564453125;0.0;1060.42102050781;26194.150390625;499839.59585537313;411737.20685016055;225614.28221076654;225614.28221076654;224769.33514882115;430214.79039162316;455266.7001950955;440610.46173399617;472917.67418972735;518981.24004400085;516308.0212660742;441445.3729206897;452503.62041486107;462092.9729319857;463906.4806118374;425134.5561720751;412126.3827081116;455969.6482529023;455125.6158036442;;166428.6587063909;472138.9942397944;202591.52312456118;225614.28221076654;274.2095975996943;4228772.96156047;1620263.0125452532;268817.75712050864;0.0;0;265;284;0;0;0;0;11;88;102;1743736605800.0278;648728441135.381;1233753047379.1218;28720.95192553849;8850.14196828349;169.10625503152545;4322.463449332528;3765858.857998364;1413827.0121470802;69912.71739254773;865411.0254217782;4.8985389181933;0.36968888113093334
8022;2019-01-30 06:42:37.858;682;186;107;107;104;57;171;28;-66;34;623;597;-62;13;224;230;227;188;179;176;169;26;555;359;362;133;364;259;556;-2.0;80.0;602.0;171.0;113.0;0;84;47;1;0;0;0;0;0;0;1;0;0;0;0;26520.951171875;7904.6455078125;0.0;1072.5166015625;395.0;64935;;;Calculated values ==>;1548826957.858;341.36;291.76000000000005;283.86;283.86;283.56;278.86;274.27422755570615;290.26000000000005;275.96000000000004;266.56;276.56;335.46000000000004;332.86;266.96000000000004;274.46000000000004;295.56;296.16;295.86;291.96000000000004;290.76000000000005;290.06;;312.66;275.76000000000005;241.05796691057077;262.3656120759269;274.27422755570615;291.06;5550000.0;3590000.0;3620000.0000000005;1330000.0;3640000.0;2590000.0;5560000.0;0.0;0.013333333333333334;0.10033333333333333;0.0285;0.01883333333333333;0.01883333333333333;;7904.6455078125;0.0;1072.5166015625;26520.951171875;499197.34817809856;251154.38861518275;225536.3107355548;225536.3107355548;224693.58782223825;430214.79039162316;455266.7001950955;441374.0456176567;473014.93639070686;519000.65713960264;516325.8055576963;441928.0204033562;451823.4077560279;462227.06044939905;463774.604463236;423944.57395451865;410752.57778573356;455969.6482529023;454984.3640256855;;166010.84420003442;472236.3865531139;202585.85344635183;225536.3107355548;274.2073963415973;4229212.180858142;1620391.582796269;268835.52863828203;0.0;0;265;284;0;0;0;0;11;88;102;1743953769600.0623;648808227835.3937;1233908121529.1465;23958.41528118759;7685.040193542718;175.89328225046785;4321.271670297461;3766297.7795593687;1413964.7823662532;69915.59190952618;865483.0445425989;4.025840236251942;0.2982148153094048
8023;2019-01-30 06:43:37.869;681;188;107;106;103;57;171;28;-58;34;624;598;-55;9;224;230;227;190;179;176;170;27;556;359;362;133;364;260;557;-3.0;80.0;740.0;174.0;113.0;0;86;54;1;0;0;0;0;0;0;1;0;0;0;0;27099.236328125;8381.8857421875;0.0;1088.81994628906;394.0;64936;;;Calculated values ==>;1548827017.869;341.26;291.96000000000004;283.86;283.76000000000005;283.46000000000004;278.86;274.27422755570615;290.26000000000005;275.96000000000004;267.36;276.56;335.56;332.96000000000004;267.66;274.06;295.56;296.16;295.86;292.16;290.76000000000005;290.16;;312.56;275.86;241.05796691057077;262.5002047102346;274.27422755570615;291.06;5560000.0;3590000.0;3620000.0000000005;1330000.0;3640000.0;2600000.0;5570000.0;0.0;0.013333333333333334;0.12333333333333334;0.029;0.01883333333333333;0.01883333333333333;;8381.8857421875;0.0;1088.81994628906;27099.236328125;498971.92359915085;410295.9558455669;225516.9295716143;225235.54227343167;224395.34351883474;430214.79039162316;455266.7001950955;442272.4955637486;473014.93639070686;519020.15281851107;516343.6697330757;442685.20024709246;451137.9901429202;462227.06044939905;463774.604463236;423641.7223164721;411111.06218014384;455969.6482529023;455125.6158036442;;165593.03060630985;472333.7623376517;202628.40469858845;225516.9295716143;274.22391491908627;4229659.097673095;1620527.328772034;268853.5430781981;0.0;0;265;284;0;0;0;0;11;88;102;1744171009419.7654;648888042465.2845;1234063850073.9336;29556.104540036416;7821.455371532835;167.07546848437673;4324.296924036562;3766743.8156488966;1414094.0268529316;69918.4505064251;865555.1041559607;4.4208883351780255;0.3236989254854511
8024;2019-01-30 06:44:37.829;678;189;107;106;103;57;171;29;-58;34;626;600;-52;5;224;230;227;190;179;176;170;28;555;360;362;133;364;261;556;90.0;80.0;646.0;178.0;113.0;0;86;63;1;0;0;0;0;0;0;1;0;0;0;0;27574.890625;8844.375;0.0;1091.35791015625;393.0;64937;;;Calculated values ==>;1548827077.829;340.96000000000004;292.06;283.86;283.76000000000005;283.46000000000004;278.86;274.38016830617;290.26000000000005;276.06;267.36;276.56;335.76000000000005;333.16;267.96000000000004;273.66;295.56;296.16;295.86;292.16;290.76000000000005;290.16;;312.46000000000004;275.96000000000004;241.05796691057077;262.63441904999945;274.38016830617;291.06;5550000.0;3600000.0;3620000.0000000005;1330000.0;3640000.0;2610000.0;5560000.0;0.015000000000000001;0.013333333333333334;0.10766666666666666;0.029666666666666668;0.01883333333333333;0.03383333333333333;;8844.375;0.0;1091.35791015625;27574.890625;498682.8086312747;411156.2656500391;225536.3107355548;225254.7373144569;224413.99526412465;430148.3826014536;455266.7001950955;442065.2830120335;473014.93639070686;519142.5979549052;516464.7460236852;442892.0845427015;450447.19885515835;462227.06044939905;463626.08760426834;423944.57395451865;411554.17536023696;455969.6482529023;455125.6158036442;;165175.21790254305;472431.1216696904;202905.76311911692;215503.06302383356;274.33611835248524;4230114.411652844;1620670.7852435282;268871.69911491417;0.0;0;265;284;0;0;0;0;11;88;102;1744388064619.9036;648967789265.3353;1234220045874.033;25749.508308470682;7995.91897033368;165.2053145904226;8107.229702383593;3767204.388502856;1414225.7504315623;69921.21766694813;865658.6311472099;4.228964554072096;0.27591987639571486
8025;2019-01-30 06:45:37.860;675;189;107;106;102;56;171;29;-61;35;629;602;-53;-1;225;230;227;191;179;176;170;28;556;360;362;130;364;263;556;0.0;79.0;682.0;115.0;113.0;0;76;73;1;0;0;0;0;0;0;1;0;0;0;0;28257.052734375;9434.7470703125;0.0;1047.02160644531;392.0;64938;;;Calculated values ==>;1548827137.86;340.66;292.06;283.86;283.76000000000005;283.36;278.76000000000005;274.38016830617;290.26000000000005;276.06;267.06;276.66;336.06;333.36;267.86;273.06;295.66;296.16;295.86;292.26000000000005;290.76000000000005;290.16;;312.36;275.96000000000004;240.39332010688793;262.9017227912062;274.38016830617;291.06;5560000.0;3600000.0;3620000.0000000005;1300000.0;3640000.0;2630000.0;5560000.0;0.0;0.013166666666666667;0.11366666666666667;0.019166666666666665;0.01883333333333333;0.01883333333333333;;9434.7470703125;0.0;1047.02160644531;28257.052734375;498198.613173381;411156.2656500391;225536.3107355548;225254.7373144569;224135.04677969657;430148.3826014536;455266.7001950955;441229.1232530324;473501.9964771252;519285.089879316;516501.0014100192;442343.0821750258;449308.9803034246;462361.0238596793;463626.08760426834;423641.7223164721;411946.55931517074;455969.6482529023;455125.6158036442;;164757.40606591295;472824.0414856702;202921.63721214616;225536.3107355548;274.3422704776064;4230579.918234256;1620823.1899622998;268889.52815110097;0.0;0;265;284;0;0;0;0;11;88;102;1744605376839.5376;649046730030.2024;1234377327093.768;27087.617579980735;5173.129415242544;153.98631285046775;4323.931912115682;3767644.9253776986;1414335.5492013267;69923.8789714696;865762.2776835465;3.505006297425114;0.23687148235525066
8026;2019-01-30 06:46:37.860;671;190;107;106;101;55;171;29;-58;35;633;604;-51;-14;224;230;227;191;178;176;170;28;552;360;362;133;364;264;552;-2.0;82.0;978.0;191.0;113.0;0;82;85;1;0;0;0;0;0;0;1;0;0;0;0;28783.162109375;10051.3876953125;0.0;1083.08203125;389.0;64939;;;Calculated values ==>;1548827197.86;340.26;292.16;283.86;283.76000000000005;283.26000000000005;278.66;274.38016830617;290.26000000000005;276.06;267.36;276.66;336.46000000000004;333.56;268.06;271.76000000000005;295.56;296.16;295.86;292.26000000000005;290.76000000000005;290.16;;312.06;275.96000000000004;241.05796691057077;263.0348170998261;274.38016830617;290.96000000000004;5520000.0;3600000.0;3620000.0000000005;1330000.0;3640000.0;2640000.0;5520000.0;0.0;0.013666666666666666;0.16299999999999998;0.03183333333333333;0.01883333333333333;0.01883333333333333;;10051.3876953125;0.0;1083.08203125;28783.162109375;498073.76174585085;413263.53111073095;225614.28221076654;225331.95712668533;223930.3470481531;430148.3826014536;455266.7001950955;441438.6385443063;473112.1826642056;519614.1018060393;516622.561300956;442413.58316450723;447418.74583909597;462227.06044939905;463626.08760426834;424840.1900827067;413633.1203958097;455969.6482529023;455125.6158036442;;163503.975529645;472431.1216696904;202908.18321739056;225614.28221076654;274.3370563213591;4231055.253357954;1620985.57441868;268907.2790147484;0.0;0;265;284;0;0;0;0;11;88;102;1744822576839.5376;649125630030.2024;1234535427093.768;38880.464218287256;8579.813540731546;153.16328572092542;4322.463449332528;3768194.659392684;1414450.1570592932;69926.4385514577;865834.3309782252;4.664425497531639;0.33934355481783834
8027;2019-01-30 06:47:37.870;666;189;107;106;101;53;171;28;-52;35;637;608;-47;-15;224;231;227;190;179;176;170;27;556;358;362;133;363;268;555;93.0;82.0;934.0;143.0;113.0;0;85;98;1;0;0;0;0;0;0;1;0;0;0;0;29678.8515625;11010.05859375;0.0;1115.31958007812;386.0;64940;;;Calculated values ==>;1548827257.87;339.76;292.06;283.86;283.76000000000005;283.26000000000005;278.46000000000004;274.1680685717883;290.26000000000005;275.96000000000004;267.96000000000004;276.66;336.86;333.96000000000004;268.46000000000004;271.66;295.56;296.26000000000005;295.86;292.16;290.76000000000005;290.16;;311.76000000000005;275.86;241.05796691057077;263.56353331371673;274.1680685717883;291.06;5560000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2680000.0;5550000.0;0.015500000000000002;0.013666666666666666;0.15566666666666668;0.02383333333333333;0.01883333333333333;0.034333333333333334;;11010.05859375;0.0;1115.31958007812;29678.8515625;497034.22848913894;411599.12119771366;225555.73639277116;225273.97613630566;223875.07657432664;430280.9020939914;455266.7001950955;441440.471632894;473112.1826642056;519695.35483024636;516696.6058591072;442142.5223178121;446523.15273872664;462378.4611214822;464054.43266303884;423641.7223164721;411990.71530006983;455969.6482529023;455125.6158036442;;162250.55196795813;472333.7623376517;202401.28264206767;215102.51212667685;274.1311090895051;4231542.518002383;1621161.1157230698;268925.6020815088;0.0;0;265;284;0;0;0;0;11;88;102;1745039813039.5032;649205443330.1897;1234695053693.7427;37210.4337529053;6433.390766078086;159.23042922416423;8240.793226242546;3768828.855890813;1414575.287946836;69929.04226629532;865939.042232806;4.292142267923942;0.2672878118399616
8028;2019-01-30 06:48:37.861;659;189;106;106;101;52;171;28;-41;35;640;611;-38;-13;224;231;227;190;178;176;170;27;552;358;362;134;362;270;551;312.0;81.0;682.0;156.0;113.0;0;87;98;1;0;0;0;0;0;0;1;0;0;0;0;29639.046875;10882.396484375;0.0;1143.14587402344;383.0;64941;;;Calculated values ==>;1548827317.861;339.06000000000006;292.06;283.76000000000005;283.76000000000005;283.26000000000005;278.36;274.1680685717883;290.26000000000005;275.96000000000004;269.06;276.66;337.16;334.26000000000005;269.36;271.86;295.56;296.26000000000005;295.86;292.16;290.76000000000005;290.16;;311.46000000000004;275.86;241.2770596917726;263.82572766246335;274.1680685717883;290.96000000000004;5520000.0;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;2700000.0;5510000.0;0.052000000000000005;0.013500000000000002;0.11366666666666667;0.026000000000000002;0.01883333333333333;0.07083333333333333;;10882.396484375;0.0;1143.14587402344;29639.046875;496522.8757444187;413307.47646805906;225351.37291809832;225351.37291809832;223948.85253245843;430280.9020939914;455266.7001950955;442567.8146100256;472981.82504853373;519839.82534778403;516837.78946643445;442986.1597053754;446407.2633172061;462529.5463882496;464054.43266303884;424840.1900827067;413676.3280692049;455969.6482529023;455125.6158036442;;160997.13474923553;472202.2088784924;202390.6662759182;208495.51298313317;274.1269834922158;4232036.759676768;1621343.5254836855;268944.41980393283;0.0;0;265;284;0;0;0;0;11;88;102;1745256980460.1384;649285531315.424;1234856429484.2146;27300.135860643542;7015.10010766693;150.7121371822745;17469.63228311953;3769366.363334286;1414687.3418938315;69931.62473359473;866153.263641312;4.318772396351947;0.20085236915645896
8029;2019-01-30 06:49:37.841;650;186;106;106;101;51;171;28;-31;35;645;615;-29;-10;223;231;227;188;179;176;170;27;548;357;363;133;362;270;547;-3.0;78.0;339.0;100.0;113.0;0;87;99;1;0;0;0;0;0;0;1;0;0;0;0;29558.46484375;10863.490234375;0.0;1138.82897949219;380.0;64942;;;Calculated values ==>;1548827377.841;338.16;291.76000000000005;283.76000000000005;283.76000000000005;283.26000000000005;278.26000000000005;274.0616903277293;290.26000000000005;275.96000000000004;270.06;276.66;337.66;334.66;270.26000000000005;272.16;295.46000000000004;296.26000000000005;295.86;291.96000000000004;290.76000000000005;290.16;;311.16;275.86;241.05796691057077;263.82572766246335;274.0616903277293;291.06;5480000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2700000.0;5470000.0;0.0;0.013000000000000001;0.0565;0.016666666666666666;0.01883333333333333;0.01883333333333333;;10863.490234375;0.0;1138.82897949219;29558.46484375;495754.71720629133;413854.0851824992;225429.48509228733;225429.48509228733;224023.28888244013;430346.717906069;455098.7016729525;443955.5069900348;473112.1826642056;520356.5375594029;517252.4010293745;444230.76719829533;446810.53256448364;462396.02367842785;464202.0896790568;426005.6893523363;414572.912758482;455803.4427082957;454957.25294993835;;159743.72323357346;472333.7623376517;202057.1662191345;225429.48509228733;273.9926950804632;4232529.907837049;1621524.6808011585;268963.42992223246;0.0;0;265;284;0;0;0;0;11;88;102;1745474407960.2075;649365604615.4495;1235018375484.266;13667.256253555866;4504.60993530862;148.62609572010592;4322.772961319093;3769707.644470368;1414783.307478359;69934.11838737462;866334.8064839477;1.8865741564132208;0.12469441219986632
8030;2019-01-30 06:50:37.871;642;185;107;106;100;50;171;27;-26;35;649;619;-24;-7;223;231;227;187;179;176;170;26;548;356;363;133;361;267;548;125.0;79.0;491.0;145.0;113.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;29566.51953125;10872.671875;0.0;1122.13439941406;378.0;64943;;;Calculated values ==>;1548827437.871;337.36;291.66;283.86;283.76000000000005;283.16;278.16;273.955091788801;290.26000000000005;275.86;270.56;276.66;338.06000000000006;335.06;270.76000000000005;272.46000000000004;295.46000000000004;296.26000000000005;295.86;291.86;290.76000000000005;290.16;;310.96000000000004;275.76000000000005;241.05796691057077;263.43189868330234;273.955091788801;291.06;5480000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2670000.0;5480000.0;0.020833333333333332;0.013166666666666667;0.08183333333333334;0.024166666666666666;0.01883333333333333;0.03966666666666666;;10872.671875;0.0;1122.13439941406;29566.51953125;494714.57126746915;413071.18990964803;225692.9777646991;225409.8893151775;223725.5379881148;430412.23801567365;455098.7016729525;445234.6732120748;473112.1826642056;521015.63797134196;517919.15699123335;445505.3098709593;447779.3313188571;462547.07517204626;464349.45330830896;426005.6893523363;413808.91226698237;455803.4427082957;454957.25294993835;;158908.11840480618;472236.3865531139;201805.38570276398;213146.9735304895;273.89007415543887;4233022.86239404;1621705.906052659;268982.2807043951;0.0;0;265;284;0;0;0;0;11;88;102;1745692316860.1038;649445444515.4114;1235179556034.1892;19920.63002784527;6535.415853883455;160.59089829049316;9591.807750304804;3769987.683472106;1414875.3536933325;69936.69648406096;866450.8193005755;3.018676892478014;0.17399136279785848
8031;2019-01-30 06:51:37.872;637;185;108;107;100;49;171;26;-22;34;649;620;-20;-4;222;232;227;187;179;176;170;25;546;356;362;132;361;262;546;288.0;82.0;286.0;203.0;113.0;0;84;99;1;0;0;0;0;0;0;1;0;0;0;0;29486.66015625;10883.076171875;0.0;1083.18872070312;376.0;64944;;;Calculated values ==>;1548827497.872;336.86;291.66;283.96000000000004;283.86;283.16;278.06;273.955091788801;290.26000000000005;275.76000000000005;270.96000000000004;276.56;338.06000000000006;335.16;271.16;272.76000000000005;295.36;296.36;295.86;291.86;290.76000000000005;290.16;;310.76000000000005;275.66;240.83765695389522;262.7682575881327;273.955091788801;291.06;5460000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2620000.0;5460000.0;0.048;0.013666666666666666;0.04766666666666666;0.03383333333333333;0.01883333333333333;0.06683333333333333;;10883.076171875;0.0;1083.18872070312;29486.66015625;494265.81190657185;413899.7426769738;226016.77960473797;225732.60096532572;223762.5677502891;430412.23801567365;455266.7001950955;446739.7320547565;473145.2311080622;521424.45868862997;518441.58158120484;447004.6394945126;449102.62299030024;462413.7112240227;464480.4244350529;426576.84185807494;414617.0881074537;455969.6482529023;455125.6158036442;;158072.51562822933;472270.6324499597;201743.76006346004;208583.78801399475;273.8660457377869;4233514.980426006;1621887.2069744624;269000.6587033354;0.0;0;265;284;0;0;0;0;11;88;102;1745909820484.841;649524945840.3153;1235338258678.9976;11678.14133158513;9152.825849076571;163.44996792515673;16477.212157274902;3770251.010955168;1415006.0912196217;69939.39686961517;866668.0647535735;3.131439061582443;0.148442498105282
8032;2019-01-30 06:52:37.852;637;185;108;108;102;49;171;26;-18;34;647;619;-17;-3;222;232;227;187;178;176;170;25;549;355;362;132;360;258;549;129.0;81.0;403.0;131.0;113.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29649.5703125;11066.884765625;0.0;1063.39685058594;374.0;64945;;;Calculated values ==>;1548827557.852;336.86;291.66;283.96000000000004;283.96000000000004;283.36;278.06;273.8482719121499;290.26000000000005;275.76000000000005;271.36;276.56;337.86;335.06;271.46000000000004;272.86;295.36;296.36;295.86;291.86;290.76000000000005;290.16;;310.56;275.66;240.83765695389522;262.23063862743834;273.8482719121499;290.96000000000004;5490000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2580000.0;5490000.0;0.021500000000000002;0.013500000000000002;0.06716666666666667;0.021833333333333333;0.01883333333333333;0.04033333333333333;;11066.884765625;0.0;1063.39685058594;29649.5703125;493960.24233286176;412648.34060041176;225956.82755774618;225956.82755774618;224265.5351087286;430477.46260093397;455266.7001950955;448022.12068422633;473145.2311080622;521545.67771418305;518673.12642440863;448152.39816772623;449961.9185128199;462564.72855843324;464627.23559176613;425717.2681612933;413396.8702782222;455969.6482529023;455125.6158036442;;157236.91470761524;472270.6324499597;201536.93907381693;212939.6142749905;273.780849003977;4234007.618079429;1622070.0623435527;269018.54095369746;0.0;0;265;284;0;0;0;0;11;88;102;1746126948084.9102;649604119440.3405;1235494206679.047;16555.588031499166;5911.018972045784;166.32537142145986;9768.168728322364;3770486.2136062426;1415131.5814158244;69942.14408140132;866886.7033571872;2.671092240759511;0.14433280783556668
8033;2019-01-30 06:53:37.863;642;186;109;108;102;49;171;25;-16;34;642;616;-15;0;222;232;227;188;179;176;170;24;551;355;362;132;360;255;551;221.0;81.0;522.0;151.0;113.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29732.181640625;11127.7236328125;0.0;1053.0693359375;373.0;64946;;;Calculated values ==>;1548827617.863;337.36;291.76000000000005;284.06;283.96000000000004;283.36;278.06;273.8482719121499;290.26000000000005;275.66;271.56;276.56;337.36;334.76000000000005;271.66;273.16;295.36;296.36;295.86;291.96000000000004;290.76000000000005;290.16;;310.46000000000004;275.56;240.83765695389522;261.82340779136865;273.8482719121499;291.06;5510000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2550000.0;5510000.0;0.036833333333333336;0.013500000000000002;0.087;0.025166666666666667;0.01883333333333333;0.05566666666666667;;11127.7236328125;0.0;1053.0693359375;29732.181640625;494410.49026395776;412172.66196668637;226200.997294266;225917.09287174884;224228.04392810378;430477.46260093397;455266.7001950955;448838.6396789083;473145.2311080622;521278.7365065946;518615.9041304004;448967.4557599866;450884.21563488897;462564.72855843324;464627.23559176613;425134.5561720751;412934.04071806197;455969.6482529023;455125.6158036442;;156819.11488148148;472173.3745042847;201545.59788363174;209887.09528902595;273.78422908526335;4234502.556733816;1622255.0513217163;269036.1814053844;0.0;0;265;284;0;0;0;0;11;88;102;1746344187904.6133;649683333960.2322;1235648134893.8367;21514.494636189058;6810.799044953101;164.7069586291773;13651.610975313748;3770803.522457333;1415237.616001932;69944.9031898918;867081.9039680031;3.4596771920514535;0.17449713466455874
8034;2019-01-30 06:54:37.863;650;186;109;108;103;49;171;26;-15;33;637;612;-15;1;222;232;227;188;179;176;170;24;550;356;363;133;361;252;550;125.0;76.0;566.0;133.0;113.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29713.48046875;11125.728515625;0.0;1030.71459960938;373.0;64947;;;Calculated values ==>;1548827677.863;338.16;291.76000000000005;284.06;283.96000000000004;283.46000000000004;278.06;273.955091788801;290.26000000000005;275.76000000000005;271.66;276.46000000000004;336.86;334.36;271.66;273.26000000000005;295.36;296.36;295.86;291.96000000000004;290.76000000000005;290.16;;310.46000000000004;275.56;241.05796691057077;261.41265627149306;273.955091788801;291.06;5500000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2520000.0;5500000.0;0.020833333333333332;0.012666666666666666;0.09433333333333334;0.022166666666666668;0.01883333333333333;0.03966666666666666;;11125.728515625;0.0;1030.71459960938;29713.48046875;495554.1881790464;412601.8314242595;226221.03737434192;225936.93701479695;224526.78824247757;430412.23801567365;455098.7016729525;449517.16067389236;472917.67418972735;521013.18027756416;518457.0390827272;449517.16067389236;451543.0817118079;462413.7112240227;464480.4244350529;425426.90278771374;413351.9237643686;455803.4427082957;454957.25294993835;;156819.11488148148;472041.5853210863;201830.8512640009;213411.06567773424;273.9000006421339;4234997.937251394;1622440.4967562866;269053.5462715139;0.0;0;265;284;0;0;0;0;11;88;102;1746561687904.6133;649762833960.2322;1235800234893.8367;23365.07518766643;5989.671271598726;152.9497342957054;9581.332095130761;3771177.5188725316;1415344.2865879033;69947.55032899951;867275.5118269235;3.2154988032400276;0.18313898328789951
8035;2019-01-30 06:55:37.863;659;187;109;108;103;50;171;26;-18;33;630;607;-17;3;222;232;227;189;178;176;170;25;550;357;363;133;361;248;551;158.0;81.0;687.0;181.0;113.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29655.4609375;11166.1611328125;0.0;1001.1201171875;374.0;64948;;;Calculated values ==>;1548827737.863;339.06000000000006;291.86;284.06;283.96000000000004;283.46000000000004;278.16;274.0616903277293;290.26000000000005;275.76000000000005;271.36;276.46000000000004;336.16;333.86;271.46000000000004;273.46000000000004;295.36;296.36;295.86;292.06;290.76000000000005;290.16;;310.56;275.66;241.05796691057077;260.85938512811435;274.0616903277293;290.96000000000004;5500000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2480000.0;5510000.0;0.026333333333333334;0.013500000000000002;0.1145;0.030166666666666668;0.01883333333333333;0.04516666666666666;;11166.1611328125;0.0;1001.1201171875;29655.4609375;496721.4150469211;412555.8353376608;226200.997294266;225917.09287174884;224507.88348971008;430346.717906069;455098.7016729525;449863.30997693085;472917.67418972735;520627.29350774206;518280.92539669183;449989.7360422309;452493.7374024726;462413.7112240227;464333.32306390855;425426.90278771374;413307.47646805906;455803.4427082957;454957.25294993835;;157236.91470761524;472138.9942397944;202097.11345737023;212147.8104078102;274.0082457519628;4235492.678429779;1622626.262503357;269070.47822748724;0.0;0;265;284;0;0;0;0;11;88;102;1746779487904.6133;649842633960.2322;1235950234893.8367;28369.22950148969;8146.263403603128;163.61225531533822;10966.893154819452;3771608.6380782747;1415462.08604353;69950.1883455796;867446.7470373397;3.915911643386037;0.23362135680705723
8036;2019-01-30 06:56:37.874;669;187;109;108;103;50;171;26;-27;33;622;601;-24;3;222;232;227;189;178;176;170;25;548;357;363;132;362;246;548;229.0;82.0;702.0;166.0;113.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29641.564453125;11081.4736328125;0.0;992.403930664062;375.0;64949;;;Calculated values ==>;1548827797.874;340.06000000000006;291.86;284.06;283.96000000000004;283.46000000000004;278.16;274.0616903277293;290.26000000000005;275.76000000000005;270.46000000000004;276.46000000000004;335.36;333.26000000000005;270.76000000000005;273.46000000000004;295.36;296.36;295.86;292.06;290.76000000000005;290.16;;310.66;275.66;240.83765695389522;260.58029834229245;274.0616903277293;290.96000000000004;5480000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2460000.0;5480000.0;0.03816666666666667;0.013666666666666666;0.11699999999999999;0.027666666666666666;0.01883333333333333;0.056999999999999995;;11081.4736328125;0.0;992.403930664062;29641.564453125;498207.6842833401;413808.91226698237;226261.25927098203;225976.7647017498;224564.7262571664;430346.717906069;455098.7016729525;449088.0445185243;473048.1168422736;519977.1029862952;517836.4982896605;449468.03808167996;452840.55564612383;462262.3786986088;464333.32306390855;426005.6893523363;414529.21004869137;455803.4427082957;454957.25294993835;;157654.71494818805;472270.6324499597;202116.83259485266;210094.37708141003;274.01592054386003;4235986.910902;1622811.6934496623;269087.09397359105;0.0;0;265;284;0;0;0;0;11;88;102;1746997327835.181;649922148535.4395;1236098462064.223;28895.63179506958;7474.255129324628;156.84521714981378;13957.183924506113;3772085.9327449724;1415592.2808963247;69952.85931411159;867654.4857586599;4.1812512840749525;0.22266239493173035
8037;2019-01-30 06:57:37.864;679;187;109;108;104;51;171;26;-39;33;615;595;-34;1;222;232;227;189;179;176;170;24;552;356;363;133;361;247;552;304.0;82.0;827.0;139.0;113.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29762.06640625;11163.1826171875;0.0;997.4733276367191;377.0;64950;;;Calculated values ==>;1548827857.864;341.06000000000006;291.86;284.06;283.96000000000004;283.56;278.26000000000005;273.955091788801;290.26000000000005;275.76000000000005;269.26000000000005;276.46000000000004;334.66;332.66;269.76000000000005;273.26000000000005;295.36;296.36;295.86;292.06;290.76000000000005;290.16;;310.86;275.56;241.05796691057077;260.72004837742526;273.955091788801;291.06;5520000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2470000.0;5520000.0;0.050666666666666665;0.013666666666666666;0.13783333333333334;0.023166666666666665;0.01883333333333333;0.06949999999999999;;11163.1826171875;0.0;997.4733276367191;29762.06640625;499102.4737143323;412126.3827081116;226181.00418594142;225897.2949288713;224769.33514882115;430412.23801567365;455098.7016729525;447368.13488082605;472917.67418972735;519180.79271751654;517139.5942166277;448010.4958115004;452419.6827269775;462413.7112240227;464480.4244350529;424840.1900827067;412889.33823237545;455803.4427082957;454957.25294993835;;158490.31677215957;472041.5853210863;201876.37192005117;208462.5192726785;273.91774056580607;4236481.858654197;1622997.0346897526;269103.67352036113;0.0;0;265;284;0;0;0;0;11;88;102;1747215091535.2156;650001635285.4521;1236246337414.2463;33836.947994760136;6258.827443790647;163.32830862119357;17131.383990569557;3772608.617114721;1415706.704177393;69955.52698214131;867913.5139794268;4.719357902907195;0.22627433884387918
8038;2019-01-30 06:58:37.874;686;188;108;108;104;51;171;25;-44;33;611;591;-40;-1;222;232;227;190;178;176;170;24;552;357;363;133;361;249;552;333.0;81.0;808.0;114.0;113.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29570.52734375;11128.91015625;0.0;1009.81121826172;379.0;64951;;;Calculated values ==>;1548827917.874;341.76;291.96000000000004;283.96000000000004;283.96000000000004;283.56;278.26000000000005;274.0616903277293;290.26000000000005;275.66;268.76000000000005;276.46000000000004;334.26000000000005;332.26000000000005;269.16;273.06;295.36;296.36;295.86;292.16;290.76000000000005;290.16;;311.06;275.56;241.05796691057077;260.9983114674233;274.0616903277293;290.96000000000004;5520000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2490000.0;5520000.0;0.0555;0.013500000000000002;0.13466666666666666;0.019;0.01883333333333333;0.07433333333333333;;11128.91015625;0.0;1009.81121826172;29570.52734375;499999.28932478983;412510.35525449144;225897.2949288713;225897.2949288713;224769.33514882115;430346.717906069;455098.7016729525;446339.35983741994;472917.67418972735;518605.73478941515;516560.9512434522;446859.58842366614;451821.05537644227;462413.7112240227;464333.32306390855;424840.1900827067;413263.53111073095;455803.4427082957;454957.25294993835;;159325.9205505338;472041.5853210863;202154.90194132546;208170.35128570365;274.030734565954;4236976.379341749;1623182.8330907417;269120.4036794695;0.0;0;265;284;0;0;0;0;11;88;102;1747432927835.181;650081448585.4395;1236395162214.2227;32883.506996674056;5127.846984215455;156.2848961216724;18344.493023708113;3773164.7135735266;1415801.6089457704;69958.19086942097;868209.1955598836;4.655525912257995;0.20235787989266435
8039;2019-01-30 06:59:37.885;690;188;108;108;104;51;171;26;-43;33;609;588;-41;-3;222;232;227;189;178;176;170;25;551;358;363;133;363;250;551;94.0;81.0;850.0;129.0;113.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29617.458984375;11087.048828125;0.0;1010.90087890625;379.0;64952;;;Calculated values ==>;1548827977.885;342.16;291.96000000000004;283.96000000000004;283.96000000000004;283.56;278.26000000000005;274.1680685717883;290.26000000000005;275.76000000000005;268.86;276.46000000000004;334.06;331.96000000000004;269.06;272.86;295.36;296.36;295.86;292.06;290.76000000000005;290.16;;311.06;275.66;241.05796691057077;261.13683023647616;274.1680685717883;290.96000000000004;5510000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2500000.0;5510000.0;0.015666666666666666;0.013500000000000002;0.14166666666666666;0.021500000000000002;0.01883333333333333;0.034499999999999996;;11087.048828125;0.0;1010.90087890625;29617.458984375;500605.92273201665;412934.04071806197;225917.09287174884;225917.09287174884;224788.3793091545;430280.9020939914;455098.7016729525;446277.5747763809;472917.67418972735;518317.6456360468;516168.6181659639;446538.5335085349;451394.42304478306;462110.72912221303;464185.92985963024;425134.5561720751;413307.47646805906;455803.4427082957;454957.25294993835;;159325.9205505338;472138.9942397944;202402.80714134898;215239.10804731605;274.13170149766125;4237469.702986565;1623368.0000230735;269137.2460341219;0.0;0;265;284;0;0;0;0;11;88;102;1747650767764.8833;650161263215.3303;1236544889659.018;34548.925414962854;5799.328022616576;159.66557600421655;8270.27599914047;3773726.753531294;1415892.6854316648;69960.82427272054;868431.0259628901;4.031938980898106;0.24361452370082043
8040;2019-01-30 07:00:37.875;692;188;108;107;104;52;171;27;-39;33;608;586;-38;-5;223;232;227;190;178;176;170;26;551;358;363;133;363;249;551;128.0;78.0;846.0;147.0;113.0;0;81;97;1;0;0;0;0;0;0;1;0;0;0;0;29485.673828125;10900.0322265625;0.0;1009.95538330078;380.0;64953;;;Calculated values ==>;1548828037.875;342.36;291.96000000000004;283.96000000000004;283.86;283.56;278.36;274.1680685717883;290.26000000000005;275.86;269.26000000000005;276.46000000000004;333.96000000000004;331.76000000000005;269.36;272.66;295.46000000000004;296.36;295.86;292.16;290.76000000000005;290.16;;311.16;275.76000000000005;241.05796691057077;260.9983114674233;274.1680685717883;290.96000000000004;5510000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2490000.0;5510000.0;0.021333333333333333;0.013000000000000001;0.14100000000000001;0.0245;0.01883333333333333;0.04016666666666666;;10900.0322265625;0.0;1009.95538330078;29485.673828125;500860.88180169114;412934.04071806197;225917.09287174884;225633.88773437397;224788.3793091545;430280.9020939914;455098.7016729525;446989.2887948048;472917.67418972735;518299.2462748992;516049.1771931141;447118.8482722011;451320.7254031592;462244.6568852205;464185.92985963024;425134.5561720751;413676.3280692049;455803.4427082957;454957.25294993835;;159743.72323357346;472236.3865531139;202407.08366907077;213430.44897987;274.13336329058995;4237962.14700573;1623551.1951609459;269154.0836962315;0.0;0;265;284;0;0;0;0;11;88;102;1747868531464.918;650241049915.343;1236694564709.0417;34486.0909227285;6610.817920659056;148.95696533731297;9701.326626131078;3774301.9494522326;1415996.086078228;69963.39569858971;868580.7643575653;4.27768643459074;0.25461608658330476
8041;2019-01-30 07:01:37.856;692;187;108;107;103;52;172;27;-36;33;608;585;-34;-5;223;232;227;189;179;176;170;26;546;359;363;133;364;249;547;204.0;79.0;719.0;139.0;113.0;0;82;89;1;0;0;0;0;0;0;1;0;0;0;0;28925.861328125;10296.0078125;0.0;1009.4281005859401;381.0;64954;;;Calculated values ==>;1548828097.856;342.36;291.86;283.96000000000004;283.86;283.46000000000004;278.36;274.27422755570615;290.36;275.86;269.56;276.46000000000004;333.96000000000004;331.66;269.76000000000005;272.66;295.46000000000004;296.36;295.86;292.06;290.76000000000005;290.16;;311.26000000000005;275.76000000000005;241.05796691057077;260.9983114674233;274.27422755570615;291.06;5460000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2490000.0;5470000.0;0.034;0.013166666666666667;0.11983333333333333;0.023166666666666665;0.01883333333333333;0.05283333333333333;;10296.0078125;0.0;1009.4281005859401;28925.861328125;501336.2593029134;414215.5863340789;225996.74864939888;225712.7662482014;224583.7598748474;430214.79039162316;455239.982138536;447377.5481128512;472917.67418972735;518299.2462748992;515946.7936577335;447635.69499952235;451320.7254031592;462092.9729319857;464038.2431886511;426576.84185807494;414926.21430635254;455803.4427082957;454957.25294993835;;160161.5264782812;472236.3865531139;202668.9107437396;210984.5122684699;274.23963527515235;4238448.755656715;1623727.7728937862;269170.9065629869;0.0;0;265;284;0;0;0;0;11;88;102;1748086262494.724;650320824645.272;1236843917398.9087;29324.25171139854;6244.979856250503;153.39992943101157;12889.893132670915;3774833.5339186396;1416103.1838012517;69965.91454149096;868768.9649063356;4.299924832927709;0.22716092772900373
8042;2019-01-30 07:02:37.856;690;185;108;107;102;52;171;27;-37;34;607;584;-33;-2;223;232;227;187;179;176;170;26;546;357;363;133;362;249;547;213.0;77.0;335.0;71.0;113.0;0;82;79;1;0;0;0;0;0;0;1;0;0;0;0;28194.96875;9761.994140625;0.0;1005.96166992188;383.0;64955;;;Calculated values ==>;1548828157.856;342.16;291.66;283.96000000000004;283.86;283.36;278.36;274.0616903277293;290.26000000000005;275.86;269.46000000000004;276.56;333.86;331.56;269.86;272.96000000000004;295.46000000000004;296.36;295.86;291.86;290.76000000000005;290.16;;311.46000000000004;275.76000000000005;241.05796691057077;260.9983114674233;274.0616903277293;291.06;5460000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2490000.0;5470000.0;0.0355;0.012833333333333334;0.05583333333333333;0.011833333333333333;0.01883333333333333;0.05433333333333333;;9761.994140625;0.0;1005.96166992188;28194.96875;501082.4600614106;413488.24991588667;225996.74864939888;225712.7662482014;224303.19538806606;430346.717906069;455098.7016729525;447248.2677496472;473014.93639070686;518197.0658601104;515844.40045797755;447764.5632548456;451696.14235015557;462396.02367842785;464333.32306390855;426576.84185807494;414215.5863340789;455803.4427082957;454957.25294993835;;160997.13474923553;472236.3865531139;202145.1823754221;210412.7498262177;274.02695271317583;4238924.762574032;1623894.9229100621;269187.7014777411;0.0;0;265;284;0;0;0;0;11;88;102;1748304062494.724;650400624645.272;1236993317398.9087;13684.922266727568;3196.0792494360194;158.63611255794893;13286.918003055487;3775191.9437017906;1416181.8592937991;69968.51484184086;868987.1049991333;2.8163707360382273;0.09728200489705412
8043;2019-01-30 07:03:37.887;688;185;108;107;102;51;172;26;-42;34;606;583;-36;0;222;232;227;187;179;176;170;25;547;356;363;130;361;249;548;93.0;77.0;341.0;21.0;113.0;0;75;71;1;0;0;0;0;0;0;1;0;0;0;0;27943.89453125;9146.9912109375;0.0;983.9255981445309;383.0;64956;;;Calculated values ==>;1548828217.887;341.96000000000004;291.66;283.96000000000004;283.86;283.36;278.26000000000005;273.955091788801;290.36;275.76000000000005;268.96000000000004;276.56;333.76000000000005;331.46000000000004;269.56;273.16;295.36;296.36;295.86;291.86;290.76000000000005;290.16;;311.46000000000004;275.66;240.39332010688793;260.9983114674233;273.955091788801;291.06;5470000.0;3560000.0;3629999.9999999995;1300000.0;3610000.0;2490000.0;5480000.0;0.015500000000000002;0.012833333333333334;0.05683333333333333;0.0035;0.01883333333333333;0.034333333333333334;;9146.9912109375;0.0;983.9255981445309;27943.89453125;500733.0291296787;413071.18990964803;225976.7647017498;225692.9777646991;224284.34402414924;430412.23801567365;455239.982138536;446599.7613839888;473405.19094569265;518094.87659749197;515741.9975553382;447377.5481128512;451945.8565117083;462413.7112240227;464480.4244350529;426292.20229764364;413808.91226698237;455803.4427082957;454957.25294993835;;160997.13474923553;472533.2602288536;201932.0158558115;215121.61109654463;273.93941859117837;4239392.828144775;1624052.5792020394;269204.2924392498;0.0;0;265;284;0;0;0;0;11;88;102;1748521975025.2227;650479565410.4525;1237142794589.2507;13905.283537518075;947.1043553056475;160.202222060153;8234.357036966518;3775421.980875183;1416216.4036626248;69971.17320074493;869166.5416192559;2.2946538393258025;0.08303779426151772
8044;2019-01-30 07:04:37.857;686;184;108;108;102;51;172;26;-48;33;607;583;-42;0;222;233;227;185;178;176;170;25;545;356;363;128;361;249;546;-1.0;81.0;396.0;1.0;113.0;0;60;61;1;0;0;0;0;0;0;1;0;0;0;0;27163.03515625;8716.58203125;0.0;913.625610351562;385.0;64957;;;Calculated values ==>;1548828277.857;341.76;291.56;283.96000000000004;283.96000000000004;283.36;278.26000000000005;273.955091788801;290.36;275.76000000000005;268.36;276.46000000000004;333.86;331.46000000000004;268.96000000000004;273.16;295.36;296.46000000000004;295.86;291.66;290.76000000000005;290.16;;311.66;275.66;239.943914813709;260.9983114674233;273.955091788801;290.96000000000004;5450000.0;3560000.0;3629999.9999999995;1280000.0;3610000.0;2490000.0;5460000.0;0.0;0.013500000000000002;0.066;0.00016666666666666666;0.01883333333333333;0.01883333333333333;;8716.58203125;0.0;913.625610351562;27163.03515625;500669.7160678766;413534.6774420643;226016.77960473797;226016.77960473797;224322.08937577574;430412.23801567365;455239.982138536;445816.80327866046;473567.7884962697;518197.0658601104;515741.9975553382;446599.7613839888;451945.8565117083;462413.7112240227;464611.2859323508;426859.64186285925;413899.7426769738;455803.4427082957;454957.25294993835;;161832.74555500393;472795.0300870999;201970.31231723988;226016.77960473797;273.95433379204775;4239851.822946849;1624201.3678809067;269220.09745953145;0.0;0;265;284;0;0;0;0;11;88;102;1748739666125.3264;650556926710.4894;1237292119889.322;16093.86840345376;45.13745296164333;174.9586390094535;4311.712248001273;3775671.848811677;1416224.6682100233;69973.96481141825;869271.0399213918;2.1417686420721824;0.09764739772885372
8045;2019-01-30 07:05:37.887;683;183;109;108;103;51;172;25;-53;33;609;583;-46;4;221;233;227;185;179;176;170;24;546;355;363;128;360;249;547;88.0;76.0;476.0;1.0;113.0;0;53;54;1;0;0;0;0;0;0;1;0;0;0;0;26715.4375;8290.0341796875;0.0;872.1471557617191;386.0;64958;;;Calculated values ==>;1548828337.887;341.46000000000004;291.46000000000004;284.06;283.96000000000004;283.46000000000004;278.26000000000005;273.8482719121499;290.36;275.66;267.86;276.46000000000004;334.06;331.46000000000004;268.56;273.56;295.26000000000005;296.46000000000004;295.86;291.66;290.76000000000005;290.16;;311.76000000000005;275.56;239.943914813709;260.9983114674233;273.8482719121499;291.06;5460000.0;3550000.0;3629999.9999999995;1280000.0;3600000.0;2490000.0;5470000.0;0.014666666666666666;0.012666666666666666;0.07933333333333333;0.00016666666666666666;0.01883333333333333;0.033499999999999995;;8290.0341796875;0.0;872.1471557617191;26715.4375;500192.3068931575;412742.8863985274;226281.44150186318;225996.74864939888;224583.7598748474;430477.46260093397;455239.982138536;445160.2402597994;473567.7884962697;518401.41787762754;515741.9975553382;446078.37633248477;452443.9549494864;462431.52345146996;464757.83745873196;426576.84185807494;413488.24991588667;455803.4427082957;454957.25294993835;;162250.55196795813;472698.3688610173;201708.20936429407;215523.01151128567;273.8476718674601;4240301.034712407;1624343.160543498;269234.9863399618;0.0;0;265;284;0;0;0;0;11;88;102;1748957575025.2227;650633765110.4528;1237441594589.2507;19313.861117710087;45.1650265827872;165.7888312677181;8021.047088194863;3775967.0607564193;1416225.4211069462;69976.80579345033;869373.8643023083;3.0064742287055917;0.11551633320175983
8046;2019-01-30 07:06:37.858;681;184;109;108;103;51;172;25;-54;33;610;582;-49;3;221;233;227;185;179;176;170;24;544;356;363;133;360;250;546;281.0;81.0;449.0;230.0;113.0;0;60;47;1;0;0;0;0;0;0;1;0;0;0;0;26446.673828125;7814.0712890625;0.0;900.853515625;387.0;64959;;;Calculated values ==>;1548828397.858;341.26;291.56;284.06;283.96000000000004;283.46000000000004;278.26000000000005;273.955091788801;290.36;275.66;267.76000000000005;276.46000000000004;334.16;331.36;268.26000000000005;273.46000000000004;295.26000000000005;296.46000000000004;295.86;291.66;290.76000000000005;290.16;;311.86;275.56;241.05796691057077;261.13683023647616;273.955091788801;291.06;5440000.0;3560000.0;3629999.9999999995;1330000.0;3600000.0;2500000.0;5460000.0;0.04683333333333333;0.013500000000000002;0.07483333333333334;0.03833333333333333;0.01883333333333333;0.06566666666666666;;7814.0712890625;0.0;900.853515625;26446.673828125;500129.6596998661;413534.6774420643;226301.67153315622;226016.77960473797;224602.83680529182;430412.23801567365;455239.982138536;444831.59274914634;472917.67418972735;518419.87979719;515553.84223627124;445491.14341522503;452144.9583236426;462431.52345146996;464611.2859323508;427140.6351515854;413899.7426769738;455803.4427082957;454957.25294993835;;162668.35908569003;472041.5853210863;201762.36252052806;208800.28617135796;273.87330001234545;4240743.838181313;1624477.2965585478;269249.7542042932;0.0;0;265;284;0;0;0;0;11;88;102;1749175269755.0635;650712027265.3955;1237591222234.1414;18189.680728774936;10360.703540688064;178.75204840725635;16164.30748512678;3776279.4392156457;1416312.0947657505;69979.67557971143;869575.3115103716;5.151328876509661;0.2758278128229016
8047;2019-01-30 07:07:37.858;679;183;109;109;104;52;172;25;-53;34;609;582;-50;6;221;233;227;185;179;176;170;23;548;356;363;137;360;251;549;281.0;80.0;199.0;245.0;113.0;0;81;44;1;0;0;0;0;0;0;1;0;0;0;0;26277.39453125;7691.21044921875;0.0;995.540283203125;388.0;64960;;;Calculated values ==>;1548828457.858;341.06000000000006;291.46000000000004;284.06;284.06;283.56;278.36;273.955091788801;290.36;275.66;267.86;276.56;334.06;331.36;268.16;273.76000000000005;295.26000000000005;296.46000000000004;295.86;291.66;290.76000000000005;290.16;;311.96000000000004;275.46000000000004;241.92719264551067;261.27494424493943;273.955091788801;291.06;5480000.0;3560000.0;3629999.9999999995;1370000.0;3600000.0;2510000.0;5490000.0;0.04683333333333333;0.013333333333333334;0.033166666666666664;0.04083333333333334;0.01883333333333333;0.06566666666666666;;7691.21044921875;0.0;995.540283203125;26277.39453125;499489.3422021632;411880.1009978568;226241.1246311094;226241.1246311094;224826.59767494642;430412.23801567365;455239.982138536;444766.68189019157;472491.6353866644;518233.8178742652;515468.039926462;445163.7600922836;452344.60093165975;462431.52345146996;464611.2859323508;426005.6893523363;412648.34060041176;455803.4427082957;454957.25294993835;;163086.1669317865;471414.1961389312;201608.1586523945;208672.94331126448;273.81314004644594;4241183.205417641;1624606.5072397;269265.55748595006;0.0;0;265;284;0;0;0;0;11;88;102;1749393069755.0635;650793027265.3955;1237741522234.1414;8064.757687386936;11017.079864033585;178.09798335899367;16172.669666272917;3776498.226202447;1416490.2429607897;69982.64932997615;869844.7863199667;4.078925054083346;0.2122790350293066
