;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8048;2019-01-30 07:08:37.878;677;184;109;109;105;53;172;25;-53;33;604;581;-52;17;221;233;227;186;179;176;170;24;549;357;363;139;361;252;551;131.0;79.0;250.0;250.0;113.0;0;98;41;1;0;0;0;0;0;0;1;0;0;0;0;26280.626953125;7526.67236328125;0.0;1091.98449707031;390.0;64961;;;Calculated values ==>;1548828517.878;340.86;291.56;284.06;284.06;283.66;278.46000000000004;274.0616903277293;290.36;275.66;267.86;276.46000000000004;333.56;331.26000000000005;267.96000000000004;274.86;295.26000000000005;296.46000000000004;295.86;291.76000000000005;290.76000000000005;290.16;;312.16;275.56;242.35481222062532;261.41265627149306;274.0616903277293;291.06;5490000.0;3570000.0000000005;3629999.9999999995;1390000.0;3610000.0;2520000.0;5510000.0;0.021833333333333333;0.013166666666666667;0.041666666666666664;0.041666666666666664;0.01883333333333333;0.04066666666666666;;7526.67236328125;0.0;1091.98449707031;26280.626953125;499136.6649353169;411390.545434666;226200.997294266;226200.997294266;225069.53964319846;430346.717906069;455239.982138536;444568.835019215;472130.5325463717;517637.91059320857;515279.53097578976;444701.8097499852;453539.4261564026;462280.22558120737;464464.4457187545;425717.2681612933;412172.66196668637;455803.4427082957;454957.25294993835;;163921.7849024954;471246.2272376559;201884.12424206513;213145.6269260762;273.92528698837674;4241621.334924377;1624733.3652016607;269282.95932446007;0.0;0;265;284;0;0;0;0;11;88;102;1749610942354.9941;650875854865.3691;1237892472534.0935;10111.86294904791;11223.420958149614;178.33731489565784;9833.67279163706;3776649.7485316484;1416675.6422467513;69985.62061422538;870061.5780802205;3.637143759364329;0.25322503877116864
8049;2019-01-30 07:09:37.869;676;185;109;109;106;54;172;26;-53;33;599;578;-50;29;222;232;227;187;178;176;170;25;551;358;363;141;362;256;553;-2.0;80.0;436.0;221.0;113.0;0;99;47;1;0;0;0;0;0;0;1;0;0;0;0;26556.08984375;7842.8505859375;0.0;1101.4287109375;390.0;64962;;;Calculated values ==>;1548828577.869;340.76;291.66;284.06;284.06;283.76000000000005;278.56;274.1680685717883;290.36;275.76000000000005;267.86;276.46000000000004;333.06;330.96000000000004;268.16;276.06;295.36;296.36;295.86;291.86;290.76000000000005;290.16;;312.16;275.66;242.77792619122317;261.9595390733887;274.1680685717883;290.96000000000004;5510000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;2560000.0;5530000.0;0.0;0.013333333333333334;0.07266666666666667;0.036833333333333336;0.01883333333333333;0.01883333333333333;;7842.8505859375;0.0;1101.4287109375;26556.08984375;498814.3772548016;410894.04197200795;226161.05784588633;226161.05784588633;225312.58585716016;430280.9020939914;455239.982138536;443770.1493023779;471866.4182417926;516786.65684967476;514626.271999972;444174.19917147537;454345.6212795007;462262.3786986088;464185.92985963024;425134.5561720751;411690.63993804477;455803.4427082957;454957.25294993835;;163921.7849024954;471077.96398673364;202231.2046540224;226161.05784588633;274.0649813235352;4242061.574851326;1624861.4253475328;269301.23502607446;0.0;0;265;284;0;0;0;0;11;88;102;1749828709684.7656;650959842265.281;1238044849673.9336;17551.8299777805;9902.522302088197;179.25221645373776;4308.995007792979;3776880.2447261806;1416851.6653663062;69988.60007999658;870179.4159667573;3.5712882440148856;0.2904706393946891
8050;2019-01-30 07:10:37.859;676;187;110;109;107;55;172;26;-52;33;596;576;-48;32;222;232;227;189;179;176;170;25;559;357;363;142;362;261;560;96.0;78.0;759.0;188.0;113.0;0;99;60;1;0;0;0;0;0;0;1;0;0;0;0;27553.455078125;8739.13671875;0.0;1118.71472167969;390.0;64963;;;Calculated values ==>;1548828637.859;340.76;291.86;284.16;284.06;283.86;278.66;274.0616903277293;290.36;275.76000000000005;267.96000000000004;276.46000000000004;332.76000000000005;330.76000000000005;268.36;276.36;295.36;296.36;295.86;292.06;290.76000000000005;290.16;;312.16;275.66;242.98782864720522;262.63441904999945;274.0616903277293;291.06;5590000.0;3570000.0000000005;3629999.9999999995;1420000.0;3620000.0000000005;2610000.0;5600000.0;0.016;0.013000000000000001;0.1265;0.03133333333333333;0.01883333333333333;0.03483333333333333;;8739.13671875;0.0;1118.71472167969;27553.455078125;498034.7180875308;251336.13272965632;226305.5851081385;226022.72618424438;225459.05117869435;430346.717906069;455239.982138536;442892.0845427015;471734.03124744946;516052.15357744094;513986.5682505566;443439.5332736738;453870.04285650403;462262.3786986088;464333.32306390855;422719.5989646218;252131.3319659097;455803.4427082957;454957.25294993835;;163921.7849024954;470944.3282388252;202092.13952277674;215183.61967180012;274.00630971604437;4242512.4125736;1624999.585544556;269319.73313781666;0.0;0;265;284;0;0;0;0;11;88;102;1750046473384.8003;651044728115.2946;1238199923823.9583;30461.19304502048;8424.035246436186;2217.6474709832573;8352.114892521813;3777280.28656668;1417004.3612256828;70008.57091503439;870284.9076310685;5.016812330132464;0.31785560177944655
8051;2019-01-30 07:11:37.869;676;192;109;109;106;55;172;27;-52;33;595;575;-48;25;222;232;227;195;179;176;170;25;564;360;363;144;365;264;564;-2.0;81.0;1009.0;303.0;113.0;0;99;78;1;0;0;0;0;0;0;1;0;0;0;0;28603.9375;9799.26171875;0.0;1145.35229492188;391.0;64964;;;Calculated values ==>;1548828697.869;340.76;292.36;284.06;284.06;283.76000000000005;278.66;274.38016830617;290.36;275.86;267.96000000000004;276.46000000000004;332.66;330.66;268.36;275.66;295.36;296.36;295.86;292.66;290.76000000000005;290.16;;312.26000000000005;275.66;243.40439225979637;263.0348170998261;274.38016830617;291.06;5640000.0;3600000.0;3629999.9999999995;1440000.0;3650000.0;2640000.0;5640000.0;0.0;0.013500000000000002;0.16816666666666666;0.050499999999999996;0.01883333333333333;0.01883333333333333;;9799.26171875;0.0;1145.35229492188;28603.9375;497544.95136829774;253117.87180929046;225944.67803260687;225944.67803260687;225102.38770774612;430148.3826014536;455239.982138536;442274.9019067572;471468.59216682916;515692.3591179845;513621.9709725849;442828.4629406052;452470.1293969689;461806.47128588706;463890.26140234835;421134.5064803106;409984.09208247677;455803.4427082957;454957.25294993835;;164339.59507360373;470676.3731168869;202836.50095281345;225944.67803260687;274.3092677738181;4242980.468841389;1625154.0979459528;269338.60350748955;0.0;0;265;284;0;0;0;0;11;88;102;1750264309684.7656;651130542415.2809;1238357450073.933;40265.557760421536;13525.913544285706;150.53059437075646;4313.070160943075;3777869.77438823;1417187.3079516164;70028.30902137874;870390.4684303654;5.322715994118161;0.42710307431729755
8052;2019-01-30 07:12:37.870;676;195;109;108;106;56;172;28;-44;33;581;561;-42;33;224;231;227;197;179;176;171;27;564;362;363;135;366;266;563;-2.0;77.0;958.0;275.0;113.0;0;1;96;1;0;0;0;0;0;0;1;1;0;0;0;30579.44140625;11010.439453125;0.0;2059.89819335938;389.0;64965;;;Calculated values ==>;1548828757.87;340.76;292.66;284.06;283.96000000000004;283.76000000000005;278.76000000000005;274.5913991737795;290.36;275.96000000000004;268.76000000000005;276.46000000000004;331.26000000000005;329.26000000000005;268.96000000000004;276.46000000000004;295.56;296.26000000000005;295.86;292.86;290.76000000000005;290.26000000000005;;312.06;275.86;241.49495122638035;263.299902668528;274.5913991737795;291.06;5640000.0;3620000.0000000005;3629999.9999999995;1350000.0;3660000.0;2660000.0;5630000.0;0.0;0.012833333333333334;0.15966666666666668;0.04583333333333333;0.01883333333333333;0.01883333333333333;;11010.439453125;0.0;2059.89819335938;30579.44140625;497544.95136829774;410442.3751585223;225964.1229485131;225682.5110285797;225121.28131314152;430014.67791919125;455239.982138536;442971.7206992675;472656.1521691498;514070.0626419287;511993.2076578473;443247.8657282299;453138.4146289789;461923.30542771943;463460.83753301925;421134.5064803106;411255.00947143295;455803.4427082957;455098.7016729525;;163503.975529645;472070.4381999017;203410.75571591858;225964.1229485131;274.5409241456485;4243473.671884925;1625327.5150124119;269365.31437336665;0.0;0;265;284;0;0;0;0;11;89;102;1750482113314.5024;651214243810.1798;1238516452723.741;38249.900742341386;12313.568780515892;126.78687828059628;4315.367899310275;3778524.0807798873;1417402.6405595466;70030.62003883102;870462.3732791749;4.208431777984205;0.3327649971972715
8053;2019-01-30 07:13:37.870;675;195;108;107;104;55;172;27;-27;32;564;551;-26;42;225;230;227;197;179;176;170;27;556;362;363;127;367;271;556;-3.0;78.0;905.0;189.0;113.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30488.828125;10979.44140625;0.0;2131.38842773438;385.0;64966;;;Calculated values ==>;1548828817.87;340.66;292.66;283.96000000000004;283.86;283.56;278.66;274.5913991737795;290.36;275.86;270.46000000000004;276.36;329.56;328.26000000000005;270.56;277.36;295.66;296.16;295.86;292.86;290.76000000000005;290.16;;311.66;275.86;239.71726792356844;263.95629194202945;274.5913991737795;291.06;5560000.0;3620000.0000000005;3629999.9999999995;1270000.0;3670000.0000000005;2710000.0;5560000.0;0.0;0.013000000000000001;0.15083333333333335;0.0315;0.01883333333333333;0.01883333333333333;;10979.44140625;0.0;2131.38842773438;30488.828125;498198.613173381;413465.294141843;225818.56121347146;225536.3107355548;224693.58782223825;430014.67791919125;455239.982138536;444305.9104415749;473600.7876625802;511863.4801496512;510506.0168259262;444443.3837747374;453421.07473185885;461905.7673905278;463328.15220803814;423641.7223164721;414196.90369202057;455803.4427082957;454957.25294993835;;161832.74555500393;473118.57976311014;203458.08292381023;225818.56121347146;274.55921577547167;4243982.5741310185;1625510.7640195733;269400.24176187575;0.0;0;265;284;0;0;0;0;11;89;102;1750699913314.5024;651292843810.1798;1238677552723.741;36327.88065059617;8494.305650437947;122.78264211786981;4315.445361036793;3779145.562291495;1417576.039513138;70032.69978483435;870534.2967230112;3.7572308486913326;0.27583056749943397
8054;2019-01-30 07:14:37.861;671;189;108;107;102;54;172;28;-16;33;584;570;-13;41;225;230;227;190;179;176;171;28;548;360;363;123;365;273;547;152.0;80.0;677.0;128.0;113.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29601.88671875;10786.1875;0.0;1273.94213867188;381.0;64967;;;Calculated values ==>;1548828877.861;340.26;292.06;283.96000000000004;283.86;283.36;278.56;274.38016830617;290.36;275.96000000000004;271.56;276.46000000000004;331.56;330.16;271.86;277.26000000000005;295.66;296.16;295.86;292.16;290.76000000000005;290.26000000000005;;311.26000000000005;275.96000000000004;238.79729159403252;264.2163659402789;274.38016830617;291.06;5480000.0;3600000.0;3629999.9999999995;1230000.0;3650000.0;2730000.0;5470000.0;0.025333333333333333;0.013333333333333334;0.11283333333333333;0.021333333333333333;0.01883333333333333;0.04416666666666666;;10786.1875;0.0;1273.94213867188;29601.88671875;498464.5197540247;414926.21430635254;225996.74864939888;225712.7662482014;224303.19538806606;430148.3826014536;455239.982138536;445417.7704841453;474212.7290111756;513773.5644704714;512313.10607554635;445826.60554700845;452948.24331024045;462209.5896991907;463626.08760426834;426005.6893523363;415275.6320791768;455803.4427082957;455098.7016729525;;160161.5264782812;473733.4683220058;202955.3583347444;212780.55495948388;274.35533722533245;4244483.254976121;1625692.117053953;269428.6152600156;0.0;0;265;284;0;0;0;0;11;89;102;1750917680645.1394;651367832560.3992;1238840728244.2183;27357.842170857402;5776.599679728243;143.06743030879338;10702.384813178196;3779676.197042739;1417694.9458859388;70034.91486979845;870659.4265358746;3.6467181872612033;0.20097943898919104
8055;2019-01-30 07:15:37.841;662;185;108;107;101;51;172;29;-9;34;620;590;-7;21;224;230;227;187;179;176;171;27;547;357;363;126;362;271;547;134.0;80.0;230.0;135.0;113.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;29499.18359375;10781.837890625;0.0;1186.47729492188;377.0;64968;;;Calculated values ==>;1548828937.841;339.36;291.66;283.96000000000004;283.86;283.26000000000005;278.26000000000005;274.0616903277293;290.36;276.06;272.26000000000005;276.56;335.16;332.16;272.46000000000004;275.26000000000005;295.56;296.16;295.86;291.86;290.76000000000005;290.26000000000005;;310.86;275.86;239.4893008659735;263.95629194202945;274.0616903277293;291.06;5470000.0;3570000.0000000005;3629999.9999999995;1260000.0;3620000.0000000005;2710000.0;5470000.0;0.022333333333333334;0.013333333333333334;0.03833333333333333;0.022500000000000003;0.01883333333333333;0.041166666666666664;;10781.837890625;0.0;1186.47729492188;29499.18359375;497405.3449206593;413488.24991588667;225996.74864939888;225712.7662482014;224023.28888244013;430346.717906069;455239.982138536;446753.5120405975;473922.61981710925;517686.272039545;514571.6766472286;447022.09941561316;450718.69832406053;462529.5463882496;464070.7449757509;426292.20229764364;414215.5863340789;455803.4427082957;455098.7016729525;;158490.31677215957;473248.64165696304;202052.14414142087;213006.55834952416;273.9907398009138;4244975.599725909;1625871.7906877503;269449.1119208036;0.0;0;265;284;0;0;0;0;11;89;102;1751135408045.2087;651442507660.423;1239003873844.27;9380.21910280177;6101.9211940997;161.02154618086294;9966.126566814466;3779982.24550328;1417793.9005640275;70037.44809991174;870831.606718231;2.139757184939695;0.11002974248627341
8056;2019-01-30 07:16:37.871;652;184;108;108;100;49;172;27;-3;34;647;609;-3;14;223;231;227;186;179;176;171;26;545;357;363;128;362;266;545;277.0;80.0;484.0;229.0;113.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;29468.70703125;10764.4375;0.0;1124.27001953125;377.0;64969;;;Calculated values ==>;1548828997.871;338.36;291.56;283.96000000000004;283.96000000000004;283.16;278.06;274.0616903277293;290.36;275.86;272.86;276.56;337.86;334.06;272.86;274.56;295.46000000000004;296.26000000000005;295.86;291.76000000000005;290.76000000000005;290.26000000000005;;310.86;275.76000000000005;239.943914813709;263.299902668528;274.0616903277293;291.06;5450000.0;3570000.0000000005;3629999.9999999995;1280000.0;3620000.0000000005;2660000.0;5450000.0;0.04616666666666667;0.013333333333333334;0.08066666666666666;0.03816666666666667;0.01883333333333333;0.065;;10764.4375;0.0;1124.27001953125;29468.70703125;496313.45905834856;413945.88199973485;226036.8577732753;226036.8577732753;223781.1447373042;430346.717906069;455239.982138536;448493.9866542453;473664.3179132749;520891.48461056344;516969.67531211465;448493.9866542453;450708.1659609425;462396.02367842785;464202.0896790568;426859.64186285925;414661.7335165383;455803.4427082957;455098.7016729525;;158490.31677215957;472891.67638883414;202055.760791821;209004.12991721672;273.9921479023089;4245467.24451376;1626051.432758734;269468.3777765287;0.0;0;265;284;0;0;0;0;11;89;102;1751353316945.105;651518745760.3866;1239165054394.193;19879.350219568892;10336.904111952668;162.63877795094626;15996.147164122827;3780226.197162389;1417930.9592699513;70040.1466178629;871048.0671753595;3.900763829660082;0.21156243547249554
8057;2019-01-30 07:17:37.862;648;184;109;108;102;48;172;26;0;35;658;619;0;12;222;231;227;185;179;176;171;26;548;356;363;129;360;260;548;89.0;82.0;216.0;184.0;113.0;0;84;98;1;0;0;0;0;0;0;1;0;0;0;0;29619.533203125;10914.3857421875;0.0;1088.09875488281;376.0;64970;;;Calculated values ==>;1548829057.862;337.96000000000004;291.56;284.06;283.96000000000004;283.36;277.96000000000004;273.955091788801;290.36;275.76000000000005;273.16;276.66;338.96000000000004;335.06;273.16;274.36;295.36;296.26000000000005;295.86;291.66;290.76000000000005;290.26000000000005;;310.76000000000005;275.76000000000005;240.16925963744896;262.5002047102346;273.955091788801;291.06;5480000.0;3560000.0;3629999.9999999995;1290000.0;3600000.0;2600000.0;5480000.0;0.014833333333333334;0.013666666666666666;0.036000000000000004;0.03066666666666667;0.01883333333333333;0.033666666666666664;;10914.3857421875;0.0;1088.09875488281;29619.533203125;495495.09819674824;412695.35991861223;226261.25927098203;225976.7647017498;224284.34402414924;430412.23801567365;455239.982138536;449985.0013450601;473631.5180336029;522510.57661106315;518505.9635808202;449985.0013450601;451520.07313474844;462564.72855843324;464349.45330830896;426005.6893523363;413071.18990964803;455803.4427082957;455098.7016729525;;158072.51562822933;472761.04596960294;201644.71922142935;215415.3579620207;273.8274088889078;4245959.572654896;1626232.062520367;269486.8114175018;0.0;0;265;284;0;0;0;0;11;89;102;1751571084274.8765;651595834195.3057;1239322830724.0276;8940.25015645071;8314.234020277323;176.77149238340604;8069.339238268037;3780466.3244741033;1418086.3621069675;70042.97461251655;871248.582813311;2.124609693401722;0.14089081899106928
8058;2019-01-30 07:18:37.882;650;185;109;109;102;47;172;25;4;34;658;622;2;12;222;231;227;187;179;176;171;25;549;355;363;130;360;252;549;91.0;82.0;405.0;219.0;113.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29713.69921875;11060.4189453125;0.0;1026.26403808594;375.0;64971;;;Calculated values ==>;1548829117.882;338.16;291.66;284.06;284.06;283.36;277.86;273.8482719121499;290.36;275.66;273.56;276.56;338.96000000000004;335.36;273.36;274.36;295.36;296.26000000000005;295.86;291.86;290.76000000000005;290.26000000000005;;310.66;275.66;240.39332010688793;261.41265627149306;273.8482719121499;291.06;5490000.0;3550000.0;3629999.9999999995;1300000.0;3600000.0;2520000.0;5490000.0;0.015166666666666667;0.013666666666666666;0.06749999999999999;0.0365;0.01883333333333333;0.033999999999999996;;11060.4189453125;0.0;1026.26403808594;29713.69921875;495654.4943086395;412648.34060041176;226241.1246311094;226241.1246311094;224265.5351087286;430477.46260093397;455239.982138536;451919.5663202109;473405.19094569265;523156.38151633175;519480.140602618;451668.69110215094;452918.5822822412;462564.72855843324;464496.52518415696;425717.2681612933;413396.8702782222;455803.4427082957;455098.7016729525;;157654.71494818805;472533.2602288536;201442.68126921673;215179.07391575532;273.7440421305704;4246454.181072789;1626415.2469338288;269504.43698066764;0.0;0;265;284;0;0;0;0;11;89;102;1751788956874.8071;651673560095.281;1239476481923.9788;16907.189740942107;9894.806132026744;168.37877106863834;8157.267343744703;3780681.791604957;1418238.1546888556;70045.85182346181;871383.849608692;2.9063095338920912;0.20370520533579356
8059;2019-01-30 07:19:37.852;659;185;109;109;103;47;172;25;7;34;650;619;4;13;222;231;227;186;179;176;171;25;548;355;363;131;360;246;548;-2.0;81.0;773.0;164.0;113.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29700.548828125;11070.7763671875;0.0;999.549682617188;375.0;64972;;;Calculated values ==>;1548829177.852;339.06000000000006;291.66;284.06;284.06;283.46000000000004;277.86;273.8482719121499;290.36;275.66;273.86;276.56;338.16;335.06;273.56;274.46000000000004;295.36;296.26000000000005;295.86;291.76000000000005;290.76000000000005;290.26000000000005;;310.66;275.66;240.61611355647437;260.58029834229245;273.8482719121499;291.06;5480000.0;3550000.0;3629999.9999999995;1310000.0;3600000.0;2460000.0;5480000.0;0.0;0.013500000000000002;0.12883333333333333;0.02733333333333333;0.01883333333333333;0.01883333333333333;;11070.7763671875;0.0;999.549682617188;29700.548828125;496919.6325754296;413071.18990964803;226261.25927098203;226261.25927098203;224564.7262571664;430477.46260093397;455239.982138536;453333.3911993514;473275.31562819314;522825.80932380137;519671.52543547784;452963.9203070483;454069.5807677372;462564.72855843324;464496.52518415696;426005.6893523363;413442.3132566535;455803.4427082957;455098.7016729525;;157654.71494818805;472402.05409754877;201556.90409284542;226261.25927098203;273.7886423325196;4246949.052247383;1626599.581348207;269521.31032079103;0.0;0;265;284;0;0;0;0;11;89;102;1752006647974.911;651751820945.3184;1239625807224.05;32437.204088888186;7403.1007667952235;169.60557729171768;4309.771831903777;3781092.7892854274;1418382.2318384692;70048.66695143137;871487.6896558753;3.6717883246903713;0.26416066187908627
8060;2019-01-30 07:20:37.873;671;185;109;109;103;47;172;24;10;34;638;613;7;21;221;231;227;187;179;176;171;24;551;354;363;132;359;246;551;184.0;81.0;728.0;195.0;113.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29789.427734375;11142.8203125;0.0;1003.20654296875;377.0;64973;;;Calculated values ==>;1548829237.873;340.26;291.66;284.06;284.06;283.46000000000004;277.86;273.7412296467126;290.36;275.56;274.16;276.56;336.96000000000004;334.46000000000004;273.86;275.26000000000005;295.26000000000005;296.26000000000005;295.86;291.86;290.76000000000005;290.26000000000005;;310.86;275.56;240.83765695389522;260.58029834229245;273.7412296467126;291.06;5510000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2460000.0;5510000.0;0.03066666666666667;0.013500000000000002;0.12133333333333333;0.0325;0.01883333333333333;0.0495;;11142.8203125;0.0;1003.20654296875;29789.427734375;498171.5664071835;411784.30806472205;226200.997294266;226200.997294266;224507.88348971008;430542.39183029096;455239.982138536;453701.939587432;473145.2311080622;521605.6567332092;519060.15090800927;453333.3911993514;455045.6345893565;462582.5062421609;464643.3069250969;425134.5561720751;412555.8353376608;455803.4427082957;455098.7016729525;;158490.31677215957;472173.3745042847;201275.7542885831;210759.09590353986;273.6743469754556;4247444.975563745;1626784.7594432456;269538.0057973511;0.0;0;265;284;0;0;0;0;11;89;102;1752224524204.5786;651830748560.198;1239773458883.8247;30627.710482927003;8804.172657010304;169.81273126459308;12094.810485585927;3781618.514178725;1418517.3397213423;70051.49642730175;871624.4423550109;4.256248316585228;0.25374321108979175
8061;2019-01-30 07:21:37.843;684;187;109;109;104;48;172;25;12;33;628;605;10;27;221;232;227;188;179;176;171;23;549;356;363;133;361;247;550;133.0;79.0;1414.0;199.0;113.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29675.2109375;11114.3583984375;0.0;1010.4979858398401;382.0;64974;;;Calculated values ==>;1548829297.843;341.56000000000006;291.86;284.06;284.06;283.56;277.96000000000004;273.955091788801;290.36;275.66;274.36;276.46000000000004;335.96000000000004;333.66;274.16;275.86;295.26000000000005;296.36;295.86;291.96000000000004;290.76000000000005;290.26000000000005;;311.36;275.46000000000004;241.05796691057077;260.72004837742526;273.955091788801;291.06;5490000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2470000.0;5500000.0;0.022166666666666668;0.013166666666666667;0.23566666666666666;0.033166666666666664;0.01883333333333333;0.040999999999999995;;11114.3583984375;0.0;1010.4979858398401;29675.2109375;500031.83593066107;412979.2520416587;226221.03737434192;226221.03737434192;224807.4667576938;430412.23801567365;455239.982138536;453776.87665421545;472917.67418972735;520505.76499353175;518160.62797013257;453531.0461702515;455608.0198933382;462280.22558120737;464480.4244350529;425717.2681612933;413351.9237643686;455803.4427082957;455098.7016729525;;160579.3303088084;471944.1597200548;201861.30269544132;213050.93691786315;273.91186849050894;4247940.266450252;1626970.1431943472;269554.778277997;0.0;0;265;284;0;0;0;0;11;89;102;1752442215304.6824;651910208810.236;1239921284933.8953;59368.10359628443;8957.748091316349;162.8103678928421;9923.958354958662;3782368.104313851;1418665.2817196457;70054.26690053314;871807.8403505661;6.467096840184619;0.4164561082585895
8062;2019-01-30 07:22:37.863;695;187;109;109;105;49;172;25;15;33;621;599;17;33;221;231;227;189;179;176;171;24;553;356;363;133;360;252;553;137.0;83.0;1187.0;121.0;113.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29635.4375;11127.90234375;0.0;1041.64660644531;385.0;64975;;;Calculated values ==>;1548829357.863;342.66;291.86;284.06;284.06;283.66;278.06;273.955091788801;290.36;275.66;274.66;276.46000000000004;335.26000000000005;333.06;274.86;276.46000000000004;295.26000000000005;296.26000000000005;295.86;292.06;290.76000000000005;290.26000000000005;;311.66;275.56;241.05796691057077;261.41265627149306;273.955091788801;291.06;5530000.0;3560000.0;3629999.9999999995;1330000.0;3600000.0;2520000.0;5530000.0;0.022833333333333334;0.013833333333333333;0.19783333333333333;0.020166666666666666;0.01883333333333333;0.041666666666666664;;11127.90234375;0.0;1041.64660644531;29635.4375;501052.9240032876;411690.63993804477;226161.05784588633;226161.05784588633;225031.1260726795;430412.23801567365;455239.982138536;453291.40869393514;472917.67418972735;519377.86999128753;517125.65402733884;453539.4261564026;455508.78872362874;462431.52345146996;464349.45330830896;424543.7650635356;412465.3940541978;455803.4427082957;455098.7016729525;;161832.74555500393;472041.5853210863;201898.89773715974;212865.39410630416;273.92651721488176;4248434.686605542;1627155.5571511975;269571.8851833289;0.0;0;265;284;0;0;0;0;11;89;102;1752660087904.613;651990035410.2106;1240071034833.8477;49733.8184176154;5447.877532942518;167.0841322958392;10093.05448194368;3783277.5900579053;1418785.3686154364;70057.01693774079;871974.704393634;5.377506991641392;0.31681437389778516
8063;2019-01-30 07:23:37.854;703;189;109;108;105;50;172;25;24;33;618;596;24;39;222;231;227;191;179;176;171;25;553;357;363;134;362;254;554;127.0;79.0;985.0;179.0;113.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29741.0390625;11138.05859375;0.0;1049.3544921875;388.0;64976;;;Calculated values ==>;1548829417.854;343.46000000000004;292.06;284.06;283.96000000000004;283.66;278.16;274.0616903277293;290.36;275.66;275.56;276.46000000000004;334.96000000000004;332.76000000000005;275.56;277.06;295.36;296.26000000000005;295.86;292.26000000000005;290.76000000000005;290.26000000000005;;311.96000000000004;275.66;241.2770596917726;261.6868853414304;274.0616903277293;291.06;5530000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2540000.0;5540000.0;0.021166666666666667;0.013166666666666667;0.16416666666666666;0.029833333333333333;0.01883333333333333;0.039999999999999994;;11138.05859375;0.0;1049.3544921875;29741.0390625;502070.8180845133;412035.40644734737;226141.15807206248;225857.83685173327;225011.98481579847;430346.717906069;455239.982138536;454065.3458474884;472787.01963726926;518904.35682591464;516648.3630834154;454065.3458474884;455911.1581010222;462262.3786986088;464202.0896790568;424543.7650635356;412801.4708678641;455803.4427082957;455098.7016729525;;163086.1669317865;472007.13841251616;202126.35066875114;213433.32248781025;274.0196246782105;4248929.416357747;1627341.0789937682;269589.3075787837;0.0;0;265;284;0;0;0;0;11;89;102;1752877855235.25;652070123395.4448;1240222812064.2915;41359.985041842694;8051.443501022324;154.6068735763415;9666.61516740569;3784036.5912217;1418897.8460835638;70059.69729401714;872139.3436082731;4.860149579420829;0.3061815309553156
8064;2019-01-30 07:24:37.874;708;189;108;108;105;51;172;26;33;33;619;595;30;45;223;230;227;190;179;176;171;25;551;359;363;134;364;255;551;-2.0;81.0;994.0;128.0;113.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29717.888671875;11060.2080078125;0.0;1075.52380371094;390.0;64977;;;Calculated values ==>;1548829477.874;343.96000000000004;292.06;283.96000000000004;283.96000000000004;283.66;278.26000000000005;274.27422755570615;290.36;275.76000000000005;276.46000000000004;276.46000000000004;335.06;332.66;276.16;277.66;295.46000000000004;296.16;295.86;292.16;290.76000000000005;290.26000000000005;;312.16;275.66;241.2770596917726;261.82340779136865;274.27422755570615;291.06;5510000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2550000.0;5510000.0;0.0;0.013500000000000002;0.16566666666666666;0.021333333333333333;0.01883333333333333;0.01883333333333333;;11060.2080078125;0.0;1075.52380371094;29717.888671875;502892.1043061288;413307.47646805906;225917.09287174884;225917.09287174884;225069.53964319846;430214.79039162316;455239.982138536;455008.2366141777;472787.01963726926;518923.4599230997;516460.63556543266;454638.1590671916;456479.6629458928;462092.9729319857;463774.604463236;425134.5561720751;413676.3280692049;455803.4427082957;455098.7016729525;;163921.7849024954;472007.13841251616;202669.11075235257;225917.09287174884;274.2397128879742;4249425.072585731;1627526.126210574;269607.0208003503;0.0;0;265;284;0;0;0;0;11;89;102;1753095727835.1807;652150550195.4193;1240375562964.243;41804.181851109024;5745.877923416823;154.68607938874808;4316.2536324226685;3784729.8569571623;1419012.862087957;70062.27559443812;872255.9063562035;4.286597651815353;0.29161843358547196
8065;2019-01-30 07:25:37.875;710;189;108;107;104;52;172;26;41;33;620;596;35;50;224;230;227;191;179;176;171;26;552;359;363;134;363;260;552;0.0;82.0;1155.0;73.0;113.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29668.7734375;11043.23828125;0.0;1103.21838378906;389.0;64978;;;Calculated values ==>;1548829537.875;344.16;292.06;283.96000000000004;283.86;283.56;278.36;274.27422755570615;290.36;275.76000000000005;277.26000000000005;276.46000000000004;335.16;332.76000000000005;276.66;278.16;295.56;296.16;295.86;292.26000000000005;290.76000000000005;290.26000000000005;;312.06;275.76000000000005;241.2770596917726;262.5002047102346;274.27422755570615;291.06;5520000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;2600000.0;5520000.0;0.0;0.013666666666666666;0.1925;0.012166666666666666;0.01883333333333333;0.01883333333333333;;11043.23828125;0.0;1103.21838378906;29668.7734375;503051.7357973143;412889.33823237545;225897.2949288713;225614.28221076654;224769.33514882115;430214.79039162316;455239.982138536;455160.0616132378;472787.01963726926;518608.82064118277;516137.50123033935;454414.5248921489;456271.4783607459;462378.4611214822;463774.604463236;424840.1900827067;413633.1203958097;455803.4427082957;455098.7016729525;;163503.975529645;472104.6820821746;202717.51874779174;225897.2949288713;274.2584944996189;4249919.969684192;1627710.3246660167;269625.17728782725;0.0;0;265;284;0;0;0;0;11;89;102;1753313531464.9175;652230951535.3221;1240530065539.0564;48595.18950159836;3277.543820568324;153.16328572092542;4316.626493680195;3785483.1976063265;1419088.0585223192;70064.84104856779;872327.8482228452;4.63859746552569;0.29572507162291467
8066;2019-01-30 07:26:37.845;710;189;108;107;103;52;172;26;47;34;623;598;41;55;224;230;227;191;179;176;171;26;550;359;363;134;364;266;550;0.0;77.0;1170.0;127.0;113.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29725.927734375;10912.6474609375;0.0;1140.44079589844;390.0;64979;;;Calculated values ==>;1548829597.845;344.16;292.06;283.96000000000004;283.86;283.46000000000004;278.36;274.27422755570615;290.36;275.76000000000005;277.86;276.56;335.46000000000004;332.96000000000004;277.26000000000005;278.66;295.56;296.16;295.86;292.26000000000005;290.76000000000005;290.26000000000005;;312.16;275.76000000000005;241.2770596917726;263.299902668528;274.27422755570615;291.06;5500000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2660000.0;5500000.0;0.0;0.012833333333333334;0.19499999999999998;0.021166666666666667;0.01883333333333333;0.01883333333333333;;10912.6474609375;0.0;1140.44079589844;29725.927734375;503238.14974797115;413720.03103230504;225936.93701479695;225653.53870454352;224526.78824247757;430214.79039162316;455239.982138536;454901.9619922797;472884.4304738556;518416.25038384064;515831.6019514709;454148.83295247785;455900.14131549967;462227.06044939905;463774.604463236;425426.90278771374;414443.2327276156;455803.4427082957;455098.7016729525;;163921.7849024954;472104.6820821746;202681.7295436153;225936.93701479695;274.2446093719498;4250414.678049605;1627893.198897765;269643.86509908695;0.0;0;265;284;0;0;0;0;11;89;102;1753531222565.0212;652311311335.3605;1240687786639.1316;49182.94532748955;5702.785828732838;140.95709910459246;4315.879901061929;3786297.6079880623;1419162.8571847256;70067.29082627423;872399.7498073924;4.923432641649548;0.33317890535255235
8067;2019-01-30 07:27:37.865;708;188;108;107;104;52;172;26;52;34;630;603;45;60;224;230;227;190;179;176;171;26;553;358;363;134;363;269;552;199.0;81.0;951.0;71.0;113.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29689.310546875;10954.75390625;0.0;1165.68786621094;389.0;64980;;;Calculated values ==>;1548829657.865;343.96000000000004;291.96000000000004;283.96000000000004;283.86;283.56;278.36;274.1680685717883;290.36;275.76000000000005;278.36;276.56;336.16;333.46000000000004;277.66;279.16;295.56;296.16;295.86;292.16;290.76000000000005;290.26000000000005;;312.06;275.76000000000005;241.2770596917726;263.6948088759802;274.1680685717883;291.06;5530000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2690000.0;5520000.0;0.033166666666666664;0.013500000000000002;0.1585;0.011833333333333333;0.01883333333333333;0.05199999999999999;;10954.75390625;0.0;1165.68786621094;29689.310546875;502705.111767933;412510.35525449144;225897.2949288713;225614.28221076654;224769.33514882115;430280.9020939914;455239.982138536;455025.47894782707;472884.4304738556;518889.0081642153;516093.3750278573;454143.5416770994;456026.9015359807;462378.4611214822;463922.8230274349;424543.7650635356;413263.53111073095;455803.4427082957;455098.7016729525;;163503.975529645;472104.6820821746;202451.08126963256;210942.81890903634;274.1504573977562;4250909.970077453;1628075.4879852151;269663.0892438447;0.0;0;265;284;0;0;0;0;11;89;102;1753749095164.952;652391738135.335;1240848340139.0806;40033.04203199383;3190.9009429484136;152.2831583628627;12696.105903723637;3787041.322371342;1419236.9959458183;70069.73530964195;872541.5636112366;4.6262614094175705;0.23020773568949252
8068;2019-01-30 07:28:37.856;703;189;108;107;103;51;172;27;52;34;638;609;46;62;224;230;227;190;179;176;171;26;572;359;363;134;363;259;567;95.0;81.0;986.0;88.0;113.0;0;94;0;1;0;1;0;0;0;0;1;0;0;0;0;38050.0234375;19628.755859375;0.0;1120.03247070312;389.0;64981;;;Calculated values ==>;1548829717.856;343.46000000000004;292.06;283.96000000000004;283.86;283.46000000000004;278.26000000000005;274.27422755570615;290.36;275.86;278.36;276.56;336.96000000000004;334.06;277.76000000000005;279.36;295.56;296.16;295.86;292.16;290.76000000000005;290.26000000000005;;312.06;275.76000000000005;241.2770596917726;262.3656120759269;274.27422755570615;291.06;5720000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;2590000.0;5670000.0;0.01583333333333333;0.013500000000000002;0.16433333333333333;0.014666666666666666;0.01883333333333333;0.034666666666666665;;19628.755859375;0.0;1120.03247070312;38050.0234375;500269.9710166555;251752.21821987705;225605.7381849145;225325.52461071286;224211.08502825344;430214.79039162316;455239.982138536;456681.044036732;472884.4304738556;520540.90198059304;517561.18586016935;455943.9796757489;457901.90838035865;462378.4611214822;463774.604463236;418456.80167477264;252147.44583459952;455803.4427082957;455098.7016729525;;163503.975529645;472104.6820821746;202699.38324801918;215143.70107431326;274.2514588810549;4251474.379852563;1628330.3123369408;269682.1340561486;0.0;0;265;285;0;0;0;0;11;89;102;1753966862494.7234;652472126075.2506;1241006716378.9143;41737.65292294514;3951.2777162342795;2245.1763038423373;8318.440020752827;3787722.6426152163;1419296.5051735258;70089.71114164838;872716.6585589078;2.7111244314073537;0.1524518294930198
8069;2019-01-30 07:29:37.866;697;198;107;106;103;51;172;27;32;34;637;609;27;41;226;228;227;200;179;176;171;27;563;363;363;133;368;238;558;-2.0;80.0;1016.0;67.0;113.0;0;95;0;1;0;1;0;0;0;0;1;0;0;0;0;37845.51953125;19451.41015625;0.0;1019.3280639648401;377.0;64982;;;Calculated values ==>;1548829777.866;342.86;292.96000000000004;283.86;283.76000000000005;283.46000000000004;278.26000000000005;274.69669130483857;290.36;275.86;276.36;276.56;336.86;334.06;275.86;277.26000000000005;295.76000000000005;295.96000000000004;295.86;293.16;290.76000000000005;290.26000000000005;;310.86;275.86;241.05796691057077;259.4470641161187;274.69669130483857;291.06;5630000.0;3629999.9999999995;3629999.9999999995;1330000.0;3679999.9999999995;2380000.0;5580000.0;0.0;0.013333333333333334;0.16933333333333334;0.011166666666666667;0.01883333333333333;0.01883333333333333;;19451.41015625;0.0;1019.3280639648401;37845.51953125;500356.1079233156;413753.7550397062;225497.5927142341;225216.39083112837;224376.7333429222;429947.3805835815;455239.982138536;457676.7254676272;473014.93639070686;522155.39258716634;519319.2745225607;457083.93604407174;458738.7139588963;461888.35613947245;462912.4563373884;421456.59663722926;414479.48874756467;455803.4427082957;455098.7016729525;;158490.31677215957;472333.7623376517;203759.8035802164;225497.5927142341;274.6804360226607;4252106.948121012;1628656.0346650276;269699.96503193537;0.0;0;265;285;0;0;0;0;11;89;102;1754184698794.6887;652552239425.2379;1241155841228.8906;42996.5987729349;2999.0758727913612;93.0281051955279;4324.15421872253;3788428.879065697;1419354.4344400272;70109.19942589338;872822.0310700453;2.4626789921949004;0.15533562672037404
8070;2019-01-30 07:30:37.876;717;187;104;104;98;49;172;28;27;34;620;599;17;41;226;226;227;188;179;176;171;28;526;357;363;133;362;247;526;0.0;81.0;220.0;12.0;113.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29129.45703125;10573.2919921875;0.0;1069.18762207031;368.0;64983;;;Calculated values ==>;1548829837.876;344.86;291.86;283.56;283.56;282.96000000000004;278.06;274.0616903277293;290.36;275.96000000000004;275.86;276.56;335.16;333.06;274.86;277.26000000000005;295.76000000000005;295.76000000000005;295.86;291.96000000000004;290.76000000000005;290.26000000000005;;309.96000000000004;275.96000000000004;241.05796691057077;260.72004837742526;274.0616903277293;291.06;5260000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2470000.0;5260000.0;0.0;0.013500000000000002;0.03666666666666667;0.002;0.01883333333333333;0.01883333333333333;;10573.2919921875;0.0;1069.18762207031;29129.45703125;506319.2876209663;421783.62906962214;225279.0406948816;225279.0406948816;223578.01420881483;430346.717906069;455239.982138536;455608.0198933382;473014.93639070686;519690.56016458705;517548.1142789483;454389.6938030197;457298.1374891172;462796.2276784706;463544.24104893836;431921.9965944109;422067.51078419347;455803.4427082957;455098.7016729525;;154730.12109240866;472431.1216696904;202204.2856090659;225279.0406948816;274.04994592207936;4252665.165946412;1628906.2822172001;269717.37223003246;0.0;0;265;285;0;0;0;0;11;89;102;1754402535094.654;652632052725.2252;1241301365478.8674;9291.470257089984;540.453672121249;133.03555843793555;4328.270281753668;3788864.6855965294;1419383.9354355768;70111.083603734;872894.1466247941;1.2276791751388443;0.0497708722526786
8071;2019-01-30 07:31:37.867;728;174;104;104;97;47;172;26;28;34;610;592;21;53;222;227;227;175;179;176;171;25;532;353;363;133;358;252;533;-1.0;79.0;350.0;78.0;113.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29299.130859375;10674.8505859375;0.0;1101.04711914062;378.0;64984;;;Calculated values ==>;1548829897.867;345.96000000000004;290.56;283.56;283.56;282.86;277.86;273.6339639331285;290.36;275.76000000000005;275.96000000000004;276.56;334.16;332.36;275.26000000000005;278.46000000000004;295.36;295.86;295.86;290.66;290.76000000000005;290.26000000000005;;310.96000000000004;275.66;241.05796691057077;261.41265627149306;273.6339639331285;291.06;5320000.0;3529999.9999999995;3629999.9999999995;1330000.0;3579999.9999999995;2520000.0;5330000.0;0.0;0.013166666666666667;0.058333333333333334;0.013000000000000001;0.01883333333333333;0.01883333333333333;;10674.8505859375;0.0;1101.04711914062;29299.130859375;507133.69403751066;415233.17035312374;225138.75634657335;225138.75634657335;223165.95949941964;430607.02586249536;455239.982138536;454896.1176830147;473014.93639070686;518252.31176750886;516408.09505500714;454034.2021912492;457936.00528730644;462865.82500516507;464267.95083290053;430382.3925109222;415575.99726857606;455803.4427082957;455098.7016729525;;158908.11840480618;472138.9942397944;201024.22320071587;225138.75634657335;273.5715159369305;4253151.99781119;1629083.3235123574;269735.45480680204;0.0;0;265;285;0;0;0;0;11;89;102;1754620302425.291;652711840755.4586;1241451043024.3052;14809.193844800766;3524.4920235080203;194.9508706908911;4330.912303646806;3789065.4943388025;1419417.8049019573;70113.8164140017;872966.2956559053;1.9412149812399238;0.12024680451843288
8072;2019-01-30 07:32:37.857;729;177;105;105;98;47;172;23;28;33;610;590;24;57;221;227;227;179;179;176;171;22;548;351;363;132;356;249;548;141.0;81.0;557.0;0.0;113.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29589.8984375;10984.892578125;0.0;1067.1484375;385.0;64985;;;Calculated values ==>;1548829957.857;346.06000000000006;290.86;283.66;283.66;282.96000000000004;277.86;273.4187578820637;290.36;275.46000000000004;275.96000000000004;276.46000000000004;334.16;332.16;275.56;278.86;295.26000000000005;295.86;295.86;291.06;290.76000000000005;290.26000000000005;;311.66;275.36;240.83765695389522;260.9983114674233;273.4187578820637;291.06;5480000.0;3510000.0;3629999.9999999995;1320000.0;3560000.0;2490000.0;5480000.0;0.0235;0.013500000000000002;0.09283333333333334;0.0;0.01883333333333333;0.042333333333333334;;10984.892578125;0.0;1067.1484375;29589.8984375;505809.48506092303;248085.9001276696;225127.49039810343;225127.49039810343;223169.29010121396;430735.4089219946;455239.982138536;455397.3407788695;473048.1168422736;518503.5807039518;516458.61545668;454909.11700839887;458893.38762758806;463033.5824654418;464562.14285730536;426005.6893523363;248844.29484205059;455803.4427082957;455098.7016729525;;161832.74555500393;471978.8095216074;200656.79144527;211543.36223924707;273.4187578820637;4253642.657931756;1629263.79128911;269753.52009172755;0.0;0;265;285;0;0;0;0;11;89;102;1754838066125.3257;652791327505.4713;1241601317974.329;23648.41432980249;0.0;2391.6788258888573;10310.509369360198;3789385.9209936303;1419447.1707736966;70135.36806893538;873088.2871678919;3.0161366425756775;0.10760684287367452
8073;2019-01-30 07:33:37.848;731;185;107;106;100;47;172;22;25;32;610;588;23;56;220;227;227;187;179;176;171;21;553;354;363;131;358;245;553;134.0;79.0;854.0;90.0;113.0;0;88;89;1;0;0;0;0;0;0;1;0;0;0;0;28980.025390625;10450.244140625;0.0;1026.62878417969;391.0;64986;;;Calculated values ==>;1548830017.848;346.26;291.66;283.86;283.76000000000005;283.16;277.86;273.7412296467126;290.36;275.36;275.66;276.36;334.16;331.96000000000004;275.46000000000004;278.76000000000005;295.16;295.86;295.86;291.86;290.76000000000005;290.26000000000005;;312.26000000000005;275.26000000000005;240.61611355647437;260.44013211722256;273.7412296467126;291.06;5530000.0;3540000.0;3629999.9999999995;1310000.0;3579999.9999999995;2450000.0;5530000.0;0.022333333333333334;0.013166666666666667;0.1423333333333333;0.015000000000000001;0.01883333333333333;0.041166666666666664;;10450.244140625;0.0;1026.62878417969;28980.025390625;505604.9165839633;410894.04197200795;225594.72194039397;225312.58585716016;223633.68038994563;430542.39183029096;455239.982138536;455697.19094829535;473081.36623795505;518837.8324251042;516594.51961235114;455455.10963595036;459404.88339797145;462600.4079176935;464120.4160747577;424543.7650635356;411690.63993804477;455803.4427082957;455098.7016729525;;164339.59507360373;472013.52702826465;201357.79684473915;212445.9447629942;273.70640870132394;4254130.667417407;1629442.3906343246;269770.9656180017;0.0;0;265;285;0;0;0;0;11;89;102;1755055833455.0972;652870215670.3885;1241749495744.1736;36200.97376073949;4059.8359527528823;169.2328141522959;9989.20515945995;3789884.5910821264;1419480.9976651391;70156.70579810711;873257.4260808114;4.393117185965762;0.23964891573784164
8074;2019-01-30 07:34:37.848;736;187;107;106;102;49;172;24;24;32;608;586;23;58;222;225;227;188;179;176;171;23;548;356;363;131;360;246;549;-2.0;84.0;808.0;38.0;113.0;0;85;74;1;0;0;0;0;0;0;1;0;0;0;0;28032.8515625;9434.609375;0.0;1025.28942871094;395.0;64987;;;Calculated values ==>;1548830077.848;346.76;291.86;283.86;283.76000000000005;283.36;278.06;273.955091788801;290.36;275.56;275.56;276.36;333.96000000000004;331.76000000000005;275.46000000000004;278.96000000000004;295.36;295.66;295.86;291.96000000000004;290.76000000000005;290.26000000000005;;312.66;275.46000000000004;240.61611355647437;260.58029834229245;273.955091788801;291.06;5480000.0;3560000.0;3629999.9999999995;1310000.0;3600000.0;2460000.0;5490000.0;0.0;0.014;0.13466666666666666;0.006333333333333333;0.01883333333333333;0.01883333333333333;;9434.609375;0.0;1025.28942871094;28032.8515625;506683.4810549202;413396.8702782222;225673.23531596395;225390.3388218716;224265.5351087286;430412.23801567365;455239.982138536;455410.07464355306;473081.36623795505;518550.4442802356;516305.1599384496;455288.68866487674;459484.7451588682;462564.72855843324;463561.2915065947;426005.6893523363;413764.2266525931;455803.4427082957;455098.7016729525;;166010.84420003442;472207.82270811964;201933.02163214618;225673.23531596395;273.93981035476304;4254605.77472535;1629608.0977469548;269788.0649364425;0.0;0;265;285;0;0;0;0;11;89;102;1755273633455.0972;652948815670.3885;1241896795744.1736;34134.909805536125;1711.7404068144983;171.38047779640428;4320.846283056617;3790470.7234451785;1419529.0941348022;70159.54424220668;873376.6765094991;3.856526504720324;0.22898230900107536
8075;2019-01-30 07:35:37.858;741;186;106;106;103;50;172;25;25;32;606;584;23;62;223;224;227;187;179;176;171;24;547;357;363;131;361;247;548;0.0;83.0;833.0;102.0;113.0;0;83;63;1;0;0;0;0;0;0;1;0;0;0;0;27432.06640625;8811.384765625;0.0;1017.52520751953;399.0;64988;;;Calculated values ==>;1548830137.858;347.26;291.76000000000005;283.76000000000005;283.76000000000005;283.46000000000004;278.16;274.0616903277293;290.36;275.66;275.66;276.36;333.76000000000005;331.56;275.46000000000004;279.36;295.46000000000004;295.56;295.86;291.86;290.76000000000005;290.26000000000005;;313.06;275.56;240.61611355647437;260.72004837742526;274.0616903277293;291.06;5470000.0;3570000.0000000005;3629999.9999999995;1310000.0;3610000.0;2470000.0;5480000.0;0.0;0.013833333333333333;0.13883333333333334;0.017;0.01883333333333333;0.01883333333333333;;8811.384765625;0.0;1017.52520751953;27432.06640625;507395.9433722609;413442.3132566535;225409.8893151775;225409.8893151775;224564.7262571664;430346.717906069;455239.982138536;455365.11593684176;473081.36623795505;518262.6829655454;516015.4103494069;455121.835480638;459801.89894618175;462547.07517204626;463280.3055365746;426292.20229764364;413808.91226698237;455803.4427082957;455098.7016729525;;167682.10792650707;472304.9464017478;202149.78257645387;225409.8893151775;274.02874266669073;4255068.059409624;1629760.173039761;269805.09122898424;0.0;0;265;285;0;0;0;0;11;89;102;1755491469755.0625;653027428770.3761;1242044720394.1501;35154.72878153385;4592.637785029998;172.68551209081426;4325.805966071428;3791048.233335588;1419581.6393758068;70162.41193665806;873448.7439541363;4.501603755209762;0.2970502133789488
8076;2019-01-30 07:36:37.889;741;186;105;105;103;52;172;25;28;32;605;583;25;66;224;224;227;187;179;176;171;25;546;358;363;132;363;252;547;-1.0;82.0;1027.0;53.0;113.0;0;84;62;1;0;0;0;0;0;0;1;0;0;0;0;25717.93359375;8632.2216796875;0.0;1035.31298828125;402.0;64989;;;Calculated values ==>;1548830197.889;347.26;291.76000000000005;283.66;283.66;283.46000000000004;278.36;274.1680685717883;290.36;275.66;275.96000000000004;276.36;333.66;331.46000000000004;275.66;279.76000000000005;295.56;295.56;295.86;291.86;290.76000000000005;290.26000000000005;;313.36;275.66;240.83765695389522;261.41265627149306;274.1680685717883;291.06;5460000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2520000.0;5470000.0;0.0;0.013666666666666666;0.17116666666666666;0.008833333333333334;0.01883333333333333;0.01883333333333333;;8632.2216796875;0.0;1035.31298828125;25717.93359375;507485.5768559907;413854.0851824992;225146.89616703955;225146.89616703955;224583.7598748474;430280.9020939914;455239.982138536;454896.1176830147;472950.9869074988;517740.33383900055;515484.8146244331;454527.33069276606;459494.864156644;462378.4611214822;463130.76999981416;426576.84185807494;414215.5863340789;455803.4427082957;455098.7016729525;;168935.5661677829;472270.6324499597;202463.03513915616;225146.89616703955;274.1551009129107;4255511.2049158225;1629905.6115309768;269822.2070525293;0.0;0;265;285;0;0;0;0;11;89;102;1755709382284.6956;653106369535.2432;1242194497738.898;43208.12929542379;2383.300442912098;168.9371588279456;4330.759003694693;3791701.5945474347;1419639.8022295646;70165.26026311964;873520.9192667508;5.181375357962197;0.32029584553629753
