;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8077;2019-01-30 07:37:37.859;740;186;104;104;104;53;173;26;32;33;607;584;28;69;224;224;227;189;179;176;171;25;554;357;363;133;361;255;555;-2.0;78.0;814.0;58.0;113.0;0;86;69;1;0;0;0;0;0;0;1;0;0;0;0;27799.724609375;9285.435546875;0.0;1065.50671386719;405.0;64990;;;Calculated values ==>;1548830257.859;347.16;291.76000000000005;283.56;283.56;283.56;278.46000000000004;274.0616903277293;290.46000000000004;275.76000000000005;276.36;276.46000000000004;333.86;331.56;275.96000000000004;280.06;295.56;295.56;295.86;292.06;290.76000000000005;290.26000000000005;;313.66;275.66;241.05796691057077;261.82340779136865;274.0616903277293;291.06;5540000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2550000.0;5550000.0;0.0;0.013000000000000001;0.13566666666666669;0.009666666666666665;0.01883333333333333;0.01883333333333333;;9285.435546875;0.0;1065.50671386719;27799.724609375;506641.7874115733;251207.8992395357;224712.46061038075;224712.46061038075;224712.46061038075;430346.717906069;455381.0954182915;454884.978498866;472917.67418972735;517692.73525337735;515329.9463152959;454390.93162069377;459382.7263614821;462680.31809272245;463280.3055365746;424245.2403788;411599.12119771366;455803.4427082957;455098.7016729525;;170189.03402730724;472138.9942397944;202182.68998977228;224712.46061038075;274.0415454968083;4255956.962410819;1630054.8506843643;269839.7051299735;0.0;0;265;285;0;0;0;0;11;89;102;1755927073384.7993;653185829785.2811;1242346521688.9705;34283.277141067054;2609.5776077502132;164.3995493541228;4338.940873345101;3792347.0333871865;1419681.3887430148;70168.03668011952;873593.1306420111;3.99926829159496;0.24606182486766853
8078;2019-01-30 07:38:37.869;739;190;103;104;102;53;173;25;35;33;611;586;31;70;224;224;227;193;179;176;171;25;559;357;363;133;362;257;560;-1.0;80.0;910.0;73.0;113.0;0;88;75;1;0;0;0;0;0;0;1;0;0;0;0;28209.08203125;9541.9404296875;0.0;1078.85473632812;407.0;64991;;;Calculated values ==>;1548830317.869;347.06000000000006;292.16;283.46000000000004;283.56;283.36;278.46000000000004;274.0616903277293;290.46000000000004;275.66;276.66;276.46000000000004;334.26000000000005;331.76000000000005;276.26000000000005;280.16;295.56;295.56;295.86;292.46000000000004;290.76000000000005;290.26000000000005;;313.86;275.66;241.05796691057077;262.0952818180154;274.0616903277293;291.06;5590000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2570000.0;5600000.0;0.0;0.013333333333333334;0.15166666666666667;0.012166666666666666;0.01883333333333333;0.01883333333333333;;9541.9404296875;0.0;1078.85473632812;28209.08203125;506064.4990489222;252533.92740366157;224339.63702843452;224618.51898141508;224061.38966847598;430346.717906069;455381.0954182915;454919.80551571876;472917.67418972735;517935.14570746716;515363.9573625609;454424.480022519;459188.06921582686;462529.5463882496;463280.3055365746;422719.5989646218;410978.81114965247;455803.4427082957;455098.7016729525;;171024.68490186572;472138.9942397944;202176.65623214553;224339.63702843452;274.03919823072346;4256423.780256093;1630211.7716332774;269857.577787002;0.0;0;265;285;0;0;0;0;11;89;102;1756144909684.7646;653265643085.2684;1242500147288.946;38332.710974675276;3284.5417790930605;156.5438375329242;4345.962384138422;3792952.267476927;1419730.514590841;70170.71165409786;873665.5168981776;4.342401699169711;0.2748826198341902
8079;2019-01-30 07:39:37.830;738;192;102;102;101;54;173;27;36;33;614;589;33;69;225;224;227;193;179;176;171;25;557;360;363;134;364;259;558;-2.0;85.0;1201.0;105.0;113.0;0;91;82;1;0;0;0;0;0;0;1;0;0;0;0;28592.572265625;9974.724609375;0.0;1106.70776367188;406.0;64992;;;Calculated values ==>;1548830377.83;346.96000000000004;292.36;283.36;283.36;283.26000000000005;278.56;274.38016830617;290.46000000000004;275.86;276.76000000000005;276.46000000000004;334.56;332.06;276.46000000000004;280.06;295.66;295.56;295.86;292.46000000000004;290.76000000000005;290.26000000000005;;313.76000000000005;275.66;241.2770596917726;262.3656120759269;274.38016830617;291.06;5570000.0;3600000.0;3629999.9999999995;1340000.0;3640000.0;2590000.0;5580000.0;0.0;0.014166666666666666;0.20016666666666666;0.0175;0.01883333333333333;0.01883333333333333;;9974.724609375;0.0;1106.70776367188;28592.572265625;506120.0592365233;411465.9254258662;224098.13670583526;224098.13670583526;223820.17163000492;430148.3826014536;455381.0954182915;454707.5988438092;472787.01963726926;518075.5010802707;515501.3893822009;454334.68066206237;458751.10373618297;462361.0238596793;462830.7780603107;423336.64052444603;411859.8641199572;455803.4427082957;455098.7016729525;;170606.85888663295;472007.13841251616;202956.7590606104;224098.13670583526;274.3558799361771;4256896.819699335;1630374.304793241;269875.7789693614;0.0;0;265;285;0;0;0;0;11;89;102;1756362568114.6401;653345691020.2227;1242654846668.8574;50392.12642993696;4708.381638658351;162.58766573025844;4350.510640214041;3793691.1605286733;1419797.078990949;70173.36935466122;873737.9404007768;5.379593934041997;0.35522390558821404
8080;2019-01-30 07:40:37.840;738;192;101;101;100;54;173;27;36;33;618;592;33;68;226;223;227;193;179;176;171;27;558;360;363;134;364;263;558;153.0;76.0;1362.0;125.0;113.0;0;94;96;1;0;0;0;0;0;0;1;0;0;0;0;29513.970703125;10923.5986328125;0.0;1138.75720214844;405.0;64993;;;Calculated values ==>;1548830437.84;346.96000000000004;292.36;283.26000000000005;283.26000000000005;283.16;278.56;274.38016830617;290.46000000000004;275.86;276.76000000000005;276.46000000000004;334.96000000000004;332.36;276.46000000000004;279.96000000000004;295.76000000000005;295.46000000000004;295.86;292.46000000000004;290.76000000000005;290.26000000000005;;313.66;275.86;241.2770596917726;262.9017227912062;274.38016830617;291.06;5580000.0;3600000.0;3629999.9999999995;1340000.0;3640000.0;2630000.0;5580000.0;0.025500000000000002;0.012666666666666666;0.22699999999999998;0.020833333333333332;0.01883333333333333;0.044333333333333336;;10923.5986328125;0.0;1138.75720214844;29513.970703125;506029.4613631856;411465.9254258662;223820.17163000492;223820.17163000492;223542.83052315074;430148.3826014536;455381.0954182915;454030.6727851501;472787.01963726926;518151.7238743928;515467.9179529155;453653.8914306736;457991.3500410911;462494.8638479254;462697.81320866785;423029.28210245183;411859.8641199572;455803.4427082957;455098.7016729525;;170189.03402730724;472202.2088784924;202974.886087154;211830.21415610943;274.36290279660204;4257381.121594196;1630548.4865123471;269894.49429610826;0.0;0;265;285;0;0;0;0;11;89;102;1756580404414.6055;653426104420.2098;1242811472768.8325;56989.663580445114;5608.902558152884;141.479294444932;10784.902946580043;3794586.1579199927;1419883.0706888037;70175.90366831083;873864.0898687211;6.095405357427931;0.3596189268125513
8081;2019-01-30 07:41:37.880;737;192;101;100;98;54;173;27;34;34;623;597;32;66;226;224;227;194;179;176;171;27;554;361;363;134;366;269;553;-1.0;81.0;1310.0;103.0;113.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;29684.890625;10906.9931640625;0.0;1181.18090820312;404.0;64994;;;Calculated values ==>;1548830497.88;346.86;292.36;283.26000000000005;283.16;282.96000000000004;278.56;274.4858918419099;290.46000000000004;275.86;276.56;276.56;335.46000000000004;332.86;276.36;279.76000000000005;295.76000000000005;295.56;295.86;292.56;290.76000000000005;290.26000000000005;;313.56;275.86;241.2770596917726;263.6948088759802;274.4858918419099;291.06;5540000.0;3610000.0;3629999.9999999995;1340000.0;3660000.0;2690000.0;5530000.0;0.0;0.013500000000000002;0.21833333333333332;0.017166666666666667;0.01883333333333333;0.01883333333333333;;10906.9931640625;0.0;1181.18090820312;29684.890625;506266.26667141466;413590.4106133878;223911.88267044508;223633.68038994563;223079.1518112018;430081.6785162784;455381.0954182915;452746.3632638686;472884.4304738556;518164.96806863055;515471.02180907107;452490.7919998196;456773.58885773347;462192.24494232045;462680.31809272245;424245.2403788;414317.87443422026;455803.4427082957;455098.7016729525;;169771.2103021376;472202.2088784924;203230.8318015055;223911.88267044508;274.4666553206033;4257874.774322807;1630730.5293923272;269913.8400023041;0.0;0;265;285;0;0;0;0;11;89;102;1756798349615.3325;653506558020.4781;1242971179169.3652;54477.557702615944;4617.341973154943;134.01944025182686;4354.018424547223;3795515.670696126;1419968.3462059854;70178.20102165616;873990.3316523536;5.259929014957752;0.3465703535259193
8082;2019-01-30 07:42:37.881;732;190;101;100;97;54;173;27;34;34;631;603;31;64;226;224;227;191;179;176;171;28;551;359;363;134;364;275;551;-1.0;81.0;959.0;111.0;113.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29696.275390625;10763.0927734375;0.0;1228.41015625;399.0;64995;;;Calculated values ==>;1548830557.881;346.36;292.16;283.26000000000005;283.16;282.86;278.56;274.27422755570615;290.46000000000004;275.86;276.56;276.56;336.26000000000005;333.46000000000004;276.26000000000005;279.56;295.76000000000005;295.56;295.86;292.26000000000005;290.76000000000005;290.26000000000005;;313.06;275.96000000000004;241.2770596917726;264.4750485637546;274.27422755570615;291.06;5510000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2750000.0;5510000.0;0.0;0.013500000000000002;0.15983333333333333;0.018500000000000003;0.01883333333333333;0.01883333333333333;;10763.0927734375;0.0;1228.41015625;29696.275390625;505912.1365067593;413676.3280692049;223948.85253245843;223670.3013713322;222838.4122977445;430214.79039162316;455381.0954182915;451695.6078583451;472884.4304738556;518491.8267549704;515580.40237992816;451305.66595513717;455533.634604728;462494.8638479254;462980.92809904646;425134.5561720751;414040.76927589084;455803.4427082957;455098.7016729525;;167682.10792650707;472299.7188790419;202697.42416223555;223948.85253245843;274.25069880901066;4258369.625619723;1630911.1164513223;269933.9202624824;0.0;0;265;285;0;0;0;0;11;89;102;1757016153245.0693;653586959360.381;1243134381889.168;39798.20969409484;4987.642452260919;149.76612309848755;4353.322158812638;3796301.315184006;1420048.3890767929;70180.56594076255;874062.8940331468;4.1103221770677045;0.27402154718403726
8083;2019-01-30 07:43:37.881;722;188;101;101;96;52;173;28;34;34;641;611;32;63;226;224;227;189;179;177;171;27;550;358;363;133;363;277;549;-2.0;81.0;906.0;55.0;113.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29562.515625;10712.5546875;0.0;1237.68933105469;395.0;64996;;;Calculated values ==>;1548830617.881;345.36;291.96000000000004;283.26000000000005;283.26000000000005;282.76000000000005;278.36;274.1680685717883;290.46000000000004;275.96000000000004;276.56;276.56;337.26;334.26000000000005;276.36;279.46000000000004;295.76000000000005;295.56;295.86;292.06;290.86;290.26000000000005;;312.66;275.86;241.05796691057077;264.73235714968143;274.1680685717883;291.06;5500000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2770000.0;5490000.0;0.0;0.013500000000000002;0.151;0.009166666666666667;0.01883333333333333;0.01883333333333333;;10712.5546875;0.0;1237.68933105469;29562.515625;504749.4253633243;413764.2266525931;223985.98748797938;223985.98748797938;222597.76937715456;430280.9020939914;455381.0954182915;451341.3102384132;473014.93639070686;519363.6340159157;516242.92070507177;451080.0124670535;455072.8645904201;462645.70173229097;463130.76999981416;425426.90278771374;414127.2103214636;455943.89776123053;455098.7016729525;;166010.84420003442;472333.7623376517;202457.43791677433;223985.98748797938;274.15292670069897;4258863.448878187;1631090.0801801635;269954.4710915433;0.0;0;265;285;0;0;0;0;11;89;102;1757233953245.0693;653667059360.381;1243299981889.168;37581.46472056747;2473.866307191376;152.54584829437712;4352.622783816993;3796946.145804128;1420110.568316455;70183.08520719083;874135.4435743354;3.7288359627370644;0.22938178024948702
8084;2019-01-30 07:44:37.852;710;196;103;102;98;51;173;28;28;34;646;616;25;41;227;224;227;199;179;177;171;27;570;363;363;133;368;251;564;-1.0;83.0;1214.0;165.0;113.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;38008.1640625;19528.13671875;0.0;1110.80151367188;383.0;64997;;;Calculated values ==>;1548830677.852;344.16;292.76000000000005;283.46000000000004;283.36;282.96000000000004;278.26000000000005;274.69669130483857;290.46000000000004;275.96000000000004;275.96000000000004;276.56;337.76;334.76000000000005;275.66;277.26000000000005;295.86;295.56;295.86;293.06;290.86;290.26000000000005;;311.46000000000004;275.86;241.05796691057077;261.27494424493943;274.69669130483857;291.06;5700000.0;3629999.9999999995;3629999.9999999995;1330000.0;3679999.9999999995;2510000.0;5640000.0;0.0;0.013833333333333333;0.20233333333333334;0.0275;0.01883333333333333;0.01883333333333333;;19528.13671875;0.0;1110.80151367188;38008.1640625;501361.97354402445;410400.37653009704;224265.9359150343;223988.37952550012;222884.26028818818;429947.3805835815;455381.0954182915;455063.6279139339;473014.93639070686;522013.424960175;518949.7702454032;454695.76930710895;456647.6984805424;462023.20895925944;462378.4611214822;419144.02466912015;411612.9085605759;455943.89776123053;455098.7016729525;;160997.13474923553;472333.7623376517;203720.4407574992;224265.9359150343;274.66524823300455;4259426.265715489;1631341.9641389132;269974.03238936915;0.0;0;266;285;0;0;0;0;11;89;102;1757451647974.9102;653746820790.3226;1243458305329.0522;50855.10486798529;7386.866343454193;104.1804395015285;4347.350421774126;3797682.7610139777;1420192.7013716437;70185.22355888446;874207.908309437;3.0376321381799283;0.21279455648859588
8085;2019-01-30 07:45:37.862;721;193;102;101;96;49;173;29;26;35;636;611;19;31;227;223;227;194;179;176;171;29;553;360;363;132;364;240;548;-1.0;79.0;1120.0;85.0;113.0;0;97;0;1;1;0;0;0;0;0;1;0;0;0;0;37424.7109375;19077.029296875;0.0;1041.32800292969;366.0;64998;;;Calculated values ==>;1548830737.862;345.26;292.46000000000004;283.36;283.26000000000005;282.76000000000005;278.06;274.38016830617;290.46000000000004;276.06;275.76000000000005;276.66;336.76000000000005;334.26000000000005;275.06;276.26000000000005;295.86;295.46000000000004;295.86;292.56;290.76000000000005;290.26000000000005;;309.76000000000005;276.06;240.83765695389522;259.7329541166123;274.38016830617;291.06;5530000.0;3600000.0;3629999.9999999995;1320000.0;3640000.0;2400000.0;5480000.0;0.0;0.013166666666666667;0.18666666666666665;0.014166666666666666;0.01883333333333333;0.01883333333333333;;19077.029296875;0.0;1041.32800292969;37424.7109375;504347.6781797223;415922.3736940479;224284.34402414924;224004.61729554815;222615.53882796288;430148.3826014536;455381.0954182915;456639.4571001869;473242.3297776949;521891.50253069;519355.9317019938;455801.4775494391;457235.448496145;462628.5810937282;462697.81320866785;424543.7650635356;416261.5548551322;455803.4427082957;455098.7016729525;;153894.52559728007;472659.50235634967;202978.3477701847;224284.34402414924;274.3642438433897;4260054.977774938;1631663.7274739451;269991.9697910734;0.0;0;266;285;0;0;0;0;11;89;102;1757669484274.8755;653826334040.3099;1243605629879.0288;47350.07374160041;3820.483023304004;109.04910107731159;4347.003735719128;3798501.273898342;1420286.1115154482;70187.00076787447;874280.3733362298;2.7649677740955956;0.1787106435504235
8086;2019-01-30 07:46:37.852;742;183;102;101;94;46;173;28;28;35;620;601;19;37;226;223;227;184;179;176;171;28;523;355;363;132;360;254;523;-1.0;81.0;688.0;74.0;113.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29041.27734375;10421.029296875;0.0;1117.91467285156;359.0;64999;;;Calculated values ==>;1548830797.852;347.36;291.46000000000004;283.36;283.26000000000005;282.56;277.76000000000005;273.8482719121499;290.46000000000004;275.96000000000004;275.96000000000004;276.66;335.16;333.26000000000005;275.06;276.86;295.76000000000005;295.46000000000004;295.86;291.56;290.76000000000005;290.26000000000005;;309.06;275.96000000000004;240.83765695389522;261.6868853414304;273.8482719121499;291.06;5230000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2540000.0;5230000.0;0.0;0.013500000000000002;0.11466666666666667;0.012333333333333333;0.01883333333333333;0.01883333333333333;;10421.029296875;0.0;1117.91467285156;29041.27734375;509653.0281546016;421620.88002595305;224768.8371024569;224484.4034586358;222512.82070326383;430477.46260093397;455381.0954182915;454559.7729374544;473242.3297776949;519109.22467300465;517161.492929604;453444.9663142047;455666.3346708236;463096.3509743104;463446.8648078147;432673.59398353996;421905.15211896447;455803.4427082957;455098.7016729525;;150969.94666990405;472562.30901117553;201643.70939800577;224768.8371024569;273.8225151452396;4260608.768696831;1631909.5036594062;270009.960481093;0.0;0;266;285;0;0;0;0;11;89;102;1757887247974.9102;653905520840.3225;1243753805179.0522;29001.041952523443;3341.329395229094;145.37396517176916;4337.879116077666;3799137.427152678;1420345.7833386504;70189.12060672819;874352.735297669;3.1914206816167283;0.20077530601345187
8087;2019-01-30 07:47:37.853;745;173;103;102;95;45;173;25;33;34;616;596;26;53;223;224;226;174;179;176;172;25;536;351;363;132;356;261;536;-1.0;81.0;502.0;39.0;113.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29352.79296875;10619.986328125;0.0;1136.04235839844;370.0;65000;;;Calculated values ==>;1548830857.853;347.66;290.46000000000004;283.46000000000004;283.36;282.66;277.66;273.4187578820637;290.46000000000004;275.66;276.46000000000004;276.56;334.76000000000005;332.76000000000005;275.76000000000005;278.46000000000004;295.46000000000004;295.56;295.76000000000005;290.56;290.76000000000005;290.36;;310.16;275.66;240.83765695389522;262.63441904999945;273.4187578820637;291.06;5360000.0;3510000.0;3629999.9999999995;1320000.0;3560000.0;2610000.0;5360000.0;0.0;0.013500000000000002;0.08366666666666665;0.006500000000000001;0.01883333333333333;0.01883333333333333;;10619.986328125;0.0;1136.04235839844;29352.79296875;508871.207805231;413664.0062263684;224796.028747564;224513.41299632893;222553.84182518785;430735.4089219946;455381.0954182915;453995.204316005;473145.2311080622;518113.4542753212;516052.15357744094;453116.75575113355;456476.3869257851;463297.66702555475;464171.182377635;429083.7033675492;414025.3113076653;455803.4427082957;455239.982138536;;155565.71764046347;472270.6324499597;200593.7427434844;224796.028747564;273.3940350441172;4261095.394059135;1632084.8483784327;270028.74376938026;0.0;0;266;285;0;0;0;0;11;89;102;1758105051604.647;653984722160.2268;1243908307753.8657;21201.25561823422;1765.8997830920896;203.2882928084329;4340.027788863305;3799555.78660447;1420388.344291089;70192.0261739665;874425.052393721;2.3401160559037053;0.13231645479832557
8088;2019-01-30 07:48:37.873;736;179;104;104;97;46;173;22;36;33;623;599;32;57;221;225;227;181;179;177;172;21;551;351;363;131;356;259;551;231.0;80.0;727.0;61.0;113.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29677.806640625;10976.408203125;0.0;1091.19152832031;379.0;65001;;;Calculated values ==>;1548830917.873;346.76;291.06;283.56;283.56;282.86;277.76000000000005;273.4187578820637;290.46000000000004;275.36;276.76000000000005;276.46000000000004;335.46000000000004;333.06;276.36;278.86;295.26000000000005;295.66;295.86;291.26000000000005;290.86;290.36;;311.06;275.26000000000005;240.61611355647437;262.3656120759269;273.4187578820637;291.06;5510000.0;3510000.0;3629999.9999999995;1310000.0;3560000.0;2590000.0;5510000.0;0.0385;0.013333333333333334;0.12116666666666666;0.010166666666666666;0.01883333333333333;0.05733333333333333;;10976.408203125;0.0;1091.19152832031;29677.806640625;506412.50635786826;248698.44658970588;224788.3793091545;224788.3793091545;222838.4122977445;430735.4089219946;455381.0954182915;454707.5988438092;473178.34860283375;519000.65713960264;516531.8046047746;454210.1636894993;457292.63687564747;463033.5824654418;464301.610533057;425134.5561720751;249462.6530864694;455943.89776123053;455239.982138536;;159325.9205505338;472013.52702826465;200587.06218516332;208536.91344973017;273.39141487102904;4261587.4796962775;1632264.8783227874;270047.31023852446;0.0;0;266;285;0;0;0;0;11;89;102;1758322924204.5776;654063648460.2018;1244064359753.8162;30790.93835847259;2759.50239257153;2342.2920411414098;14144.309271491535;3799989.1993102324;1420426.0685464358;70213.24641446582;874579.1398812223;4.146395569724803;0.17397976716619815
8089;2019-01-30 07:49:37.874;729;186;106;105;100;47;173;23;39;32;628;601;36;56;222;224;226;188;179;177;172;22;555;355;363;131;360;256;555;-1.0;83.0;936.0;143.0;113.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29739.826171875;11034.462890625;0.0;1060.83215332031;386.0;65002;;;Calculated values ==>;1548830977.874;346.06000000000006;291.76000000000005;283.76000000000005;283.66;283.16;277.86;273.8482719121499;290.46000000000004;275.46000000000004;277.06;276.36;335.96000000000004;333.26000000000005;276.76000000000005;278.76000000000005;295.36;295.56;295.76000000000005;291.96000000000004;290.86;290.36;;311.76000000000005;275.36;240.61611355647437;261.9595390733887;273.8482719121499;291.06;5550000.0;3550000.0;3629999.9999999995;1310000.0;3600000.0;2560000.0;5550000.0;0.0;0.013833333333333333;0.156;0.02383333333333333;0.01883333333333333;0.01883333333333333;;11034.462890625;0.0;1060.83215332031;29739.826171875;505171.22582230426;251207.8992395357;225273.97613630566;224992.8870023503;223597.22063817244;430477.46260093397;455381.0954182915;455579.81269681326;473081.36623795505;519762.88512905827;516992.17262997385;455210.6132043254;457655.63067567954;462564.72855843324;463578.4645306311;423666.4735500242;411202.0240501036;455943.89776123053;455239.982138536;;162250.55196795813;472110.68294196425;201581.10338594124;225273.97613630566;273.79808717327;4262082.6348902;1632448.3053061413;270065.24406814657;0.0;0;266;285;0;0;0;0;11;89;102;1758540727835.18;654142249770.4192;1244218862329.2434;39623.798652496036;6447.621646085215;172.42488474890152;4331.026446375337;3800575.9985667714;1420502.7958590707;70234.20273817243;874733.1035786491;4.181367337130182;0.28997549563573216
8090;2019-01-30 07:50:37.844;729;190;105;105;102;49;173;25;39;32;629;602;37;56;223;223;227;192;179;177;172;23;556;357;363;131;362;256;556;-1.0;79.0;1129.0;147.0;113.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29698.841796875;11090.4833984375;0.0;1049.12487792969;389.0;65003;;;Calculated values ==>;1548831037.844;346.06000000000006;292.16;283.66;283.66;283.36;278.06;274.0616903277293;290.46000000000004;275.66;277.06;276.36;336.06;333.36;276.86;278.76000000000005;295.46000000000004;295.46000000000004;295.86;292.36;290.86;290.36;;312.06;275.46000000000004;240.61611355647437;261.9595390733887;274.0616903277293;291.06;5560000.0;3570000.0000000005;3629999.9999999995;1310000.0;3620000.0000000005;2560000.0;5560000.0;0.0;0.013166666666666667;0.18816666666666665;0.0245;0.01883333333333333;0.01883333333333333;;11090.4833984375;0.0;1049.12487792969;29698.841796875;505079.7982706485;411554.17536023696;224973.83245226843;224973.83245226843;224135.04677969657;430346.717906069;455381.0954182915;455579.81269681326;473081.36623795505;519865.3751866457;517094.91565739614;455333.7789835172;457655.63067567954;462396.02367842785;463148.1647397199;423641.7223164721;412333.65201211494;455943.89776123053;455239.982138536;;163503.975529645;472207.82270811964;202133.84742152772;224973.83245226843;274.02254201762025;4262577.709462392;1632632.5876713619;270082.81825192773;0.0;0;266;285;0;0;0;0;11;89;102;1758758418935.2837;654220810470.4567;1244372385529.3167;47690.082465966225;6616.812394521502;148.88959234070256;4336.6791524247055;3801303.2504352676;1420611.6117076525;70236.8790200058;874805.2983432335;4.843028067034709;0.33466632447508576
8091;2019-01-30 07:51:37.864;733;192;105;104;102;51;173;26;40;32;629;603;37;58;224;222;227;194;179;177;172;25;553;359;363;132;364;259;554;-1.0;81.0;1012.0;156.0;113.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29656.720703125;11023.2802734375;0.0;1076.56750488281;392.0;65004;;;Calculated values ==>;1548831097.864;346.46000000000004;292.36;283.66;283.56;283.36;278.26000000000005;274.27422755570615;290.46000000000004;275.76000000000005;277.16;276.36;336.06;333.46000000000004;276.86;278.96000000000004;295.56;295.36;295.86;292.56;290.86;290.36;;312.36;275.66;240.83765695389522;262.3656120759269;274.27422755570615;291.06;5530000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2590000.0;5540000.0;0.0;0.013500000000000002;0.16866666666666666;0.026000000000000002;0.01883333333333333;0.01883333333333333;;11023.2802734375;0.0;1076.56750488281;29656.720703125;505855.728464494;413177.15693683183;225011.98481579847;224731.37597688817;224172.12120598205;430214.79039162316;455381.0954182915;455203.3684747658;472950.9869074988;519617.00242009404;516943.6789537698;454831.6959477866;457414.67490995815;462227.06044939905;462715.43254397233;424543.7650635356;413914.7804853892;455943.89776123053;455239.982138536;;164757.40606591295;472270.6324499597;202667.21189971472;225011.98481579847;274.2389760390543;4263072.5040262975;1632816.930462357;270100.5382598133;0.0;0;266;285;0;0;0;0;11;89;102;1758976291535.2144;654299736770.4316;1244526937029.2676;42594.43174232528;7009.68893430637;143.49129180497675;4335.96061624489;3802055.872177081;1420725.2037367492;70239.31633954203;874877.5944319488;4.469772973638958;0.3133096377241269
8092;2019-01-30 07:52:37.845;735;191;104;103;101;53;173;26;41;33;630;604;38;61;226;221;227;193;179;177;172;26;554;360;363;133;364;263;554;-2.0;81.0;851.0;120.0;113.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29692.798828125;11027.1298828125;0.0;1091.5966796875;393.0;65005;;;Calculated values ==>;1548831157.845;346.66;292.26000000000005;283.56;283.46000000000004;283.26000000000005;278.46000000000004;274.38016830617;290.46000000000004;275.76000000000005;277.26000000000005;276.46000000000004;336.16;333.56;276.96000000000004;279.26000000000005;295.76000000000005;295.26000000000005;295.86;292.46000000000004;290.86;290.36;;312.46000000000004;275.76000000000005;241.05796691057077;262.9017227912062;274.38016830617;291.06;5540000.0;3600000.0;3629999.9999999995;1330000.0;3640000.0;2630000.0;5540000.0;0.0;0.013500000000000002;0.14183333333333334;0.02;0.01883333333333333;0.01883333333333333;;11027.1298828125;0.0;1091.5966796875;29692.798828125;506015.6614519003;412801.4708678641;224731.37597688817;224451.42414037438;223893.45923393773;430148.3826014536;455381.0954182915;454656.45368821017;472917.67418972735;519388.0644777553;516707.4882660602;454281.31025820156;457133.60651810706;462494.8638479254;462431.52345146996;424245.2403788;413548.20129128615;455943.89776123053;455239.982138536;;165175.21790254305;472236.3865531139;202935.26387153583;224731.37597688817;274.3475510810902;4263566.926738497;1633000.6256915797;270118.60057312425;0.0;0;266;285;0;0;0;0;11;89;102;1759194022565.0205;654379211595.3608;1244683487439.1282;35702.455422331645;5386.022453631561;144.41002768143724;4341.245416044367;3802708.1396194203;1420828.4686206516;70241.71475746269;874949.881583971;3.760637149839893;0.2542309001972782
8093;2019-01-30 07:53:37.855;735;191;104;103;99;53;173;26;41;33;633;606;38;63;226;221;227;192;179;177;172;26;553;360;363;133;364;266;553;-1.0;79.0;712.0;105.0;113.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29535.9921875;10946.525390625;0.0;1105.10461425781;393.0;65006;;;Calculated values ==>;1548831217.855;346.66;292.26000000000005;283.56;283.46000000000004;283.06;278.46000000000004;274.38016830617;290.46000000000004;275.76000000000005;277.26000000000005;276.46000000000004;336.46000000000004;333.76000000000005;276.96000000000004;279.46000000000004;295.76000000000005;295.26000000000005;295.86;292.36;290.86;290.36;;312.46000000000004;275.76000000000005;241.05796691057077;263.299902668528;274.38016830617;291.06;5530000.0;3600000.0;3629999.9999999995;1330000.0;3640000.0;2660000.0;5530000.0;0.0;0.013166666666666667;0.11866666666666667;0.0175;0.01883333333333333;0.01883333333333333;;10946.525390625;0.0;1105.10461425781;29535.9921875;506106.33183010976;413220.0903815756;224750.3340974183;224470.20161295234;223356.10594676767;430148.3826014536;455381.0954182915;454148.83295247785;472917.67418972735;519448.28389754577;516659.4234985957;453770.77700511605;456891.7448795973;462494.8638479254;462431.52345146996;424543.7650635356;413590.4106133878;455943.89776123053;455239.982138536;;165175.21790254305;472236.3865531139;202931.90169132396;224750.3340974183;274.3462482128422;4264060.582259092;1633183.7700044615;270136.9094682116;0.0;0;266;285;0;0;0;0;11;89;102;1759411858864.9858;654459024895.3481;1244842213889.103;29811.075842990263;4712.828485081324;144.2191669269457;4340.8883714410495;3803254.176704227;1420912.639737976;70244.12040162459;875022.2447573743;3.2368245499268378;0.21471764978877064
8094;2019-01-30 07:54:37.865;732;189;104;103;99;53;173;26;40;33;636;609;36;64;226;221;227;190;179;177;172;27;550;359;363;134;364;268;550;-1.0;80.0;620.0;89.0;113.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29651.927734375;10888.130859375;0.0;1132.56726074219;393.0;65007;;;Calculated values ==>;1548831277.865;346.36;292.06;283.56;283.46000000000004;283.06;278.46000000000004;274.27422755570615;290.46000000000004;275.76000000000005;277.16;276.46000000000004;336.76000000000005;334.06;276.76000000000005;279.56;295.76000000000005;295.26000000000005;295.86;292.16;290.86;290.36;;312.46000000000004;275.86;241.2770596917726;263.56353331371673;274.27422755570615;291.06;5500000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2680000.0;5500000.0;0.0;0.013333333333333334;0.10333333333333333;0.014833333333333334;0.01883333333333333;0.01883333333333333;;10888.130859375;0.0;1132.56726074219;29651.927734375;506002.93877769326;413720.03103230504;224807.4667576938;224526.78824247757;223410.58095617942;430214.79039162316;455381.0954182915;453681.57950494776;472787.01963726926;519592.09410659806;516800.1604272605;453174.1695212009;456688.88995733054;462494.8638479254;462582.5062421609;425426.90278771374;414083.7466353395;455943.89776123053;455239.982138536;;165175.21790254305;472202.2088784924;202684.6705000312;224807.4667576938;274.24575049657847;4264553.8971304735;1633365.755799094;270155.55984171125;0.0;0;266;285;0;0;0;0;11;89;102;1759629695164.9512;654539138245.3354;1245002440589.0776;25936.347263841377;3997.8434859471745;151.24208203165637;4339.8123730058605;3803718.8159903535;1420985.240769212;70246.5829890617;875094.595986762;2.8638307742887115;0.1846917145684265
8095;2019-01-30 07:55:37.866;726;188;104;103;98;52;173;26;37;34;640;612;34;65;226;222;227;189;179;177;172;26;550;358;363;134;362;266;550;-1.0;77.0;686.0;78.0;113.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29603.7578125;10896.880859375;0.0;1138.00256347656;393.0;65008;;;Calculated values ==>;1548831337.866;345.76;291.96000000000004;283.56;283.46000000000004;282.96000000000004;278.36;274.1680685717883;290.46000000000004;275.76000000000005;276.86;276.56;337.16;334.36;276.56;279.66;295.76000000000005;295.36;295.86;292.06;290.86;290.36;;312.46000000000004;275.76000000000005;241.2770596917726;263.299902668528;274.1680685717883;291.06;5500000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;2660000.0;5500000.0;0.0;0.012833333333333334;0.11433333333333334;0.013000000000000001;0.01883333333333333;0.01883333333333333;;10896.880859375;0.0;1138.00256347656;29603.7578125;505251.46058845136;413351.9237643686;224807.4667576938;224526.78824247757;223133.1163054763;430280.9020939914;455381.0954182915;453644.53318076074;472884.4304738556;520170.11911028635;517279.8299874679;453265.11707721057;457138.6516267367;462796.2276784706;462865.82500516507;425426.90278771374;413720.03103230504;455943.89776123053;455239.982138536;;165175.21790254305;472104.6820821746;202416.81508410897;224807.4667576938;274.1371445966449;4265047.702739391;1633547.3005888937;270174.4815722471;0.0;0;266;285;0;0;0;0;11;89;102;1759847498794.688;654619539585.2383;1245162643258.884;28723.70243571719;3505.9422709748533;150.23818752774505;4339.8123730058605;3804174.3239956396;1421047.7733593031;70249.09536651059;875166.9273983948;3.051105189561133;0.19316411401113776
8096;2019-01-30 07:56:37.886;721;187;104;103;98;50;173;26;34;34;642;614;31;63;226;222;227;189;179;177;172;25;548;358;363;134;362;265;548;0.0;80.0;827.0;116.0;113.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29608.0234375;10848.1611328125;0.0;1142.77062988281;391.0;65009;;;Calculated values ==>;1548831397.886;345.26;291.86;283.56;283.46000000000004;282.96000000000004;278.16;274.1680685717883;290.46000000000004;275.76000000000005;276.56;276.56;337.36;334.56;276.26000000000005;279.46000000000004;295.76000000000005;295.36;295.86;292.06;290.86;290.36;;312.26000000000005;275.66;241.2770596917726;263.1675429290057;274.1680685717883;291.06;5480000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;2650000.0;5480000.0;0.0;0.013333333333333334;0.13783333333333334;0.01933333333333333;0.01883333333333333;0.01883333333333333;;10848.1611328125;0.0;1142.77062988281;29608.0234375;504807.536398313;413808.91226698237;224845.77224265877;224564.7262571664;223169.29010121396;430280.9020939914;455381.0954182915;453437.080001802;472884.4304738556;520458.5728114654;517570.8508129751;453057.63364064984;457054.6125532047;462796.2276784706;462865.82500516507;426005.6893523363;414529.21004869137;455943.89776123053;455239.982138536;;164339.59507360373;472007.13841251616;202388.50574713378;224845.77224265877;274.1261438601119;4265541.29872682;1633728.5696749988;270193.4943510002;0.0;0;266;285;0;0;0;0;11;89;102;1760065371394.6187;654699966385.2128;1245321996358.8335;34602.861818101774;5212.626898197392;153.01972404859885;4339.090953039021;3804702.2212713766;1421120.4523206041;70251.62335815601;875239.2757008203;3.69509228058749;0.2486421282990142
8097;2019-01-30 07:57:37.866;718;186;104;104;99;49;173;26;33;33;643;615;30;62;225;223;227;188;179;177;172;25;551;356;363;134;361;266;551;95.0;81.0;885.0;56.0;113.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29604.861328125;10916.1083984375;0.0;1142.939453125;391.0;65010;;;Calculated values ==>;1548831457.866;344.96000000000004;291.76000000000005;283.56;283.56;283.06;278.06;273.955091788801;290.46000000000004;275.76000000000005;276.46000000000004;276.46000000000004;337.46000000000004;334.66;276.16;279.36;295.66;295.46000000000004;295.86;291.96000000000004;290.86;290.36;;312.26000000000005;275.66;241.2770596917726;263.299902668528;273.955091788801;291.06;5510000.0;3560000.0;3629999.9999999995;1340000.0;3610000.0;2660000.0;5510000.0;0.01583333333333333;0.013500000000000002;0.1475;0.009333333333333334;0.01883333333333333;0.034666666666666665;;10916.1083984375;0.0;1142.939453125;29604.861328125;504154.2404427206;412172.66196668637;224788.3793091545;224788.3793091545;223392.38266940997;430412.23801567365;455381.0954182915;453138.4146289789;472787.01963726926;520479.332529546;517589.88862437336;452757.6066342687;456768.14427255985;462813.44064817444;463297.66702555475;425134.5561720751;412934.04071806197;455943.89776123053;455239.982138536;;164339.59507360373;472007.13841251616;201930.10307009474;214348.30121919932;273.9386735280796;4266034.574953122;1633909.8781315126;270212.5355858366;0.0;0;266;285;0;0;0;0;11;89;102;1760283098794.688;654780339585.2383;1245481243258.884;37053.225954935406;2520.7189965292664;164.7069586291773;8350.911605203672;3805299.1562916534;1421184.875388231;70254.27019793839;875344.9904721655;3.9878408401096537;0.21610152884531247
8098;2019-01-30 07:58:37.857;716;187;104;103;99;49;173;25;33;33;643;616;30;62;225;223;227;189;179;177;172;24;552;356;363;133;360;265;552;0.0;77.0;1056.0;71.0;113.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29646.615234375;10934.404296875;0.0;1146.11059570312;392.0;65011;;;Calculated values ==>;1548831517.857;344.76;291.86;283.56;283.46000000000004;283.06;278.06;273.955091788801;290.46000000000004;275.66;276.46000000000004;276.46000000000004;337.46000000000004;334.76000000000005;276.16;279.36;295.66;295.46000000000004;295.86;292.06;290.86;290.36;;312.36;275.56;241.05796691057077;263.1675429290057;273.955091788801;291.06;5520000.0;3560000.0;3629999.9999999995;1330000.0;3600000.0;2650000.0;5520000.0;0.0;0.012833333333333334;0.17600000000000002;0.011833333333333333;0.01883333333333333;0.01883333333333333;;10934.404296875;0.0;1146.11059570312;29646.615234375;503809.6758032765;412126.3827081116;224769.33514882115;224489.02133816265;223374.2243858141;430412.23801567365;455381.0954182915;453310.7128622403;472917.67418972735;520561.5645747982;517777.3787116823;452930.92022276146;456931.3067663924;462963.62376627576;463297.66702555475;424840.1900827067;412889.33823237545;455943.89776123053;455239.982138536;;164757.40606591295;472041.5853210863;201917.06599061258;224769.33514882115;273.93359511570293;4266528.263194907;1634091.9384246985;270231.6081416534;0.0;0;266;285;0;0;0;0;11;89;102;1760500866125.325;654860427570.4725;1245640519364.3499;44245.281849406485;3196.4734787439393;153.3692654125842;4340.530518306296;3805976.542235536;1421232.511512507;70256.9204355512;875450.7366258681;4.299125953958875;0.27260993080358664
8099;2019-01-30 07:59:37.887;715;187;104;103;99;49;173;25;34;33;644;617;31;61;225;224;227;189;179;177;172;25;550;357;363;133;362;264;550;-1.0;81.0;995.0;133.0;113.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29665.453125;10913.1318359375;0.0;1140.498046875;391.0;65012;;;Calculated values ==>;1548831577.887;344.66;291.86;283.56;283.46000000000004;283.06;278.06;274.0616903277293;290.46000000000004;275.66;276.56;276.46000000000004;337.56000000000006;334.86;276.26000000000005;279.26000000000005;295.66;295.56;295.86;292.06;290.86;290.36;;312.26000000000005;275.66;241.05796691057077;263.0348170998261;274.0616903277293;291.06;5500000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2640000.0;5500000.0;0.0;0.013500000000000002;0.16583333333333333;0.022166666666666668;0.01883333333333333;0.01883333333333333;;10913.1318359375;0.0;1140.498046875;29665.453125;503868.802542606;412979.2520416587;224807.4667576938;224526.78824247757;223410.58095617942;430346.717906069;455381.0954182915;453608.57175709575;472917.67418972735;520746.6573950119;517964.65681582835;453230.1278004175;456970.9563086607;462662.94749955734;463280.3055365746;425426.90278771374;413720.03103230504;455943.89776123053;455239.982138536;;164339.59507360373;472138.9942397944;202142.67048131672;224807.4667576938;274.02597530434497;4267022.777564618;1634274.092257119;270250.6727412018;0.0;0;266;285;0;0;0;0;11;89;102;1760718775025.2212;654940267470.4344;1245799298714.2742;41701.428628233356;5984.9185099795895;158.04276869801754;4339.8123730058605;3806693.1229338017;1421309.0613681765;70259.51683338436;875523.1089846899;4.329335045729857;0.2961472714373756
8100;2019-01-30 08:00:40.862;715;187;104;103;99;49;173;26;35;33;644;617;32;60;225;224;227;189;179;177;172;25;552;357;363;132;361;263;552;-1.0;80.0;1054.0;137.0;113.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29621.783203125;10965.1279296875;0.0;1119.341796875;389.0;65013;;;Calculated values ==>;1548831640.862;344.66;291.86;283.56;283.46000000000004;283.06;278.06;274.0616903277293;290.46000000000004;275.76000000000005;276.66;276.46000000000004;337.56000000000006;334.86;276.36;279.16;295.66;295.56;295.86;292.06;290.86;290.36;;312.06;275.66;240.83765695389522;262.9017227912062;274.0616903277293;291.06;5520000.0;3570000.0000000005;3629999.9999999995;1320000.0;3610000.0;2630000.0;5520000.0;0.0;0.013333333333333334;0.17566666666666667;0.022833333333333334;0.01883333333333333;0.01883333333333333;;10965.1279296875;0.0;1119.341796875;29621.783203125;503683.4912154357;412126.3827081116;224769.33514882115;224489.02133816265;223374.2243858141;430346.717906069;455381.0954182915;453905.18964537716;473048.1168422736;520828.7160106959;518048.63093514694;453528.07508904516;457010.69313776627;462813.44064817444;463280.3055365746;424840.1900827067;412889.33823237545;455943.89776123053;455239.982138536;;163503.975529645;472270.6324499597;202145.04936911783;224769.33514882115;274.02690095918865;4267541.335023244;1634465.4510635987;270270.4384931386;0.0;0;266;285;0;0;0;0;11;89;102;1760947374274.875;655023709345.3081;1245965237839.023;44225.86464186289;6167.86748034589;159.34469133774985;4340.530518306296;3807444.68839012;1421415.3560482573;70262.29287161567;875599.0318447944;4.542492022731696;0.3114939533812594
8101;2019-01-30 08:01:37.858;716;188;104;103;99;49;173;26;36;33;643;617;32;60;225;225;227;189;179;177;172;25;548;359;363;132;363;260;548;-1.0;79.0;1086.0;200.0;113.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29564.6484375;10923.3505859375;0.0;1106.24145507812;390.0;65014;;;Calculated values ==>;1548831697.858;344.76;291.96000000000004;283.56;283.46000000000004;283.06;278.06;274.27422755570615;290.46000000000004;275.76000000000005;276.76000000000005;276.46000000000004;337.46000000000004;334.86;276.36;279.16;295.66;295.66;295.86;292.06;290.86;290.36;;312.16;275.66;240.83765695389522;262.5002047102346;274.27422755570615;291.06;5480000.0;3590000.0;3629999.9999999995;1320000.0;3629999.9999999995;2600000.0;5480000.0;0.0;0.013166666666666667;0.181;0.03333333333333333;0.01883333333333333;0.01883333333333333;;10923.3505859375;0.0;1106.24145507812;29564.6484375;504179.6021388893;414171.1577566021;224845.77224265877;224564.7262571664;223447.0981789535;430214.79039162316;455381.0954182915;454539.0427855664;473048.1168422736;520971.9461025041;518300.2203774425;454040.3323306458;457497.12217809167;462512.1425119949;463113.4986451415;426005.6893523363;414529.21004869137;455943.89776123053;455239.982138536;;163921.7849024954;472270.6324499597;202637.16601290493;224845.77224265877;274.2273155290702;4268009.861392804;1634638.722691738;270288.056457464;0.0;0;266;285;0;0;0;0;11;89;102;1761154269755.062;655098944065.3761;1246114282379.1577;45594.23969585173;8987.782214568493;151.10697749799135;4339.090953039021;3808155.7143167113;1421535.3298553117;70264.75044152304;875667.740692826;4.910575490801927;0.35762007829292486
8102;2019-01-30 08:02:37.868;718;187;104;104;100;50;173;27;36;33;641;616;32;61;225;225;227;188;179;177;172;26;550;358;363;133;362;258;550;-1.0;79.0;870.0;135.0;113.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29580.537109375;10979.6435546875;0.0;1091.37902832031;390.0;65015;;;Calculated values ==>;1548831757.868;344.96000000000004;291.86;283.56;283.56;283.16;278.16;274.1680685717883;290.46000000000004;275.86;276.76000000000005;276.46000000000004;337.26;334.76000000000005;276.36;279.26000000000005;295.66;295.66;295.86;291.96000000000004;290.86;290.36;;312.16;275.76000000000005;241.05796691057077;262.23063862743834;274.1680685717883;291.06;5500000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2580000.0;5500000.0;0.0;0.013166666666666667;0.145;0.022500000000000003;0.01883333333333333;0.01883333333333333;;10979.6435546875;0.0;1091.37902832031;29580.537109375;504246.5365549987;412979.2520416587;224807.4667576938;224807.4667576938;223688.6727273851;430280.9020939914;455381.0954182915;454875.7103495071;472917.67418972735;520930.7149873414;518364.9277615962;454379.5404932804;457940.91570641217;462662.94749955734;463263.0670591279;425426.90278771374;413351.9237643686;455943.89776123053;455239.982138536;;163921.7849024954;472236.3865531139;202404.9066545077;224807.4667576938;274.1325173419729;4268502.820085041;1634821.2780637061;270306.37301374006;0.0;0;266;285;0;0;0;0;11;89;102;1761372106055.0273;655178457315.3634;1246269708279.133;36608.266535774914;6071.20829771864;158.987223807378;4339.8123730058605;3808840.8493720135;1421660.8423581587;70267.33499055322;875740.0769412306;3.908390867955041;0.2691918927000287
8103;2019-01-30 08:03:37.879;721;187;104;104;99;49;173;26;36;33;638;613;32;61;225;225;227;189;179;177;172;26;550;357;363;132;362;254;550;-1.0;79.0;761.0;115.0;113.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29513.79296875;11028.7138671875;0.0;1061.68505859375;389.0;65016;;;Calculated values ==>;1548831817.879;345.26;291.86;283.56;283.56;283.06;278.06;274.0616903277293;290.46000000000004;275.76000000000005;276.76000000000005;276.46000000000004;336.96000000000004;334.46000000000004;276.36;279.26000000000005;295.66;295.66;295.86;292.06;290.86;290.36;;312.06;275.76000000000005;240.83765695389522;261.6868853414304;274.0616903277293;291.06;5500000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2540000.0;5500000.0;0.0;0.013166666666666667;0.12683333333333333;0.019166666666666665;0.01883333333333333;0.01883333333333333;;11028.7138671875;0.0;1061.68505859375;29513.79296875;504623.7836516462;412979.2520416587;224807.4667576938;224807.4667576938;223410.58095617942;430346.717906069;455381.0954182915;455543.7779327058;473048.1168422736;520951.4574980169;518392.0286216921;455052.571786794;458579.79738821846;462662.94749955734;463412.3307658889;425426.90278771374;413720.03103230504;455943.89776123053;455239.982138536;;163503.975529645;472367.87413283327;202145.18165328857;224807.4667576938;274.02695243218704;4268995.363118024;1635004.7146658504;270324.3185038433;0.0;0;266;285;0;0;0;0;11;89;102;1761589945984.7297;655257971890.2548;1246423336438.923;32139.388628106088;5179.268272524606;154.14047811288128;4339.8123730058605;3809413.851528736;1421754.6135176774;70269.9448664552;875812.4204078863;3.458331690163616;0.2327976247222365
8104;2019-01-30 08:04:37.869;726;186;105;104;99;49;173;26;36;34;632;609;31;60;225;225;227;187;180;177;172;26;548;357;363;132;362;250;549;-1.0;80.0;893.0;129.0;113.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;28440.76171875;10993.13671875;0.0;1036.16064453125;391.0;65017;;;Calculated values ==>;1548831877.869;345.76;291.76000000000005;283.66;283.56;283.06;278.06;274.0616903277293;290.46000000000004;275.76000000000005;276.76000000000005;276.56;336.36;334.06;276.26000000000005;279.16;295.66;295.66;295.86;291.86;290.86;290.36;;312.26000000000005;275.76000000000005;240.83765695389522;261.13683023647616;274.0616903277293;291.16;5480000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2500000.0;5490000.0;0.0;0.013333333333333334;0.14883333333333332;0.021500000000000002;0.01883333333333333;0.01883333333333333;;10993.13671875;0.0;1036.16064453125;28440.76171875;505434.1458061774;413024.9693880693;225108.12917937728;224826.59767494642;223428.81940578663;430346.717906069;455381.0954182915;456204.99608890846;473145.2311080622;520666.8532245002;518317.6456360468;455596.77075306367;459093.38060998835;462662.94749955734;463412.3307658889;426005.6893523363;413396.8702782222;455943.89776123053;455239.982138536;;164339.59507360373;472367.87413283327;202136.36252123903;225108.12917937728;274.02352072963185;4269478.237248059;1635188.1995015254;270341.7976376975;0.0;0;266;285;0;0;0;0;11;89;102;1761807709684.7644;655337158690.2673;1246574511238.947;37813.88162932146;5809.977499649277;168.1175876548545;4334.1498973974885;3809996.6982903206;1421846.175302952;70272.62990275638;875884.6913796479;4.000742949536301;0.27472572142987267
