;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8105;2019-01-30 08:05:37.859;732;186;105;104;99;49;173;26;36;34;626;604;30;59;225;226;227;188;179;177;172;25;550;356;363;132;361;247;551;94.0;79.0;654.0;85.0;113.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29564.716796875;11052.791015625;0.0;1019.39129638672;392.0;65018;;;Calculated values ==>;1548831937.859;346.36;291.76000000000005;283.66;283.56;283.06;278.06;273.955091788801;290.46000000000004;275.76000000000005;276.76000000000005;276.56;335.76000000000005;333.56;276.16;279.06;295.66;295.76000000000005;295.86;291.96000000000004;290.86;290.36;;312.36;275.66;240.83765695389522;260.72004837742526;273.955091788801;291.06;5500000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2470000.0;5510000.0;0.015666666666666666;0.013166666666666667;0.109;0.014166666666666666;0.01883333333333333;0.034499999999999996;;11052.791015625;0.0;1019.39129638672;29564.716796875;506002.93877769326;412172.66196668637;225069.53964319846;224788.3793091545;223392.38266940997;430412.23801567365;455381.0954182915;456696.53541972896;473145.2311080622;520302.01186505717;518058.56428558583;455971.6787098664;459446.40199091076;462813.44064817444;463692.9327583057;425426.90278771374;412934.04071806197;455943.89776123053;455239.982138536;;164757.40606591295;472270.6324499597;201883.01405094244;214540.3927558938;273.9203286464648;4269961.535672602;1635371.8849466636;270358.9243822746;0.0;0;266;285;0;0;0;0;11;89;102;1762025473384.799;655416345490.2799;1246723586388.9707;27774.67382919773;3830.491260652744;164.48935058374838;8304.135833701155;3810543.1784906792;1421926.4991530941;70275.40116528806;875989.9928742492;3.3195150005531553;0.18281669378638896
8106;2019-01-30 08:06:37.850;740;186;105;104;99;48;173;25;35;33;619;598;30;59;224;226;227;188;179;177;172;25;548;357;363;132;361;245;549;131.0;80.0;1235.0;183.0;113.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29443.017578125;11042.6201171875;0.0;994.9774780273441;396.0;65019;;;Calculated values ==>;1548831997.85;347.16;291.76000000000005;283.66;283.56;283.06;277.96000000000004;274.0616903277293;290.46000000000004;275.66;276.66;276.46000000000004;335.06;332.96000000000004;276.16;279.06;295.56;295.76000000000005;295.86;291.96000000000004;290.86;290.36;;312.76000000000005;275.66;240.83765695389522;260.44013211722256;274.0616903277293;291.06;5480000.0;3570000.0000000005;3629999.9999999995;1320000.0;3610000.0;2450000.0;5490000.0;0.021833333333333333;0.013333333333333334;0.20583333333333334;0.030500000000000003;0.01883333333333333;0.04066666666666666;;11042.6201171875;0.0;994.9774780273441;29443.017578125;507181.7966826777;413024.9693880693;225108.12917937728;224826.59767494642;223428.81940578663;430346.717906069;455381.0954182915;456902.1773951395;473048.1168422736;519754.3739876445;517614.72833085887;456300.79938321334;459759.5171409938;462680.31809272245;463544.24104893836;426005.6893523363;413764.2266525931;455943.89776123053;455239.982138536;;166428.6587063909;472270.6324499597;202142.63034391758;212778.29168984768;274.02595968626144;4270453.19303221;1635555.9857533134;270375.7082707495;0.0;0;266;285;0;0;0;0;11;89;102;1762243240714.5706;655495533610.1968;1246871164248.816;52438.006768043175;8238.904064234284;163.21950266324217;9860.108744913325;3811211.5172291044;1422027.0623606185;70278.13166275952;876141.3388736065;5.873284807922023;0.37238124333912714
8107;2019-01-30 08:07:37.900;749;186;105;104;100;48;174;25;34;33;613;593;29;58;224;227;227;188;180;177;172;24;551;356;363;132;361;246;552;164.0;83.0;815.0;110.0;113.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29616.55859375;11040.1328125;0.0;994.3125;397.0;65020;;;Calculated values ==>;1548832057.9;348.06000000000006;291.76000000000005;283.66;283.56;283.16;277.96000000000004;273.955091788801;290.56;275.66;276.56;276.46000000000004;334.46000000000004;332.46000000000004;276.06;278.96000000000004;295.56;295.86;295.86;291.96000000000004;290.86;290.36;;312.86;275.56;240.83765695389522;260.58029834229245;273.955091788801;291.16;5510000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2460000.0;5520000.0;0.02733333333333333;0.013833333333333333;0.13583333333333333;0.018333333333333333;0.01883333333333333;0.04616666666666666;;11040.1328125;0.0;994.3125;29616.55859375;508033.1219905616;411737.20685016055;225050.3109542955;224769.33514882115;223651.97064635294;430412.23801567365;455522.04257374874;456618.8809231077;473048.1168422736;519060.15090800927;517020.03630582144;456015.6140446141;459484.7451588682;462680.31809272245;463824.4608297027;425134.5561720751;412510.35525449144;455943.89776123053;455239.982138536;;166846.47414792277;472173.3745042847;201883.90100005522;211334.45812940234;273.9206742343903;4270945.7663044855;1635740.16204743;270392.29950179945;0.0;0;266;285;0;0;0;0;11;89;102;1762461222215.263;655574799610.4485;1247018586999.2842;34601.50143954796;4955.307014244207;174.63477935990724;11260.305025088335;3811937.450907503;1422137.1057464213;70280.94946132896;876317.4889917894;4.237149858936666;0.23032812081295578
8108;2019-01-30 08:08:37.861;756;187;105;104;100;48;173;25;34;33;608;588;30;58;224;227;227;189;179;177;172;24;552;356;363;133;361;247;552;273.0;78.0;374.0;89.0;113.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29600.9921875;11103.09765625;0.0;1001.8294677734401;399.0;65021;;;Calculated values ==>;1548832117.861;348.76;291.86;283.66;283.56;283.16;277.96000000000004;273.955091788801;290.46000000000004;275.66;276.56;276.46000000000004;333.96000000000004;331.96000000000004;276.16;278.96000000000004;295.56;295.86;295.86;292.06;290.86;290.36;;313.06;275.56;241.05796691057077;260.72004837742526;273.955091788801;291.06;5520000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2470000.0;5520000.0;0.0455;0.013000000000000001;0.06233333333333334;0.014833333333333334;0.01883333333333333;0.06433333333333333;;11103.09765625;0.0;1001.8294677734401;29600.9921875;508813.9030068528;412126.3827081116;225050.3109542955;224769.33514882115;223651.97064635294;430412.23801567365;455381.0954182915;456455.2765819175;472917.67418972735;518466.7670304569;516424.3342831044;455971.6787098664;459327.74593065906;462680.31809272245;463824.4608297027;424840.1900827067;412889.33823237545;455943.89776123053;455239.982138536;;167682.10792650707;472041.5853210863;201866.3187178034;208653.3423518024;273.91382316396954;4271438.925132314;1635924.569025399;270408.9232057524;0.0;0;266;285;0;0;0;0;11;89;102;1762678880645.1384;655654247935.403;1247166390864.1995;15869.378373529778;4007.5997879486963;155.3610740543061;15863.740492946527;3812357.768188439;1422211.7480873184;70283.69763929496;876543.3757823971;2.9654106431785077;0.10326351522912251
8109;2019-01-30 08:09:37.861;761;187;105;104;100;49;174;26;34;33;606;585;30;58;224;227;227;189;179;177;172;25;550;358;363;133;362;247;550;140.0;77.0;758.0;174.0;114.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29518.9921875;11066.50390625;0.0;997.064697265625;400.0;65022;;;Calculated values ==>;1548832177.861;349.26;291.86;283.66;283.56;283.16;278.06;274.1680685717883;290.56;275.76000000000005;276.56;276.46000000000004;333.76000000000005;331.66;276.16;278.96000000000004;295.56;295.86;295.86;292.06;290.86;290.36;;313.16;275.66;241.05796691057077;260.72004837742526;274.1680685717883;291.06;5500000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2470000.0;5500000.0;0.02333333333333333;0.012833333333333334;0.12633333333333333;0.029;0.019;0.042333333333333334;;11066.50390625;0.0;997.064697265625;29518.9921875;509609.60437499813;412979.2520416587;225088.81232319796;224807.4667576938;223688.6727273851;430280.9020939914;455522.04257374874;456455.2765819175;472917.67418972735;518262.6829655454;516117.6554271726;455971.6787098664;459327.74593065906;462529.5463882496;463527.3134515757;425426.90278771374;413720.03103230504;455943.89776123053;455239.982138536;;168099.92630828856;472138.9942397944;202370.032688448;212566.65031979245;274.1189643153786;4271931.5916687725;1636109.3157050863;270425.5806571277;0.0;0;266;285;0;0;0;0;11;89;102;1762896680645.1384;655734047935.403;1247314590864.1995;32099.435811874977;7823.299884989045;150.23818752774505;10273.171046993477;3812757.5083066504;1422310.3389179262;70286.24429980814;876761.1833785633;4.173403955833859;0.25462270345256427
8110;2019-01-30 08:10:37.871;764;187;105;104;100;49;174;26;35;33;604;583;30;58;224;227;227;189;180;177;172;25;551;358;363;133;362;246;551;92.0;81.0;551.0;136.0;113.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29569.591796875;11041.4208984375;0.0;991.7446899414059;403.0;65023;;;Calculated values ==>;1548832237.871;349.56000000000006;291.86;283.66;283.56;283.16;278.06;274.1680685717883;290.56;275.76000000000005;276.66;276.46000000000004;333.56;331.46000000000004;276.16;278.96000000000004;295.56;295.86;295.86;292.06;290.86;290.36;;313.46000000000004;275.66;241.05796691057077;260.58029834229245;274.1680685717883;291.16;5510000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2460000.0;5510000.0;0.015333333333333334;0.013500000000000002;0.09183333333333334;0.02266666666666667;0.01883333333333333;0.034166666666666665;;11041.4208984375;0.0;991.7446899414059;29569.591796875;509892.82471029524;412555.8353376608;225069.53964319846;224788.3793091545;223670.3013713322;430280.9020939914;455522.04257374874;456739.2668739891;472917.67418972735;518142.5267314758;515998.6461461375;456136.44728527736;459484.7451588682;462529.5463882496;463527.3134515757;425134.5561720751;413307.47646805906;455943.89776123053;455239.982138536;;169353.38768963216;472138.9942397944;202360.4787794384;214878.15623116953;274.11525085550284;4272424.078602709;1636293.5791172138;270442.15683092043;0.0;0;266;285;0;0;0;0;11;89;102;1763114516945.1038;655813861235.3903;1247462515514.176;23360.45204001624;6114.979683768071;159.66557600421655;8212.362385168353;3813219.751066298;1422426.510606369;70288.82726159239;876915.2551648255;3.1452621013965154;0.19086399999213632
8111;2019-01-30 08:11:37.862;767;188;105;104;100;50;174;26;35;33;602;581;31;59;224;228;227;189;180;177;172;26;549;359;363;133;363;249;549;88.0;80.0;919.0;116.0;113.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29630.521484375;10972.2080078125;0.0;1004.4844360351599;403.0;65024;;;Calculated values ==>;1548832297.862;349.86;291.96000000000004;283.66;283.56;283.16;278.16;274.27422755570615;290.56;275.76000000000005;276.66;276.46000000000004;333.36;331.26000000000005;276.26000000000005;279.06;295.56;295.96000000000004;295.86;292.06;290.86;290.36;;313.46000000000004;275.76000000000005;241.05796691057077;260.9983114674233;274.27422755570615;291.16;5490000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;2490000.0;5490000.0;0.014666666666666666;0.013333333333333334;0.15316666666666665;0.01933333333333333;0.01883333333333333;0.033499999999999995;;10972.2080078125;0.0;1004.4844360351599;29630.521484375;510438.0103272987;413764.2266525931;225108.12917937728;224826.59767494642;223707.0848780905;430214.79039162316;455522.04257374874;456248.0890348137;472917.67418972735;517686.0303493424;515537.16248675605;455762.50783225335;459131.8396528999;462378.4611214822;463510.5090081324;425717.2681612933;414127.2103214636;455943.89776123053;455239.982138536;;169353.38768963216;472236.3865531139;202687.70772593078;215292.22326941066;274.2469289518303;4272917.338879393;1636476.9985075374;270458.78957833303;0.0;0;266;285;0;0;0;0;11;89;102;1763332284274.8752;655893649265.3065;1247610993239.0203;38836.99840381056;5211.274457325539;154.53410453106278;8038.249922115698;3813737.985405973;1422520.881899628;70291.44519951117;877050.6566206454;4.361893497116452;0.265329301844898
8112;2019-01-30 08:12:37.862;769;187;105;104;101;50;174;26;36;33;601;580;31;60;225;228;227;189;179;177;172;26;552;357;363;133;362;252;552;125.0;79.0;653.0;100.0;114.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29656.71484375;11058.548828125;0.0;1022.3934326171901;404.0;65025;;;Calculated values ==>;1548832357.862;350.06000000000006;291.86;283.66;283.56;283.26000000000005;278.16;274.0616903277293;290.56;275.76000000000005;276.76000000000005;276.46000000000004;333.26000000000005;331.16;276.26000000000005;279.16;295.66;295.96000000000004;295.86;292.06;290.86;290.36;;313.56;275.76000000000005;241.05796691057077;261.41265627149306;274.0616903277293;291.06;5520000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2520000.0;5520000.0;0.020833333333333332;0.013166666666666667;0.10883333333333334;0.016666666666666666;0.019;0.03983333333333333;;11058.548828125;0.0;1022.3934326171901;29656.71484375;510423.23079637316;412126.3827081116;225050.3109542955;224769.33514882115;223930.3470481531;430346.717906069;455522.04257374874;455875.23046245676;472917.67418972735;517330.58487024275;515176.873884161;455264.01316655613;458777.14900429564;462662.94749955734;463807.71923720936;424840.1900827067;412889.33823237545;455943.89776123053;455239.982138536;;169771.2103021376;472236.3865531139;202156.88751941858;213076.76313270716;274.0315071189428;4273411.399182128;1636660.588147837;270475.68022723845;0.0;0;266;285;0;0;0;0;11;89;102;1763550084274.8752;655973449265.3065;1247761293239.0203;27613.012990300656;4501.324983894922;157.35288269602796;9646.168223732182;3814291.7355009243;1422601.820228305;70294.04425773806;877198.0267718608;3.4697508005512625;0.18762031648422656
8113;2019-01-30 08:13:40.857;768;188;105;105;100;50;174;26;35;34;604;581;31;61;224;228;227;190;180;177;172;25;553;357;363;133;361;256;554;237.0;75.0;747.0;48.0;113.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29689.517578125;11038.982421875;0.0;1051.19250488281;405.0;65026;;;Calculated values ==>;1548832420.857;349.96000000000004;291.96000000000004;283.66;283.66;283.16;278.16;274.0616903277293;290.56;275.76000000000005;276.66;276.56;333.56;331.26000000000005;276.26000000000005;279.26000000000005;295.56;295.96000000000004;295.86;292.16;290.86;290.36;;313.66;275.66;241.05796691057077;261.9595390733887;274.0616903277293;291.16;5530000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2560000.0;5540000.0;0.0395;0.0125;0.1245;0.008;0.01883333333333333;0.058333333333333334;;11038.982421875;0.0;1051.19250488281;29689.517578125;510212.4198877181;411644.6103821836;225011.98481579847;225011.98481579847;223615.43044067727;430346.717906069;455522.04257374874;455087.3474150554;473014.93639070686;517300.3721800078;514935.18168911507;454593.27306183573;458261.1180039729;462680.31809272245;463807.71923720936;424543.7650635356;412420.9545810112;455943.89776123053;455239.982138536;;170189.03402730724;472138.9942397944;202193.74142683067;209560.7742924117;274.04584451412046;4273930.63750418;1636853.9262011473;270493.82266423706;0.0;0;266;285;0;0;0;0;11;89;102;1763778756125.3252;656057232615.4714;1247921300539.3352;31485.253945533976;2159.5620225037096;151.53513103155493;14331.287124357252;3814808.8042971673;1422660.0983641096;70296.74681335792;877407.8128555588;3.980723067696155;0.16862974286597293
8114;2019-01-30 08:14:37.863;764;188;105;104;101;50;174;26;34;34;609;584;31;61;224;228;227;190;180;177;172;25;551;358;363;134;363;260;551;128.0;81.0;597.0;126.0;113.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29586.458984375;10961.69921875;0.0;1075.86547851562;404.0;65027;;;Calculated values ==>;1548832477.863;349.56000000000006;291.96000000000004;283.66;283.56;283.26000000000005;278.16;274.1680685717883;290.56;275.76000000000005;276.56;276.56;334.06;331.56;276.26000000000005;279.26000000000005;295.56;295.96000000000004;295.86;292.16;290.86;290.36;;313.56;275.66;241.2770596917726;262.5002047102346;274.1680685717883;291.16;5510000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2600000.0;5510000.0;0.021333333333333333;0.013500000000000002;0.09949999999999999;0.021;0.01883333333333333;0.04016666666666666;;10961.69921875;0.0;1075.86547851562;29586.458984375;509892.82471029524;412934.04071806197;225069.53964319846;224788.3793091545;223948.85253245843;430280.9020939914;455522.04257374874;454289.90091751266;472884.4304738556;517476.8542094577;514899.58975909033;453915.3865095028;457619.169241473;462378.4611214822;463659.26402989647;425134.5561720751;413676.3280692049;455943.89776123053;455239.982138536;;169771.2103021376;472007.13841251616;202366.53007255838;213011.50966377134;274.1176029283349;4274399.9550469965;1637028.1165974366;270510.6636457626;0.0;0;266;285;0;0;0;0;11;89;102;1763985687904.612;656133335625.2091;1248068376018.8284;25066.37539907295;5662.452775139113;154.68607938874808;9729.510311069713;3815256.5518209604;1422722.0291660565;70299.17131978307;877598.3142185973;3.3738572199654246;0.1907789824474098
8115;2019-01-30 08:15:37.853;757;188;105;104;101;50;174;27;18;34;615;588;20;60;225;228;227;190;180;177;172;26;552;358;363;134;363;261;552;129.0;77.0;506.0;97.0;113.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29644.009765625;10976.689453125;0.0;1086.04284667969;404.0;65028;;;Calculated values ==>;1548832537.853;348.86;291.96000000000004;283.66;283.56;283.26000000000005;278.16;274.1680685717883;290.56;275.86;274.96000000000004;276.56;334.66;331.96000000000004;275.16;279.16;295.66;295.96000000000004;295.86;292.16;290.86;290.36;;313.56;275.76000000000005;241.2770596917726;262.63441904999945;274.1680685717883;291.16;5520000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2610000.0;5520000.0;0.021500000000000002;0.012833333333333334;0.08433333333333333;0.016166666666666666;0.01883333333333333;0.04033333333333333;;10976.689453125;0.0;1086.04284667969;29644.009765625;508937.9806583227;412510.35525449144;225050.3109542955;224769.33514882115;223930.3470481531;430280.9020939914;455522.04257374874;452106.01007458626;472884.4304738556;518010.4860133819;515226.4520944116;452359.39412714314;457335.37642303173;462512.1425119949;463659.26402989647;424840.1900827067;413263.53111073095;455943.89776123053;455239.982138536;;169771.2103021376;472104.6820821746;202393.09559000388;212972.7044171318;274.12792756650236;4274893.460022118;1637210.9060330803;270528.676545825;0.0;0;266;285;0;0;0;0;11;89;102;1764203451604.6467;656213722225.2219;1248224649968.8533;21059.122454866447;4360.33731495676;148.56712347368855;9771.446868096635;3815640.8669066126;1422805.538496279;70301.69800862232;877760.7951104534;2.9296408875761686;0.151182963644626
8116;2019-01-30 08:16:37.873;750;188;105;104;100;50;174;27;-5;34;620;592;0;56;225;229;227;190;180;177;172;26;548;359;363;134;364;260;548;133.0;81.0;664.0;104.0;113.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29500.279296875;10915.2919921875;0.0;1094.96435546875;402.0;65029;;;Calculated values ==>;1548832597.873;348.16;291.96000000000004;283.66;283.56;283.16;278.16;274.27422755570615;290.56;275.86;272.66;276.56;335.16;332.36;273.16;278.76000000000005;295.66;296.06;295.86;292.16;290.86;290.36;;313.36;275.76000000000005;241.2770596917726;262.5002047102346;274.27422755570615;291.16;5480000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2600000.0;5480000.0;0.022166666666666668;0.013500000000000002;0.11066666666666666;0.017333333333333333;0.01883333333333333;0.040999999999999995;;10915.2919921875;0.0;1094.96435546875;29500.279296875;508424.13550304447;414171.1577566021;225127.49039810343;224845.77224265877;223725.5379881148;430214.79039162316;455522.04257374874;449339.9309392191;472884.4304738556;518608.82064118277;515725.0369046097;449985.0013450601;457008.00341949763;462361.0238596793;463642.6141334031;426005.6893523363;414883.2198629546;455943.89776123053;455239.982138536;;168935.5661677829;472104.6820821746;202668.07690558681;212984.79936353146;274.23931170533166;4275386.493387174;1637393.4000227929;270546.85766419047;0.0;0;266;285;0;0;0;0;11;89;102;1764421324204.5774;656294149025.1964;1248381002068.8035;27298.351846388636;4670.234489727521;150.15333810665305;9932.462493775185;3816043.9801853127;1422880.8183462156;70304.18817558042;877925.049088165;3.5012743234414065;0.18984976073465107
8117;2019-01-30 08:17:37.874;743;187;105;104;100;50;174;27;-20;34;622;595;-14;47;225;229;227;188;180;177;172;26;551;357;363;134;362;259;551;262.0;81.0;539.0;46.0;114.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29507.6171875;10991.859375;0.0;1100.77770996094;402.0;65030;;;Calculated values ==>;1548832657.874;347.46000000000004;291.86;283.66;283.56;283.16;278.16;274.0616903277293;290.56;275.86;271.16;276.56;335.36;332.66;271.76000000000005;277.86;295.66;296.06;295.86;291.96000000000004;290.86;290.36;;313.36;275.76000000000005;241.2770596917726;262.3656120759269;274.0616903277293;291.16;5510000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2590000.0;5510000.0;0.043666666666666666;0.013500000000000002;0.08983333333333333;0.007666666666666667;0.019;0.06266666666666666;;10991.859375;0.0;1100.77770996094;29507.6171875;507286.19390083087;412555.8353376608;225069.53964319846;224788.3793091545;223670.3013713322;430346.717906069;455522.04257374874;447572.95352057385;472884.4304738556;518897.9001837045;516119.76483556826;448356.6306658795;456067.0669192615;462662.94749955734;463939.2883609972;425134.5561720751;412934.04071806197;455943.89776123053;455239.982138536;;168935.5661677829;472104.6820821746;202192.13531181187;209128.36960377483;274.0452197532835;4275878.234054778;1637575.9626606843;270565.1558197505;0.0;0;266;285;0;0;0;0;11;89;102;1764639127835.1797;656374550365.4188;1248536704664.2341;22043.376835753785;2069.3295252394473;164.7069586291773;15422.994385511698;3816455.168111819;1422936.9823158795;70306.8120551244;878136.3480843347;3.28302316742042;0.11352517394527666
8118;2019-01-30 08:18:37.864;738;187;105;105;99;48;174;26;-5;34;624;597;-11;39;224;229;227;189;180;177;173;26;551;357;363;133;361;257;551;0.0;76.0;713.0;51.0;114.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29617.271484375;11020.0546875;0.0;1086.98864746094;401.0;65031;;;Calculated values ==>;1548832717.864;346.96000000000004;291.86;283.66;283.66;283.06;277.96000000000004;274.0616903277293;290.56;275.76000000000005;272.66;276.56;335.56;332.86;272.06;277.06;295.56;296.06;295.86;292.06;290.86;290.46000000000004;;313.26000000000005;275.76000000000005;241.05796691057077;262.0952818180154;274.0616903277293;291.16;5510000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2570000.0;5510000.0;0.0;0.012666666666666666;0.11883333333333333;0.0085;0.019;0.019;;11020.0546875;0.0;1086.98864746094;29617.271484375;506662.3841261269;412555.8353376608;225069.53964319846;225069.53964319846;223392.38266940997;430346.717906069;455522.04257374874;449886.71217424877;473014.93639070686;519269.74598137074;516496.0606690954;449115.1361523079;455413.50032756815;462680.31809272245;463939.2883609972;425134.5561720751;413307.47646805906;455943.89776123053;455381.0954182915;;168517.74571465285;472236.3865531139;202182.51166342973;225069.53964319846;274.0414761252049;4276370.859342554;1637759.364705798;270583.3841675009;0.0;0;266;285;0;0;0;0;11;89;102;1764856891535.2144;656454637015.4315;1248691478864.2588;29435.515827368996;2295.4579365623154;149.80967625086984;4375.919559726768;3816884.0873856177;1422973.3494825289;70309.43259025349;878301.311535413;2.994678551716435;0.18098096230780183
8119;2019-01-30 08:19:37.895;733;186;105;105;99;48;174;26;3;34;623;597;-1;36;224;230;227;188;180;177;173;25;549;357;363;132;361;253;549;334.0;85.0;625.0;67.0;113.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29628.251953125;11009.6669921875;0.0;1070.00305175781;399.0;65032;;;Calculated values ==>;1548832777.895;346.46000000000004;291.76000000000005;283.66;283.66;283.06;277.96000000000004;274.0616903277293;290.56;275.76000000000005;273.46000000000004;276.56;335.46000000000004;332.86;273.06;276.76000000000005;295.56;296.16;295.86;291.96000000000004;290.86;290.46000000000004;;313.06;275.66;240.83765695389522;261.54996906429363;274.0616903277293;291.16;5490000.0;3570000.0000000005;3629999.9999999995;1320000.0;3610000.0;2530000.0;5490000.0;0.05566666666666666;0.014166666666666666;0.10416666666666667;0.011166666666666667;0.01883333333333333;0.0745;;11009.6669921875;0.0;1070.00305175781;29628.251953125;506218.6405590747;413024.9693880693;225108.12917937728;225108.12917937728;223428.81940578663;430346.717906069;455522.04257374874;451618.0414476131;473145.2311080622;519499.4578594672;516835.8757032292;451113.97125799494;455709.7166268838;462680.31809272245;464070.7449757509;425717.2681612933;413764.2266525931;455943.89776123053;455381.0954182915;;167682.10792650707;472270.6324499597;202177.3697544901;207974.1836583206;274.0394758115856;4276864.8271219265;1637943.0405696766;270601.36838534503;0.0;0;266;285;0;0;0;0;11;89;102;1765074804064.8474;656534178090.2976;1248844557914.001;25983.40330136698;3016.041433432744;169.3347547065858;18431.814926117833;3817346.1503201476;1423017.63484616;70312.09350126774;878491.4741891094;3.9405541908392587;0.1409893407404013
8120;2019-01-30 08:20:37.835;730;186;106;105;100;48;174;25;10;33;621;596;7;35;224;230;227;188;180;177;173;25;549;356;363;132;361;249;550;141.0;80.0;658.0;115.0;113.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29622.3359375;11007.0390625;0.0;1031.02673339844;397.0;65033;;;Calculated values ==>;1548832837.835;346.16;291.76000000000005;283.76000000000005;283.66;283.16;277.96000000000004;273.955091788801;290.56;275.66;274.16;276.46000000000004;335.26000000000005;332.76000000000005;273.86;276.66;295.56;296.16;295.86;291.96000000000004;290.86;290.46000000000004;;312.86;275.66;240.83765695389522;260.9983114674233;273.955091788801;291.16;5490000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2490000.0;5500000.0;0.0235;0.013333333333333334;0.10966666666666666;0.019166666666666665;0.01883333333333333;0.042333333333333334;;11007.0390625;0.0;1031.02673339844;29622.3359375;505843.60511460656;412601.8314242595;225370.83341989058;225088.81232319796;223688.6727273851;430412.23801567365;455522.04257374874;453187.85305182537;473048.1168422736;519626.80263657885;517072.4893894958;452816.38497575984;456248.0890348137;462680.31809272245;464218.37197162234;425717.2681612933;413351.9237643686;455943.89776123053;455381.0954182915;;166846.47414792277;472270.6324499597;201874.4352833999;212327.55728900398;273.91698594198454;4277358.088266587;1638126.3296477569;270618.85945832316;0.0;0;266;285;0;0;0;0;11;89;102;1765292386265.0552;656613298890.3732;1248995007314.1445;27560.70481527066;5182.593779025729;164.8712586256629;10289.266447473172;3817791.905020644;1423085.8884843688;70314.87576633139;878730.5771917728;3.588403405729289;0.19684928465089668
8121;2019-01-30 08:21:37.885;730;186;106;105;100;47;174;25;13;33;616;593;11;37;224;230;227;188;180;177;173;25;547;357;363;132;362;246;548;274.0;79.0;845.0;195.0;114.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29598.5390625;11023.50390625;0.0;1011.56030273438;396.0;65034;;;Calculated values ==>;1548832897.885;346.16;291.76000000000005;283.76000000000005;283.66;283.16;277.86;274.0616903277293;290.56;275.66;274.46000000000004;276.46000000000004;334.76000000000005;332.46000000000004;274.26000000000005;276.86;295.56;296.16;295.86;291.96000000000004;290.86;290.46000000000004;;312.76000000000005;275.66;240.83765695389522;260.58029834229245;274.0616903277293;291.16;5470000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2460000.0;5480000.0;0.04566666666666667;0.013166666666666667;0.1408333333333333;0.0325;0.019;0.06466666666666666;;11023.50390625;0.0;1011.56030273438;29598.5390625;506025.32329595776;413442.3132566535;225409.8893151775;225127.49039810343;223725.5379881148;430346.717906069;455522.04257374874;454069.5807677372;473048.1168422736;519365.87504695833;517020.03630582144;453824.5867032537;456979.7750991051;462529.5463882496;464070.7449757509;426292.20229764364;414171.1577566021;455943.89776123053;455381.0954182915;;166428.6587063909;472270.6324499597;202119.10281833974;208962.2720467921;274.01680406398197;4277852.006813938;1638310.0704955657;270635.8952015763;0.0;0;266;285;0;0;0;0;11;89;102;1765510367764.882;656692564890.3102;1249143631064.0266;35483.02564454013;8779.924713027647;159.59375312371364;15935.083911356962;3818317.707244409;1423202.3397669774;70317.5818946564;878949.2955581335;5.015147985416684;0.27538461214464915
8122;2019-01-30 08:22:37.846;734;185;106;105;101;48;174;26;14;33;611;589;15;40;224;230;227;187;180;177;173;25;547;356;363;132;361;247;548;312.0;83.0;536.0;103.0;114.0;0;83;88;1;0;0;0;0;0;0;1;0;0;0;0;28749.615234375;10227.0693359375;0.0;1006.9228515625;395.0;65035;;;Calculated values ==>;1548832957.846;346.56000000000006;291.66;283.76000000000005;283.66;283.26000000000005;277.96000000000004;273.955091788801;290.56;275.76000000000005;274.56;276.46000000000004;334.26000000000005;332.06;274.66;277.16;295.56;296.16;295.86;291.86;290.86;290.46000000000004;;312.66;275.66;240.83765695389522;260.72004837742526;273.955091788801;291.16;5470000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2470000.0;5480000.0;0.052000000000000005;0.013833333333333333;0.08933333333333333;0.017166666666666667;0.019;0.07100000000000001;;10227.0693359375;0.0;1006.9228515625;28749.615234375;506524.43381678406;413071.18990964803;225409.8893151775;225127.49039810343;224004.61729554815;430412.23801567365;455522.04257374874;454022.3028421166;473048.1168422736;518772.82884069305;516526.5419013492;454144.8657209969;457177.9917971519;462680.31809272245;464218.37197162234;426292.20229764364;413808.91226698237;455943.89776123053;455381.0954182915;;166010.84420003442;472270.6324499597;201888.05177474057;208182.62801795607;273.9222915023263;4278337.925380298;1638487.0434985443;270652.7049610687;0.0;0;266;285;0;0;0;0;11;89;102;1765728026194.7576;656771713410.2649;1249291434928.942;22523.99309535226;4641.567634924595;172.68551209081426;17551.09118542382;3818800.78486228;1423314.1128367295;70320.34908868557;879228.1656336653;3.9958490871784296;0.15644711504734318
8123;2019-01-30 08:23:37.906;737;185;106;106;100;48;174;25;19;33;608;586;18;44;223;231;227;187;180;177;173;24;548;356;363;132;361;249;549;173.0;80.0;470.0;147.0;114.0;0;82;85;1;0;0;0;0;0;0;1;0;0;0;0;28560.74609375;10131.908203125;0.0;1007.3095703125;398.0;65036;;;Calculated values ==>;1548833017.906;346.86;291.66;283.76000000000005;283.76000000000005;283.16;277.96000000000004;273.955091788801;290.56;275.66;275.06;276.46000000000004;333.96000000000004;331.76000000000005;274.96000000000004;277.56;295.46000000000004;296.26000000000005;295.86;291.86;290.86;290.46000000000004;;312.96000000000004;275.56;240.83765695389522;260.9983114674233;273.955091788801;291.16;5480000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2490000.0;5490000.0;0.028833333333333332;0.013333333333333334;0.07833333333333334;0.0245;0.019;0.04783333333333333;;10131.908203125;0.0;1007.3095703125;28560.74609375;506808.1349954103;412648.34060041176;225390.3388218716;225390.3388218716;223707.0848780905;430412.23801567365;455522.04257374874;454296.6455020742;473048.1168422736;518299.2462748992;516049.1771931141;454173.85357743653;457335.3335641186;462547.07517204626;464349.45330830896;426005.6893523363;413396.8702782222;455943.89776123053;455381.0954182915;;167264.2905471822;472173.3745042847;201809.49030098043;211176.09912112536;273.89167423936277;4278815.989310588;1638656.8713026876;270669.5070165052;0.0;0;266;285;0;0;0;0;11;89;102;1765946043994.5498;656850992610.1893;1249440383728.8;19778.160490752347;6623.915162980956;168.1175876548545;11681.13898954778;3819153.655326441;1423408.0857389793;70323.19195453991;879472.0111534758;3.4339334241359203;0.1839462229960422
8124;2019-01-30 08:24:37.876;739;185;106;106;101;48;174;26;24;33;607;584;22;48;223;231;227;186;180;177;173;25;547;357;363;132;361;249;548;274.0;83.0;509.0;138.0;114.0;0;81;75;1;0;0;0;0;0;0;1;0;0;0;0;27833.3359375;9391.9931640625;0.0;1006.8372802734401;399.0;65037;;;Calculated values ==>;1548833077.876;347.06000000000006;291.66;283.76000000000005;283.76000000000005;283.26000000000005;277.96000000000004;274.0616903277293;290.56;275.76000000000005;275.56;276.46000000000004;333.86;331.56;275.36;277.96000000000004;295.46000000000004;296.26000000000005;295.86;291.76000000000005;290.86;290.46000000000004;;313.06;275.66;240.83765695389522;260.9983114674233;274.0616903277293;291.16;5470000.0;3570000.0000000005;3629999.9999999995;1320000.0;3610000.0;2490000.0;5480000.0;0.04566666666666667;0.013833333333333333;0.08483333333333333;0.023;0.019;0.06466666666666666;;9391.9931640625;0.0;1006.8372802734401;27833.3359375;507147.18921542773;413071.18990964803;225409.8893151775;225409.8893151775;224004.61729554815;430346.717906069;455522.04257374874;454909.11700839887;473048.1168422736;518197.0658601104;515844.40045797755;454664.42385083163;457816.2617035853;462547.07517204626;464202.0896790568;426292.20229764364;413442.3132566535;455943.89776123053;455381.0954182915;;167682.10792650707;472270.6324499597;202117.98688949738;208961.4839939498;274.0163697710965;4279285.705019064;1638819.489131236;270686.28318132285;0.0;0;266;285;0;0;0;0;11;89;102;1766163735094.6536;656930153010.227;1249589709028.8713;21445.114205086807;6213.510847890633;177.75679840036375;15935.13487210743;3819497.010852092;1423515.010799846;70326.07279994848;879702.0317012917;4.2092730483288925;0.190408369928935
8125;2019-01-30 08:25:37.877;740;185;107;106;102;49;174;25;28;33;606;583;24;53;223;231;227;187;180;177;173;24;549;356;363;132;360;251;550;148.0;81.0;673.0;128.0;114.0;0;81;73;1;0;0;0;0;0;0;1;0;0;0;0;27812.65625;9235.298828125;0.0;1008.7216796875;401.0;65038;;;Calculated values ==>;1548833137.877;347.16;291.66;283.86;283.76000000000005;283.36;278.06;273.955091788801;290.56;275.66;275.96000000000004;276.46000000000004;333.76000000000005;331.46000000000004;275.56;278.46000000000004;295.46000000000004;296.26000000000005;295.86;291.86;290.86;290.46000000000004;;313.26000000000005;275.56;240.83765695389522;261.27494424493943;273.955091788801;291.16;5490000.0;3560000.0;3629999.9999999995;1320000.0;3600000.0;2510000.0;5500000.0;0.024666666666666667;0.013500000000000002;0.11216666666666668;0.021333333333333333;0.019;0.043666666666666666;;9235.298828125;0.0;1008.7216796875;27812.65625;507091.9433064623;412219.46467945963;225653.53870454352;225370.83341989058;224246.7684676931;430412.23801567365;455522.04257374874;455063.6279139339;473048.1168422736;517926.84676561254;515570.6018142486;454572.9517956599;458096.219176611;462697.81320866785;464349.45330830896;425717.2681612933;412979.2520416587;455943.89776123053;455381.0954182915;;168517.74571465285;472173.3745042847;201854.27459778724;212209.67959080334;273.9091296334915;4279749.42935052;1638974.7191520573;270703.0797859744;0.0;0;266;285;0;0;0;0;11;89;102;1766381538725.2559;657009354330.446;1249739711529.2861;28401.649130294452;5766.807464671946;171.96321761506735;10618.485157800316;3819912.407470864;1423614.8484499932;70328.98718199556;879923.3155568223;4.388794900995593;0.24497025138982387
8126;2019-01-30 08:26:37.907;740;186;107;107;102;49;174;25;30;33;607;583;27;56;223;231;227;188;180;177;173;24;549;357;363;132;362;253;550;281.0;-1.0;773.0;188.0;114.0;0;81;71;1;0;0;0;0;0;0;1;0;0;0;0;27672.2421875;9089.9580078125;0.0;1026.48742675781;402.0;65039;;;Calculated values ==>;1548833197.907;347.16;291.76000000000005;283.86;283.86;283.36;278.06;274.0616903277293;290.56;275.66;276.16;276.46000000000004;333.86;331.46000000000004;275.86;278.76000000000005;295.46000000000004;296.26000000000005;295.86;291.96000000000004;290.86;290.46000000000004;;313.36;275.56;240.83765695389522;261.54996906429363;274.0616903277293;291.16;5490000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2530000.0;5500000.0;0.04683333333333333;0.0;0.12883333333333333;0.03133333333333333;0.019;0.06583333333333333;;9089.9580078125;0.0;1026.48742675781;27672.2421875;507091.9433064623;412601.8314242595;225653.53870454352;225653.53870454352;224246.7684676931;430346.717906069;455522.04257374874;454974.1460003086;473048.1168422736;517861.0695841965;515398.9677477189;454605.02740641317;458137.239072846;462396.02367842785;464202.0896790568;425717.2681612933;413351.9237643686;455943.89776123053;455381.0954182915;;168935.5661677829;472173.3745042847;202102.07425914472;208899.20576996868;274.0101766141434;4280212.034691022;1639127.5059808542;270720.0483418913;0.0;0;266;285;0;0;0;0;11;89;102;1766599447625.152;657088593930.4083;1249890987129.214;32578.351909319947;8462.234074347718;0.0;16226.724401847918;3820420.828229289;1423733.4830837683;70330.42092532174;880147.1374914192;5.660813450327079;0.3027477693558376
8127;2019-01-30 08:27:37.857;739;187;108;107;103;50;174;26;33;33;609;585;30;58;223;232;227;189;180;177;173;25;556;356;363;133;361;259;557;322.0;83.0;920.0;150.0;114.0;0;81;85;1;0;0;0;0;0;0;1;0;0;0;0;28764.5;10149.173828125;0.0;1047.52770996094;403.0;65040;;;Calculated values ==>;1548833257.857;347.06000000000006;291.86;283.96000000000004;283.86;283.46000000000004;278.16;273.955091788801;290.56;275.76000000000005;276.46000000000004;276.46000000000004;334.06;331.66;276.16;278.96000000000004;295.46000000000004;296.36;295.86;292.06;290.86;290.46000000000004;;313.46000000000004;275.66;241.05796691057077;262.3656120759269;273.955091788801;291.16;5560000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2590000.0;5570000.0;0.05366666666666667;0.013833333333333333;0.15333333333333332;0.025;0.019;0.07266666666666667;;10149.173828125;0.0;1047.52770996094;28764.5;506335.97867285006;251497.0071206313;225798.991324316;225516.9295716143;224395.34351883474;430412.23801567365;455522.04257374874;454334.68066206237;472917.67418972735;517561.18586016935;515088.92473351007;453960.80980778224;457414.67490995815;462547.07517204626;464480.4244350529;423641.7223164721;410706.54676073755;455943.89776123053;455381.0954182915;;169353.38768963216;472138.9942397944;201888.34933460984;208140.21444201007;273.9224074390328;4280681.94895447;1639287.6984745322;270737.3173984948;0.0;0;266;285;0;0;0;0;11;89;102;1766817066125.3252;657168027680.4716;1250044459129.3362;38708.437470209385;6756.266122629613;178.93659518766123;17966.170684276454;3821014.3897607755;1423860.1982348147;70331.91082100091;880431.8408333698;5.681120520711596;0.2813777109200298
8128;2019-01-30 08:28:37.888;739;191;108;107;104;50;174;26;37;33;614;588;33;57;223;232;227;193;180;177;173;25;559;358;363;133;363;261;559;133.0;82.0;1117.0;225.0;114.0;0;81;94;1;0;0;0;0;0;0;1;0;0;0;0;29383.01171875;10758.111328125;0.0;1060.30102539062;403.0;65041;;;Calculated values ==>;1548833317.888;347.06000000000006;292.26000000000005;283.96000000000004;283.86;283.56;278.16;274.1680685717883;290.56;275.76000000000005;276.86;276.46000000000004;334.56;331.96000000000004;276.46000000000004;278.86;295.46000000000004;296.36;295.86;292.46000000000004;290.86;290.46000000000004;;313.46000000000004;275.66;241.05796691057077;262.63441904999945;274.1680685717883;291.16;5590000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2610000.0;5590000.0;0.022166666666666668;0.013666666666666666;0.18616666666666667;0.0375;0.019;0.04116666666666667;;10758.111328125;0.0;1060.30102539062;29383.01171875;506064.4990489222;410616.18902811914;225759.98644853765;225478.29997798087;224637.22318914058;430280.9020939914;455522.04257374874;454494.7689335821;472917.67418972735;517907.5077996904;515226.4520944116;453995.204316005;456967.8106930169;462244.6568852205;464185.92985963024;422719.5989646218;411422.6270748474;455943.89776123053;455381.0954182915;;169353.38768963216;472138.9942397944;202377.64121692412;213169.49286228418;274.1219214704244;4281166.761908652;1639462.0158680186;270754.8917133002;0.0;0;266;285;0;0;0;0;11;89;102;1767034978654.9583;657247868910.3372;1250200539729.0732;46935.8052765845;10116.050738357635;154.39194916024977;9971.044305222304;3821728.4605285083;1424000.8735197836;70334.68999403037;880664.7712431212;5.684121543562615;0.37581186718088694
8129;2019-01-30 08:29:37.848;738;192;108;107;104;51;174;28;41;33;619;592;37;57;224;231;227;193;180;177;173;26;554;360;363;133;365;262;554;-1.0;82.0;1036.0;172.0;114.0;0;82;98;1;0;0;0;0;0;0;1;0;0;0;0;29481.21484375;10942.083984375;0.0;1065.92956542969;400.0;65042;;;Calculated values ==>;1548833377.848;346.96000000000004;292.36;283.96000000000004;283.86;283.56;278.26000000000005;274.38016830617;290.56;275.96000000000004;277.26000000000005;276.46000000000004;335.06;332.36;276.86;278.86;295.56;296.26000000000005;295.86;292.46000000000004;290.86;290.46000000000004;;313.16;275.76000000000005;241.05796691057077;262.7682575881327;274.38016830617;291.16;5540000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2620000.0;5540000.0;0.0;0.013666666666666666;0.17266666666666666;0.028666666666666667;0.019;0.019;;10942.083984375;0.0;1065.92956542969;29481.21484375;506391.4916853485;413177.15693683183;225857.83685173327;225575.2067312768;224731.37597688817;430148.3826014536;455522.04257374874;454824.7643176052;472917.67418972735;518338.58081861393;515553.6835320793;454325.6337369566;456804.7950512398;462075.34251113114;463758.2318617846;424245.2403788;413548.20129128615;455943.89776123053;455381.0954182915;;168099.92630828856;472236.3865531139;202922.45554687345;225857.83685173327;274.34258761204933;4281656.970106837;1639642.7302724305;270772.59848917613;0.0;0;266;285;0;0;0;0;11;89;102;1767252633455.0967;657327615710.388;1250357335129.173;43495.13198107968;7720.332688845559;146.1928675293562;4360.941912764607;3822481.5492787054;1424149.410957419;70337.19319758873;880784.1248395348;4.640451080364206;0.3316737161955283
8130;2019-01-30 08:30:37.899;736;190;108;107;103;52;174;28;40;34;623;596;36;58;225;230;227;192;180;178;173;28;551;360;363;134;365;262;551;-2.0;81.0;824.0;176.0;114.0;0;85;98;1;0;0;0;0;0;0;1;0;0;0;0;29368.474609375;10846.4453125;0.0;1086.08166503906;397.0;65043;;;Calculated values ==>;1548833437.899;346.76;292.16;283.96000000000004;283.86;283.46000000000004;278.36;274.38016830617;290.56;275.96000000000004;277.16;276.56;335.46000000000004;332.76000000000005;276.76000000000005;278.96000000000004;295.66;296.16;295.86;292.36;290.96000000000004;290.46000000000004;;312.86;275.96000000000004;241.2770596917726;262.7682575881327;274.38016830617;291.16;5510000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2620000.0;5510000.0;0.0;0.013500000000000002;0.13733333333333334;0.029333333333333333;0.019;0.019;;10846.4453125;0.0;1086.08166503906;29368.474609375;506412.50635786826;413676.3280692049;225917.09287174884;225633.88773437397;224507.88348971008;430148.3826014536;455522.04257374874;454700.1411767046;472884.4304738556;518750.5247557781;515966.74736589333;454200.5832515131;456927.7039580028;462209.5896991907;463626.08760426834;425134.5561720751;414400.9631372732;456084.1908378049;455381.0954182915;;166846.47414792277;472299.7188790419;202916.55083722723;225917.09287174884;274.3402992842726;4282147.801036598;1639824.4556849566;270790.54715947364;0.0;0;266;285;0;0;0;0;11;89;102;1767470618584.6604;657407783795.2275;1250514668748.8582;34578.279739954894;7901.906262559898;144.90350596982552;4359.81604838431;3823132.714061744;1424279.7069392793;70339.62106262901;880856.8595944344;3.9375486554784223;0.2869264417753505
8131;2019-01-30 08:31:37.889;733;188;108;107;102;51;174;27;36;34;626;599;32;58;225;230;227;189;180;178;173;28;547;360;363;132;365;261;547;-3.0;79.0;884.0;156.0;114.0;0;80;99;1;0;0;0;0;0;0;1;0;0;0;0;29299.458984375;10772.673828125;0.0;1054.78686523438;396.0;65044;;;Calculated values ==>;1548833497.889;346.46000000000004;291.96000000000004;283.96000000000004;283.86;283.36;278.26000000000005;274.38016830617;290.56;275.86;276.76000000000005;276.56;335.76000000000005;333.06;276.36;278.96000000000004;295.66;296.16;295.86;292.06;290.96000000000004;290.46000000000004;;312.76000000000005;275.96000000000004;240.83765695389522;262.63441904999945;274.38016830617;291.16;5470000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2610000.0;5470000.0;0.0;0.013166666666666667;0.14733333333333334;0.026000000000000002;0.019;0.019;;10772.673828125;0.0;1054.78686523438;29299.458984375;506399.7322234437;414572.912758482;225996.74864939888;225712.7662482014;224303.19538806606;430148.3826014536;455522.04257374874;454370.03874577465;473145.2311080622;519142.5979549052;516361.6138299094;453870.04285650403;457090.42718842515;462209.5896991907;463626.08760426834;426292.20229764364;414926.21430635254;456084.1908378049;455381.0954182915;;166428.6587063909;472562.30901117553;202932.02176338143;225996.74864939888;274.34629474209646;4282636.619000049;1640004.5849846029;270808.38475713355;0.0;0;266;285;0;0;0;0;11;89;102;1767688382284.695;657487570495.2402;1250671542598.883;37045.20116873927;7010.387468442647;149.65217521866612;4358.30258860896;3823729.476925688;1424403.955342205;70342.07528420087;880929.4984745894;4.105999137099304;0.29122700894402387
8132;2019-01-30 08:32:37.859;731;186;109;108;102;50;174;28;36;34;629;601;31;53;225;231;227;188;180;177;173;28;549;358;363;132;362;259;549;87.0;80.0;280.0;90.0;114.0;0;76;99;1;0;0;0;0;0;0;1;0;0;0;0;29326.15625;10820.482421875;0.0;1032.42028808594;394.0;65045;;;Calculated values ==>;1548833557.859;346.26;291.76000000000005;284.06;283.96000000000004;283.36;278.16;274.1680685717883;290.56;275.96000000000004;276.76000000000005;276.56;336.06;333.26000000000005;276.26000000000005;278.46000000000004;295.66;296.26000000000005;295.86;291.96000000000004;290.86;290.46000000000004;;312.56;275.96000000000004;240.83765695389522;262.3656120759269;274.1680685717883;291.16;5490000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;2590000.0;5490000.0;0.0145;0.013333333333333334;0.04666666666666666;0.015000000000000001;0.019;0.0335;;10820.482421875;0.0;1032.42028808594;29326.15625;505968.66831293405;413024.9693880693;226241.1246311094;225956.82755774618;224265.5351087286;430280.9020939914;455522.04257374874;454707.5988438092;473145.2311080622;519617.00242009404;516737.76229731913;454085.5402716301;456803.55129881384;462662.94749955734;464054.43266303884;425717.2681612933;413764.2266525931;455943.89776123053;455381.0954182915;;165593.03060630985;472562.30901117553;202381.62424179548;215913.87819394364;274.123469467333;4283124.921520505;1640184.4379819543;270825.7694533897;0.0;0;266;285;0;0;0;0;11;89;102;1767906073384.7988;657566730895.278;1250827464598.9575;11775.212148093973;4052.710271540701;159.37388678266902;8022.151777015654;3824136.110285133;1424496.1017271748;70344.64921377685;881032.6173424589;2.025617578321633;0.10203192818662438
8133;2019-01-30 08:33:37.880;729;186;110;109;101;48;174;27;39;35;631;601;33;50;224;231;227;188;180;178;173;26;549;357;363;131;361;256;549;90.0;80.0;511.0;63.0;114.0;0;72;98;1;0;0;0;0;0;0;1;0;0;0;0;29531.5625;10865.70703125;0.0;1001.8653564453099;394.0;65046;;;Calculated values ==>;1548833617.88;346.06000000000006;291.76000000000005;284.16;284.06;283.26000000000005;277.96000000000004;274.0616903277293;290.56;275.86;277.06;276.66;336.26000000000005;333.26000000000005;276.46000000000004;278.16;295.56;296.26000000000005;295.86;291.96000000000004;290.96000000000004;290.46000000000004;;312.56;275.76000000000005;240.61611355647437;261.9595390733887;274.0616903277293;291.16;5490000.0;3570000.0000000005;3629999.9999999995;1310000.0;3610000.0;2560000.0;5490000.0;0.015000000000000001;0.013333333333333334;0.08516666666666667;0.0105;0.019;0.034;;10865.70703125;0.0;1001.8653564453099;29531.5625;505718.490295327;413024.9693880693;226526.1358131781;226241.1246311094;223985.98748797938;430346.717906069;455522.04257374874;455579.81269681326;473372.2673856561;520070.32876049983;516992.17262997385;454840.5135957991;456926.07665658905;462680.31809272245;464202.0896790568;425717.2681612933;413764.2266525931;456084.1908378049;455381.0954182915;;165593.03060630985;472499.14586990676;202151.6415735891;215772.6824721829;274.02946599354334;4283615.574179635;1640365.2194792253;270842.7277671354;0.0;0;266;285;0;0;0;0;11;89;102;1768123949615.332;657645658510.4711;1250982018674.3357;21583.632573994593;2838.648795111336;159.37388678266902;8146.686040167693;3824414.1979551283;1424553.5498193349;70347.30637491074;881167.4048170422;2.7577958007646206;0.1398224121700866
