;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8134;2019-01-30 08:34:37.870;729;185;110;109;102;47;174;26;42;34;630;601;35;53;224;231;227;187;180;177;173;26;548;356;363;130;361;252;548;-1.0;83.0;334.0;0.0;114.0;0;65;99;1;0;0;0;0;0;0;1;0;0;0;0;29547.890625;10909.69140625;0.0;951.9341430664059;394.0;65047;;;Calculated values ==>;1548833677.87;346.06000000000006;291.66;284.16;284.06;283.36;277.86;273.955091788801;290.56;275.76000000000005;277.36;276.56;336.16;333.26000000000005;276.66;278.46000000000004;295.56;296.26000000000005;295.86;291.86;290.86;290.46000000000004;;312.56;275.76000000000005;240.39332010688793;261.41265627149306;273.955091788801;291.16;5480000.0;3560000.0;3629999.9999999995;1300000.0;3610000.0;2520000.0;5480000.0;0.0;0.013833333333333333;0.05566666666666666;0.0;0.019;0.019;;10909.69140625;0.0;951.9341430664059;29547.890625;505809.48506092303;413071.18990964803;226546.4708121216;226261.25927098203;224284.34402414924;430412.23801567365;455522.04257374874;456605.5670625354;473405.19094569265;520297.9967524334;517330.58487024275;455753.1787349472;457936.00528730644;462680.31809272245;464349.45330830896;426005.6893523363;413808.91226698237;455943.89776123053;455381.0954182915;;165593.03060630985;472630.20280472847;201972.2588119733;226546.4708121216;273.955091788801;4284107.820899003;1640546.6508885701;270859.0067159588;0.0;0;266;285;0;0;0;0;11;89;102;1768341713314.5012;657723945460.1724;1251134393273.7544;14174.587492614623;0.0;168.72208301406243;4347.857867517228;3824712.1334570185;1424577.2012833029;70350.0400522931;881271.5086623424;1.575767787090792;0.06914583091434956
8135;2019-01-30 08:35:37.850;732;185;111;110;103;47;174;26;43;34;626;599;36;58;223;232;227;187;180;178;173;25;546;356;363;131;360;248;546;150.0;80.0;415.0;46.0;114.0;0;63;82;1;0;0;0;0;0;0;1;0;0;0;0;28286.361328125;9803.7041015625;0.0;918.2422485351559;394.0;65048;;;Calculated values ==>;1548833737.85;346.36;291.66;284.26000000000005;284.16;283.46000000000004;277.86;273.955091788801;290.56;275.76000000000005;277.46000000000004;276.56;335.76000000000005;333.06;276.76000000000005;278.96000000000004;295.46000000000004;296.36;295.86;291.86;290.96000000000004;290.46000000000004;;312.56;275.66;240.61611355647437;260.85938512811435;273.955091788801;291.16;5460000.0;3560000.0;3629999.9999999995;1310000.0;3600000.0;2480000.0;5460000.0;0.025;0.013333333333333334;0.06916666666666667;0.007666666666666667;0.019;0.044;;9803.7041015625;0.0;918.2422485351559;28286.361328125;506365.53892336733;413899.7426769738;226873.63332849115;226587.2862172849;224602.83680529182;430412.23801567365;455522.04257374874;457376.724578566;473275.31562819314;520219.54289960884;517463.73603924556;456533.09949633566;459170.38311674347;462697.81320866785;464480.4244350529;426576.84185807494;414617.0881074537;456084.1908378049;455381.0954182915;;165593.03060630985;472402.05409754877;201906.51408135195;212687.77011988935;273.9294844544353;4284589.612348066;1640719.204980647;270874.5863242927;0.0;0;266;285;0;0;0;0;11;89;102;1768559440714.5706;657802219360.1973;1251284343273.802;17670.02289272397;2073.7991401241757;159.46338334161635;10678.506313129696;3824977.416753063;1424594.4771822563;70352.77401955397;881396.6866239872;2.852261215524634;0.11302456081194628
8136;2019-01-30 08:36:37.841;735;183;111;110;104;46;174;25;42;34;621;596;36;64;223;232;227;185;180;178;173;25;541;356;363;131;360;247;542;296.0;81.0;713.0;72.0;114.0;0;60;67;1;0;0;0;0;0;0;1;0;0;0;0;27457.41015625;8962.435546875;0.0;900.51611328125;396.0;65049;;;Calculated values ==>;1548833797.841;346.66;291.46000000000004;284.26000000000005;284.16;283.56;277.76000000000005;273.955091788801;290.56;275.66;277.36;276.56;335.26000000000005;332.76000000000005;276.76000000000005;279.56;295.46000000000004;296.36;295.86;291.66;290.96000000000004;290.46000000000004;;312.76000000000005;275.66;240.61611355647437;260.72004837742526;273.955091788801;291.16;5410000.0;3560000.0;3629999.9999999995;1310000.0;3600000.0;2470000.0;5420000.0;0.04933333333333333;0.013500000000000002;0.11883333333333333;0.012;0.019;0.06833333333333333;;8962.435546875;0.0;900.51611328125;27457.41015625;507189.67576174723;414798.46392301214;226956.68005612536;226669.50473069426;224961.7466460286;430412.23801567365;455522.04257374874;457418.19673302904;473275.31562819314;519792.4890091523;517241.7377150805;456696.53541972896;460038.5081685933;462697.81320866785;464480.4244350529;427973.0890949193;415494.0201007883;456084.1908378049;455381.0954182915;;166428.6587063909;472402.05409754877;201914.09523176387;208877.15540244002;273.9324378383873;4285054.074098746;1640875.5660205001;270889.74037057086;0.0;0;266;285;0;0;0;0;11;89;102;1768777208045.2075;657880807570.4271;1251432820999.2363;30362.404061733676;3245.855506389419;168.46743142076926;16844.435901083183;3825377.62693832;1424638.8009882052;70355.50636643813;881626.0100727653;5.1324557439659095;0.20996060930409505
8137;2019-01-30 08:37:37.831;737;181;111;111;105;47;174;25;41;34;615;591;36;69;222;232;227;183;180;178;173;24;543;354;363;131;359;248;545;123.0;81.0;393.0;0.0;114.0;0;58;59;1;0;0;0;0;0;0;1;0;0;0;0;27011.5234375;8456.1201171875;0.0;889.1259155273441;398.0;65050;;;Calculated values ==>;1548833857.831;346.86;291.26000000000005;284.26000000000005;284.26000000000005;283.66;277.86;273.7412296467126;290.56;275.66;277.26000000000005;276.56;334.66;332.26000000000005;276.76000000000005;280.06;295.36;296.36;295.86;291.46000000000004;290.96000000000004;290.46000000000004;;312.96000000000004;275.56;240.61611355647437;260.85938512811435;273.7412296467126;291.16;5430000.0;3540000.0;3629999.9999999995;1310000.0;3590000.0;2480000.0;5450000.0;0.0205;0.013500000000000002;0.0655;0.0;0.019;0.0395;;8456.1201171875;0.0;889.1259155273441;27011.5234375;507258.0488970107;412839.4487628918;226894.3199485828;226894.3199485828;225185.84211276218;430542.39183029096;455522.04257374874;457136.12912228703;473275.31562819314;519097.55581041216;516645.96931319823;456533.09949633566;460474.1769876667;462715.43254397233;464773.75813807436;427419.85361402767;413581.5929919801;456084.1908378049;455381.0954182915;;167264.2905471822;472304.9464017478;201446.94854128102;213687.45630681858;273.7412296467126;4285507.906227469;1641020.6964586186;270904.6515685327;0.0;0;266;285;0;0;0;0;11;89;102;1768994971745.2422;657959394470.4396;1251581296249.26;16747.641328055895;0.0;186.81651839764243;9546.898744903181;3825770.1452193456;1424665.8452759634;70358.4665725705;881845.9012068853;2.8336714195274904;0.09107920615105591
8138;2019-01-30 08:38:37.872;738;182;112;111;106;48;174;24;40;34;611;588;36;74;222;232;227;184;180;178;173;24;546;355;363;131;360;249;547;281.0;79.0;396.0;130.0;114.0;0;57;51;1;0;0;0;0;0;0;1;0;0;0;0;26568.240234375;8039.99755859375;0.0;890.8549194335941;400.0;65051;;;Calculated values ==>;1548833917.872;346.96000000000004;291.36;284.36;284.26000000000005;283.76000000000005;277.96000000000004;273.8482719121499;290.56;275.56;277.16;276.56;334.26000000000005;331.96000000000004;276.76000000000005;280.56;295.36;296.36;295.86;291.56;290.96000000000004;290.46000000000004;;313.16;275.56;240.61611355647437;260.9983114674233;273.8482719121499;291.16;5460000.0;3550000.0;3629999.9999999995;1310000.0;3600000.0;2490000.0;5470000.0;0.04683333333333333;0.013166666666666667;0.066;0.021666666666666667;0.019;0.06583333333333333;;8039.99755859375;0.0;890.8549194335941;26568.240234375;507112.6775901295;412362.9831879786;227139.87781552845;226852.99637495677;225429.48509228733;430477.46260093397;455522.04257374874;456853.0075971153;473275.31562819314;518605.73478941515;516253.9154241559;456369.25405053544;460910.14438187436;462564.72855843324;464627.23559176613;426576.84185807494;413117.91072696255;456084.1908378049;455381.0954182915;;168099.92630828856;472304.9464017478;201553.43093651775;208937.8738332449;273.78728666027774;4285954.709364233;1641158.258041889;270919.494878132;0.0;0;266;285;0;0;0;0;11;89;102;1769212920574.8406;658038048180.2947;1251730498133.985;16849.77205959944;5866.2828350799855;177.2092598929798;16224.1787543489;3826050.3149823304;1424714.7643713874;70361.50219364189;882060.8069376189;4.380034605337206;0.18072086153852246
8139;2019-01-30 08:39:37.862;739;183;112;112;107;49;174;25;38;34;609;585;36;78;223;232;227;185;180;178;173;24;545;357;363;132;362;250;547;88.0;80.0;562.0;116.0;114.0;0;56;45;1;0;0;0;0;0;0;1;0;0;0;0;26140.8046875;7705.529296875;0.0;881.8017578125;402.0;65052;;;Calculated values ==>;1548833977.862;347.06000000000006;291.46000000000004;284.36;284.36;283.86;278.06;274.0616903277293;290.56;275.66;276.96000000000004;276.56;334.06;331.66;276.76000000000005;280.96000000000004;295.46000000000004;296.36;295.86;291.66;290.96000000000004;290.46000000000004;;313.36;275.56;240.83765695389522;261.13683023647616;274.0616903277293;291.16;5450000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2500000.0;5470000.0;0.014666666666666666;0.013333333333333334;0.09366666666666666;0.01933333333333333;0.019;0.033666666666666664;;7705.529296875;0.0;881.8017578125;26140.8046875;507326.8048263777;412742.8863985274;227139.87781552845;227139.87781552845;225712.7662482014;430346.717906069;455522.04257374874;456447.63627741166;473145.2311080622;518317.6456360468;515861.2742414158;456204.99608890846;461228.51772465167;462396.02367842785;464333.32306390855;426859.64186285925;413488.24991588667;456084.1908378049;455381.0954182915;;168935.5661677829;472173.3745042847;202087.30881512247;216225.88735990605;274.00442936970325;4286393.878198312;1641289.448896918;270934.26455508824;0.0;0;266;285;0;0;0;0;11;89;102;1769430684274.8752;658116935030.3073;1251880173184.0088;23825.08400563442;5221.663936657136;178.28522595963443;8051.558671298977;3826389.2156234058;1424807.1485279072;70364.4641539488;882263.0710332295;4.340882120668014;0.25496931701382725
8140;2019-01-30 08:40:37.872;740;184;113;112;109;51;174;26;37;34;608;583;36;82;223;231;227;186;180;178;173;25;550;357;363;132;362;253;551;85.0;81.0;814.0;89.0;114.0;0;56;45;1;0;0;0;0;0;0;1;0;0;0;0;26325.736328125;7721.201171875;0.0;899.9277954101559;404.0;65053;;;Calculated values ==>;1548834037.872;347.16;291.56;284.46000000000004;284.36;284.06;278.26000000000005;274.0616903277293;290.56;275.76000000000005;276.86;276.56;333.96000000000004;331.46000000000004;276.76000000000005;281.36;295.46000000000004;296.26000000000005;295.86;291.76000000000005;290.96000000000004;290.46000000000004;;313.56;275.66;240.83765695389522;261.54996906429363;274.0616903277293;291.16;5500000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2530000.0;5510000.0;0.014166666666666666;0.013500000000000002;0.13566666666666669;0.014833333333333334;0.019;0.033166666666666664;;7721.201171875;0.0;899.9277954101559;26325.736328125;507002.0307713531;411390.545434666;227343.79387013023;227056.99879057807;226200.997294266;430346.717906069;455522.04257374874;455831.97230811114;473145.2311080622;517963.5371389504;515398.9677477189;455709.7166268838;461241.792789201;462396.02367842785;464202.0896790568;425426.90278771374;412172.66196668637;456084.1908378049;455381.0954182915;;169771.2103021376;472270.6324499597;202155.6982252876;216585.0595494688;274.0310443870202;4286831.172243568;1641418.0264101517;270949.1147759871;0.0;0;266;285;0;0;0;0;11;89;102;1769648520574.8406;658196148230.2947;1252031098333.9849;34415.4145172364;4006.7048576659695;178.93225108386955;7920.0685229826195;3826874.6340006003;1424884.06441836;70367.4414623924;882396.1901093095;5.396174947098446;0.31292196072568
8141;2019-01-30 08:41:37.853;740;187;113;112;109;52;174;26;37;34;609;583;36;81;224;231;228;190;180;178;173;25;558;358;363;132;364;262;559;0.0;79.0;1078.0;159.0;114.0;0;57;67;1;0;0;0;0;0;0;1;0;0;0;0;27666.841796875;9127.6318359375;0.0;937.110717773438;405.0;65054;;;Calculated values ==>;1548834097.853;347.16;291.86;284.46000000000004;284.36;284.06;278.36;274.1680685717883;290.56;275.76000000000005;276.86;276.56;334.06;331.46000000000004;276.76000000000005;281.26000000000005;295.56;296.26000000000005;295.96000000000004;292.16;290.96000000000004;290.46000000000004;;313.66;275.66;240.83765695389522;262.7682575881327;274.1680685717883;291.16;5580000.0;3579999.9999999995;3629999.9999999995;1320000.0;3640000.0;2620000.0;5590000.0;0.0;0.013166666666666667;0.17966666666666667;0.026500000000000003;0.019;0.019;;9127.6318359375;0.0;937.110717773438;27666.841796875;506280.59097405657;251389.4556693861;227178.76226755374;226893.5981142227;226042.35072438754;430280.9020939914;455522.04257374874;454325.6337369566;473145.2311080622;517308.0214341754;514623.6423767696;454200.5832515131;459729.12073183834;462227.06044939905;464054.43266303884;423312.2363839955;410203.92175614706;456084.1908378049;455381.0954182915;;170189.03402730724;472270.6324499597;202384.00480667714;227178.76226755374;274.1243946513337;4287280.967913795;1641558.3888895602;270964.4185825095;0.0;0;266;285;0;0;0;0;11;89;102;1769866251604.6467;658275323150.2241;1252185549408.8474;45265.512664473536;7151.9956325469875;172.59280926667125;4335.844329864018;3827538.43145741;1424977.024142458;70370.36991025713;882498.2903743334;5.655976308620258;0.3984076166792041
8142;2019-01-30 08:42:37.873;741;193;113;113;110;53;174;27;38;34;615;586;37;76;224;231;228;197;180;178;173;26;571;359;363;132;364;268;572;-2.0;76.0;1342.0;122.0;114.0;0;56;98;1;0;0;0;0;0;0;1;0;0;0;0;29722.77734375;11185.6337890625;0.0;957.505859375;408.0;65055;;;Calculated values ==>;1548834157.873;347.26;292.46000000000004;284.46000000000004;284.46000000000004;284.16;278.46000000000004;274.27422755570615;290.56;275.86;276.96000000000004;276.56;334.66;331.76000000000005;276.86;280.76000000000005;295.56;296.26000000000005;295.96000000000004;292.86;290.96000000000004;290.46000000000004;;313.96000000000004;275.76000000000005;240.83765695389522;263.56353331371673;274.27422755570615;291.16;5710000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2680000.0;5720000.0;0.0;0.012666666666666666;0.22366666666666665;0.02033333333333333;0.019;0.019;;11185.6337890625;0.0;957.505859375;29722.77734375;505226.9173391378;253070.23805554165;226917.15804803596;226917.15804803596;226071.3164338147;430214.79039162316;455522.04257374874;453428.1066959028;473145.2311080622;517421.25745202915;514415.5265240216;453301.1964908744;458170.3683090913;462227.06044939905;463906.4806118374;419119.57529373077;254703.87863885745;456084.1908378049;455381.0954182915;;171442.51209473662;472367.87413283327;202693.3014115188;226917.15804803596;274.2490992619551;4287759.374155424;1641727.722528786;270980.21231680457;0.0;0;266;285;0;0;0;0;11;89;102;1770084124204.5774;658354549550.199;1252344602408.7969;56081.01811527389;5483.3829786667275;2082.598824295062;4340.814810034855;3828383.2673984473;1425082.3540624587;70389.16943828537;882570.6199689738;5.59886624848449;0.36863982993590366
8143;2019-01-30 08:43:37.853;741;200;113;112;109;54;174;28;42;34;624;591;39;70;225;230;228;202;180;178;173;27;566;363;363;132;367;273;565;-1.0;79.0;1255.0;176.0;114.0;0;56;98;1;0;0;0;0;0;0;1;0;0;0;0;29772.982421875;11058.4345703125;0.0;975.66845703125;405.0;65056;;;Calculated values ==>;1548834217.853;347.26;293.16;284.46000000000004;284.36;284.06;278.56;274.69669130483857;290.56;275.96000000000004;277.36;276.56;335.56;332.26000000000005;277.06;280.16;295.66;296.16;295.96000000000004;293.36;290.96000000000004;290.46000000000004;;313.66;275.86;240.83765695389522;264.2163659402789;274.69669130483857;291.16;5660000.0;3629999.9999999995;3629999.9999999995;1320000.0;3670000.0000000005;2730000.0;5650000.0;0.0;0.013166666666666667;0.20916666666666667;0.029333333333333333;0.019;0.019;;11058.4345703125;0.0;975.66845703125;29772.982421875;505681.6455342506;411573.69153951766;227057.03131711527;226773.05643536564;225925.27755185444;429947.3805835815;455522.04257374874;453076.37563387153;473145.2311080622;517932.9087581627;514502.8451012562;452691.6119330984;456617.29726040433;461905.7673905278;463178.7302339447;420785.2842168276;412355.7272278977;456084.1908378049;455381.0954182915;;170189.03402730724;472465.0996282349;203718.29454862134;227057.03131711527;274.66442002291984;4288255.006887629;1641913.0279760943;270996.3167328511;0.0;0;266;285;0;0;0;0;11;89;102;1770301851604.6467;658433723150.2241;1252506848308.8484;52157.39862699816;7883.239615668665;110.98916702091064;4338.1572179223485;3829284.9535426507;1425193.7054546063;70407.44324491885;882642.9206276408;5.35891910523594;0.3805923359844463
8144;2019-01-30 08:44:37.864;737;195;111;110;107;54;174;28;47;35;634;598;42;68;227;229;228;196;180;178;173;28;552;362;363;133;367;279;551;0.0;76.0;1094.0;140.0;114.0;0;58;98;1;0;0;0;0;0;0;1;0;0;0;0;29322.92578125;10743.3525390625;0.0;1013.72821044922;399.0;65057;;;Calculated values ==>;1548834277.864;346.86;292.66;284.26000000000005;284.16;283.86;278.56;274.5913991737795;290.56;275.96000000000004;277.86;276.66;336.56;332.96000000000004;277.36;279.96000000000004;295.86;296.06;295.96000000000004;292.76000000000005;290.96000000000004;290.46000000000004;;313.06;275.96000000000004;241.05796691057077;264.9883086891361;274.5913991737795;291.16;5520000.0;3620000.0000000005;3629999.9999999995;1330000.0;3670000.0000000005;2790000.0;5510000.0;0.0;0.012666666666666666;0.18233333333333332;0.02333333333333333;0.019;0.019;;10743.3525390625;0.0;1013.72821044922;29322.92578125;506447.1294312723;415457.5489980088;226770.9408044987;226485.61015559043;225633.88773437397;430014.67791919125;455522.04257374874;452679.91226199997;473112.1826642056;518469.3034508899;514714.83619125054;452030.6435628596;455373.0634216505;462175.02648618136;463195.3492027865;425110.2802947667;415802.19974565186;456084.1908378049;455381.0954182915;;167682.10792650707;472431.1216696904;203464.1215473631;226770.9408044987;274.56154924724615;4288747.56307602;1642094.7428440985;271012.8980778127;0.0;0;266;285;0;0;0;0;11;89;102;1770519691535.2144;658513237725.4314;1252672478669.28;45440.34584030212;6275.896669520971;117.90235362212142;4343.592937662063;3830098.4171896633;1425311.7198893044;70409.35102395789;882715.2818095776;4.778204640930136;0.3301045529536129
8145;2019-01-30 08:45:37.864;722;195;112;111;106;52;175;29;41;35;643;605;37;54;227;229;228;198;181;178;173;29;573;364;363;133;369;257;567;-1.0;78.0;1215.0;170.0;114.0;0;60;1;1;0;1;0;0;0;0;1;0;0;0;0;37898.9921875;19636.515625;0.0;931.531494140625;389.0;65058;;;Calculated values ==>;1548834337.864;345.36;292.66;284.36;284.26000000000005;283.76000000000005;278.36;274.8017692304317;290.66;276.06;277.26000000000005;276.66;337.46000000000004;333.66;276.86;278.56;295.86;296.06;295.96000000000004;292.96000000000004;290.96000000000004;290.46000000000004;;312.06;276.06;241.05796691057077;262.0952818180154;274.8017692304317;291.26000000000005;5730000.0;3640000.0;3629999.9999999995;1330000.0;3690000.0;2570000.0;5670000.0;0.0;0.013000000000000001;0.2025;0.028333333333333332;0.019;0.019;;19636.515625;0.0;931.531494140625;37898.9921875;502620.36362822604;254174.03476074056;226733.24971109725;226450.35641895753;225045.9603514737;429879.7862731237;455662.82465649385;455659.7473725802;473112.1826642056;521217.55497684894;517318.6322722273;455166.8545106976;457250.92665609595;461871.07198505895;462895.65004918195;418432.3870873277;409859.34567947366;456084.1908378049;455381.0954182915;;163503.975529645;472528.46462518856;203990.58208581767;226733.24971109725;274.77416792598177;4289307.74572576;1642347.9084121324;271029.10857535095;0.0;0;266;286;0;0;0;0;11;89;102;1770737491535.2144;658593037725.4314;1252833278669.28;50963.00597056942;7608.573338615509;111.44953830210284;4344.309068436691;3830901.778454754;1425427.423806039;70411.26228972392;882787.6809929617;3.0643326296773448;0.21783891824413062
8146;2019-01-30 08:46:37.874;719;193;112;111;104;49;175;30;39;36;640;606;30;40;228;228;228;195;181;178;173;30;552;361;363;133;366;245;547;-1.0;84.0;1082.0;102.0;114.0;0;59;1;1;0;1;0;0;0;0;1;0;0;0;0;37266.92578125;19084.3046875;0.0;884.935180664062;369.0;65059;;;Calculated values ==>;1548834397.874;345.06000000000006;292.46000000000004;284.36;284.26000000000005;283.56;278.06;274.4858918419099;290.66;276.16;277.06;276.76000000000005;337.16;333.76000000000005;276.16;277.16;295.96000000000004;295.96000000000004;295.96000000000004;292.66;290.96000000000004;290.46000000000004;;310.06;276.16;241.05796691057077;260.44013211722256;274.4858918419099;291.26000000000005;5520000.0;3610000.0;3629999.9999999995;1330000.0;3660000.0;2450000.0;5470000.0;0.0;0.014;0.18033333333333335;0.017;0.019;0.019;;19084.3046875;0.0;884.935180664062;37266.92578125;504187.9000892081;416301.8768538855;227139.87781552845;226852.99637495677;224864.99064383286;430081.6785162784;455662.82465649385;457381.71300416096;473209.4130839679;521890.4975018929;518430.2666186122;456300.79938321334;457501.3830706681;462460.68337330536;463212.09266578907;425110.2802947667;416968.8736341143;456084.1908378049;455381.0954182915;;155147.91922209063;472625.7912797831;203230.28380835775;227139.87781552845;274.4664433120635;4289934.232772509;1642670.6356936025;271044.248320509;0.0;0;266;286;0;0;0;0;11;89;102;1770955327835.1797;658672851025.4187;1252983903769.256;45831.97439830985;4579.723627014231;113.979693249134;4336.583134452498;3831708.5377285057;1425529.0098755932;70413.14117974936;882860.0338181023;2.747338467323927;0.18312344198102512
8147;2019-01-30 08:47:37.855;734;187;112;112;103;45;175;30;35;36;627;600;26;36;226;229;228;188;181;178;173;29;553;357;363;133;362;237;548;199.0;80.0;807.0;25.0;114.0;0;60;1;1;0;0;0;0;0;0;1;0;0;0;0;24534.087890625;5856.88232421875;0.0;859.868530273438;357.0;65060;;;Calculated values ==>;1548834457.855;346.56000000000006;291.86;284.36;284.36;283.46000000000004;277.66;274.0616903277293;290.66;276.16;276.66;276.76000000000005;335.86;333.16;275.76000000000005;276.76000000000005;295.76000000000005;296.06;295.96000000000004;291.96000000000004;290.96000000000004;290.46000000000004;;308.86;276.06;241.05796691057077;259.30345971252746;274.0616903277293;291.26000000000005;5530000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2370000.0;5480000.0;0.033166666666666664;0.013333333333333334;0.1345;0.004166666666666667;0.019;0.05216666666666667;;5856.88232421875;0.0;859.868530273438;24534.087890625;505981.05612146604;413808.91226698237;227119.0831788045;227119.0831788045;224564.7262571664;430346.717906069;455662.82465649385;458191.197420253;473209.4130839679;521225.00506975286;518490.1871829414;457127.3666873724;458309.0047075507;462796.2276784706;463939.2883609972;424815.8895241447;414171.1577566021;456084.1908378049;455381.0954182915;;150134.3533403004;472528.46462518856;202217.97107792564;211287.38570891664;274.05526878962;4290449.078133307;1642878.4131014938;271058.7837470774;0.0;0;266;286;0;0;0;0;11;89;102;1771173058864.9858;658752625755.3477;1253128457979.1274;34428.39894304303;1126.2937231135954;141.92975690056804;12733.555189839057;3832377.1623742143;1425576.5449625896;70415.27308318211;883002.2399244797;7.210357904001451;0.31682698384761343
8148;2019-01-30 08:48:37.865;747;176;113;112;103;43;175;26;35;36;615;593;27;50;223;229;228;177;180;178;173;26;529;351;363;132;356;257;529;492.0;78.0;453.0;14.0;114.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;28951.16796875;10517.107421875;0.0;925.842651367188;363.0;65061;;;Calculated values ==>;1548834517.865;347.86;290.76000000000005;284.46000000000004;284.36;283.46000000000004;277.46000000000004;273.4187578820637;290.66;275.76000000000005;276.66;276.76000000000005;334.66;332.46000000000004;275.86;278.16;295.46000000000004;296.06;295.96000000000004;290.86;290.96000000000004;290.46000000000004;;309.46000000000004;275.76000000000005;240.83765695389522;262.0952818180154;273.4187578820637;291.16;5290000.0;3510000.0;3629999.9999999995;1320000.0;3560000.0;2570000.0;5290000.0;0.082;0.013000000000000001;0.0755;0.0023333333333333335;0.019;0.101;;10517.107421875;0.0;925.842651367188;28951.16796875;509734.80019873835;417424.71264239453;227814.58023808885;227523.01005392137;224933.95179596578;430735.4089219946;455662.82465649385;454919.80551571876;473339.41292369686;518345.9615119074;516084.5319608047;453927.4872014058;456763.03909346624;463297.66702555475;464822.24696235475;431390.8400280285;417744.6980619352;456084.1908378049;455381.0954182915;;152641.13387835177;472367.87413283327;200642.6083972282;205754.1674564;273.4131972379321;4290894.862883809;1643014.8857576754;271073.6671537431;0.0;0;266;286;0;0;0;0;11;89;102;1771390895164.9512;658832139005.335;1253276682679.104;19197.928382446036;634.0256200497452;177.39984555921333;25212.319724151046;3832824.1229161993;1425591.216735335;70417.93460671553;883318.5082513167;3.9519243973589373;0.060755068436916686
8149;2019-01-30 08:49:37.876;743;175;114;113;104;43;175;23;33;35;615;590;29;57;221;230;228;177;181;178;174;23;542;350;363;132;355;260;543;-3.0;83.0;628.0;47.0;114.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29297.048828125;10792.2138671875;0.0;920.5418090820309;377.0;65062;;;Calculated values ==>;1548834577.876;347.46000000000004;290.66;284.56;284.46000000000004;283.56;277.46000000000004;273.3108153835814;290.66;275.46000000000004;276.46000000000004;276.66;334.66;332.16;276.06;278.86;295.26000000000005;296.16;295.96000000000004;290.86;290.96000000000004;290.56;;310.86;275.46000000000004;240.83765695389522;262.5002047102346;273.3108153835814;291.26000000000005;5420000.0;3500000.0;3629999.9999999995;1320000.0;3550000.0;2600000.0;5430000.0;0.0;0.013833333333333333;0.10466666666666667;0.007833333333333333;0.019;0.019;;10792.2138671875;0.0;920.5418090820309;29297.048828125;508091.07156350923;247569.39969920204;227801.2947891767;227512.04200685787;224942.3062877657;430799.1582183253;455662.82465649385;454165.1702643625;473242.3297776949;518094.43814451486;515518.74042678357;453665.16875313333;457130.4236791988;463183.32317938417;465098.031200596;427949.1148027771;248325.42440860948;456084.1908378049;455522.04257374874;;158490.31677215957;472076.1002201579;200311.60732584787;227801.2947891767;273.2789291422558;4291380.353680117;1643192.495990749;271089.0565117576;0.0;0;266;286;0;0;0;0;11;89;102;1771608735094.6536;658911353525.2267;1253431811113.892;26570.006254231197;2128.8218610054287;2484.7943837859857;4326.6942079068685;3833205.592294217;1425614.2446853293;70440.1236258376;883564.7118294631;3.0317644872311877;0.17176899432882145
8150;2019-01-30 08:50:37.846;734;183;116;115;108;44;175;22;32;34;620;592;30;57;221;230;228;186;181;178;174;22;556;352;363;131;357;261;556;136.0;82.0;1078.0;154.0;114.0;0;48;100;1;0;0;0;0;0;0;1;0;0;0;0;29563.001953125;11068.6923828125;0.0;884.5825805664059;387.0;65063;;;Calculated values ==>;1548834637.846;346.56000000000006;291.46000000000004;284.76000000000005;284.66;283.96000000000004;277.56;273.5264737036516;290.66;275.36;276.36;276.56;335.16;332.36;276.16;278.86;295.26000000000005;296.16;295.96000000000004;291.76000000000005;290.96000000000004;290.56;;311.86;275.36;240.61611355647437;262.63441904999945;273.5264737036516;291.26000000000005;5560000.0;3520000.0000000005;3629999.9999999995;1310000.0;3570000.0000000005;2610000.0;5560000.0;0.02266666666666667;0.013666666666666666;0.17966666666666667;0.025666666666666667;0.019;0.04166666666666667;;11068.6923828125;0.0;884.5825805664059;29563.001953125;505708.5476938054;249982.54007122852;228102.0192927474;227814.02422442395;225818.56121347146;430671.36484660726;455662.82465649385;453870.04285650403;473275.31562819314;518525.22857344686;515639.38981469854;453619.39126228687;456967.8106930169;462883.5339337955;464805.9631696903;423920.20698743063;251154.38861518275;456084.1908378049;455522.04257374874;;162668.35908569003;472110.68294196425;200789.3663289533;213243.93608044338;273.4751215614318;4291870.608853317;1643374.5791224765;271104.09169366024;0.0;0;266;286;0;0;0;0;11;89;102;1771826426194.7573;658990214075.2643;1253588032963.9666;45470.16154944995;6963.913793067281;2361.1328510873877;10094.921103887724;3833805.6268588346;1425689.9795960842;70480.48616145065;883684.8318670549;5.428648591812318;0.32491672693999246
8151;2019-01-30 08:51:37.856;729;190;117;116;111;45;175;24;32;34;625;593;30;55;222;229;228;192;181;178;174;23;555;357;363;132;362;256;555;-1.0;79.0;1014.0;220.0;114.0;0;47;100;1;0;0;0;0;0;0;1;0;0;0;0;29548.267578125;11106.408203125;0.0;861.6924438476559;393.0;65064;;;Calculated values ==>;1548834697.856;346.06000000000006;292.16;284.86;284.76000000000005;284.26000000000005;277.66;274.0616903277293;290.66;275.56;276.36;276.56;335.66;332.46000000000004;276.16;278.66;295.36;296.06;295.96000000000004;292.36;290.96000000000004;290.56;;312.46000000000004;275.46000000000004;240.83765695389522;261.9595390733887;274.0616903277293;291.26000000000005;5550000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2560000.0;5550000.0;0.0;0.013166666666666667;0.169;0.03666666666666667;0.019;0.019;;11106.408203125;0.0;861.6924438476559;29548.267578125;505171.22582230426;411990.71530006983;228412.22449851246;228123.25152956232;226689.66240340762;430346.717906069;455662.82465649385;454716.9444498576;473145.2311080622;519455.3614477744;516169.86889790907;454469.4988628344;457534.26565516315;462262.3786986088;463939.2883609972;424220.89420487924;412758.3114497388;456084.1908378049;455522.04257374874;;165175.21790254305;472076.1002201579;202043.87611886786;228412.22449851246;273.98752061762485;4292363.284864984;1643559.4024260808;271118.64641091;0.0;0;266;286;0;0;0;0;11;89;102;1772044262494.7227;659069127225.2517;1253743158813.942;42701.74854793726;9901.181550380634;150.92400627601575;4315.086543429489;3834540.5152371824;1425830.5454810008;70501.42345755988;883804.9352779964;4.768420849005732;0.35929639843959055
8152;2019-01-30 08:52:37.907;729;191;115;115;112;48;175;26;31;34;626;594;29;54;224;226;228;193;181;178;174;25;555;359;363;132;363;253;555;-2.0;81.0;748.0;181.0;114.0;0;48;100;1;0;0;0;0;0;0;1;0;0;0;0;29562.421875;11122.73828125;0.0;845.0817260742191;397.0;65065;;;Calculated values ==>;1548834757.907;346.06000000000006;292.26000000000005;284.66;284.66;284.36;277.96000000000004;274.27422755570615;290.66;275.76000000000005;276.26000000000005;276.56;335.76000000000005;332.56;276.06;278.56;295.56;295.76000000000005;295.96000000000004;292.46000000000004;290.96000000000004;290.56;;312.86;275.66;240.83765695389522;261.54996906429363;274.27422755570615;291.26000000000005;5550000.0;3590000.0;3629999.9999999995;1320000.0;3629999.9999999995;2530000.0;5550000.0;0.0;0.013500000000000002;0.12466666666666668;0.030166666666666668;0.019;0.019;;11122.73828125;0.0;845.0817260742191;29562.421875;505171.22582230426;412377.0396431636;227835.04385385563;227835.04385385563;226974.91020018916;430214.79039162316;455662.82465649385;455096.98620464467;473145.2311080622;519806.4023236927;516528.1303357483;454851.20649812283;457896.1039097325;462378.4611214822;463245.95189034037;424220.89420487924;413134.7333990844;456084.1908378049;455522.04257374874;;166846.47414792277;472270.6324499597;202587.6803444744;227835.04385385563;274.2081056454653;4292856.292645448;1643744.80277027;271132.8816186711;0.0;0;266;286;0;0;0;0;11;89;102;1772262247625.1519;659148394545.4078;1253895988609.243;31479.49346390123;8135.435721848808;149.66317087823006;4326.052975677969;3835159.21770563;1425980.9783846047;70503.93047986695;883877.0059822025;3.684099970197001;0.27354630058984086
8153;2019-01-30 08:53:37.867;732;191;114;114;110;50;175;26;31;34;623;593;28;54;225;225;228;193;181;178;174;26;552;359;363;140;364;252;552;-1.0;80.0;913.0;242.0;114.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29553.0546875;11080.14453125;0.0;970.5664672851559;400.0;65066;;;Calculated values ==>;1548834817.867;346.36;292.26000000000005;284.56;284.56;284.16;278.16;274.27422755570615;290.66;275.76000000000005;276.26000000000005;276.56;335.46000000000004;332.46000000000004;275.96000000000004;278.56;295.66;295.66;295.96000000000004;292.46000000000004;290.96000000000004;290.56;;313.16;275.76000000000005;242.56692532238324;261.41265627149306;274.27422755570615;291.26000000000005;5520000.0;3590000.0;3629999.9999999995;1400000.0;3640000.0;2520000.0;5520000.0;0.0;0.013333333333333334;0.15216666666666667;0.04033333333333333;0.019;0.019;;11080.14453125;0.0;970.5664672851559;29553.0546875;505821.2731693779;413633.1203958097;227610.32368758568;227610.32368758568;226465.41907476954;430214.79039162316;455662.82465649385;455264.01316655613;472096.9026672395;519582.4025565911;516510.6324525625;454896.1176830147;458056.425068471;462361.0238596793;463113.4986451415;425110.2802947667;414359.1762267576;456084.1908378049;455522.04257374874;;168099.92630828856;471309.8407669174;202593.172951768;227610.32368758568;274.2102381314253;4293348.593197801;1643929.7034444762;271148.0019333577;0.0;0;266;286;0;0;0;0;11;89;102;1772479902425.2903;659229940145.4597;1254047387609.3394;38448.07951935026;10838.238935211026;143.34805424012168;4330.322658837098;3835741.5589943444;1426138.986930877;70506.37061223768;883949.0943548935;4.461146663808749;0.34580960325824317
8154;2019-01-30 08:54:37.847;736;189;114;113;109;51;175;26;33;34;614;590;29;62;226;225;228;190;181;178;174;26;551;359;363;145;364;255;551;78.0;76.0;791.0;196.0;114.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29689.65234375;11031.52734375;0.0;1082.01501464844;404.0;65067;;;Calculated values ==>;1548834877.847;346.76;292.06;284.56;284.46000000000004;284.06;278.26000000000005;274.27422755570615;290.66;275.76000000000005;276.46000000000004;276.56;334.56;332.16;276.06;279.36;295.76000000000005;295.66;295.96000000000004;292.16;290.96000000000004;290.56;;313.56;275.76000000000005;243.61107973660833;261.82340779136865;274.27422755570615;291.26000000000005;5510000.0;3590000.0;3629999.9999999995;1450000.0;3640000.0;2550000.0;5510000.0;0.013000000000000001;0.012666666666666666;0.13183333333333333;0.03266666666666666;0.019;0.032;;11031.52734375;0.0;1082.01501464844;29689.65234375;506412.50635786826;413307.47646805906;227631.33601229617;227343.79387013023;226200.997294266;430214.79039162316;455662.82465649385;455008.2366141777;471434.6316277157;518410.82092978654;515946.83918923367;454514.59662898886;458541.20438114327;462494.8638479254;463113.4986451415;425402.6527531462;413676.3280692049;456084.1908378049;455522.04257374874;;169771.2103021376;470641.3097209141;202612.0801324751;217467.26331111888;274.2175781952822;4293842.117858182;1644113.9059547835;271165.1010773627;0.0;0;266;286;0;0;0;0;11;89;102;1772697629824.4941;659315411645.1471;1254199436908.7832;33274.22662950446;8755.621499889006;148.53344599659005;7617.752936404156;3836339.045648105;1426302.2146731825;70508.80214728214;884048.6284620577;4.110782217001129;0.2810872999725998
8155;2019-01-30 08:55:37.868;739;189;114;113;108;50;175;26;36;34;603;584;31;71;226;225;228;190;181;178;174;26;553;358;363;147;362;259;552;-2.0;81.0;798.0;194.0;114.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29632.228515625;11017.8974609375;0.0;1096.6767578125;407.0;65068;;;Calculated values ==>;1548834937.868;347.06000000000006;292.06;284.56;284.46000000000004;283.96000000000004;278.16;274.1680685717883;290.66;275.76000000000005;276.76000000000005;276.56;333.46000000000004;331.56;276.26000000000005;280.26000000000005;295.76000000000005;295.66;295.96000000000004;292.16;290.96000000000004;290.56;;313.86;275.76000000000005;244.02132995426717;262.3656120759269;274.1680685717883;291.26000000000005;5530000.0;3579999.9999999995;3629999.9999999995;1470000.0;3620000.0000000005;2590000.0;5520000.0;0.0;0.013500000000000002;0.133;0.03233333333333333;0.019;0.019;;11017.8974609375;0.0;1096.6767578125;29632.228515625;506606.9187565212;412889.33823237545;227610.32368758568;227322.99139274858;225897.2949288713;430280.9020939914;455662.82465649385;454707.5988438092;471168.1638575324;516943.6789537698;514985.7813988737;454085.5402716301;458992.93958232267;462796.2276784706;463263.0670591279;424815.8895241447;413263.53111073095;456084.1908378049;455522.04257374874;;171024.68490186572;470372.2942900235;202340.77905733036;227610.32368758568;274.1075931442294;4294336.639888706;1644297.7154727613;271183.26319669536;0.0;0;266;286;0;0;0;0;11;89;102;1772915506055.0273;659403042305.3616;1254353690879.1606;33564.78703160169;8666.352325857079;155.95683858108563;4330.322658837098;3836896.2323771007;1426447.4486028426;70511.34045442316;884148.2306074823;3.856298868727169;0.288639816867747
8156;2019-01-30 08:56:37.848;740;189;114;113;108;49;175;26;38;33;575;558;34;97;225;226;228;190;181;178;174;25;551;358;363;137;363;267;551;-1.0;81.0;1045.0;215.0;114.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30333.966796875;10919.7275390625;0.0;2032.22570800781;410.0;65069;;;Calculated values ==>;1548834997.848;347.16;292.06;284.56;284.46000000000004;283.96000000000004;278.06;274.1680685717883;290.66;275.76000000000005;276.96000000000004;276.46000000000004;330.66;328.96000000000004;276.56;282.86;295.66;295.76000000000005;295.96000000000004;292.16;290.96000000000004;290.56;;314.16;275.66;241.92719264551067;263.43189868330234;274.1680685717883;291.26000000000005;5510000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2670000.0;5510000.0;0.0;0.013500000000000002;0.17416666666666666;0.035833333333333335;0.019;0.019;;10919.7275390625;0.0;2032.22570800781;30333.966796875;506912.0589959161;413307.47646805906;227631.33601229617;227343.79387013023;225917.09287174884;430280.9020939914;455662.82465649385;453599.6757699563;472393.7743832905;513360.2105050988;511592.57555917243;453092.67920619925;460885.06184555596;462512.1425119949;463395.24800137134;425402.6527531462;413676.3280692049;456084.1908378049;455522.04257374874;;172278.17009871884;471610.25455702154;202362.72706083074;227631.33601229617;274.11612474919565;4294836.191610371;1644480.4680766389;271209.32869252306;0.0;0;266;286;0;0;0;0;11;89;103;1773133233455.0967;659488213905.3887;1254511438279.2107;43757.1019001727;9648.036401946838;158.30538323320783;4329.923424667599;3837540.3666687123;1426600.0176356542;70513.95843332182;884220.3752686286;4.46985609086534;0.3342598964790602
8157;2019-01-30 08:57:37.839;738;188;114;113;109;49;175;26;38;32;550;540;35;110;225;226;228;190;181;178;174;25;553;357;363;134;362;270;552;-1.0;80.0;872.0;152.0;114.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30359.109375;10946.1923828125;0.0;2068.7919921875;412.0;65070;;;Calculated values ==>;1548835057.839;346.96000000000004;291.96000000000004;284.56;284.46000000000004;284.06;278.06;274.0616903277293;290.66;275.76000000000005;276.96000000000004;276.36;328.16;327.16;276.66;284.16;295.66;295.76000000000005;295.96000000000004;292.16;290.96000000000004;290.56;;314.36;275.66;241.2770596917726;263.82572766246335;274.0616903277293;291.26000000000005;5530000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2700000.0;5520000.0;0.0;0.013333333333333334;0.14533333333333334;0.025333333333333333;0.019;0.019;;10946.1923828125;0.0;2068.7919921875;30359.109375;506481.849055669;412510.35525449144;227610.32368758568;227322.99139274858;226181.00418594142;430346.717906069;455662.82465649385;453083.5500602595;472689.592463476;510491.0856803163;509445.95155501;452700.4269021879;461994.19871944824;462662.94749955734;463544.24104893836;424815.8895241447;413263.53111073095;456084.1908378049;455522.04257374874;;173113.83306960555;472007.13841251616;202133.18114903258;227610.32368758568;274.0222827453542;4295341.89137826;1644662.6567433968;271243.4987137167;0.0;0;266;286;0;0;0;0;11;89;103;1773351000784.8682;659569501710.3033;1254672514114.0417;36471.45361509832;6836.806917341583;154.03144551218332;4330.322658837098;3838208.8376782774;1426737.3707237833;70516.56084980427;884292.5331606078;3.6721223214522056;0.2610264379483818
8158;2019-01-30 08:58:37.879;734;189;114;113;108;48;175;25;34;31;565;554;32;108;225;226;228;191;181;178;174;25;572;358;363;131;362;259;568;89.0;81.0;879.0;176.0;114.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38829.0859375;19610.388671875;0.0;1979.7502441406198;414.0;65071;;;Calculated values ==>;1548835117.879;346.56000000000006;292.06;284.56;284.46000000000004;283.96000000000004;277.96000000000004;274.1680685717883;290.66;275.66;276.56;276.26000000000005;329.66;328.56;276.36;283.96000000000004;295.66;295.76000000000005;295.96000000000004;292.26000000000005;290.96000000000004;290.56;;314.56;275.66;240.61611355647437;262.3656120759269;274.1680685717883;291.26000000000005;5720000.0;3579999.9999999995;3629999.9999999995;1310000.0;3620000.0000000005;2590000.0;5680000.0;0.014833333333333334;0.013500000000000002;0.1465;0.029333333333333333;0.019;0.03383333333333333;;19610.388671875;0.0;1979.7502441406198;38829.0859375;504245.83262516104;251699.2663586575;227280.89460089983;226996.80628042127;225586.6533900616;430280.9020939914;455662.82465649385;454459.0917852496;472984.3684616349;513023.928483194;511886.19511431694;454210.1636894993;463408.1884626382;462662.94749955734;463395.24800137134;418777.54961081035;252490.88843006507;456084.1908378049;455522.04257374874;;173949.5011765382;472402.05409754877;202406.83607895803;216375.51918980217;274.13326708213873;4295918.844051028;1644917.4646774742;271277.25905756594;0.0;0;267;286;0;0;0;0;11;89;103;1773568945984.7297;659649054710.2528;1254831319913.941;36925.65546097171;7919.859728545327;2244.8699259400614;8091.124041156859;3838820.8880152395;1426860.4249272356;70536.5650217835;884396.1142244125;2.5558663319058206;0.16311568922790537
8159;2019-01-30 08:59:37.869;730;199;114;114;109;49;175;26;19;31;586;571;17;71;228;224;228;201;181;178;174;26;564;363;363;129;368;239;559;-1.0;81.0;931.0;161.0;114.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38437.8125;19486.5;0.0;1814.27575683594;405.0;65072;;;Calculated values ==>;1548835177.869;346.16;293.06;284.56;284.56;284.06;278.06;274.69669130483857;290.66;275.76000000000005;275.06;276.26000000000005;331.76000000000005;330.26000000000005;274.86;280.26000000000005;295.96000000000004;295.56;295.96000000000004;293.26000000000005;290.96000000000004;290.56;;313.66;275.76000000000005;240.16925963744896;259.59022785621676;274.69669130483857;291.26000000000005;5640000.0;3629999.9999999995;3629999.9999999995;1290000.0;3679999.9999999995;2390000.0;5590000.0;0.0;0.013500000000000002;0.15516666666666667;0.026833333333333334;0.019;0.019;;19486.5;0.0;1814.27575683594;38437.8125;504472.8495751642;413714.75739608693;227464.6494988233;227464.6494988233;226042.35072438754;429947.3805835815;455662.82465649385;455966.52780141035;473244.79008953704;516900.4071202281;515374.74654842686;455726.9014064194;462084.2262059175;462157.9346378222;462378.4611214822;421432.12279594695;414441.78793705173;456084.1908378049;455522.04257374874;;170189.03402730724;472761.04596960294;203730.6232934956;227464.6494988233;274.6691774553853;4296562.627556305;1645243.2177818906;271308.8706714319;0.0;0;267;286;0;0;0;0;11;89;103;1773786709684.7644;659727041710.2653;1254980695013.9646;39138.60451614478;7218.983008475549;94.3695205950855;4333.090468423583;3839454.6512036775;1426986.5609238937;70556.05543489738;884499.6320894887;2.384187697827898;0.17062594647724927
8160;2019-01-30 09:00:37.850;747;188;112;111;105;47;175;27;15;32;595;579;8;72;228;222;228;189;181;178;174;27;527;357;363;128;362;248;527;-2.0;81.0;136.0;0.0;114.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;29828.509765625;10526.830078125;0.0;1914.5168457031198;397.0;65073;;;Calculated values ==>;1548835237.85;347.86;291.96000000000004;284.36;284.26000000000005;283.66;277.86;274.0616903277293;290.66;275.86;274.66;276.36;332.66;331.06;273.96000000000004;280.36;295.96000000000004;295.36;295.96000000000004;292.06;290.96000000000004;290.56;;312.86;275.86;239.943914813709;260.85938512811435;274.0616903277293;291.26000000000005;5270000.0;3570000.0000000005;3629999.9999999995;1280000.0;3620000.0000000005;2480000.0;5270000.0;0.0;0.013500000000000002;0.02266666666666667;0.0;0.019;0.019;;10526.830078125;0.0;1914.5168457031198;29828.509765625;509910.7543393932;421743.8203266799;227566.64707558215;227275.43574561484;225544.66814080338;430346.717906069;455662.82465649385;453975.09835981485;473471.244710016;517054.9260172879;515418.1951765133;453112.798581701;460828.14165128674;463062.42787711835;463015.90774916107;431898.5944129518;422028.2386784843;456084.1908378049;455522.04257374874;;166846.47414792277;472988.3078366223;202234.48292222194;227566.64707558215;274.0616903277293;4297131.33342744;1645493.249663809;271339.9341032227;0.0;0;267;286;0;0;0;0;11;89;103;1774004440714.5706;659804117295.1967;1255126748748.8345;5706.120616585439;0.0;133.24980241531136;4331.152514465165;3839828.238905871;1427046.7000654833;70557.95166192534;884571.8112503072;0.8174776409447245;0.021331712217226496
8161;2019-01-30 09:01:37.850;757;175;113;112;104;46;175;27;21;32;603;588;15;93;225;223;228;176;181;178;174;24;533;353;363;125;358;254;534;259.0;77.0;0.0;0.0;114.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;29847.099609375;10614.7587890625;0.0;1973.7658691406198;406.0;65074;;;Calculated values ==>;1548835297.85;348.86;290.66;284.46000000000004;284.36;283.56;277.76000000000005;273.6339639331285;290.66;275.86;275.26000000000005;276.36;333.46000000000004;331.96000000000004;274.66;282.46000000000004;295.66;295.46000000000004;295.96000000000004;290.76000000000005;290.96000000000004;290.56;;313.76000000000005;275.56;239.25999513918347;261.6868853414304;273.6339639331285;291.26000000000005;5330000.0;3529999.9999999995;3629999.9999999995;1250000.0;3579999.9999999995;2540000.0;5340000.0;0.043166666666666666;0.012833333333333334;0.0;0.0;0.019;0.06216666666666666;;10614.7587890625;0.0;1973.7658691406198;29847.099609375;510606.50299398415;415183.09432202403;227705.31523683845;227414.86993228958;225118.9043295395;430607.02586249536;455662.82465649385;453693.4349883179;473859.25462455093;517366.67700993276;515826.8412131635;452946.7398629683;462388.8645187565;463263.0670591279;463744.35380676674;430358.74967974814;415526.70149957214;456084.1908378049;455522.04257374874;;170606.85888663295;473089.87314066343;201183.85751793825;209289.61135159677;273.6339639331285;4297628.630172232;1645669.4295710356;271372.3364591797;0.0;0;267;286;0;0;0;0;11;89;103;1774222240714.5706;659880017295.1967;1255277348748.8345;0.0;0.0;190.34461831225872;15307.449474310446;3839875.789911009;1427046.7000654833;70560.64828209807;884735.4662668804;1.231104876338611;-0.03192270045477529
8162;2019-01-30 09:02:37.860;756;178;114;114;105;45;175;23;27;31;616;598;21;97;223;224;228;180;181;178;174;22;548;352;363;131;357;251;549;-3.0;83.0;565.0;132.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29560.732421875;10964.294921875;0.0;1150.03796386719;415.0;65075;;;Calculated values ==>;1548835357.86;348.76;290.96000000000004;284.56;284.56;283.66;277.66;273.5264737036516;290.66;275.46000000000004;275.86;276.26000000000005;334.76000000000005;332.96000000000004;275.26000000000005;282.86;295.46000000000004;295.56;295.96000000000004;291.16;290.96000000000004;290.56;;314.66;275.36;240.61611355647437;261.27494424493943;273.5264737036516;291.26000000000005;5480000.0;3520000.0000000005;3629999.9999999995;1310000.0;3570000.0000000005;2510000.0;5490000.0;0.0;0.013833333333333333;0.09416666666666668;0.022000000000000002;0.019;0.019;;10964.294921875;0.0;1150.03796386719;29560.732421875;509167.22591307014;248415.73546700552;227673.51425540238;227673.51425540238;225108.12917937728;430671.36484660726;455662.82465649385;454941.1068238431;472984.3684616349;518949.7702454032;517107.8533567907;454203.89765197685;463307.44616996835;463148.1647397199;464023.44869193796;426268.03616403294;249177.87591693347;456084.1908378049;455522.04257374874;;174367.33720873808;472110.68294196425;200755.01139392934;227673.51425540238;273.46165829339054;4298123.777949958;1645849.284989506;271398.3724964004;0.0;0;267;286;0;0;0;0;11;89;103;1774440077014.536;659956830095.1844;1255428873998.8103;23935.857319650215;5969.824774056768;2449.7472167515425;4329.122038048581;3840075.2886328874;1427096.4568966825;70582.652714181;884899.1316358068;3.0281940982224884;0.2022614933535855
