;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8163;2019-01-30 09:03:37.841;757;185;116;115;108;45;175;22;30;31;621;600;26;80;223;224;228;188;181;178;174;21;554;353;363;138;358;246;555;285.0;80.0;242.0;164.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29597.185546875;11119.8173828125;0.0;1087.83068847656;423.0;65076;;;Calculated values ==>;1548835417.841;348.86;291.66;284.76000000000005;284.66;283.96000000000004;277.66;273.6339639331285;290.66;275.36;276.16;276.26000000000005;335.26000000000005;333.16;275.76000000000005;281.16;295.46000000000004;295.56;295.96000000000004;291.96000000000004;290.96000000000004;290.56;;315.46000000000004;275.26000000000005;242.14157278889297;260.58029834229245;273.6339639331285;291.26000000000005;5540000.0;3529999.9999999995;3629999.9999999995;1380000.0;3579999.9999999995;2460000.0;5550000.0;0.0475;0.013333333333333334;0.04033333333333333;0.02733333333333333;0.019;0.0665;;11119.8173828125;0.0;1087.83068847656;29597.185546875;508761.1814624345;250813.23107298184;228123.25152956232;227835.04385385563;225838.1763250024;430607.02586249536;455662.82465649385;456136.44728527736;472066.18378088326;519875.2518397778;517734.4714242541;455652.5670090518;462072.0265202034;462998.3561934723;463875.4189427811;424519.44104994467;411202.0240501036;456084.1908378049;455522.04257374874;;177710.07569661198;471084.70712553355;200950.9166040781;208714.4408685022;273.54281768616295;4298616.604490045;1646033.2609817607;271417.01549640734;0.0;0;267;286;0;0;0;0;11;89;103;1774657808045.2075;660037504540.4333;1255577926784.27;10292.48307080837;7383.656940919782;177.56555999788068;16412.705513398898;3840360.4344789004;1427207.7006729625;70604.54005420159;885071.9254638902;2.806962560275264;0.1171782584578898
8164;2019-01-30 09:04:37.861;762;188;117;116;110;46;175;24;32;31;613;594;28;80;223;224;228;190;181;178;174;23;549;355;363;141;360;245;550;-2.0;79.0;330.0;144.0;114.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;27970.716796875;9519.7861328125;0.0;1060.5361328125;431.0;65077;;;Calculated values ==>;1548835477.861;349.36;291.96000000000004;284.86;284.76000000000005;284.16;277.76000000000005;273.8482719121499;290.66;275.56;276.36;276.26000000000005;334.46000000000004;332.56;275.96000000000004;281.16;295.46000000000004;295.56;295.96000000000004;292.16;290.96000000000004;290.56;;316.26000000000005;275.46000000000004;242.77792619122317;260.44013211722256;273.8482719121499;291.26000000000005;5490000.0;3550000.0;3629999.9999999995;1410000.0;3600000.0;2450000.0;5500000.0;0.0;0.013166666666666667;0.055;0.024;0.019;0.019;;9519.7861328125;0.0;1060.5361328125;27970.716796875;509820.9640796194;413351.9237643686;228520.26270263235;228230.19690437103;226505.84899828417;430477.46260093397;455662.82465649385;456541.61493868654;471669.41905304807;519143.41964029375;517206.75134401524;456059.62698423024;462223.1594191276;462697.81320866785;463578.4645306311;425981.4942460365;414083.7466353395;456084.1908378049;455522.04257374874;;181052.91087944093;470880.6574889378;201470.1243937967;228520.26270263235;273.75476072190276;4299096.496920264;1646205.3150099015;271434.9245209313;0.0;0;267;286;0;0;0;0;11;89;103;1774875680645.1382;660121232440.4067;1255725275884.2231;14028.931979968942;6465.852794283385;156.65367687417717;4313.0338175512115;3840563.1804970787;1427323.151724913;70607.32614289473;885244.697529758;2.3595190809816997;0.17490407541998915
8165;2019-01-30 09:05:37.851;767;187;116;116;111;48;175;24;33;31;599;584;29;89;224;224;228;188;181;178;174;24;548;356;363;142;361;246;548;-1.0;83.0;617.0;148.0;114.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;27420.623046875;8791.0654296875;0.0;1067.3798828125;439.0;65078;;;Calculated values ==>;1548835537.851;349.86;291.86;284.76000000000005;284.76000000000005;284.26000000000005;277.96000000000004;273.955091788801;290.66;275.56;276.46000000000004;276.26000000000005;333.06;331.56;276.06;282.06;295.56;295.56;295.96000000000004;291.96000000000004;290.96000000000004;290.56;;317.06;275.56;242.98782864720522;260.58029834229245;273.955091788801;291.26000000000005;5480000.0;3560000.0;3629999.9999999995;1420000.0;3610000.0;2460000.0;5480000.0;0.0;0.013833333333333333;0.10283333333333333;0.024666666666666667;0.019;0.019;;8791.0654296875;0.0;1067.3798828125;27420.623046875;510525.1877222576;413808.91226698237;228273.34555521657;228273.34555521657;226832.40886566712;430412.23801567365;455662.82465649385;456498.40645986306;471536.72207099956;517632.4358070994;516100.8267358934;456015.6140446141;463120.46245362714;462680.31809272245;463429.53646658803;426268.03616403294;414171.1577566021;456084.1908378049;455522.04257374874;;184395.8529593127;470845.5270076962;201838.53741410546;228273.34555521657;273.90299638764594;4299558.014486619;1646357.880007875;271452.6541989588;0.0;0;267;286;0;0;0;0;11;89;103;1775093444345.1729;660206118290.4203;1255872551334.2466;26187.523200205407;6635.505743308571;167.3401513027932;4317.725243352111;3840898.2617674456;1427432.3115164123;70610.02564147188;885316.6085347782;3.7843790938175763;0.2722273785534949
8166;2019-01-30 09:06:37.842;769;186;116;115;112;49;175;25;35;31;576;563;32;115;225;224;228;188;181;178;174;24;547;358;363;131;363;252;548;-1.0;80.0;615.0;152.0;114.0;0;1;68;1;0;0;0;0;0;0;1;1;0;0;0;28269.880859375;9085.6875;0.0;1952.96203613281;445.0;65079;;;Calculated values ==>;1548835597.842;350.06000000000006;291.76000000000005;284.76000000000005;284.66;284.36;278.06;274.1680685717883;290.66;275.66;276.66;276.26000000000005;330.76000000000005;329.46000000000004;276.36;284.66;295.66;295.56;295.96000000000004;291.96000000000004;290.96000000000004;290.56;;317.66;275.56;240.61611355647437;261.41265627149306;274.1680685717883;291.26000000000005;5470000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;2520000.0;5480000.0;0.0;0.013333333333333334;0.10250000000000001;0.025333333333333333;0.019;0.019;;9085.6875;0.0;1952.96203613281;28269.880859375;510858.4275450855;413442.3132566535;228273.34555521657;227983.62437842245;227119.0831788045;430280.9020939914;455662.82465649385;455753.1787349472;472984.3684616349;514766.1428004322;513430.10474047734;455386.4494005837;465254.33852926403;462512.1425119949;463130.76999981416;426552.7056325729;414171.1577566021;456084.1908378049;455522.04257374874;;186903.13564328075;472304.9464017478;202361.77863679288;228273.34555521657;274.11575610393203;4300022.032405554;1646506.8306028582;271477.81993949617;0.0;0;267;286;0;0;0;0;11;90;103;1775311211674.9443;660288006005.3344;1256021928924.0898;25972.618510060824;6838.560250045526;165.0873050129437;4317.725243352111;3841332.864414398;1427544.57855699;70612.79545473728;885388.5598277788;3.3784921956618867;0.24476700437039284
8167;2019-01-30 09:07:37.872;768;187;116;116;113;50;175;26;37;31;571;560;34;124;226;224;228;190;181;178;174;25;556;358;363;125;363;257;557;-2.0;81.0;617.0;150.0;114.0;0;1;79;1;0;0;0;0;0;0;1;1;0;0;0;29132.162109375;9693.0283203125;0.0;2015.47265625;451.0;65080;;;Calculated values ==>;1548835657.872;349.96000000000004;291.86;284.76000000000005;284.76000000000005;284.46000000000004;278.16;274.1680685717883;290.66;275.76000000000005;276.86;276.26000000000005;330.26000000000005;329.16;276.56;285.56;295.76000000000005;295.56;295.96000000000004;292.16;290.96000000000004;290.56;;318.26000000000005;275.66;239.25999513918347;262.0952818180154;274.1680685717883;291.26000000000005;5560000.0;3579999.9999999995;3629999.9999999995;1250000.0;3629999.9999999995;2570000.0;5570000.0;0.0;0.013500000000000002;0.10283333333333333;0.025;0.019;0.019;;9693.0283203125;0.0;2015.47265625;29132.162109375;509950.2079900842;251497.0071206313;228080.83877676062;228080.83877676062;227219.72489924103;430280.9020939914;455662.82465649385;455166.8545106976;473763.129845022;513818.0989333872;512682.8691073719;454796.12843079795;465575.5074023992;462645.70173229097;463130.76999981416;423920.20698743063;411111.06218014384;456084.1908378049;455522.04257374874;;189410.48811896544;473186.0941955567;202383.57368983465;228080.83877676062;274.1242271029165;4300500.621938578;1646663.3981459355;271510.9067637281;0.0;0;267;286;0;0;0;0;11;90;103;1775529120574.8406;660364844405.2977;1256174705274.017;25994.547377745406;6770.0630126430515;172.92345489837174;4321.382872142774;3841766.140659781;1427658.0404533886;70615.6136194467;885460.5883916575;3.1822106683009777;0.22995191493322226
8168;2019-01-30 09:08:37.853;768;191;117;116;112;51;175;25;40;31;590;578;36;125;226;224;229;194;181;178;174;25;559;359;363;129;364;259;559;-1.0;84.0;780.0;241.0;114.0;0;1;86;1;0;0;0;0;0;0;1;1;0;0;0;29739.85546875;10243.5390625;0.0;2021.82727050781;454.0;65081;;;Calculated values ==>;1548835717.853;349.96000000000004;292.26000000000005;284.86;284.76000000000005;284.36;278.26000000000005;274.27422755570615;290.66;275.66;277.16;276.26000000000005;332.16;330.96000000000004;276.76000000000005;285.66;295.76000000000005;295.56;296.06;292.56;290.96000000000004;290.56;;318.56;275.66;240.16925963744896;262.3656120759269;274.27422755570615;291.26000000000005;5590000.0;3590000.0;3629999.9999999995;1290000.0;3640000.0;2590000.0;5590000.0;0.0;0.014;0.13;0.04016666666666667;0.019;0.019;;10243.5390625;0.0;2021.82727050781;29739.85546875;509687.50977543276;410616.18902811914;228326.74711488254;228038.63196583118;226893.5981142227;430214.79039162316;455662.82465649385;455203.3684747658;473244.79008953704;515604.47857957135;514366.689912601;454707.5988438092;465402.7570864703;462494.8638479254;462980.92809904646;423288.2022359106;411817.33045329753;456084.1908378049;455522.04257374874;;190664.19178205615;472664.2518820126;202621.04912418188;228326.74711488254;274.22105978170873;4300991.066727912;1646829.483596925;271544.54027576855;0.0;0;267;286;0;0;0;0;11;90;103;1775746851604.6467;660441020275.2299;1256329456253.8794;32835.70151557591;10846.735310772869;160.59220495658263;4316.710613718457;3842256.2374869655;1427804.8006171796;70618.39203649892;885532.5497090067;3.9264819604628727;0.3095735580118241
8169;2019-01-30 09:09:37.873;769;192;116;116;112;52;175;26;42;32;612;597;37;127;227;223;229;194;181;178;174;26;557;360;363;130;365;262;557;-2.0;79.0;827.0;154.0;114.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30516.23046875;11001.740234375;0.0;2046.0847167968802;455.0;65082;;;Calculated values ==>;1548835777.873;350.06000000000006;292.36;284.76000000000005;284.76000000000005;284.36;278.36;274.38016830617;290.66;275.76000000000005;277.36;276.36;334.36;332.86;276.86;285.86;295.86;295.46000000000004;296.06;292.56;290.96000000000004;290.56;;318.66;275.76000000000005;240.39332010688793;262.7682575881327;274.38016830617;291.26000000000005;5570000.0;3600000.0;3629999.9999999995;1300000.0;3650000.0;2620000.0;5570000.0;0.0;0.013166666666666667;0.13783333333333334;0.025666666666666667;0.019;0.019;;11001.740234375;0.0;2046.0847167968802;30516.23046875;509986.6945593696;411902.9413244403;228080.83877676062;228080.83877676062;226934.15794903602;430148.3826014536;455662.82465649385;454949.2821104551;473211.5349843978;517617.2956734166;516069.98614078347;454325.6337369566;465201.6916875695;462477.71070036455;462697.81320866785;423896.2020302339;412673.55452819855;456084.1908378049;455522.04257374874;;191082.09718829524;472630.20280472847;202928.20099976042;228080.83877676062;274.344814135811;4301493.368155248;1647006.586605674;271578.4508420742;0.0;0;267;286;0;0;0;0;11;90;103;1775964724204.5774;660518746175.2052;1256485808353.8296;34736.905679757416;6922.351379660847;147.76485877679903;4321.382872142774;3842819.5302484343;1427952.925698127;70620.96253524328;885604.5578160702;3.5353328974722986;0.2526160211221025
8170;2019-01-30 09:10:37.873;770;192;116;115;110;51;175;25;43;32;630;613;38;129;227;223;229;194;181;178;174;26;555;360;363;127;365;266;555;-1.0;79.0;567.0;152.0;114.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30386.373046875;10886.220703125;0.0;2087.95874023438;452.0;65083;;;Calculated values ==>;1548835837.873;350.16;292.36;284.76000000000005;284.66;284.16;278.26000000000005;274.38016830617;290.66;275.66;277.46000000000004;276.36;336.16;334.46000000000004;276.96000000000004;286.06;295.86;295.46000000000004;296.06;292.56;290.96000000000004;290.56;;318.36;275.76000000000005;239.71726792356844;263.299902668528;274.38016830617;291.26000000000005;5550000.0;3600000.0;3629999.9999999995;1270000.0;3650000.0;2660000.0;5550000.0;0.0;0.013166666666666667;0.0945;0.025333333333333333;0.019;0.019;;10886.220703125;0.0;2087.95874023438;30386.373046875;510285.2281638678;412758.3114497388;228123.25152956232;227835.04385385563;226405.13032286434;430148.3826014536;455662.82465649385;454400.3136980843;473600.7876625802;519138.77898428973;517383.1934833762;453770.77700511605;464854.67226423114;462477.71070036455;462697.81320866785;424495.47141570057;413506.49496626557;456084.1908378049;455522.04257374874;;189828.38726562503;473022.0950788126;202897.1217291903;228123.25152956232;274.3327690467073;4302000.889851212;1647188.986280153;271612.9012042161;0.0;0;267;286;0;0;0;0;11;90;103;1776182524204.5774;660595846175.2052;1256644208353.8296;23767.051641060487;6843.165991523766;144.68818991756078;4320.577029839542;3843307.063226108;1428067.6383428867;70623.3996439824;885676.5741485867;2.7034837159042193;0.19701644965430712
8171;2019-01-30 09:11:37.844;768;190;115;115;109;50;175;25;42;32;647;629;38;123;227;224;229;192;181;178;174;26;549;360;363;130;364;271;549;-1.0;79.0;834.0;175.0;114.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29590.392578125;10713.3212890625;0.0;1253.53454589844;451.0;65084;;;Calculated values ==>;1548835897.844;349.96000000000004;292.16;284.66;284.66;284.06;278.16;274.38016830617;290.66;275.66;277.36;276.36;337.86;336.06;276.96000000000004;285.46000000000004;295.86;295.56;296.06;292.36;290.96000000000004;290.56;;318.26000000000005;275.76000000000005;240.39332010688793;263.95629194202945;274.38016830617;291.26000000000005;5490000.0;3600000.0;3629999.9999999995;1300000.0;3640000.0;2710000.0;5490000.0;0.0;0.013166666666666667;0.13899999999999998;0.029166666666666667;0.019;0.019;;10713.3212890625;0.0;1253.53454589844;29590.392578125;510561.2823798433;414485.982530214;227962.24230713688;227962.24230713688;226241.1246311094;430148.3826014536;455662.82465649385;453421.07473185885;473211.5349843978;520480.94086900895;518618.67647780775;452910.5548887559;463404.6375881936;462628.5810937282;462830.7780603107;426244.203411505;415191.4900061728;456084.1908378049;455522.04257374874;;189410.48811896544;472630.20280472847;202918.63437777356;227962.24230713688;274.34110675556707;4302500.4546599565;1647368.8954658497;271640.73352289846;0.0;0;267;286;0;0;0;0;11;90;103;1776400218935.2837;660672908910.4552;1256805230489.352;34819.839209217855;7866.587412452852;145.52739317020703;4323.636205065625;3843795.051343133;1428190.1603740328;70625.81693825877;885748.5744421412;3.9405162784816365;0.28848900231956387
8172;2019-01-30 09:12:37.864;760;187;115;115;109;49;175;26;41;33;657;633;38;93;227;224;229;189;181;179;174;26;550;358;363;136;362;273;550;-1.0;79.0;585.0;182.0;114.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29522.1796875;10741.21875;0.0;1231.19873046875;449.0;65085;;;Calculated values ==>;1548835957.864;349.16;291.86;284.66;284.66;284.06;278.06;274.1680685717883;290.66;275.76000000000005;277.26000000000005;276.46000000000004;338.86;336.46000000000004;276.96000000000004;282.46000000000004;295.86;295.56;296.06;292.06;291.06;290.56;;318.06;275.76000000000005;241.71165711629368;264.2163659402789;274.1680685717883;291.26000000000005;5500000.0;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;2730000.0;5500000.0;0.0;0.013166666666666667;0.09749999999999999;0.030333333333333334;0.019;0.019;;10741.21875;0.0;1231.19873046875;29522.1796875;509485.91276385996;412979.2520416587;227940.9127301223;227940.9127301223;226221.03737434192;430280.9020939914;455662.82465649385;452948.24331024045;472525.0707617092;521350.9460335023;518866.23150575144;452563.1114302958;459464.5300002452;462929.3875858028;463130.76999981416;425957.63583772484;413720.03103230504;456224.3229510757;455522.04257374874;;188574.69595719432;471840.61823089625;202334.0104392634;227940.9127301223;274.1049618088212;4302993.22363027;1647547.7428953962;271661.44653556513;0.0;0;267;286;0;0;0;0;11;90;103;1776618091535.2144;660752735510.4298;1256968484889.3003;24434.88770492026;8175.03376967953;161.12846327136074;4324.041467028902;3844289.005330391;1428323.8851105669;70628.37325555012;885820.662444046;3.0983793762133063;0.23497186372561918
8173;2019-01-30 09:13:37.854;748;188;116;115;109;47;175;25;36;34;662;635;34;76;226;225;229;189;181;179;174;26;575;358;363;142;362;258;570;-2.0;81.0;716.0;245.0;114.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38185.64453125;19704.951171875;0.0;1116.95422363281;447.0;65086;;;Calculated values ==>;1548836017.854;347.96000000000004;291.96000000000004;284.76000000000005;284.66;284.06;277.86;274.1680685717883;290.66;275.66;276.76000000000005;276.56;339.36;336.66;276.56;280.76000000000005;295.76000000000005;295.66;296.06;292.06;291.06;290.56;;317.86;275.76000000000005;242.98782864720522;262.23063862743834;274.1680685717883;291.26000000000005;5750000.0;3579999.9999999995;3629999.9999999995;1420000.0;3620000.0000000005;2580000.0;5700000.0;0.0;0.013500000000000002;0.11933333333333333;0.04083333333333334;0.019;0.019;;19704.951171875;0.0;1116.95422363281;38185.64453125;505751.50821508165;251204.9826095809;227810.09372005714;227524.98522012317;225828.9352174603;430280.9020939914;455662.82465649385;454875.7103495071;471832.65708311246;523081.76891519205;520315.44049780635;454627.8331398351;459752.6010976806;462796.2276784706;463263.0670591279;418060.0646113077;251594.23104072674;456224.3229510757;455522.04257374874;;187738.9118479558;471043.10962919577;202295.1334908726;227810.09372005714;274.0898459550626;4303557.361460204;1647801.4186917718;271681.0112155289;0.0;0;267;287;0;0;0;0;11;90;103;1776835855235.249;660836121610.4431;1257127758339.3257;30141.28217179705;10973.875692314865;2247.288753202843;4326.52702822014;3844743.730945867;1428483.4327604012;70648.44005400002;885892.7385001727;2.29032707332459;0.1757254782753704
8174;2019-01-30 09:14:37.885;741;197;116;115;111;47;175;27;22;34;644;622;19;55;228;223;229;200;181;179;174;26;563;362;363;138;367;239;557;-1.0;80.0;650.0;214.0;114.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38359.5859375;19392.720703125;0.0;1775.75378417969;434.0;65087;;;Calculated values ==>;1548836077.885;347.26;292.86;284.76000000000005;284.66;284.26000000000005;277.86;274.5913991737795;290.66;275.86;275.36;276.56;337.56000000000006;335.36;275.06;278.66;295.96000000000004;295.46000000000004;296.06;293.16;291.06;290.56;;316.56;275.76000000000005;242.14157278889297;259.59022785621676;274.5913991737795;291.26000000000005;5630000.0;3620000.0000000005;3629999.9999999995;1380000.0;3670000.0000000005;2390000.0;5570000.0;0.0;0.013333333333333334;0.10833333333333334;0.035666666666666666;0.019;0.019;;19392.720703125;0.0;1775.75378417969;38359.5859375;505953.7577516314;413793.25851007923;228080.83877676062;227793.0554331662;226649.31038536667;430014.67791919125;455662.82465649385;456325.3144101169;472360.27449258295;522782.7891553229;520554.46782276646;455966.52780141035;460223.50218690146;462309.46690527396;462396.02367842785;422044.5280250804;414873.7552109487;456224.3229510757;455522.04257374874;;182306.50109390085;471575.67402331997;203347.0554948309;228080.83877676062;274.5162953976169;4304195.567949445;1648127.400960713;271705.1295702684;0.0;0;267;287;0;0;0;0;11;90;104;1777053767764.882;660920165010.3016;1257276935374.0745;27405.97804915598;9566.820727516108;95.61030418842256;4321.382872142774;3845223.5392198265;1428654.6936693876;70667.97430026077;885964.8416499442;1.9552562456886473;0.1526736594171491
8175;2019-01-30 09:15:37.865;754;187;114;114;107;46;175;26;23;33;603;587;15;84;228;222;229;188;181;179;174;27;527;356;363;132;361;251;527;-2.0;81.0;150.0;85.0;114.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;29805.462890625;10533.529296875;0.0;1908.96276855469;423.0;65088;;;Calculated values ==>;1548836137.865;348.56000000000006;291.86;284.56;284.56;283.86;277.76000000000005;273.955091788801;290.66;275.76000000000005;275.46000000000004;276.46000000000004;333.46000000000004;331.86;274.66;281.56;295.96000000000004;295.36;296.06;291.96000000000004;291.06;290.56;;315.46000000000004;275.86;240.83765695389522;261.27494424493943;273.955091788801;291.26000000000005;5270000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2510000.0;5270000.0;0.0;0.013500000000000002;0.025;0.014166666666666666;0.019;0.019;;10533.529296875;0.0;1908.96276855469;29805.462890625;510764.179086674;421457.3489844649;228151.52874290428;228151.52874290428;226118.52020642004;430412.23801567365;455662.82465649385;454450.03438531706;473048.1168422736;517619.79361609917;515980.74987874134;453463.03147977614;461782.9697539418;463212.09266578907;463165.68256596546;432127.3839365306;421743.8203266799;456224.3229510757;455522.04257374874;;177710.07569661198;472465.0996282349;201761.38024519334;228151.52874290428;273.8729169827122;4304763.420675836;1648376.7032489867;271735.8253062272;0.0;0;267;287;0;0;0;0;11;90;104;1777271495164.9514;661001138010.3274;1257423886374.121;6317.216353503093;3834.9693579264226;140.17810873298458;4320.039762786045;3845504.472164398;1428766.3380262738;70669.9385487346;886036.8295013064;1.1743952502527812;0.07383870782870221
8176;2019-01-30 09:16:37.885;762;175;115;114;105;44;175;22;27;32;593;582;21;107;225;223;229;176;181;179;174;24;535;352;363;127;357;261;535;211.0;78.0;777.0;129.0;114.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30079.892578125;10579.5224609375;0.0;2017.67834472656;428.0;65089;;;Calculated values ==>;1548836197.885;349.36;290.66;284.66;284.56;283.66;277.56;273.5264737036516;290.66;275.36;275.86;276.36;332.46000000000004;331.36;275.26000000000005;283.86;295.66;295.46000000000004;296.06;290.76000000000005;291.06;290.56;;315.96000000000004;275.56;239.71726792356844;262.63441904999945;273.5264737036516;291.26000000000005;5350000.0;3520000.0000000005;3629999.9999999995;1270000.0;3570000.0000000005;2610000.0;5350000.0;0.035166666666666666;0.013000000000000001;0.1295;0.021500000000000002;0.019;0.05416666666666667;;10579.5224609375;0.0;2017.67834472656;30079.892578125;511043.258198853;414785.272829361;228266.48182087237;227974.64878836588;225383.3104477083;430671.36484660726;455662.82465649385;453242.58276183764;473600.7876625802;515742.5969601459;514606.7134802337;452485.91005134286;462991.6847709051;463412.3307658889;463892.64845557977;430073.75967758114;415133.45553454565;456224.3229510757;455522.04257374874;;179799.33570027514;472829.0820560985;200831.34996936485;210454.75006497052;273.49157046968776;4305262.631652793;1648552.7039942786;271768.5582228306;0.0;0;267;287;0;0;0;0;11;90;104;1777489367764.882;661078863910.3027;1257577537574.0723;32687.254646625228;5847.951239864775;194.22395385946143;13274.478344225487;3845829.6177683817;1428847.0559282314;70672.72616148327;886183.4993591463;4.128211416713506;0.2185350681227278
8177;2019-01-30 09:17:37.856;759;179;117;116;108;44;175;21;28;30;607;594;25;113;223;224;229;182;181;179;174;21;552;351;363;124;356;266;552;162.0;83.0;768.0;71.0;114.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30378.181640625;10900.57421875;0.0;2083.94409179688;431.0;65090;;;Calculated values ==>;1548836257.856;349.06000000000006;291.06;284.86;284.76000000000005;283.96000000000004;277.56;273.4187578820637;290.66;275.26000000000005;275.96000000000004;276.16;333.86;332.56;275.66;284.46000000000004;295.46000000000004;295.56;296.06;291.36;291.06;290.56;;316.26000000000005;275.26000000000005;239.02933182858504;263.299902668528;273.4187578820637;291.26000000000005;5520000.0;3510000.0;3629999.9999999995;1240000.0;3560000.0;2660000.0;5520000.0;0.027000000000000003;0.013833333333333333;0.128;0.011833333333333333;0.019;0.046;;10900.57421875;0.0;2083.94409179688;30378.181640625;509185.99276925414;248650.32267567614;228476.88682950055;228187.26094971248;225897.2949288713;430735.4089219946;455662.82465649385;452503.1439155924;473796.2040577371;516762.85163122456;515417.4224878937;452120.5497996626;462956.53716433514;463297.66702555475;464171.182377635;425378.7462627218;249798.2432031742;456224.3229510757;455522.04257374874;;181052.91087944093;472931.6434608622;200595.46896537178;212111.7067788163;273.3947120655026;4305766.205425893;1648731.6182827556;271802.72188935295;0.0;0;267;287;0;0;0;0;11;90;104;1777707062494.723;661154127515.2477;1257735561158.9568;32244.18239362824;3222.64473152997;2428.8636256570744;11196.875446566892;3846370.4515472557;1428922.607693593;70694.57465941606;886387.3287420789;3.780853861749031;0.18337453843976304
8178;2019-01-30 09:18:37.856;754;188;119;118;111;45;175;22;30;30;627;609;28;101;223;224;229;191;181;179;174;21;558;354;363;130;359;267;558;-2.0;81.0;1410.0;155.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29786.880859375;11018.55078125;0.0;1211.41723632812;435.0;65091;;;Calculated values ==>;1548836317.856;348.56000000000006;291.96000000000004;285.06;284.96000000000004;284.26000000000005;277.66;273.7412296467126;290.66;275.36;276.16;276.16;335.86;334.06;275.96000000000004;283.26000000000005;295.46000000000004;295.56;296.06;292.26000000000005;291.06;290.56;;316.66;275.26000000000005;240.39332010688793;263.43189868330234;273.7412296467126;291.26000000000005;5580000.0;3540000.0;3629999.9999999995;1300000.0;3590000.0;2670000.0;5580000.0;0.0;0.013500000000000002;0.235;0.025833333333333333;0.019;0.019;;11018.55078125;0.0;1211.41723632812;29786.880859375;508032.7346967253;251841.11582703004;228927.0034802755;228637.13238758995;226629.2054418369;430542.39183029096;455662.82465649385;452583.806937409;473017.81868751155;518745.7667256876;516884.9464354768;452328.65360515594;461367.3984325696;462848.23961327464;463727.09145321214;423593.3156393814;411066.4166422016;456224.3229510757;455522.04257374874;;182724.36793118677;472145.33331970085;201360.5362524563;228927.0034802755;273.7074789561962;4306267.580946727;1648914.2776577557;271830.183233754;0.0;0;267;287;0;0;0;0;11;90;104;1777924862494.723;661230327515.2477;1257895461158.9568;59037.46861096387;6995.273924237151;169.11313646192752;4305.305742775991;3847131.131972294;1429007.7570157244;70716.22446576705;886516.5135853234;5.765114128924872;0.4022504902791192
8179;2019-01-30 09:19:37.881;750;191;119;118;115;47;175;24;34;30;647;619;31;80;225;222;229;193;181;179;174;23;557;358;363;132;362;271;556;-1.0;78.0;965.0;116.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29688.001953125;10956.1083984375;0.0;1223.44580078125;435.0;65092;;;Calculated values ==>;1548836377.881;348.16;292.26000000000005;285.06;284.96000000000004;284.66;277.86;274.1680685717883;290.66;275.56;276.56;276.16;337.86;335.06;276.26000000000005;281.16;295.66;295.36;296.06;292.46000000000004;291.06;290.56;;316.66;275.46000000000004;240.83765695389522;263.95629194202945;274.1680685717883;291.26000000000005;5570000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;2710000.0;5560000.0;0.0;0.013000000000000001;0.16083333333333333;0.01933333333333333;0.019;0.019;;10956.1083984375;0.0;1223.44580078125;29688.001953125;507622.49584107456;411946.55931517074;228970.61932335712;228680.306219478;227814.02422442395;430280.9020939914;455662.82465649385;452398.1009342033;472756.67973813636;520480.94086900895;517582.6173254049;452012.4634563648;458182.5386068276;462662.94749955734;462865.82500516507;423896.2020302339;412715.6717894541;456224.3229510757;455522.04257374874;;182724.36793118677;472076.1002201579;202423.3912445485;228970.61932335712;274.13969973960224;4306763.411480961;1649097.4761187774;271850.48221348104;0.0;0;267;287;0;0;0;0;11;90;104;1778142753245.069;661308960265.3726;1258056928409.2134;40204.265808419485;5213.28570686178;145.34689313013743;4304.477041757441;3847958.4910164587;1429109.537403644;70718.84605789292;886588.2916703876;4.09435145445369;0.27801131608206514
8180;2019-01-30 09:20:37.867;743;197;118;117;115;50;175;24;33;31;660;628;30;59;227;221;229;200;181;179;174;24;582;364;363;131;369;250;576;-3.0;76.0;983.0;148.0;114.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38443.1953125;20036.984375;0.0;1120.720703125;434.0;65093;;;Calculated values ==>;1548836437.867;347.46000000000004;292.86;284.96000000000004;284.86;284.66;278.16;274.8017692304317;290.66;275.56;276.46000000000004;276.26000000000005;339.16;335.96000000000004;276.16;279.06;295.86;295.26000000000005;296.06;293.16;291.06;290.56;;316.56;275.56;240.61611355647437;261.13683023647616;274.8017692304317;291.26000000000005;5820000.0;3640000.0;3629999.9999999995;1310000.0;3690000.0;2500000.0;5760000.0;0.0;0.012666666666666666;0.16383333333333333;0.024666666666666667;0.019;0.019;;20036.984375;0.0;1120.720703125;38443.1953125;504477.0858456574;254465.47988705966;228257.8898617562;227972.55534248162;227404.01210034156;429879.7862731237;455662.82465649385;455840.3419343391;472984.3684616349;523521.01413351437;520258.6146184231;455474.8431172271;458974.00969911716;461871.07198505895;461824.42280746065;415523.9567158374;255715.24585315416;456224.3229510757;455522.04257374874;;182306.50109390085;472304.9464017478;203973.32221453424;228257.8898617562;274.76751680972205;4307331.038981425;1649355.6916278051;271870.01237626525;0.0;0;268;287;0;0;0;0;11;90;104;1778360502425.2905;661387841855.4529;1258213191939.3723;41264.21339742802;6618.846729951269;2024.243670927321;4318.018901527858;3848637.2365995995;1429208.1155004604;70736.92176063014;886660.129037357;2.562911360169122;0.17482555287193371
8181;2019-01-30 09:21:37.867;750;199;115;114;110;52;175;25;19;32;657;628;16;38;230;215;229;201;181;179;174;25;557;365;363;132;370;240;552;-1.0;77.0;1079.0;77.0;114.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37558.44921875;19182.412109375;0.0;1053.28198242188;419.0;65094;;;Calculated values ==>;1548836497.867;348.16;293.06;284.66;284.56;284.16;278.36;274.9066339382667;290.66;275.66;275.06;276.36;338.86;335.96000000000004;274.76000000000005;276.96000000000004;296.16;294.66;296.06;293.26000000000005;291.06;290.56;;315.06;275.66;240.83765695389522;259.7329541166123;274.9066339382667;291.26000000000005;5570000.0;3650000.0;3629999.9999999995;1320000.0;3700000.0;2400000.0;5520000.0;0.0;0.012833333333333334;0.17983333333333332;0.012833333333333334;0.019;0.019;;19182.412109375;0.0;1053.28198242188;37558.44921875;507622.49584107456;416443.0190306947;227898.41009287813;227610.32368758568;226465.41907476954;429811.8947417682;455662.82465649385;455801.4775494391;472950.9869074988;524018.02342197415;521080.6128658237;455441.0265479266;458066.36146268767;462124.13199085207;460861.3903087613;423896.2020302339;417109.56159447116;456224.3229510757;455522.04257374874;;176038.69501535743;472270.6324499597;204276.92975071853;227898.41009287813;274.8892018617766;4307964.386019185;1649682.5199318416;271888.12906531146;0.0;0;268;287;0;0;0;0;11;90;104;1778578302425.2905;661466741855.4529;1258360191939.3723;45232.49784580325;3439.2525179735953;87.0952189256221;4324.849017136541;3849358.0425266265;1429291.9329941932;70754.51625137891;886732.1529366793;2.623270264861239;0.1697493691013739
8182;2019-01-30 09:22:37.868;767;186;114;113;106;50;175;26;10;33;641;619;5;40;229;215;229;187;181;179;174;26;526;358;363;132;362;248;526;-2.0;79.0;321.0;31.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29197.5078125;10542.3134765625;0.0;1102.53308105469;412.0;65095;;;Calculated values ==>;1548836557.868;349.86;291.76000000000005;284.56;284.46000000000004;283.76000000000005;278.16;274.1680685717883;290.66;275.76000000000005;274.16;276.46000000000004;337.26;335.06;273.66;277.16;296.06;294.66;296.06;291.86;291.06;290.56;;314.36;275.76000000000005;240.83765695389522;260.85938512811435;274.1680685717883;291.26000000000005;5260000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;2480000.0;5260000.0;0.0;0.013166666666666667;0.0535;0.005166666666666667;0.019;0.019;;10542.3134765625;0.0;1102.53308105469;29197.5078125;512429.62500627537;421497.7037247654;228173.89349190463;227880.8052666555;225851.8128456642;430280.9020939914;455662.82465649385;453359.6852396347;473048.1168422736;521747.95854989864;519505.6670446318;452741.6810675226;457015.7002368038;463195.3492027865;461934.76558694645;432377.99091402045;421783.62906962214;456224.3229510757;455522.04257374874;;173113.83306960555;472367.87413283327;202436.51516558655;228173.89349190463;274.1447986641098;4308520.694932101;1649930.230106526;271906.0944902375;0.0;0;268;287;0;0;0;0;11;90;104;1778796106055.0273;661545943175.3572;1258506594379.1956;13424.389598961576;1394.645354664108;139.49243095124447;4319.6148325550375;3849846.858068199;1429332.2161477911;70756.40451326278;886804.1913359597;1.6555084793729329;0.08589368773908163
8183;2019-01-30 09:23:37.858;770;175;115;114;105;47;175;25;12;33;632;612;8;53;226;216;229;176;181;179;174;24;536;353;363;132;357;253;536;-2.0;79.0;169.0;31.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29362.9140625;10700.615234375;0.0;1121.82177734375;419.0;65096;;;Calculated values ==>;1548836617.858;350.16;290.66;284.66;284.56;283.66;277.86;273.6339639331285;290.66;275.66;274.36;276.46000000000004;336.36;334.36;273.96000000000004;278.46000000000004;295.76000000000005;294.76000000000005;296.06;290.76000000000005;291.06;290.56;;315.06;275.56;240.83765695389522;261.54996906429363;273.6339639331285;291.26000000000005;5360000.0;3529999.9999999995;3629999.9999999995;1320000.0;3570000.0000000005;2530000.0;5360000.0;0.0;0.013166666666666667;0.028166666666666666;0.005166666666666667;0.019;0.019;;10700.615234375;0.0;1121.82177734375;29362.9140625;511933.1414632889;414382.3511157764;228244.3944387724;227952.7894723216;225363.35494848117;430607.02586249536;455662.82465649385;452745.49504557555;473048.1168422736;520420.0591956442;518373.31497338327;452245.5307163364;457775.4055730413;463544.24104893836;462823.7401354272;429810.6455165763;414735.2835183005;456224.3229510757;455522.04257374874;;176038.69501535743;472173.3745042847;201048.27245554997;228244.3944387724;273.5809279028752;4309008.617113885;1650107.225008411;271924.62769134535;0.0;0;268;287;0;0;0;0;11;90;104;1779013869755.062;661625129975.3698;1258656869329.2195;7089.471769619054;1400.813027251796;198.49226631063132;4318.27531456455;3850017.77842149;1429355.5077517298;70759.22058298388;886876.1617567942;1.1002006071043606;0.049212372621530845
8184;2019-01-30 09:24:37.848;763;178;116;115;106;46;175;21;17;32;631;610;13;55;224;217;229;180;181;179;174;22;548;352;363;128;357;254;548;197.0;80.0;767.0;48.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29730.7109375;10963.4970703125;0.0;1148.24841308594;427.0;65097;;;Calculated values ==>;1548836677.848;349.46000000000004;290.96000000000004;284.76000000000005;284.66;283.76000000000005;277.76000000000005;273.5264737036516;290.66;275.26000000000005;274.86;276.36;336.26000000000005;334.16;274.46000000000004;278.66;295.56;294.86;296.06;291.16;291.06;290.56;;315.86;275.36;239.943914813709;261.6868853414304;273.5264737036516;291.26000000000005;5480000.0;3520000.0000000005;3629999.9999999995;1280000.0;3570000.0000000005;2540000.0;5480000.0;0.03283333333333333;0.013333333333333334;0.12783333333333333;0.008;0.019;0.05183333333333333;;10963.4970703125;0.0;1148.24841308594;29730.7109375;510032.0283829691;248463.74891948173;228273.34555521657;227983.62437842245;225409.8893151775;430671.36484660726;455662.82465649385;453196.0695659833;473471.244710016;520235.3652421017;518084.52149905515;452696.9722455791;457856.28665042523;463280.3055365746;463105.5069138693;426528.89953913237;249227.62101289647;456224.3229510757;455522.04257374874;;179381.48055642567;472505.00135272456;200874.64291566584;210917.89725942397;273.50852779730576;4309500.981914484;1650287.7291886006;271943.54179006;0.0;0;268;287;0;0;0;0;11;90;104;1779231633455.0967;661703116975.3822;1258808943979.2437;32255.08904013225;2173.04286749647;2364.017047016479;12678.6481987925;3850345.5951164;1429385.284920502;70780.57126822429;887017.7791792565;4.084530773970381;0.17952884387462875
8185;2019-01-30 09:25:37.859;756;186;118;117;110;46;175;21;23;32;637;611;19;54;224;218;229;189;181;179;174;21;557;353;363;126;358;256;557;281.0;81.0;870.0;83.0;114.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29739.67578125;11117.021484375;0.0;1070.00463867188;433.0;65098;;;Calculated values ==>;1548836737.859;348.76;291.76000000000005;284.96000000000004;284.86;284.16;277.76000000000005;273.6339639331285;290.66;275.26000000000005;275.46000000000004;276.36;336.86;334.26000000000005;275.06;278.56;295.56;294.96000000000004;296.06;292.06;291.06;290.56;;316.46000000000004;275.26000000000005;239.4893008659735;261.9595390733887;273.6339639331285;291.26000000000005;5570000.0;3529999.9999999995;3629999.9999999995;1260000.0;3579999.9999999995;2560000.0;5570000.0;0.04683333333333333;0.013500000000000002;0.145;0.013833333333333333;0.019;0.06583333333333333;;11117.021484375;0.0;1070.00463867188;29739.67578125;508370.9866940375;251101.17795168798;228658.69265139283;228369.3810390818;226365.17284227416;430607.02586249536;455662.82465649385;453600.15202743985;473730.12397807144;520684.9796828939;518019.16393936455;453101.02988815715;457412.81034958904;463130.76999981416;463087.3425671512;423896.2020302339;410706.54676073755;456224.3229510757;455522.04257374874;;181888.63598580268;472670.39555350883;201112.57918792308;209062.59674446878;273.6060880809952;4309996.659327331;1650471.7672437637;271962.0306211304;0.0;0;268;287;0;0;0;0;11;90;104;1779449473384.799;661779330945.2781;1258961972029.0344;36610.69806172993;3756.5497930572697;178.06034613820108;16225.246850427595;3850919.581886417;1429434.7072517057;70801.75913020097;887258.6891297327;4.65827794887501;0.21342894479960492
8186;2019-01-30 09:26:37.869;752;191;119;118;112;47;175;23;27;31;644;615;24;49;224;218;229;193;181;179;174;22;555;356;363;126;361;257;555;-1.0;80.0;959.0;114.0;114.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29723.568359375;11094.03515625;0.0;991.7001342773441;437.0;65099;;;Calculated values ==>;1548836797.869;348.36;292.26000000000005;285.06;284.96000000000004;284.36;277.86;273.955091788801;290.66;275.46000000000004;275.86;276.26000000000005;337.56000000000006;334.66;275.56;278.06;295.56;294.96000000000004;296.06;292.46000000000004;291.06;290.56;;316.86;275.36;239.4893008659735;262.0952818180154;273.955091788801;291.26000000000005;5550000.0;3560000.0;3629999.9999999995;1260000.0;3610000.0;2570000.0;5550000.0;0.0;0.013333333333333334;0.15983333333333333;0.019;0.019;0.019;;11094.03515625;0.0;991.7001342773441;29723.568359375;508050.330792913;412377.0396431636;228992.50887352717;228701.9733407252;226974.91020018916;430412.23801567365;455662.82465649385;453927.4872014058;473633.855386716;521319.9843383827;518345.9615119074;453553.62569871574;456640.8336411775;462680.31809272245;462636.5820206667;424495.47141570057;413134.7333990844;456224.3229510757;455522.04257374874;;183560.10687098323;472766.8058740305;201880.13985163206;228992.50887352717;273.9192087393764;4310492.268949596;1650656.890231096;271979.21435771446;0.0;0;268;287;0;0;0;0;11;90;104;1779667309684.7644;661854943545.2661;1259115897679.01;40285.56768473884;5146.846654425571;151.47650688821528;4304.061140304209;3851560.4909012383;1429508.914587918;70804.50572833249;887429.7952092227;4.1278375528759454;0.27974340751706367
8187;2019-01-30 09:27:37.849;750;191;118;117;114;48;175;25;29;32;648;617;26;51;226;217;229;193;181;179;174;24;555;358;363;133;363;258;555;-2.0;82.0;875.0;191.0;114.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29724.93359375;11064.1650390625;0.0;1050.30700683594;440.0;65100;;;Calculated values ==>;1548836857.849;348.16;292.26000000000005;284.96000000000004;284.86;284.56;277.96000000000004;274.1680685717883;290.66;275.66;276.06;276.36;337.96000000000004;334.86;275.76000000000005;278.26000000000005;295.76000000000005;294.86;296.06;292.46000000000004;291.06;290.56;;317.16;275.56;241.05796691057077;262.23063862743834;274.1680685717883;291.26000000000005;5550000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2580000.0;5550000.0;0.0;0.013666666666666666;0.14583333333333334;0.03183333333333333;0.019;0.019;;11064.1650390625;0.0;1050.30700683594;29724.93359375;507801.0398477326;412377.0396431636;228701.9733407252;228412.22449851246;227547.59112166913;430280.9020939914;455662.82465649385;454006.31235741987;472820.39598721155;521648.1417145886;518467.67016044905;453632.12292426935;456721.99942441564;462645.70173229097;462201.38575610484;424495.47141570057;413134.7333990844;456224.3229510757;455522.04257374874;;184813.72873217988;472041.5853210863;202356.87990492446;228701.9733407252;274.1138519676825;4310987.507997969;1650841.4803488927;271996.22541165375;0.0;0;268;287;0;0;0;0;11;90;104;1779885037084.8337;661932617645.2908;1259270346179.059;36698.875565988914;8584.963122414483;155.26341956042063;4309.581315427447;3852201.814082856;1429623.3081921786;70807.06104233168;887501.5516362587;4.106549854992197;0.3047662548625415
8188;2019-01-30 09:28:37.870;748;191;117;116;113;49;175;25;27;33;647;618;25;57;227;217;229;193;181;179;174;25;553;360;363;138;365;261;553;-2.0;84.0;812.0;184.0;114.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29701.517578125;11002.990234375;0.0;1143.46643066406;440.0;65101;;;Calculated values ==>;1548836917.87;347.96000000000004;292.26000000000005;284.86;284.76000000000005;284.46000000000004;278.06;274.38016830617;290.66;275.66;275.86;276.46000000000004;337.86;334.96000000000004;275.66;278.86;295.86;294.86;296.06;292.46000000000004;291.06;290.56;;317.16;275.66;242.14157278889297;262.63441904999945;274.38016830617;291.26000000000005;5530000.0;3600000.0;3629999.9999999995;1380000.0;3650000.0;2610000.0;5530000.0;0.0;0.014;0.13533333333333333;0.03066666666666667;0.019;0.019;;11002.990234375;0.0;1143.46643066406;29701.517578125;507730.2692544582;413220.0903815756;228455.2794383903;228165.8721177693;227302.23893897064;430148.3826014536;455662.82465649385;453242.58276183764;472262.261994151;521300.7393935121;518319.36109776614;452990.8155749029;456967.8106930169;462477.71070036455;461897.48510764097;425086.35149543226;413956.2836987002;456224.3229510757;455522.04257374874;;184813.72873217988;471477.517547777;202874.48720830318;228455.2794383903;274.3239952597903;4311482.901750795;1651025.4376717603;272014.51325544424;0.0;0;268;287;0;0;0;0;11;90;104;1780102913314.5015;662013946100.1667;1259426100673.8215;33883.14893157833;8237.159597077198;155.82094915424892;4314.26849957181;3852790.203483676;1429763.541612485;70809.65431939643;887573.4422041693;3.835719277003798;0.28401153236744103
8189;2019-01-30 09:29:37.860;744;189;116;116;112;50;175;25;28;33;640;615;25;64;228;216;229;191;181;178;174;25;552;360;363;144;364;265;551;-1.0;76.0;887.0;143.0;114.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29589.51171875;10890.3076171875;0.0;1140.27856445312;439.0;65102;;;Calculated values ==>;1548836977.86;347.56000000000006;292.06;284.76000000000005;284.76000000000005;284.36;278.16;274.38016830617;290.66;275.66;275.96000000000004;276.46000000000004;337.16;334.66;275.66;279.56;295.96000000000004;294.76000000000005;296.06;292.26000000000005;290.96000000000004;290.56;;317.06;275.66;243.40439225979637;263.1675429290057;274.38016830617;291.26000000000005;5520000.0;3600000.0;3629999.9999999995;1440000.0;3640000.0;2650000.0;5510000.0;0.0;0.012666666666666666;0.14783333333333332;0.02383333333333333;0.019;0.019;;10890.3076171875;0.0;1140.27856445312;29589.51171875;507321.18449873204;413307.47646805906;228208.70246362453;228208.70246362453;227056.99879057807;430148.3826014536;455662.82465649385;452677.14239144884;471468.59216682916;520252.561050354;517674.11997695384;452295.5878413076;457177.8212541745;462762.17627123004;461763.66765822354;425378.7462627218;414040.76927589084;456084.1908378049;455522.04257374874;;184395.8529593127;470676.3731168869;202909.47238457293;228208.70246362453;274.33755596386425;4311976.911313029;1651207.8514131943;272033.54129187186;0.0;0;268;287;0;0;0;0;11;90;104;1780320677014.5361;662098532000.1802;1259583874373.8467;36923.98721601648;6381.777800786816;143.6143751665252;4318.95346209236;3853380.1646084217;1429885.34578674;70812.14919788377;887645.3737299419;3.9705740130069023;0.2788546726719519
8190;2019-01-30 09:30:37.851;739;189;117;116;111;50;175;25;33;33;630;609;29;68;228;217;229;191;181;178;174;25;553;358;363;147;363;268;552;-2.0;81.0;833.0;138.0;114.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29507.078125;10919.0048828125;0.0;1140.56762695312;438.0;65103;;;Calculated values ==>;1548837037.851;347.06000000000006;292.06;284.86;284.76000000000005;284.26000000000005;278.16;274.1680685717883;290.66;275.66;276.46000000000004;276.46000000000004;336.16;334.06;276.06;279.96000000000004;295.96000000000004;294.86;296.06;292.26000000000005;290.96000000000004;290.56;;316.96000000000004;275.66;244.02132995426717;263.56353331371673;274.1680685717883;291.26000000000005;5530000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;2680000.0;5520000.0;0.0;0.013500000000000002;0.13883333333333334;0.023;0.019;0.019;;10919.0048828125;0.0;1140.56762695312;29507.078125;506606.9187565212;412889.33823237545;228476.88682950055;228187.26094971248;226750.5488814185;430280.9020939914;455662.82465649385;452792.3811935641;471068.7543314603;518972.3191748423;516800.1604272605;452281.65346051415;457184.2757992178;462912.4563373884;462201.38575610484;425086.35149543226;413633.1203958097;456084.1908378049;455522.04257374874;;183977.97901196036;470272.71409377275;202383.28845229588;228476.88682950055;274.12411624849193;4312469.3090257635;1651389.5684229187;272052.5454924648;0.0;0;268;287;0;0;0;0;11;90;104;1780538444345.173;662185818905.4355;1259743750389.3142;34765.12904224607;6161.456789753968;154.61861984490454;4313.857959140715;3853977.484300926;1429989.8570629237;70814.63410005823;887717.303034315;3.7642347914261123;0.26341793709087713
8191;2019-01-30 09:31:37.861;732;189;117;116;110;49;175;24;39;32;607;590;34;96;227;217;229;191;181;178;174;25;550;360;363;135;364;270;549;-2.0;78.0;676.0;198.0;114.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30357.693359375;10865.669921875;0.0;2080.517578125;435.0;65104;;;Calculated values ==>;1548837097.861;346.36;292.06;284.86;284.76000000000005;284.16;278.06;274.38016830617;290.66;275.56;277.06;276.36;333.86;332.16;276.56;282.76000000000005;295.86;294.86;296.06;292.26000000000005;290.96000000000004;290.56;;316.66;275.66;241.49495122638035;263.82572766246335;274.38016830617;291.26000000000005;5500000.0;3600000.0;3629999.9999999995;1350000.0;3640000.0;2700000.0;5490000.0;0.0;0.013000000000000001;0.11266666666666666;0.033;0.019;0.019;;10865.669921875;0.0;2080.517578125;30357.693359375;506002.93877769326;414127.2103214636;228542.03168985635;228251.74451869132;226526.1358131781;430148.3826014536;455662.82465649385;453211.0183327629;472558.57531478856;516422.9986357977;514658.0740907906;452572.47738288756;460299.8151021908;462628.5810937282;461897.48510764097;425957.63583772484;414840.6948555996;456084.1908378049;455522.04257374874;;182724.36793118677;471875.0639052514;202864.61424371722;228542.03168985635;274.3201678084825;4312968.265266904;1651571.1376360883;272079.39234289894;0.0;0;268;287;0;0;0;0;11;91;104;1780756280645.1384;662270433005.4221;1259905177289.2886;28205.694860699143;8877.344838830628;144.52023276762804;4312.620206793956;3854502.328626178;1430115.201297033;70817.12733930023;887789.2023335727;3.2086805585884925;0.24528370223763019
