;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8192;2019-01-30 09:32:37.851;726;190;118;117;111;48;175;25;43;31;605;590;37;87;227;218;229;193;181;178;173;25;579;361;363;130;365;249;574;-2.0;79.0;992.0;244.0;114.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;38938.765625;19974.400390625;0.0;1926.66931152344;432.0;65105;;;Calculated values ==>;1548837157.851;345.76;292.16;284.96000000000004;284.86;284.26000000000005;277.96000000000004;274.4858918419099;290.66;275.66;277.46000000000004;276.26000000000005;333.66;332.16;276.86;281.86;295.86;294.96000000000004;296.06;292.46000000000004;290.96000000000004;290.46000000000004;;316.36;275.66;240.39332010688793;260.9983114674233;274.4858918419099;291.26000000000005;5790000.0;3610000.0;3629999.9999999995;1300000.0;3650000.0;2490000.0;5740000.0;0.0;0.013166666666666667;0.16533333333333333;0.04066666666666666;0.019;0.019;;19974.400390625;0.0;1926.66931152344;38938.765625;502574.139123161;251775.9782474409;228299.22155982367;228013.48279210666;226313.79708556875;430081.6785162784;455662.82465649385;457214.88426619134;473114.68441337737;517992.67845116014;516458.61545668;456490.3279325524;462437.6452087624;462477.71070036455;461879.0317285414;416632.75557565974;252959.49714762432;456084.1908378049;455381.0954182915;;181470.77258748977;472533.2602288536;203165.7825065375;228299.22155982367;274.4414835725293;4313545.63951345;1651828.0953886358;272112.7800014473;0.0;0;268;288;0;0;0;0;11;91;104;1780974044345.173;662349919755.4348;1260060851339.3132;42002.784824262766;10954.277427374187;2155.031235969133;4314.555603310889;3855087.3017785354;1430280.4372720246;70836.28707438793;887861.0834831464;2.71341308434297;0.20280484350329123
8193;2019-01-30 09:33:37.852;735;197;117;116;111;47;174;25;44;31;612;596;32;64;229;217;229;199;181;178;173;26;557;362;363;123;367;232;553;-2.0;81.0;744.0;83.0;114.0;0;1;88;1;0;0;0;0;0;0;1;1;0;0;0;25427.48046875;5975.21337890625;0.0;1866.36767578125;420.0;65106;;;Calculated values ==>;1548837217.852;346.66;292.86;284.86;284.76000000000005;284.26000000000005;277.86;274.5913991737795;290.56;275.66;277.56;276.26000000000005;334.36;332.76000000000005;276.36;279.56;296.06;294.86;296.06;293.06;290.96000000000004;290.46000000000004;;315.16;275.76000000000005;238.79729159403252;258.5787136643893;274.5913991737795;291.26000000000005;5570000.0;3620000.0000000005;3629999.9999999995;1230000.0;3670000.0000000005;2320000.0;5530000.0;0.0;0.013500000000000002;0.12400000000000001;0.013833333333333333;0.019;0.019;;5975.21337890625;0.0;1866.36767578125;25427.48046875;505743.28602329904;415378.45660230034;228455.2794383903;228165.8721177693;226730.20531514075;430014.67791919125;455522.04257374874;460030.1988789349;474021.0636080705;520120.0356425857;518503.8656726373;458634.45966503693;462334.32571034384;462443.7821703978;461592.2958648185;423896.2020302339;416066.7103180982;456084.1908378049;455381.0954182915;;176456.53798984195;473541.6726018376;203493.27640431278;228455.2794383903;274.57281407992247;4314082.033836673;1652044.3457739004;272144.3891697807;0.0;0;268;288;0;0;0;0;11;91;104;1781191847974.91;662425821020.3431;1260205153744.139;31810.578386853147;3735.669480732427;105.69813811383234;4311.590503618123;3855702.4233897408;1430402.8555363812;70855.12679980605;887932.9692320265;5.09636210231205;0.33067148692664217
8194;2019-01-30 09:34:37.852;754;180;116;115;107;45;174;26;48;32;616;599;31;76;228;217;229;180;181;178;173;27;527;355;363;124;360;247;528;0.0;79.0;6.0;6.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29135.5625;10553.95703125;0.0;1151.82995605469;419.0;65107;;;Calculated values ==>;1548837277.852;348.56000000000006;291.16;284.76000000000005;284.66;283.86;277.66;273.8482719121499;290.56;275.76000000000005;277.96000000000004;276.36;334.76000000000005;333.06;276.26000000000005;280.76000000000005;295.96000000000004;294.86;296.06;291.16;290.96000000000004;290.46000000000004;;315.06;275.86;239.02933182858504;260.72004837742526;273.8482719121499;291.26000000000005;5270000.0;3550000.0;3629999.9999999995;1240000.0;3600000.0;2470000.0;5280000.0;0.0;0.013166666666666667;0.001;0.001;0.019;0.019;;10553.95703125;0.0;1151.82995605469;29135.5625;510764.179086674;419040.4910963557;228716.9855017304;228422.67924295602;226097.76729506868;430477.46260093397;455522.04257374874;458136.76180554513;473988.1805627707;519282.7627502766;517548.1142789483;456092.7144030982;461451.81449498;463361.4524620667;462654.8538357037;432127.3839365306;419040.4910963557;456084.1908378049;455381.0954182915;;176038.69501535743;473508.13932025275;201469.72753884972;228716.9855017304;273.7546057337471;4314536.7258614125;1652182.0888606517;272169.54081671266;0.0;0;268;288;0;0;0;0;11;91;104;1781409647974.91;662499921020.3431;1260348853744.139;256.6670342666954;272.038411781403;172.31075572896953;4306.618088414661;3855969.650434917;1430436.2531021521;70857.44354058808;888004.78763696;0.4277913390720908;-0.0043935347482624305
8195;2019-01-30 09:35:37.842;759;175;117;116;107;43;174;25;49;33;625;601;38;72;225;218;229;177;181;178;173;24;540;352;363;125;357;247;541;211.0;80.0;278.0;32.0;114.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;29299.865234375;10860.4228515625;0.0;1012.05108642578;427.0;65108;;;Calculated values ==>;1548837337.842;349.06000000000006;290.66;284.86;284.76000000000005;283.86;277.46000000000004;273.5264737036516;290.56;275.66;278.06;276.46000000000004;335.66;333.26000000000005;276.96000000000004;280.36;295.66;294.96000000000004;296.06;290.86;290.96000000000004;290.46000000000004;;315.86;275.56;239.25999513918347;260.72004837742526;273.5264737036516;291.26000000000005;5400000.0;3520000.0000000005;3629999.9999999995;1250000.0;3570000.0000000005;2470000.0;5410000.0;0.035166666666666666;0.013333333333333334;0.04633333333333333;0.005333333333333333;0.019;0.05416666666666667;;10860.4228515625;0.0;1012.05108642578;29299.865234375;510239.7718493729;247663.56910712953;228718.16293292478;228426.06992450266;225832.47511515833;430671.36484660726;455522.04257374874;458256.2283559787;473955.3659136608;520200.1233644423;517752.32074145315;456937.43924984924;460981.9017752987;463412.3307658889;463236.97874712443;428742.9467470052;413038.52484422596;456084.1908378049;455381.0954182915;;179381.48055642567;473089.87314066343;200867.31377498622;210636.5347103862;273.5056573864168;4315023.60659896;1652360.512284176;272187.5701533459;0.0;0;268;288;0;0;0;0;11;91;104;1781627411674.9446;662574608570.355;1260497029044.1624;11925.686375585983;1451.8536499502782;209.39229203705676;13256.997038344873;3856071.1531267464;1430450.616475041;70860.62386917685;888151.126702463;2.261022386414835;0.0568505053555956
8196;2019-01-30 09:36:37.883;759;180;119;118;109;43;174;22;50;33;631;603;43;69;223;218;229;183;181;178;173;22;545;353;363;127;357;245;546;307.0;79.0;737.0;189.0;114.0;0;61;82;1;0;0;0;0;0;0;1;0;0;0;0;28196.890625;9812.7275390625;0.0;929.7538452148441;435.0;65109;;;Calculated values ==>;1548837397.883;349.06000000000006;291.16;285.06;284.96000000000004;284.06;277.46000000000004;273.6339639331285;290.56;275.36;278.16;276.46000000000004;336.26000000000005;333.46000000000004;277.46000000000004;280.06;295.46000000000004;294.96000000000004;296.06;291.46000000000004;290.96000000000004;290.46000000000004;;316.66;275.36;239.71726792356844;260.44013211722256;273.6339639331285;291.26000000000005;5450000.0;3529999.9999999995;3629999.9999999995;1270000.0;3570000.0000000005;2450000.0;5460000.0;0.051166666666666666;0.013166666666666667;0.12283333333333334;0.0315;0.019;0.07016666666666667;;9812.7275390625;0.0;929.7538452148441;28196.890625;509801.6606410731;412027.71919493406;229192.01072047086;228899.42935122104;226301.67153315622;430607.02586249536;455522.04257374874;458693.4995836547;473697.1866146107;520975.42763663165;518124.5039152465;457859.8871463067;460936.69418933644;463148.1647397199;463087.3425671512;427372.0916484701;413165.12892956054;456084.1908378049;455381.0954182915;;182724.36793118677;472636.01036501786;201021.19546508093;208649.3972206972;273.57033089459384;4315503.07364232;1652532.9062592199;272203.76291858003;0.0;0;268;288;0;0;0;0;11;91;104;1781845360504.543;662650260230.2156;1260644729903.8901;31650.74802256481;8555.866669348012;187.0583424656424;17312.3408235312;3856434.5382229798;1430534.0711326222;70863.9298820244;888406.0452595718;5.371758329725195;0.28020619439909783
8197;2019-01-30 09:37:37.883;760;183;121;119;112;44;174;22;51;32;631;601;46;69;223;219;229;186;181;178;173;22;548;353;363;128;358;247;549;276.0;84.0;568.0;193.0;114.0;0;55;68;1;0;0;0;0;0;0;1;0;0;0;0;27493.90234375;9057.2060546875;0.0;899.6587524414059;440.0;65110;;;Calculated values ==>;1548837457.883;349.16;291.46000000000004;285.26000000000005;285.06;284.36;277.56;273.6339639331285;290.56;275.36;278.26000000000005;276.36;336.26000000000005;333.26000000000005;277.76000000000005;280.06;295.46000000000004;295.06;296.06;291.76000000000005;290.96000000000004;290.46000000000004;;317.16;275.36;239.943914813709;260.72004837742526;273.6339639331285;291.26000000000005;5480000.0;3529999.9999999995;3629999.9999999995;1280000.0;3579999.9999999995;2470000.0;5490000.0;0.046;0.014;0.09466666666666666;0.03216666666666666;0.019;0.065;;9057.2060546875;0.0;899.6587524414059;27493.90234375;509661.67732339824;411880.1009978568;229711.25469212318;229125.00534120802;227098.3386120891;430607.02586249536;455522.04257374874;458494.913091536;473471.244710016;520811.3354999843;517752.32074145315;457897.57819490344;460628.69316708954;462998.3561934723;463218.971569767;426528.89953913237;413024.9693880693;456084.1908378049;455381.0954182915;;184813.72873217988;472505.00135272456;201004.02630486473;209395.36998729408;273.56361053211447;4315967.163583727;1652690.1557058345;272219.0080235605;0.0;0;268;288;0;0;0;0;11;91;104;1782063160504.543;662726760230.2156;1260792329903.8901;24375.803949138208;8733.28136403949;189.05502211488306;15989.072153014835;3856901.426156077;1430678.1473662339;70867.06416006257;888683.5570343763;4.950073486286446;0.2602256335582713
8198;2019-01-30 09:38:37.854;760;186;121;120;115;46;173;23;53;32;628;599;50;73;224;219;229;188;181;178;172;22;553;355;363;130;359;253;554;-1.0;79.0;1098.0;185.0;114.0;0;56;71;1;0;0;0;0;0;0;1;0;0;0;0;27655.697265625;9420.6318359375;0.0;924.081298828125;444.0;65111;;;Calculated values ==>;1548837517.854;349.16;291.76000000000005;285.26000000000005;285.16;284.66;277.76000000000005;273.8482719121499;290.46000000000004;275.46000000000004;278.46000000000004;276.36;335.96000000000004;333.06;278.16;280.46000000000004;295.56;295.06;296.06;291.96000000000004;290.96000000000004;290.36;;317.56;275.36;240.39332010688793;261.54996906429363;273.8482719121499;291.26000000000005;5530000.0;3550000.0;3629999.9999999995;1300000.0;3590000.0;2530000.0;5540000.0;0.0;0.013166666666666667;0.183;0.030833333333333334;0.019;0.019;;9420.6318359375;0.0;924.081298828125;27655.697265625;509221.8520205175;410846.3285738816;229598.38604346747;229306.01331260387;227856.11455276326;430477.46260093397;455381.0954182915;457775.4055730413;473211.5349843978;520010.98876147554;517040.99077446567;457412.7820365576;460173.28432070924;462980.92809904646;462919.32119116804;425086.35149543226;411644.6103821836;456084.1908378049;455239.982138536;;186485.25045852014;472242.3386847302;201569.99655025793;229598.38604346747;273.79375242252365;4316426.52145163;1652844.0632641308;272234.1985117507;0.0;0;268;288;0;0;0;0;11;91;104;1782280855235.2493;662804122820.4666;1260942257404.3765;46885.58985116935;8345.730549146227;176.9829246577744;4287.190325806302;3857494.98408128;1430820.4036755073;70870.11300197606;888852.444220635;5.7706282303914405;0.4185775266822296
8199;2019-01-30 09:39:37.854;760;189;121;120;117;48;173;25;54;32;627;598;52;75;225;218;229;192;181;177;172;24;559;358;363;129;363;258;560;-2.0;83.0;1330.0;145.0;114.0;0;47;85;1;0;0;0;0;0;0;1;0;0;0;0;28539.8828125;10188.404296875;0.0;889.279296875;447.0;65112;;;Calculated values ==>;1548837577.854;349.16;292.06;285.26000000000005;285.16;284.86;277.96000000000004;274.1680685717883;290.46000000000004;275.66;278.56;276.36;335.86;332.96000000000004;278.36;280.66;295.66;294.96000000000004;296.06;292.36;290.86;290.36;;317.86;275.56;240.16925963744896;262.23063862743834;274.1680685717883;291.26000000000005;5590000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;2580000.0;5600000.0;0.0;0.013833333333333333;0.22166666666666668;0.024166666666666666;0.019;0.019;;10188.404296875;0.0;889.279296875;28539.8828125;508692.23347557953;252131.3319659097;229464.822727646;229173.8172947154;228305.50812860142;430280.9020939914;455381.0954182915;457088.64538944094;473341.49414492835;519494.57646493084;516513.89276406646;456844.3087148479;459632.41957090213;462512.1425119949;462334.5135562977;423288.2022359106;410571.86841490306;455943.89776123053;455239.982138536;;187738.9118479558;472567.4425401675;202420.32969559843;229464.822727646;274.13851019961294;4316894.817952281;1653007.471898571;272249.3098500483;0.0;0;268;288;0;0;0;0;11;91;104;1782498655235.2493;662881822820.4666;1261095557404.3765;56451.47664546843;6528.555227077085;175.90928452393732;4289.72802880691;3858356.1263020854;1430944.356056976;70873.0537703859;888923.9185402568;6.088427117012896;0.4219291886309079
8200;2019-01-30 09:40:37.864;759;194;120;119;117;50;173;26;55;33;630;597;51;73;226;218;229;197;180;177;172;25;563;360;363;129;365;261;563;-2.0;81.0;1092.0;127.0;114.0;0;41;98;1;0;0;0;0;0;0;1;0;0;0;0;29432.322265625;11052.328125;0.0;865.6289672851559;447.0;65113;;;Calculated values ==>;1548837637.864;349.06000000000006;292.56;285.16;285.06;284.86;278.16;274.38016830617;290.46000000000004;275.76000000000005;278.66;276.46000000000004;336.16;332.86;278.26000000000005;280.46000000000004;295.76000000000005;294.96000000000004;296.06;292.86;290.86;290.36;;317.86;275.66;240.16925963744896;262.63441904999945;274.38016830617;291.16;5630000.0;3600000.0;3629999.9999999995;1290000.0;3650000.0;2610000.0;5630000.0;0.0;0.013500000000000002;0.182;0.021166666666666667;0.019;0.019;;11052.328125;0.0;865.6289672851559;29432.322265625;508213.0106219378;410026.87384281954;229108.45774400403;228818.90440671053;228242.1002364415;430148.3826014536;455381.0954182915;456722.2913988086;473438.18344108673;519553.9863392833;516155.3176475164;456230.09309013357;458918.5806663399;462343.71219919814;462031.17872931756;422044.5280250804;411255.00947143295;455943.89776123053;455239.982138536;;187738.9118479558;472664.2518820126;202938.82898029147;229108.45774400403;274.3489325541179;4317378.00017814;1653184.5075030755;272263.9365229532;0.0;0;268;288;0;0;0;0;11;91;104;1782716491535.2146;662959235720.4542;1261251283354.3518;46188.59016017012;5709.18811808643;145.65850047424053;4296.4989634961075;3859211.6027476448;1431046.3542483684;70875.73394854905;888995.4823571632;4.727314866630741;0.322342174303653
8201;2019-01-30 09:41:37.865;758;196;119;118;115;51;173;26;55;33;634;599;50;71;227;217;229;198;180;177;172;27;556;362;363;130;367;268;556;-2.0;80.0;1373.0;139.0;114.0;0;39;98;1;0;0;0;0;0;0;1;0;0;0;0;29271.171875;10897.8349609375;0.0;869.148071289062;442.0;65114;;;Calculated values ==>;1548837697.865;348.96000000000004;292.76000000000005;285.06;284.96000000000004;284.66;278.26000000000005;274.5913991737795;290.46000000000004;275.76000000000005;278.66;276.46000000000004;336.56;333.06;278.16;280.26000000000005;295.86;294.86;296.06;292.96000000000004;290.86;290.36;;317.36;275.86;240.39332010688793;263.56353331371673;274.5913991737795;291.16;5560000.0;3620000.0000000005;3629999.9999999995;1300000.0;3670000.0000000005;2680000.0;5560000.0;0.0;0.013333333333333334;0.22883333333333333;0.023166666666666665;0.019;0.019;;10897.8349609375;0.0;869.148071289062;29271.171875;508708.584886756;413833.26548452856;228970.61932335712;228680.306219478;227814.02422442395;430014.67791919125;455381.0954182915;455568.34810058575;473308.3704715943;519385.5427284197;515764.11104123347;454942.16164491663;457554.78245182877;462175.02648618136;461592.2958648185;424196.9061830559;414556.36598067306;455943.89776123053;455239.982138536;;185649.48583044452;472727.1298661593;203487.95525116922;228970.61932335712;274.5707582593886;4317867.204115317;1653367.4285772045;272278.3932391984;0.0;0;268;288;0;0;0;0;11;91;104;1782934295164.9514;663036937015.3604;1261409985999.1602;57684.39656370815;6237.374211913936;128.54053603177115;4299.117893488398;3860077.225396102;1431145.9105935763;70878.01897860038;889067.1136913872;5.8085771873684;0.39802300738033997
8202;2019-01-30 09:42:37.875;752;192;119;118;113;51;173;27;51;34;640;602;47;71;228;217;229;194;180;177;172;28;554;360;363;131;365;275;553;-1.0;81.0;1070.0;78.0;114.0;0;38;98;1;0;0;0;0;0;0;1;0;0;0;0;29197.84375;10819.8466796875;0.0;894.8970336914059;439.0;65115;;;Calculated values ==>;1548837757.875;348.36;292.36;285.06;284.96000000000004;284.46000000000004;278.26000000000005;274.38016830617;290.46000000000004;275.86;278.26000000000005;276.56;337.16;333.36;277.86;280.26000000000005;295.96000000000004;294.86;296.06;292.56;290.86;290.36;;317.06;275.96000000000004;240.61611355647437;264.4750485637546;274.38016830617;291.16;5540000.0;3600000.0;3629999.9999999995;1310000.0;3650000.0;2750000.0;5530000.0;0.0;0.013500000000000002;0.17833333333333332;0.013000000000000001;0.019;0.019;;10819.8466796875;0.0;894.8970336914059;29197.84375;508139.3146584125;413590.4106133878;229036.45251990337;228745.4692477943;227302.23893897064;430148.3826014536;455381.0954182915;453883.66252956877;473275.31562819314;519425.7683712473;515476.2519696419;453372.0284250931;456414.30994734116;462611.58588635;461897.48510764097;424791.93965444167;414317.87443422026;455943.89776123053;455239.982138536;;184395.8529593127;472693.2819402637;202979.91423500635;229036.45251990337;274.36485067765426;4318354.527119081;1653548.439420961;272293.0960651336;0.0;0;268;288;0;0;0;0;11;91;104;1783152131464.9167;663115250065.3479;1261572913149.1343;44744.50177919696;3506.273780168346;141.39988047298908;4297.86706275402;3860930.9418111825;1431227.1211930085;70880.26885698814;889138.7671729347;4.497754606651555;0.289842029051532
8203;2019-01-30 09:43:37.875;739;190;120;119;113;50;173;27;48;34;648;606;45;70;227;217;229;192;180;177;171;28;570;359;363;131;364;268;565;-3.0;82.0;1062.0;24.0;114.0;0;37;1;1;1;0;0;0;0;0;1;0;0;0;0;37575.0234375;19502.337890625;0.0;860.471435546875;436.0;65116;;;Calculated values ==>;1548837817.875;347.06000000000006;292.16;285.16;285.06;284.46000000000004;278.16;274.27422755570615;290.46000000000004;275.86;277.96000000000004;276.56;337.96000000000004;333.76000000000005;277.66;280.16;295.86;294.86;296.06;292.36;290.86;290.26000000000005;;316.76000000000005;275.96000000000004;240.61611355647437;263.56353331371673;274.27422755570615;291.16;5700000.0;3590000.0;3629999.9999999995;1310000.0;3640000.0;2680000.0;5650000.0;0.0;0.013666666666666666;0.177;0.004;0.019;0.019;;19502.337890625;0.0;860.471435546875;37575.0234375;505064.4213956299;252256.27815030352;229065.1535394519;228776.0357812889;227057.03131711527;430214.79039162316;455381.0954182915;454690.93240954535;473275.31562819314;520830.5759547292;516489.46343702707;454313.26469778223;457431.3775308373;462628.5810937282;462049.59554772783;419770.4769605783;253060.78858263494;455943.89776123053;455098.7016729525;;183142.23651711168;472693.2819402637;202745.21853651688;229065.1535394519;274.269238946656;4318910.967678976;1653801.1242923804;272307.72413571057;0.0;0;269;288;0;0;0;0;11;91;104;1783369931464.9167;663193850065.3479;1261735813149.1343;44594.39135552604;1079.7922536149872;2278.3657411652257;4294.637414536512;3861675.432587305;1431265.3384099568;70900.43357050179;889210.3713769121;2.565814270906647;0.148347897798389
8204;2019-01-30 09:44:37.856;728;197;121;120;115;49;172;28;47;35;652;609;40;50;229;216;229;200;180;177;171;28;564;363;363;132;368;252;558;-1.0;82.0;1263.0;109.0;114.0;0;35;1;1;1;0;0;0;0;0;1;0;0;0;0;37402.03125;19406.056640625;0.0;795.096435546875;425.0;65117;;;Calculated values ==>;1548837877.856;345.96000000000004;292.86;285.26000000000005;285.16;284.66;278.06;274.69669130483857;290.36;275.96000000000004;277.86;276.66;338.36;334.06;277.16;278.16;296.06;294.76000000000005;296.06;293.16;290.86;290.26000000000005;;315.66;275.96000000000004;240.83765695389522;261.41265627149306;274.69669130483857;291.16;5640000.0;3629999.9999999995;3629999.9999999995;1320000.0;3679999.9999999995;2520000.0;5580000.0;0.0;0.013666666666666666;0.21050000000000002;0.018166666666666668;0.019;0.019;;19406.056640625;0.0;795.096435546875;37402.03125;504219.3582056387;413384.41883874475;229509.1193438645;229217.66210903795;227772.13725049424;429947.3805835815;455239.982138536;457211.6508634873;473242.3297776949;522544.3871077198;518149.93449942843;456362.4941287204;457574.2241985461;462292.53388251306;461304.5296429779;421727.55186657404;414479.48874756467;455943.89776123053;455098.7016729525;;178545.77502346144;472562.30901117553;203747.91956851404;229509.1193438645;274.6758511048604;4319535.578611366;1654125.2582382555;272321.5161657644;0.0;0;269;288;0;0;0;0;11;91;104;1783587662494.723;663272725080.2777;1261891763748.9954;53354.11543759187;4883.461408208351;99.05686262646138;4286.202064252672;3862491.4116679616;1431315.0164540638;70920.23915176166;889281.8557286231;3.099963429639354;0.20703632143896838
8205;2019-01-30 09:45:37.856;738;191;120;119;112;46;172;29;22;35;644;606;20;41;229;216;229;193;180;177;171;29;555;360;363;132;365;243;549;-2.0;82.0;420.0;45.0;114.0;0;35;1;1;1;0;0;0;0;0;1;0;0;0;0;37130.046875;19108.7734375;0.0;755.1078491210941;411.0;65118;;;Calculated values ==>;1548837937.856;346.96000000000004;292.26000000000005;285.16;285.06;284.36;277.76000000000005;274.38016830617;290.36;276.06;275.36;276.66;337.56000000000006;333.76000000000005;275.16;277.26000000000005;296.06;294.76000000000005;296.06;292.46000000000004;290.86;290.26000000000005;;314.26000000000005;276.06;240.83765695389522;260.1585393101385;274.38016830617;291.16;5550000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2430000.0;5490000.0;0.0;0.013666666666666666;0.07;0.007500000000000001;0.019;0.019;;19108.7734375;0.0;755.1078491210941;37130.046875;506301.0743142132;414840.6948555996;229417.7146750985;229125.00534120802;227098.3386120891;430148.3826014536;455239.982138536;455666.0827535232;473242.3297776949;522459.13271268597;518597.62830169493;455424.6401986605;457942.23701191135;462745.3384353217;461763.66765822354;424495.47141570057;415538.5025391026;455943.89776123053;455098.7016729525;;172696.00095264515;472659.50235634967;202963.05742423586;229417.7146750985;274.35832017363145;4320156.679262408;1654446.2151555733;272334.4345348033;0.0;0;269;288;0;0;0;0;11;91;104;1783805462494.723;663351925080.2777;1262040263748.9954;17689.211773050116;2022.7233369908538;122.4119079801718;4287.938752959226;3863083.439394717;1431372.5679936071;70922.08472485005;889353.3069020999;1.2143792757776615;0.06923525293130908
8206;2019-01-30 09:46:37.876;752;187;121;120;111;43;172;29;-26;36;631;599;-29;22;227;217;229;189;180;177;171;29;535;358;363;132;363;247;535;-1.0;79.0;680.0;0.0;114.0;0;34;100;1;0;0;0;0;0;0;1;0;0;0;0;29157.740234375;10800.2509765625;0.0;764.3721313476559;402.0;65119;;;Calculated values ==>;1548837997.876;348.36;291.86;285.26000000000005;285.16;284.26000000000005;277.46000000000004;274.1680685717883;290.36;276.06;270.56;276.76000000000005;336.26000000000005;333.06;270.26000000000005;275.36;295.86;294.86;296.06;292.06;290.86;290.26000000000005;;313.36;276.06;240.83765695389522;260.72004837742526;274.1680685717883;291.16;5350000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2470000.0;5350000.0;0.0;0.013166666666666667;0.11333333333333333;0.0;0.019;0.019;;10800.2509765625;0.0;764.3721313476559;29157.740234375;509819.2538711722;418738.1899274901;230035.1770471308;229738.224994;227103.96791872862;430280.9020939914;455239.982138536;449031.430209485;473339.41292369686;520811.3354999843;517548.1142789483;448649.54659425764;455000.05278635916;462779.1394524961;462201.38575610484;430073.75967758114;419355.24949950585;455943.89776123053;455098.7016729525;;168935.5661677829;472659.50235634967;202496.42290420205;230035.1770471308;274.1680685717883;4320709.261620886;1654695.5401062346;272347.1010887476;0.0;0;269;288;0;0;0;0;11;91;104;1784023335094.6536;663431151480.2526;1262187312748.9487;27940.6341612654;0.0;141.1270506779913;4276.206967890613;3863463.8148602876;1431389.429640086;70924.28161489083;889424.6985723779;2.798013206128722;0.1495485092432768
8207;2019-01-30 09:47:37.857;756;176;121;120;111;41;172;27;-42;36;621;593;-32;20;225;218;229;177;180;177;171;27;532;352;363;132;357;259;532;-1.0;79.0;0.0;48.0;114.0;0;32;100;1;0;0;0;0;0;0;1;0;0;0;0;28832.435546875;10600.916015625;0.0;799.4601440429691;408.0;65120;;;Calculated values ==>;1548838057.857;348.76;290.76000000000005;285.26000000000005;285.16;284.26000000000005;277.26000000000005;273.5264737036516;290.36;275.86;268.96000000000004;276.76000000000005;335.26000000000005;332.46000000000004;269.96000000000004;275.16;295.66;294.96000000000004;296.06;290.86;290.86;290.26000000000005;;313.96000000000004;275.86;240.83765695389522;262.3656120759269;273.5264737036516;291.16;5320000.0;3520000.0000000005;3629999.9999999995;1320000.0;3570000.0000000005;2590000.0;5320000.0;0.0;0.013166666666666667;0.0;0.008;0.019;0.019;;10600.916015625;0.0;799.4601440429691;28832.435546875;510571.6349507593;416299.0910012028;230106.15835728793;229808.44600478173;227167.86989247016;430671.36484660726;455239.982138536;444653.0459346551;473339.41292369686;518795.1337744511;515913.6821157799;445989.6808557881;452707.4819948718;463412.3307658889;463236.97874712443;430854.3367286342;416630.6517602499;455943.89776123053;455098.7016729525;;171442.51209473662;472465.0996282349;200046.1593446604;230106.15835728793;273.1832214385126;4321192.360057589;1654873.826689751;272360.12889763643;0.0;0;269;288;0;0;0;0;11;91;104;1784241066125.3252;663510326400.4968;1262339064679.4167;0.0;2179.351522268596;187.27851875039295;4274.858322997627;3863696.579746787;1431407.585151761;70927.01746135204;889495.9348847105;0.582567475932307;0.02060570566069043
8208;2019-01-30 09:48:37.847;741;177;123;122;112;40;172;23;-31;35;620;590;-28;16;223;219;229;179;180;177;171;24;546;351;363;131;356;258;546;-1.0;79.0;484.0;27.0;114.0;0;29;100;1;0;0;0;0;0;0;1;0;0;0;0;29149.5234375;10892.5439453125;0.0;778.2184448242191;417.0;65121;;;Calculated values ==>;1548838117.847;347.26;290.86;285.46000000000004;285.36;284.36;277.16;273.4187578820637;290.36;275.46000000000004;270.06;276.66;335.16;332.16;270.36;274.76000000000005;295.46000000000004;295.06;296.06;291.06;290.86;290.26000000000005;;314.86;275.56;240.61611355647437;262.23063862743834;273.4187578820637;291.16;5460000.0;3510000.0;3629999.9999999995;1310000.0;3560000.0;2580000.0;5460000.0;0.0;0.013166666666666667;0.08066666666666666;0.0045000000000000005;0.019;0.019;;10892.5439453125;0.0;778.2184448242191;29149.5234375;507485.5768559907;248180.9861076689;230370.75617586312;230074.7820514751;227160.72274887387;430735.4089219946;455239.982138536;446315.3049038411;473372.2673856561;518775.8403640361;515690.1574283328;446711.41476299206;452377.66799008177;463297.66702555475;463517.398655582;427092.8113859242;248942.78561162975;455943.89776123053;455098.7016729525;;175203.01333496982;472304.9464017478;200600.39679445684;230370.75617586312;273.3966447116171;4321675.462516784;1655052.9090033812;272373.2740279399;0.0;0;269;288;0;0;0;0;11;91;104;1784458829824.4944;663589213250.1958;1262494138828.8252;19821.00258749033;1222.6704732328096;2345.64200602821;4269.830964444698;3863861.727238549;1431435.9306099182;70948.12161436616;889567.1287608768;2.3699519454334492;0.12094048639672625
8209;2019-01-30 09:49:37.877;724;184;125;124;115;41;172;23;-6;35;621;588;-11;13;222;219;229;186;180;177;171;22;553;353;363;131;358;254;553;98.0;76.0;410.0;56.0;114.0;0;26;100;1;0;0;0;0;0;0;1;0;0;0;0;29266.2734375;11096.3828125;0.0;744.374877929688;422.0;65122;;;Calculated values ==>;1548838177.877;345.56000000000006;291.56;285.66;285.56;284.66;277.26000000000005;273.6339639331285;290.36;275.46000000000004;272.56;276.66;335.26000000000005;331.96000000000004;272.06;274.46000000000004;295.36;295.06;296.06;291.76000000000005;290.86;290.26000000000005;;315.36;275.36;240.61611355647437;261.6868853414304;273.6339639331285;291.16;5530000.0;3529999.9999999995;3629999.9999999995;1310000.0;3579999.9999999995;2540000.0;5530000.0;0.01633333333333333;0.012666666666666666;0.06833333333333333;0.009333333333333334;0.019;0.03533333333333333;;11096.3828125;0.0;744.374877929688;29266.2734375;504725.41186885996;250525.61461375855;230799.66187155823;230503.67282818444;227877.23655417704;430607.02586249536;455239.982138536;450301.3406100169;473372.2673856561;519211.6451476658;515826.8412131635;449663.6824676466;452696.9722455791;462865.82500516507;463218.971569767;425086.35149543226;411295.1934201282;455943.89776123053;455098.7016729525;;177292.22831007556;472110.68294196425;201058.59381430928;217051.4322979243;273.5849668518952;4322162.504224931;1655236.2416808652;272385.96864981274;0.0;0;269;288;0;0;0;0;11;91;104;1784676738725.256;663667852550.4707;1262647815629.3623;17031.587697706687;2529.81949852478;174.6880022871848;8411.003517917661;3864168.9857111257;1431467.216995167;70969.13486588393;889672.8552187431;2.3771366201663136;0.11005319553271321
8210;2019-01-30 09:50:37.848;715;189;125;125;118;42;171;23;10;34;620;587;4;16;222;219;229;191;180;176;171;22;555;354;363;139;359;251;555;-2.0;79.0;691.0;220.0;114.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29411.4140625;11170.7734375;0.0;878.194458007812;424.0;65123;;;Calculated values ==>;1548838237.848;344.66;292.06;285.66;285.66;284.96000000000004;277.36;273.7412296467126;290.26000000000005;275.46000000000004;274.16;276.56;335.16;331.86;273.56;274.76000000000005;295.36;295.06;296.06;292.26000000000005;290.76000000000005;290.26000000000005;;315.56;275.36;242.35481222062532;261.27494424493943;273.7412296467126;291.16;5550000.0;3540000.0;3629999.9999999995;1390000.0;3590000.0;2510000.0;5550000.0;0.0;0.013166666666666667;0.11516666666666667;0.03666666666666667;0.019;0.019;;11170.7734375;0.0;878.194458007812;29411.4140625;503405.0357312066;411599.12119771366;230752.88014073388;230752.88014073388;228701.9733407252;430542.39183029096;455098.7016729525;452842.7596795061;472228.6972694908;519358.69247049437;515980.74987874134;452094.8607899143;453586.768352435;462715.43254397233;463069.30017575866;424495.47141570057;412377.0396431636;455803.4427082957;455098.7016729525;;178127.92459426197;471049.5101358118;201162.18326201715;230752.88014073388;273.62993652783297;4322651.248613054;1655421.711628989;272399.48352558695;0.0;0;269;288;0;0;0;0;11;91;104;1784894433455.097;663748813400.4115;1262799242404.2515;28985.21305074748;9895.868652039138;159.55935167173647;4262.570609112154;3864552.2737049684;1431570.7143484354;70971.91891422415;889778.4172900509;3.5939353510697902;0.28013855640653856
8211;2019-01-30 09:51:37.868;714;190;125;124;119;44;171;25;17;34;614;585;14;28;223;219;229;192;180;177;170;24;552;357;363;142;362;252;552;-2.0;80.0;646.0;240.0;114.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29566.1953125;11069.3779296875;0.0;1053.05505371094;427.0;65124;;;Calculated values ==>;1548838297.868;344.56000000000006;292.16;285.66;285.56;285.06;277.56;274.0616903277293;290.26000000000005;275.66;274.86;276.56;334.56;331.66;274.56;275.96000000000004;295.46000000000004;295.06;296.06;292.36;290.86;290.16;;315.86;275.56;242.98782864720522;261.41265627149306;274.0616903277293;291.16;5520000.0;3570000.0000000005;3629999.9999999995;1420000.0;3620000.0000000005;2520000.0;5520000.0;0.0;0.013333333333333334;0.10766666666666666;0.04;0.019;0.019;;11069.3779296875;0.0;1053.05505371094;29566.1953125;503557.25139083737;413263.53111073095;230823.145097764;230526.9083737572;229058.50713763945;430346.717906069;455098.7016729525;453539.4261564026;471832.65708311246;518661.7303449441;515690.0578254911;453167.240523488;454896.1176830147;462396.02367842785;462618.4332792204;425378.7462627218;413998.2807911148;455943.89776123053;454957.25294993835;;179381.48055642567;470845.5270076962;201967.08877086765;230823.145097764;273.9576149971876;4323142.892517716;1655607.108001855;272415.5826360948;0.0;0;269;288;0;0;0;0;11;91;104;1785112306055.0276;663833141500.3846;1262950192704.2036;27085.9549918426;10755.137529473142;151.7395396214266;4258.548049191312;3865019.6891917526;1431742.863430466;70974.51393636991;889849.4502819548;3.4853878068859077;0.27940509679210174
8212;2019-01-30 09:52:37.869;716;189;124;123;120;46;171;26;27;34;606;582;26;46;225;218;229;191;180;176;170;25;553;358;363;142;363;255;553;-3.0;79.0;971.0;190.0;114.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29517.919921875;11089.9111328125;0.0;1116.71984863281;428.0;65125;;;Calculated values ==>;1548838357.869;344.76;292.06;285.56;285.46000000000004;285.16;277.76000000000005;274.1680685717883;290.26000000000005;275.76000000000005;275.86;276.56;333.76000000000005;331.36;275.76000000000005;277.76000000000005;295.66;294.96000000000004;296.06;292.26000000000005;290.76000000000005;290.16;;315.96000000000004;275.66;242.98782864720522;261.82340779136865;274.1680685717883;291.16;5530000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;2550000.0;5530000.0;0.0;0.013166666666666667;0.16183333333333336;0.03166666666666666;0.019;0.019;;11089.9111328125;0.0;1116.71984863281;29517.919921875;503717.0323161561;412465.3940541978;230503.67282818444;230208.5486171172;229328.24047829182;430280.9020939914;455098.7016729525;454267.16347038187;471832.65708311246;517590.11369567545;515124.2322171628;454143.29160164174;456601.6585608984;462512.1425119949;462334.5135562977;425086.35149543226;413220.0903815756;455803.4427082957;454957.25294993835;;179799.33570027514;470944.3282388252;202351.0460907528;230503.67282818444;274.1115842860748;4323635.268350201;1655791.7718214984;272433.66439495014;0.0;0;269;288;0;0;0;0;11;91;104;1785330109684.7644;663918342920.2817;1263102295239.0198;40768.42499593664;8505.453934688958;156.2391046657797;4264.618022313324;3865585.1517818538;1431903.3710342224;70977.08046784402;889920.4778495713;4.398817015048902;0.32201422330124646
8213;2019-01-30 09:53:37.869;721;190;123;123;118;47;171;26;37;33;602;581;33;58;225;218;229;192;180;176;170;26;553;359;363;146;364;259;553;-2.0;81.0;861.0;348.0;114.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29612.689453125;11060.7451171875;0.0;1123.33569335938;428.0;65126;;;Calculated values ==>;1548838417.869;345.26;292.16;285.46000000000004;285.46000000000004;284.96000000000004;277.86;274.27422755570615;290.26000000000005;275.76000000000005;276.86;276.46000000000004;333.36;331.26000000000005;276.46000000000004;278.96000000000004;295.66;294.96000000000004;296.06;292.36;290.76000000000005;290.16;;315.96000000000004;275.76000000000005;243.81672145450628;262.3656120759269;274.27422755570615;291.16;5530000.0;3590000.0;3629999.9999999995;1460000.0;3640000.0;2590000.0;5530000.0;0.0;0.013500000000000002;0.1435;0.058;0.019;0.019;;11060.7451171875;0.0;1123.33569335938;29612.689453125;504347.6781797223;412845.1473663945;230208.5486171172;230208.5486171172;228745.4692477943;430214.79039162316;455098.7016729525;454831.6959477866;471202.2589852102;516840.72573523433;514676.28551159624;454334.68066206237;457414.67490995815;462361.0238596793;462183.0053738274;425086.35149543226;413590.4106133878;455803.4427082957;454957.25294993835;;179799.33570027514;470506.91766066244;202557.9332843986;230208.5486171172;274.1965551241828;4324128.023428326;1655976.3606235818;272452.33152446675;0.0;0;269;288;0;0;0;0;11;91;104;1785547909684.7644;664004742920.2817;1263256495239.0198;36201.28494219618;15541.041093823302;155.1952019075999;4270.2253823236015;3866226.566031338;1432103.7584927934;70979.67575373212;889991.6015446099;4.609928930513192;0.3898723373777244
8214;2019-01-30 09:54:37.849;723;189;123;122;118;48;171;26;43;33;591;570;37;81;226;218;229;191;180;176;170;26;552;359;363;144;364;266;552;0.0;82.0;884.0;261.0;114.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30278.806640625;10943.169921875;0.0;1980.4228515625;427.0;65127;;;Calculated values ==>;1548838477.849;345.46000000000004;292.06;285.46000000000004;285.36;284.96000000000004;277.96000000000004;274.27422755570615;290.26000000000005;275.76000000000005;277.46000000000004;276.46000000000004;332.26000000000005;330.16;276.86;281.26000000000005;295.76000000000005;294.96000000000004;296.06;292.26000000000005;290.76000000000005;290.16;;315.86;275.76000000000005;243.40439225979637;263.299902668528;274.27422755570615;291.16;5520000.0;3590000.0;3629999.9999999995;1440000.0;3640000.0;2660000.0;5520000.0;0.0;0.013666666666666666;0.14733333333333334;0.0435;0.019;0.019;;10943.169921875;0.0;1980.4228515625;30278.806640625;504691.4375333325;412889.33823237545;230231.5404395455;229937.02860350022;228767.29854100602;430214.79039162316;455098.7016729525;454400.3136980843;471468.59216682916;515106.66810518457;512928.40950436826;453644.53318076074;459100.23984408117;462494.8638479254;462183.0053738274;425378.7462627218;413633.1203958097;455803.4427082957;454957.25294993835;;179381.48055642567;470775.47163449007;202600.0859988078;230231.5404395455;274.2129219896439;4324626.952863999;1656159.6654603127;272478.18755746447;0.0;0;269;288;0;0;0;0;11;91;105;1785765637084.8337;664091713920.3094;1263413942739.0698;37098.566881026745;11665.629275152178;160.52355351446496;4269.788537697465;3866837.1945193596;1432330.4051718558;70982.30586636493;890062.7446050384;4.116077408189785;0.32437440734026507
8215;2019-01-30 09:55:40.890;723;189;123;122;117;48;171;26;46;32;560;547;40;105;226;219;229;191;180;176;170;25;553;359;363;142;363;271;553;-1.0;81.0;894.0;305.0;114.0;0;29;100;1;0;0;0;0;0;0;1;0;1;0;0;30415.65234375;10940.6796875;0.0;2174.427734375;427.0;65128;;;Calculated values ==>;1548838540.89;345.46000000000004;292.06;285.46000000000004;285.36;284.86;277.96000000000004;274.27422755570615;290.26000000000005;275.76000000000005;277.76000000000005;276.36;329.16;327.86;277.16;283.66;295.76000000000005;295.06;296.06;292.26000000000005;290.76000000000005;290.16;;315.86;275.66;242.98782864720522;263.95629194202945;274.27422755570615;291.16;5530000.0;3590000.0;3629999.9999999995;1420000.0;3629999.9999999995;2710000.0;5530000.0;0.0;0.013500000000000002;0.149;0.05083333333333333;0.019;0.019;;10940.6796875;0.0;2174.427734375;30415.65234375;504599.5546793243;412465.3940541978;230208.5486171172;229914.27664341856;228455.2794383903;430214.79039162316;455098.7016729525;453929.70516233734;471635.3862721799;511446.0469218689;510087.8602277002;453166.0537454821;461237.7786319378;462645.70173229097;462316.2933191314;425086.35149543226;413220.0903815756;455803.4427082957;454957.25294993835;;179381.48055642567;470944.3282388252;202582.2907506362;230208.5486171172;274.20601307986163;4325158.375002414;1656351.273761149;272514.566159731;0.0;0;269;288;0;0;0;0;11;91;105;1785994475915.2976;664181862550.4922;1263583207824.4128;37450.76474734347;13641.736905649606;160.1945250370653;4270.2253823236015;3867489.9256894584;1432551.9887377778;70985.11397586923;890137.518357625;4.233508714365978;0.3454106562290756
8216;2019-01-30 09:56:37.870;722;189;123;122;116;47;171;26;42;31;566;557;38;114;226;219;229;191;180;176;170;25;568;359;362;140;364;264;562;-2.0;80.0;932.0;311.0;114.0;0;48;0;1;0;1;0;0;0;0;1;0;1;0;0;38862.12109375;19569.982421875;0.0;2227.69653320312;426.0;65129;;;Calculated values ==>;1548838597.87;345.36;292.06;285.46000000000004;285.36;284.76000000000005;277.86;274.27422755570615;290.26000000000005;275.76000000000005;277.36;276.26000000000005;329.76000000000005;328.86;276.96000000000004;284.56;295.76000000000005;295.06;296.06;292.26000000000005;290.76000000000005;290.16;;315.76000000000005;275.66;242.56692532238324;263.0348170998261;274.27422755570615;291.16;5680000.0;3590000.0;3620000.0000000005;1400000.0;3640000.0;2640000.0;5620000.0;0.0;0.013333333333333334;0.15533333333333335;0.05183333333333333;0.019;0.019;;19569.982421875;0.0;2227.69653320312;38862.12109375;503086.1071846726;252021.46608409655;230004.26204906814;229712.1012812126;227975.70381738275;430214.79039162316;455266.7001950955;454612.8488999558;471801.8942764967;512688.75177545287;511754.5273958075;454111.590638442;463374.03290231415;462494.8638479254;462316.2933191314;420433.7602486879;252825.72291499353;455969.6482529023;455125.6158036442;;178963.62700411686;471211.3733730803;202610.33216431172;230004.26204906814;274.21689964463957;4325706.631601757;1656592.7317500797;272549.4040819256;0.0;0;269;289;0;0;0;0;11;91;105;1786201028414.5024;664262204350.1829;1263735629323.8262;39144.390932936716;13922.487302654503;2234.7738311159246;4277.305721336945;3868096.091238606;1432770.128944631;71004.06748925927;890205.1625687933;2.7332707262469436;0.21595833728239128
8217;2019-01-30 09:57:37.850;722;198;123;123;117;47;171;26;32;31;581;571;27;89;227;218;229;201;180;176;170;26;567;364;362;138;368;247;561;0.0;83.0;1124.0;334.0;114.0;0;57;0;1;0;1;0;0;0;0;1;0;1;0;0;38832.46875;19533.30078125;0.0;2123.63842773438;417.0;65130;;;Calculated values ==>;1548838657.85;345.36;292.96000000000004;285.46000000000004;285.46000000000004;284.86;277.86;274.8017692304317;290.26000000000005;275.76000000000005;276.36;276.26000000000005;331.26000000000005;330.26000000000005;275.86;282.06;295.86;294.96000000000004;296.06;293.26000000000005;290.76000000000005;290.16;;314.86;275.76000000000005;242.14157278889297;260.72004837742526;274.8017692304317;291.16;5670000.0;3640000.0;3620000.0000000005;1380000.0;3679999.9999999995;2470000.0;5610000.0;0.0;0.013833333333333333;0.18733333333333332;0.05566666666666666;0.019;0.019;;19533.30078125;0.0;2123.63842773438;38832.46875;503179.0606768314;412510.3609889117;230026.7293224473;230026.7293224473;228284.32080984575;429879.7862731237;455266.7001950955;456213.6589569888;472066.18378088326;515708.61820869514;514685.3495988946;455608.0198933382;462971.14600166056;462023.20895925944;461420.64936624526;420761.2099116137;413638.2887061008;455969.6482529023;455125.6158036442;;175203.01333496982;471575.67402331997;203949.8633545551;230026.7293224473;274.758475669441;4326353.870699023;1656918.4838233115;272585.65311957005;0.0;0;269;289;0;0;0;0;11;91;105;1786418156014.5715;664345576550.2094;1263888878223.875;47257.417709522575;14897.836793894578;98.53374334292909;4276.878843142741;3868815.8663058314;1433010.2182557227;71023.50523764268;890276.4236785629;3.07202538862475;0.24823431950925395
8218;2019-01-30 09:58:37.891;742;193;121;120;114;45;171;27;36;31;585;573;25;87;227;218;229;194;180;177;170;26;554;360;362;136;365;237;549;-2.0;81.0;1152.0;278.0;114.0;0;58;0;1;0;1;0;0;0;0;1;0;1;0;0;38333.23046875;19092.080078125;0.0;2049.04931640625;404.0;65131;;;Calculated values ==>;1548838717.891;347.36;292.46000000000004;285.26000000000005;285.16;284.56;277.66;274.38016830617;290.26000000000005;275.86;276.76000000000005;276.26000000000005;331.66;330.46000000000004;275.66;281.86;295.86;294.96000000000004;296.06;292.56;290.86;290.16;;313.56;275.76000000000005;241.71165711629368;259.30345971252746;274.38016830617;291.16;5540000.0;3600000.0;3620000.0000000005;1360000.0;3650000.0;2370000.0;5490000.0;0.0;0.013500000000000002;0.192;0.04633333333333333;0.019;0.019;;19092.080078125;0.0;2049.04931640625;38333.23046875;506891.87857951585;415538.5025391026;229711.25469212318;229417.7146750985;227673.51425540238;430148.3826014536;455266.7001950955;458309.0047075507;472329.59916539915;516968.44978173915;515749.730906013;457008.75962231384;464222.1098645486;462477.71070036455;462031.17872931756;424791.93965444167;415881.8595038191;456109.75032730796;455125.6158036442;;169771.2103021376;471840.61823089625;202924.3994486894;229711.25469212318;274.34334093780365;4326997.35760967;1657240.5819479106;272620.4492786505;0.0;0;269;289;0;0;0;0;11;91;105;1786635504435.0342;664427832720.3844;1264034177444.1843;49033.84420970137;12459.784803575585;120.2860820334049;4282.872861118899;3869618.8418154423;1433238.3542226434;71025.3299822487;890347.8036859476;3.1169946849422017;0.2414622710107802
8219;2019-01-30 09:59:37.891;762;180;121;120;111;43;171;27;43;32;584;573;28;107;226;218;229;181;180;177;170;26;527;354;362;134;359;255;527;-1.0;79.0;224.0;103.0;114.0;0;55;100;1;0;0;0;0;0;0;1;0;1;0;0;30102.806640625;10470.064453125;0.0;2218.21459960938;403.0;65132;;;Calculated values ==>;1548838777.891;349.36;291.16;285.26000000000005;285.16;284.26000000000005;277.46000000000004;273.7412296467126;290.26000000000005;275.86;277.46000000000004;276.36;331.56;330.46000000000004;275.96000000000004;283.86;295.76000000000005;294.96000000000004;296.06;291.26000000000005;290.86;290.16;;313.46000000000004;275.76000000000005;241.2770596917726;261.82340779136865;273.7412296467126;291.16;5270000.0;3540000.0;3620000.0000000005;1340000.0;3590000.0;2550000.0;5270000.0;0.0;0.013166666666666667;0.037333333333333336;0.017166666666666667;0.019;0.019;;10470.064453125;0.0;2218.21459960938;30102.806640625;511736.97054398915;419390.0959882143;230225.7383754795;229926.73463458405;227275.43574561484;430542.39183029096;455266.7001950955;456235.3892323839;472689.592463476;515329.9463152959;514197.99290074944;454390.93162069377;463883.6261152088;463245.95189034037;462937.3989142076;432127.3839365306;419692.460263698;456109.75032730796;455125.6158036442;;169353.38768963216;472104.6820821746;201262.71071475488;230225.7383754795;273.6692480858485;4327567.657918914;1657486.9331523378;272656.00981128396;0.0;0;269;289;0;0;0;0;11;91;105;1786852704435.0342;664508832720.3844;1264181777444.1843;9518.979997991484;4649.453841807372;163.72649502562933;4273.097671135129;3870106.7820171732;1433380.931211355;71027.69675372419;890419.103440383;1.4663342387595186;0.0989775168419844
8220;2019-01-30 10:00:37.862;763;175;122;121;111;41;171;23;47;30;593;582;37;123;223;219;229;176;180;177;169;22;539;351;362;132;356;261;540;367.0;77.0;553.0;248.0;114.0;0;48;100;1;0;0;0;0;0;0;1;0;1;0;0;30379.986328125;10706.1240234375;0.0;2251.87646484375;409.0;65133;;;Calculated values ==>;1548838837.862;349.46000000000004;290.66;285.36;285.26000000000005;284.26000000000005;277.26000000000005;273.4187578820637;290.26000000000005;275.46000000000004;277.86;276.16;332.46000000000004;331.36;276.86;285.46000000000004;295.46000000000004;295.06;296.06;290.76000000000005;290.86;290.06;;314.06;275.36;240.83765695389522;262.63441904999945;273.4187578820637;291.16;5390000.0;3510000.0;3620000.0000000005;1320000.0;3560000.0;2610000.0;5400000.0;0.06116666666666667;0.012833333333333334;0.09216666666666667;0.04133333333333333;0.019;0.08016666666666666;;10706.1240234375;0.0;2251.87646484375;30379.986328125;510817.6542801965;412715.60124540405;230214.71064086084;229918.12443511497;226998.50594456043;430735.4089219946;455266.7001950955;455736.3202760886;472756.67973813636;515742.5969601459;514606.7134802337;454494.7689335821;464877.9954278717;463297.66702555475;463517.398655582;429012.20732875844;413089.51542064676;456109.75032730796;454984.3640256855;;171860.34048652687;471978.8095216074;200491.6272212125;207536.1833747258;273.3539724653383;4328071.437582036;1657663.3160965322;272693.24256559374;0.0;0;269;289;0;0;0;0;11;91;105;1787069799454.8755;664588594150.326;1264336502624.071;23525.052543224418;11221.470201749657;204.34121282076657;19837.095815518605;3870382.0158607955;1433513.124987066;71030.76250212573;890619.92460879;4.2281183599940215;0.216933208168745
