;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8221;2019-01-30 10:01:37.852;758;181;124;123;114;41;170;21;49;28;607;595;43;130;221;220;229;184;180;176;169;20;551;352;362;131;357;263;551;160.0;79.0;1119.0;244.0;114.0;0;40;100;1;0;0;0;0;0;0;1;0;1;0;0;30623.396484375;10898.9208984375;0.0;2235.60131835938;419.0;65134;;;Calculated values ==>;1548838897.852;348.96000000000004;291.26000000000005;285.56;285.46000000000004;284.56;277.26000000000005;273.5264737036516;290.16;275.26000000000005;278.06;275.96000000000004;333.86;332.66;277.46000000000004;286.16;295.26000000000005;295.16;296.06;291.56;290.76000000000005;290.06;;315.06;275.16;240.61611355647437;262.9017227912062;273.5264737036516;291.16;5510000.0;3520000.0000000005;3620000.0000000005;1310000.0;3570000.0000000005;2630000.0;5510000.0;0.02666666666666667;0.013166666666666667;0.1865;0.04066666666666666;0.019;0.04566666666666667;;10898.9208984375;0.0;2235.60131835938;30623.396484375;509150.22751067166;249462.6530864694;230550.20476347918;230254.59199040785;227631.33601229617;430671.36484660726;455125.6158036442;455652.1820626169;472693.2819402637;517017.13893925387;515777.9578991544;454906.01452564285;465408.5399637137;462883.5339337955;463499.5827140881;425669.16206306324;411390.545434666;455969.6482529023;454984.3640256855;;176038.69501535743;471916.3548916846;200796.0010709475;213175.48727878917;273.4777212981697;4328579.714378634;1657843.3281305695;272730.631981185;0.0;0;269;289;0;0;0;0;11;91;105;1787286963254.91;664667481000.3386;1264493676424.096;47530.677754946344;11025.561055376642;188.00178560723054;11042.605371441601;3870974.0482581933;1433698.4860155836;71034.03148219231;890877.2125635816;5.313238259868029;0.35001920697543576
8222;2019-01-30 10:02:37.862;755;188;126;125;118;43;170;21;51;28;620;607;46;134;222;220;229;190;180;176;169;21;557;354;362;131;359;266;557;-1.0;79.0;928.0;327.0;114.0;0;36;100;1;0;0;0;0;0;0;1;0;1;0;0;30657.84375;11031.7822265625;0.0;2233.94482421875;426.0;65135;;;Calculated values ==>;1548838957.862;348.66;291.96000000000004;285.76000000000005;285.66;284.96000000000004;277.46000000000004;273.7412296467126;290.16;275.26000000000005;278.26000000000005;275.96000000000004;335.16;333.86;277.76000000000005;286.56;295.36;295.16;296.06;292.16;290.76000000000005;290.06;;315.76000000000005;275.26000000000005;240.61611355647437;263.299902668528;273.7412296467126;291.16;5570000.0;3540000.0;3620000.0000000005;1310000.0;3590000.0;2660000.0;5570000.0;0.0;0.013166666666666667;0.15466666666666665;0.0545;0.019;0.019;;11031.7822265625;0.0;2233.94482421875;30657.84375;508246.36206018715;410295.9558455669;231002.21405769818;230706.34264985917;228658.69265139283;430542.39183029096;455125.6158036442;455401.8918781268;472693.2819402637;518106.44255363697;516762.85163122456;454776.71252877964;465444.0807512198;462715.43254397233;463201.08628054545;423896.2020302339;411111.06218014384;455969.6482529023;454984.3640256855;;178963.62700411686;472013.52702826465;201269.8331179952;231002.21405769818;273.6720323711631;4329090.476493339;1658026.1144492254;272767.8844067369;0.0;0;269;289;0;0;0;0;11;91;105;1787504199454.8755;664746094100.3262;1264652402874.0708;39305.75842156701;14755.531318109683;168.33767469285277;4255.660849391759;3871697.805832377;1433913.364259068;71037.00147261025;891004.7193629936;4.408751065047503;0.3641197423395105
8223;2019-01-30 10:03:37.873;755;192;125;124;120;44;170;23;53;28;631;618;49;137;223;220;229;194;180;176;169;22;557;357;362;131;362;267;557;141.0;79.0;1094.0;315.0;114.0;0;35;100;1;0;0;0;0;0;0;1;0;1;0;0;30629.091796875;10994.9013671875;0.0;2242.7587890625;430.0;65136;;;Calculated values ==>;1548839017.873;348.66;292.36;285.66;285.56;285.16;277.56;274.0616903277293;290.16;275.46000000000004;278.46000000000004;275.96000000000004;336.26000000000005;334.96000000000004;278.06;286.86;295.46000000000004;295.16;296.06;292.56;290.76000000000005;290.06;;316.16;275.36;240.61611355647437;263.43189868330234;274.0616903277293;291.16;5570000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;2670000.0;5570000.0;0.0235;0.013166666666666667;0.18233333333333332;0.0525;0.019;0.042499999999999996;;10994.9013671875;0.0;2242.7587890625;30629.091796875;508246.36206018715;411902.9413244403;230706.34264985917;230411.33304687767;229239.6668209865;430346.717906069;455125.6158036442;455484.92409539985;472693.2819402637;519158.8256640467;517815.78389562893;454984.5902320973;465652.61921843624;462396.02367842785;462751.0426575283;423896.2020302339;412673.55452819855;455969.6482529023;454984.3640256855;;180635.0508419939;472110.68294196425;202116.08377095463;214897.611269759;274.0156291155307;4329601.29458835;1658209.7037974668;272805.1971095382;0.0;0;269;289;0;0;0;0;11;91;105;1787721439274.5786;664824708510.2188;1264812332188.8523;46197.585219157176;14174.716456478005;147.76485877679903;10203.686992126875;3872410.464325184;1434154.4938558496;71039.63614331999;891125.2360188452;5.342617403057254;0.38021213767815754
8224;2019-01-30 10:04:37.873;757;191;124;123;120;46;170;23;54;29;640;626;49;139;225;218;229;193;180;176;169;23;553;360;362;130;365;266;552;-1.0;80.0;1054.0;224.0;114.0;0;30;100;1;0;0;0;0;0;0;1;0;1;0;0;30608.1796875;10910.642578125;0.0;2210.82080078125;432.0;65137;;;Calculated values ==>;1548839077.873;348.86;292.26000000000005;285.56;285.46000000000004;285.16;277.76000000000005;274.38016830617;290.16;275.46000000000004;278.56;276.06;337.16;335.76000000000005;278.06;287.06;295.66;294.96000000000004;296.06;292.46000000000004;290.76000000000005;290.06;;316.36;275.46000000000004;240.39332010688793;263.299902668528;274.38016830617;291.16;5530000.0;3600000.0;3620000.0000000005;1300000.0;3650000.0;2660000.0;5520000.0;0.0;0.013333333333333334;0.17566666666666667;0.037333333333333336;0.019;0.019;;10910.642578125;0.0;2210.82080078125;30608.1796875;508849.6090444762;413633.1203958097;230526.9083737572;230231.5404395455;229350.5239250429;430148.3826014536;455125.6158036442;455775.73446676333;472920.9377354816;520170.11911028635;518725.96611779695;455152.1393357169;466031.7724811546;462209.5896991907;462031.17872931756;425086.35149543226;414359.1762267576;455969.6482529023;454984.3640256855;;181470.77258748977;472339.328242146;202917.51913385562;230526.9083737572;274.34067454675437;4330111.605184053;1658392.2499970112;272842.3102727869;0.0;0;269;289;0;0;0;0;11;91;105;1787938639274.5786;664903008510.2188;1264972232188.8523;44418.75982681412;10058.414206709507;143.02900358232904;4264.691657386638;3873165.6005339003;1434356.4366113762;71042.05942550632;891245.8058409245;4.487677402594786;0.33675002852365044
8225;2019-01-30 10:05:37.883;758;190;123;122;118;47;170;22;56;30;646;631;49;139;226;217;229;192;180;176;169;23;551;360;362;129;365;266;551;-2.0;81.0;891.0;212.0;114.0;0;19;100;1;0;0;0;0;0;0;1;0;1;0;0;30501.94140625;10896.1484375;0.0;2150.21362304688;434.0;65138;;;Calculated values ==>;1548839137.883;348.96000000000004;292.16;285.46000000000004;285.36;284.96000000000004;277.86;274.38016830617;290.16;275.36;278.76000000000005;276.16;337.76;336.26000000000005;278.06;287.06;295.76000000000005;294.86;296.06;292.36;290.76000000000005;290.06;;316.56;275.46000000000004;240.16925963744896;263.299902668528;274.38016830617;291.16;5510000.0;3600000.0;3620000.0000000005;1290000.0;3650000.0;2660000.0;5510000.0;0.0;0.013500000000000002;0.1485;0.035333333333333335;0.019;0.019;;10896.1484375;0.0;2150.21362304688;30501.94140625;509150.22751067166;413676.3280692049;230254.59199040785;229959.83920546612;228789.18240220204;430148.3826014536;455125.6158036442;456024.44544099725;473148.0712050766;520788.46067457926;519241.95719986677;455152.1393357169;466031.7724811546;462343.71219919814;461897.48510764097;425669.16206306324;414400.9631372732;455969.6482529023;454984.3640256855;;182306.50109390085;472470.6178721596;202889.25145907636;230254.59199040785;274.32971845298147;4330620.941068255;1658574.0035426556;272878.65828330524;0.0;0;269;289;0;0;0;0;11;91;105;1788155875474.5442;664980721460.2064;1265131858788.827;37590.57630631525;9525.20827992894;152.1206854981654;4269.865668670276;3873849.12557009;1434519.6606648813;71044.51941617839;891316.9390055155;3.9503557161169462;0.297665447771945
8226;2019-01-30 10:06:37.874;759;188;122;122;116;47;170;22;57;30;650;635;50;136;226;217;229;190;180;176;169;23;549;360;362;128;365;266;549;-1.0;82.0;1194.0;194.0;114.0;0;8;100;1;0;0;0;0;0;0;1;0;1;0;0;30302.69140625;10840.548828125;0.0;2099.09228515625;434.0;65139;;;Calculated values ==>;1548839197.874;349.06000000000006;291.96000000000004;285.36;285.36;284.76000000000005;277.86;274.38016830617;290.16;275.36;278.86;276.16;338.16;336.66;278.16;286.76000000000005;295.76000000000005;294.86;296.06;292.16;290.76000000000005;290.06;;316.56;275.46000000000004;239.943914813709;263.299902668528;274.38016830617;291.16;5490000.0;3600000.0;3620000.0000000005;1280000.0;3650000.0;2660000.0;5490000.0;0.0;0.013666666666666666;0.19899999999999998;0.03233333333333333;0.019;0.019;;10840.548828125;0.0;2099.09228515625;30302.69140625;509450.1820135529;413764.2266525931;230005.63749457302;230005.63749457302;228251.74451869132;430148.3826014536;455125.6158036442;456148.64740695804;473278.11375594366;521200.5005898456;519654.571203802;455277.06841111724;465679.3611778244;462343.71219919814;461897.48510764097;426244.203411505;414485.982530214;455969.6482529023;454984.3640256855;;182306.50109390085;472601.6926398898;202924.91706889827;230005.63749457302;274.34354153100156;4331127.570337384;1658755.115516194;272914.0638543448;0.0;0;269;289;0;0;0;0;11;91;105;1788373042895.1794;665057809895.4319;1265291434849.2937;50391.52233727389;8719.549076795392;160.6956853776432;4274.595804091137;3874582.199749974;1434671.6775040186;71047.12582825618;891388.1321707533;4.910983415012497;0.35542626407984657
8227;2019-01-30 10:07:37.854;760;195;124;123;117;47;170;23;57;31;653;637;49;103;226;217;229;198;180;176;169;23;577;363;362;128;368;246;571;-3.0;78.0;1210.0;241.0;114.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;38916.3125;19840.43359375;0.0;1886.5661621093802;431.0;65140;;;Calculated values ==>;1548839257.854;349.16;292.66;285.56;285.46000000000004;284.86;277.86;274.69669130483857;290.16;275.46000000000004;278.86;276.26000000000005;338.46000000000004;336.86;278.06;283.46000000000004;295.76000000000005;294.86;296.06;292.96000000000004;290.76000000000005;290.06;;316.26000000000005;275.46000000000004;239.943914813709;260.58029834229245;274.69669130483857;291.16;5770000.0;3629999.9999999995;3620000.0000000005;1280000.0;3679999.9999999995;2460000.0;5710000.0;0.0;0.013000000000000001;0.20166666666666666;0.04016666666666667;0.019;0.019;;19840.43359375;0.0;1886.5661621093802;38916.3125;507091.2626925967;253937.9774112232;230095.5025152106;229804.58390676483;228075.23847472633;429947.3805835815;455125.6158036442;459366.27286275144;473374.68648612977;523130.6856733961;521503.92953065154;458415.6313405877;464740.6366776721;461888.35613947245;461439.2131810104;417353.37378806307;255183.45587343728;455969.6482529023;454984.3640256855;;181052.91087944093;472601.6926398898;203673.55617740998;230095.5025152106;274.647153033207;4331704.203095108;1659010.7051448396;272947.2666034757;0.0;0;269;290;0;0;0;0;11;91;105;1788590170495.2485;665134584295.4563;1265444983649.3425;51564.69786487719;10801.946814576275;2108.208932890135;4272.888368699024;3875431.5517068724;1434834.302410121;71066.02706423492;891459.3374625376;3.1641617689300428;0.23141822765143508
8228;2019-01-30 10:08:37.845;772;196;123;122;116;46;170;24;55;31;647;630;42;83;227;216;230;198;180;176;169;24;556;361;362;128;366;237;551;-2.0;79.0;894.0;178.0;114.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;38208.3828125;19291.498046875;0.0;1811.6389160156198;415.0;65141;;;Calculated values ==>;1548839317.845;350.36;292.76000000000005;285.46000000000004;285.36;284.76000000000005;277.76000000000005;274.4858918419099;290.16;275.56;278.66;276.26000000000005;337.86;336.16;277.36;281.46000000000004;295.86;294.76000000000005;296.16;292.96000000000004;290.76000000000005;290.06;;314.66;275.56;239.943914813709;259.30345971252746;274.4858918419099;291.16;5560000.0;3610000.0;3620000.0000000005;1280000.0;3660000.0;2370000.0;5510000.0;0.0;0.013166666666666667;0.149;0.029666666666666668;0.019;0.019;;19291.498046875;0.0;1811.6389160156198;38208.3828125;510445.53325334383;415802.19974565186;230254.59199040785;229959.83920546612;228208.70246362453;430081.6785162784;455125.6158036442;460533.00643914193;473374.68648612977;523247.5311154422;521528.553331237;459014.22932558996;463764.5688727381;462326.5264458912;461610.94820493297;424471.85716294;416480.9241581686;455969.6482529023;454984.3640256855;;174367.33720873808;472698.3688610173;203168.26302946275;230254.59199040785;274.4424436444227;4332346.812482836;1659336.7556599216;272978.0803563381;0.0;0;269;290;0;0;0;0;11;91;105;1788807337915.0208;665211372775.3757;1265589861914.1904;38347.346768042196;7996.059806336118;105.21395122949033;4269.865668670276;3876180.706354638;1434990.9289676228;71084.46948813797;891530.5164009985;2.403362414008181;0.17482080156401736
8229;2019-01-30 10:09:40.845;789;183;122;121;113;44;170;24;56;32;636;621;39;99;226;216;229;184;180;176;169;25;527;355;362;128;360;254;527;-1.0;77.0;138.0;11.0;114.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;29801.236328125;10366.68359375;0.0;1974.87536621094;411.0;65142;;;Calculated values ==>;1548839380.845;352.06000000000006;291.46000000000004;285.36;285.26000000000005;284.46000000000004;277.56;273.8482719121499;290.16;275.56;278.76000000000005;276.36;336.76000000000005;335.26000000000005;277.06;283.06;295.76000000000005;294.76000000000005;296.06;291.56;290.76000000000005;290.06;;314.26000000000005;275.66;239.943914813709;261.6868853414304;273.8482719121499;291.16;5270000.0;3550000.0;3620000.0000000005;1280000.0;3600000.0;2540000.0;5270000.0;0.0;0.012833333333333334;0.023;0.0018333333333333333;0.019;0.019;;10366.68359375;0.0;1974.87536621094;29801.236328125;515000.9493038085;420289.9029666323;230525.67528306769;230225.7383754795;227858.67412853826;430477.46260093397;455125.6158036442;457977.089092597;473471.244710016;520746.90185573144;519211.6451476658;455911.1581010222;463094.41599541093;463096.3509743104;462522.44405874936;432127.3839365306;420585.106964058;455969.6482529023;454984.3640256855;;172696.00095264515;472795.0300870999;201659.82627519543;230525.67528306769;273.82880213578756;4332941.896650316;1659596.264749277;273011.2123563076;0.0;0;269;290;0;0;0;0;11;91;105;1789035397915.0208;665292012775.3757;1265744526914.1904;5895.297044800236;497.08120698849143;148.1258878133985;4264.715086109739;3876567.8294880004;1435065.2439514895;71086.6862117296;891605.1939826028;0.8755149378426714;0.028804404275611425
8230;2019-01-30 10:10:37.875;791;175;122;122;113;42;170;19;56;31;632;618;45;122;223;217;229;177;180;176;168;23;538;351;362;126;356;258;538;224.0;82.0;394.0;91.0;114.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30128.017578125;10605.4560546875;0.0;2010.65368652344;420.0;65143;;;Calculated values ==>;1548839437.875;352.26;290.66;285.36;285.36;284.46000000000004;277.36;273.4187578820637;290.16;275.06;278.76000000000005;276.26000000000005;336.36;334.96000000000004;277.66;285.36;295.46000000000004;294.86;296.06;290.86;290.76000000000005;289.96000000000004;;315.16;275.46000000000004;239.4893008659735;262.23063862743834;273.4187578820637;291.16;5380000.0;3510000.0;3620000.0000000005;1260000.0;3560000.0;2580000.0;5380000.0;0.037333333333333336;0.013666666666666666;0.06566666666666666;0.015166666666666667;0.019;0.05633333333333333;;10605.4560546875;0.0;2010.65368652344;30128.017578125;514315.90951421973;413560.4215453;230261.84835359582;230261.84835359582;227618.8833654491;430735.4089219946;455125.6158036442;457332.60951916117;473633.855386716;520007.6839859002;518570.4030356133;455986.13821575354;465197.5629265202;463297.66702555475;463255.1075124623;429279.89379889186;414282.1117345503;455969.6482529023;454842.94378697337;;176456.53798984195;472863.20171499666;200557.87820954862;210576.37701552905;273.37996737441875;4333416.5862820605;1659762.3815719923;273042.7810676636;0.0;0;269;290;0;0;0;0;11;91;105;1789241846514.9172;665364440875.3394;1265890523714.1172;16861.540689331225;4129.964073165962;204.9696882126684;13760.349928124697;3876748.0826067957;1435101.894005961;71089.48302293663;891747.9675183314;2.7708085214768645;0.1113059327382543
8231;2019-01-30 10:11:37.846;784;180;124;123;115;41;169;19;53;29;637;622;48;128;222;218;229;183;180;176;168;21;549;352;362;120;356;261;549;263.0;84.0;1038.0;80.0;114.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30283.2578125;10777.0810546875;0.0;2061.1220703125;427.0;65144;;;Calculated values ==>;1548839497.846;351.56000000000006;291.16;285.56;285.46000000000004;284.66;277.26000000000005;273.5264737036516;290.06;275.06;278.46000000000004;276.06;336.86;335.36;277.96000000000004;285.96000000000004;295.36;294.96000000000004;296.06;291.46000000000004;290.76000000000005;289.96000000000004;;315.86;275.26000000000005;238.09270928235583;262.63441904999945;273.5264737036516;291.16;5490000.0;3520000.0000000005;3620000.0000000005;1200000.0;3560000.0;2610000.0;5490000.0;0.04383333333333333;0.014;0.17300000000000001;0.013333333333333334;0.019;0.06283333333333332;;10777.0810546875;0.0;2061.1220703125;30283.2578125;512527.56476415717;249177.87591693347;230596.98130341995;230300.87547058638;227962.24230713688;430671.36484660726;454984.3640256855;456476.3869257851;474215.5733902415;520273.556008512;518731.0570068299;455859.91297266266;465463.8179579749;463165.68256596546;463236.97874712443;426244.203411505;411880.1009978568;455969.6482529023;454842.94378697337;;179381.48055642567;473451.6135487895;200876.217182254;209863.39784488775;273.509144331389;4333919.770253422;1659940.483256999;273076.6961320712;0.0;0;269;290;0;0;0;0;11;91;105;1789458941534.7585;665438205205.2854;1266046148459.0034;44218.82936563088;3634.3386182204736;201.0974337910742;15392.88147002771;3877256.839672058;1435166.5652554561;71092.8652800694;891990.7936904008;4.942058189133858;0.24033244809964316
8232;2019-01-30 10:12:37.856;779;187;125;125;118;43;169;21;53;29;648;626;50;107;221;218;229;189;180;176;168;21;557;353;362;125;358;263;557;128.0;82.0;1208.0;148.0;114.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29621.78125;10896.7197265625;0.0;1211.80236816406;434.0;65145;;;Calculated values ==>;1548839557.856;351.06000000000006;291.86;285.66;285.66;284.96000000000004;277.46000000000004;273.6339639331285;290.06;275.26000000000005;278.46000000000004;276.06;337.96000000000004;335.76000000000005;278.16;283.86;295.26000000000005;294.96000000000004;296.06;292.06;290.76000000000005;289.96000000000004;;316.56;275.26000000000005;239.25999513918347;262.9017227912062;273.6339639331285;291.16;5570000.0;3529999.9999999995;3620000.0000000005;1250000.0;3579999.9999999995;2630000.0;5570000.0;0.021333333333333333;0.013666666666666666;0.20133333333333334;0.024666666666666667;0.019;0.04033333333333333;;10896.7197265625;0.0;1211.80236816406;29621.78125;511224.1182936286;251497.0071206313;230706.34264985917;230706.34264985917;228658.69265139283;430607.02586249536;454984.3640256855;456147.5771645451;473570.8395533915;521239.9986405998;518976.10801494657;455776.1826095372;462691.8842571645;462733.1757949236;463087.3425671512;423896.2020302339;410706.54676073755;455969.6482529023;454842.94378697337;;182306.50109390085;472801.12558535323;201107.09359120668;215050.54149486942;273.6039422267074;4334419.06211364;1660121.1283659816;273103.9750481159;0.0;0;269;290;0;0;0;0;11;91;105;1789676177734.724;665511717455.2737;1266203374658.9785;51348.15069276546;6701.786122522281;180.25862201645046;9671.626892448192;3878053.3639043346;1435252.7139840107;71096.04377686181;892199.6994052054;5.60777127039514;0.34659625775579267
8233;2019-01-30 10:13:40.866;775;192;125;125;121;45;169;23;56;29;663;633;53;89;223;218;229;194;180;176;168;22;558;357;362;125;362;269;558;-2.0;78.0;1357.0;159.0;114.0;0;78;98;1;0;0;0;0;0;0;1;0;0;0;0;29637.033203125;10949.537109375;0.0;1096.04772949219;437.0;65146;;;Calculated values ==>;1548839620.866;350.66;292.36;285.66;285.66;285.26000000000005;277.66;274.0616903277293;290.06;275.46000000000004;278.76000000000005;276.06;339.46000000000004;336.46000000000004;278.46000000000004;282.06;295.46000000000004;294.96000000000004;296.06;292.56;290.76000000000005;289.96000000000004;;316.86;275.36;239.25999513918347;263.6948088759802;274.0616903277293;291.16;5580000.0;3570000.0000000005;3620000.0000000005;1250000.0;3620000.0000000005;2690000.0;5580000.0;0.0;0.013000000000000001;0.22616666666666668;0.026500000000000003;0.019;0.019;;10949.537109375;0.0;1096.04772949219;29637.033203125;510642.81379848556;411465.9254258662;230683.1647330249;230683.1647330249;229509.1193438645;430346.717906069;454984.3640256855;455527.0399303971;473570.8395533915;522295.75181251834;519199.15558533993;455151.0305933113;459603.356773844;462396.02367842785;462485.70515263407;423593.3156393814;412248.46956782654;455969.6482529023;454842.94378697337;;183560.10687098323;472897.388903147;202163.85056510527;230683.1647330249;274.0342162372735;4334937.659043935;1660312.3134552906;273124.17194181465;0.0;0;269;290;0;0;0;0;11;91;105;1789904273934.6897;665590479955.2617;1266370981258.9531;57302.307994783514;7174.438765958107;147.48299893021334;4259.0358020250205;3879004.2063211217;1435374.150224301;71098.91197124135;892321.6120519063;5.718548869410884;0.3992235703716212
8234;2019-01-30 10:14:37.877;768;193;123;123;121;47;169;24;58;30;675;640;54;83;224;216;229;194;180;176;168;24;569;360;362;127;365;267;564;0.0;83.0;1059.0;116.0;114.0;0;71;1;1;1;0;0;0;0;0;1;0;0;0;0;40765.84375;22500.484375;0.0;1041.34350585938;437.0;65147;;;Calculated values ==>;1548839677.877;349.96000000000004;292.46000000000004;285.46000000000004;285.46000000000004;285.26000000000005;277.86;274.38016830617;290.06;275.56;278.96000000000004;276.16;340.66;337.16;278.56;281.46000000000004;295.56;294.76000000000005;296.06;292.56;290.76000000000005;289.96000000000004;;316.86;275.56;239.71726792356844;263.43189868330234;274.38016830617;291.16;5690000.0;3600000.0;3620000.0000000005;1270000.0;3650000.0;2670000.0;5640000.0;0.0;0.013833333333333333;0.1765;0.01933333333333333;0.019;0.019;;22500.484375;0.0;1041.34350585938;40765.84375;508808.31345725217;253526.5124150766;229959.4978690354;229959.4978690354;229376.89235879492;430148.3826014536;454984.3640256855;456107.97810590366;473407.94733404316;523692.3946330811;520087.6246531782;455609.74302807474;459186.20377691474;462075.34251113114;461763.66765822354;420103.5380949814;409561.26335927483;455969.6482529023;454842.94378697337;;183560.10687098323;472829.0820560985;202962.31252707055;229959.4978690354;274.35803157600816;4335495.1227146275;1660577.1772303013;273141.09622126643;0.0;0;270;290;0;0;0;0;11;91;105;1790110653755.2559;665662313815.4587;1266523770739.3723;44680.209974664045;5217.42421089454;145.83480051060752;4272.785472440821;3879811.723730553;1435472.27140515;71101.23451861771;892389.1686719081;2.3072233274915623;0.15565909353819163
8235;2019-01-30 10:15:37.867;757;202;123;122;118;50;169;25;53;31;680;643;47;62;227;212;230;204;180;176;168;25;570;368;362;129;372;251;563;-2.0;81.0;1003.0;139.0;114.0;0;70;1;1;1;0;0;0;0;0;1;0;0;0;0;37943.5078125;19619.271484375;0.0;970.9868774414059;428.0;65148;;;Calculated values ==>;1548839737.867;348.86;293.36;285.46000000000004;285.36;284.96000000000004;278.16;275.2199585193972;290.06;275.66;278.46000000000004;276.26000000000005;341.16;337.46000000000004;277.86;279.36;295.86;294.36;296.16;293.56;290.76000000000005;289.96000000000004;;315.96000000000004;275.66;240.16925963744896;261.27494424493943;275.2199585193972;291.16;5700000.0;3679999.9999999995;3620000.0000000005;1290000.0;3720000.0000000005;2510000.0;5630000.0;0.0;0.013500000000000002;0.16716666666666666;0.023166666666666665;0.019;0.019;;19619.271484375;0.0;970.9868774414059;37943.5078125;507338.6691449876;413191.2454050922;229981.8516554682;229689.9203262311;228530.12205313263;429606.4342157736;454984.3640256855;458096.219176611;473244.79008953704;525477.1812629036;521707.38774931344;457373.54784065706;459174.48084787815;461412.7253015732;459986.6564810051;420079.89486345975;413932.052162229;455969.6482529023;454842.94378697337;;179799.33570027514;472664.2518820126;205030.05746334683;229981.8516554682;275.19289020660773;4336150.924659208;1660928.116696191;273157.8628462266;0.0;0;270;290;0;0;0;0;11;91;105;1790327817555.2903;665739101015.471;1266679144839.397;42304.22669973399;6200.192170699089;82.99587646661476;4272.3607504985985;3880536.4732245705;1435567.4023505445;71103.14112310577;892460.3663555186;2.5672225461446407;0.17793730038537667
8236;2019-01-30 10:16:37.877;759;194;121;119;113;50;169;26;36;33;669;638;30;52;228;210;230;196;180;176;168;25;555;363;362;138;368;244;549;-1.0;81.0;780.0;192.0;114.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;37455.125;19143.23828125;0.0;1050.54357910156;414.0;65149;;;Calculated values ==>;1548839797.877;349.06000000000006;292.56;285.26000000000005;285.06;284.46000000000004;278.16;274.69669130483857;290.06;275.76000000000005;276.76000000000005;276.46000000000004;340.06000000000006;336.96000000000004;276.16;278.36;295.96000000000004;294.16;296.16;292.76000000000005;290.76000000000005;289.96000000000004;;314.56;275.66;242.14157278889297;260.2995467637923;274.69669130483857;291.16;5550000.0;3629999.9999999995;3620000.0000000005;1380000.0;3679999.9999999995;2440000.0;5490000.0;0.0;0.013500000000000002;0.13;0.032;0.019;0.019;;19143.23828125;0.0;1050.54357910156;37455.125;508921.30401548435;415881.8595038191;229711.25469212318;229125.00534120802;227385.54980107656;429947.3805835815;454984.3640256855;457184.4154580674;472262.261994151;524914.5917572869;521768.6933540229;456464.7380476893;459088.7954877297;462157.9346378222;460493.7052714807;424768.341468738;416558.0808075456;455969.6482529023;454842.94378697337;;173949.5011765382;471477.517547777;203646.93329328095;229711.25469212318;274.6368753578965;4336779.351319536;1661251.1914476724;273174.71174104296;0.0;0;270;290;0;0;0;0;11;91;105;1790545053755.2559;665819214365.4583;1266827669589.3733;32959.87268142224;8570.578696143873;110.83851892609759;4277.502092802153;3881163.7785861185;1435690.5126227082;71104.75667894822;892531.6270873443;2.273907498201278;0.16962772520366606
8237;2019-01-30 10:17:37.878;768;188;122;121;111;46;169;27;-1;34;643;623;0;41;227;210;230;190;180;176;168;26;536;359;362;143;364;243;536;-2.0;79.0;582.0;153.0;114.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29469.03125;10796.3681640625;0.0;1027.48669433594;405.0;65150;;;Calculated values ==>;1548839857.878;349.96000000000004;291.96000000000004;285.36;285.26000000000005;284.26000000000005;277.76000000000005;274.27422755570615;290.06;275.86;273.06;276.56;337.46000000000004;335.46000000000004;273.16;277.26000000000005;295.86;294.16;296.16;292.16;290.76000000000005;289.96000000000004;;313.66;275.76000000000005;243.1966462407574;260.1585393101385;274.27422755570615;291.16;5360000.0;3590000.0;3620000.0000000005;1430000.0;3640000.0;2430000.0;5360000.0;0.0;0.013166666666666667;0.097;0.025500000000000002;0.019;0.019;;10796.3681640625;0.0;1027.48669433594;29469.03125;511689.1881994135;418696.567325458;230309.23773092625;230011.64242073018;227082.77203492803;430214.79039162316;454984.3640256855;452866.59044772567;471700.2039591064;522357.650729289;520326.498862548;452989.3895094788;457942.23701191135;462628.5810937282;461112.25666892657;430050.66536795045;419314.8235765959;455969.6482529023;454842.94378697337;;170189.03402730724;470909.40455562726;202593.4657734242;230309.23773092625;274.2103518162846;4337337.061915967;1661500.6923260274;273192.02894858265;0.0;0;270;290;0;0;0;0;11;91;105;1790762257374.9934;665903515770.3564;1266973772024.1968;24276.493093407244;6842.056438946179;141.35525025283462;4266.140415064895;3881640.756249828;1435818.9533893226;71106.85832871575;892602.8252947743;3.0046076870131015;0.21804554734467904
8238;2019-01-30 10:18:37.868;773;176;122;121;110;42;169;24;-9;34;615;603;-7;58;224;211;229;177;180;176;168;25;529;353;362;148;357;252;530;91.0;80.0;180.0;52.0;114.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29132.330078125;10538.7587890625;0.0;1055.05090332031;411.0;65151;;;Calculated values ==>;1548839917.868;350.46000000000004;290.76000000000005;285.36;285.26000000000005;284.16;277.36;273.6339639331285;290.06;275.56;272.26000000000005;276.56;334.66;333.46000000000004;272.46000000000004;278.96000000000004;295.56;294.26000000000005;296.06;290.86;290.76000000000005;289.96000000000004;;314.26000000000005;275.66;244.22491754036054;261.41265627149306;273.6339639331285;291.16;5290000.0;3529999.9999999995;3620000.0000000005;1480000.0;3570000.0000000005;2520000.0;5300000.0;0.015166666666666667;0.013333333333333334;0.030000000000000002;0.008666666666666666;0.019;0.034166666666666665;;10538.7587890625;0.0;1055.05090332031;29132.330078125;512899.1595889852;417053.7104415201;230452.94216137732;230153.79702400853;226920.99133325997;430607.02586249536;454984.3640256855;450280.52636062505;471034.59140177345;518764.062546342;517535.47804126766;450533.9940526189;458537.2466056057;463280.3055365746;462162.69559092796;431622.22675410495;417377.4282481103;455969.6482529023;454842.94378697337;;172696.00095264515;470137.69605561916;201039.46569750473;217396.2282188778;273.5774814380712;4337825.325202999;1661678.4554185444;273209.3805361526;0.0;0;270;290;0;0;0;0;11;91;105;1790979421175.0278;665990801220.3704;1267122247274.2205;7477.23181989361;2332.1846631036587;189.93064674659556;8112.762781909932;3881905.3265217515;1435895.392656517;71109.61858440522;892705.965628511;1.562222461142651;0.05604610295330884
8239;2019-01-30 10:19:37.839;769;175;123;122;112;41;169;20;-2;31;584;573;-2;87;222;212;229;177;179;176;168;22;543;351;362;136;356;256;543;-1.0;80.0;646.0;188.0;114.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30189.33203125;10768.607421875;0.0;1963.43493652344;422.0;65152;;;Calculated values ==>;1548839977.839;350.06000000000006;290.66;285.46000000000004;285.36;284.36;277.26000000000005;273.4187578820637;290.06;275.16;272.96000000000004;276.26000000000005;331.56;330.46000000000004;272.96000000000004;281.86;295.36;294.36;296.06;290.86;290.76000000000005;289.96000000000004;;315.36;275.36;241.71165711629368;261.9595390733887;273.4187578820637;291.06;5430000.0;3510000.0;3620000.0000000005;1360000.0;3560000.0;2560000.0;5430000.0;0.0;0.013333333333333334;0.10766666666666666;0.03133333333333333;0.019;0.019;;10768.607421875;0.0;1963.43493652344;30189.33203125;511205.6260643086;247569.39969920204;230441.19086123654;230144.47034346024;227223.5616201956;430735.4089219946;454984.3640256855;450450.7861111059;472329.59916539915;515243.9951189184;514111.2055587271;450450.7861111059;461375.6228752112;463165.68256596546;462597.3934244566;427925.4553464302;248325.42440860948;455969.6482529023;454842.94378697337;;177292.22831007556;471449.11765258067;200458.31359825577;230441.19086123654;273.3408971206912;4338319.43345241;1661855.9309821695;273234.52242700936;0.0;0;270;290;0;0;0;0;11;92;105;1791196516194.8691;666075960040.3081;1267274573614.1091;26915.85620721686;8491.045193702179;2394.667079170943;4263.633305589;3882191.7970607188;1435985.5426450265;71131.14648858683;892809.0524131249;3.303884844361322;0.2375098433898955
8240;2019-01-30 10:20:37.859;763;183;125;124;116;41;169;20;7;29;577;567;4;96;221;213;229;186;179;176;168;20;554;351;362;131;356;258;555;343.0;81.0;1280.0;195.0;114.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30358.3359375;11036.599609375;0.0;2008.00231933594;431.0;65153;;;Calculated values ==>;1548840037.859;349.46000000000004;291.46000000000004;285.66;285.56;284.76000000000005;277.26000000000005;273.4187578820637;290.06;275.16;273.86;276.06;330.86;329.86;273.56;282.76000000000005;295.26000000000005;294.46000000000004;296.06;291.76000000000005;290.76000000000005;289.96000000000004;;316.26000000000005;275.16;240.61611355647437;262.23063862743834;273.4187578820637;291.06;5540000.0;3510000.0;3620000.0000000005;1310000.0;3560000.0;2580000.0;5550000.0;0.05716666666666667;0.013500000000000002;0.21333333333333335;0.0325;0.019;0.07616666666666667;;11036.599609375;0.0;2008.00231933594;30358.3359375;509505.8308053116;250033.15051479047;230752.88014073388;230457.38305646804;228123.25152956232;430735.4089219946;454984.3640256855;451238.8370413945;472790.3263854694;514350.1341318048;513318.0729216746;450857.06869968405;462139.3397651484;463033.5824654418;462729.1656969621;424791.93965444167;251207.8992395357;455969.6482529023;454842.94378697337;;181052.91087944093;471916.3548916846;200563.04862827988;208093.99128127715;273.3819956384228;4338824.165539956;1662037.701610725;273267.62876923446;0.0;0;270;290;0;0;0;0;11;92;105;1791413788594.8;666156086740.2826;1267428825014.06;53477.50152813112;8818.982453560653;2343.384545601231;18794.04521585053;3882861.965023183;1436129.8409587846;71170.64341336857;893001.2637831828;6.396049047652957;0.3391604061958522
8241;2019-01-30 10:21:37.849;761;190;126;125;119;43;168;21;17;28;591;580;14;97;221;213;229;192;179;176;167;21;556;356;362;127;361;264;557;0.0;81.0;1488.0;273.0;114.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30429.81640625;11023.72265625;0.0;2076.97387695312;434.0;65154;;;Calculated values ==>;1548840097.849;349.26;292.16;285.76000000000005;285.66;285.06;277.46000000000004;273.955091788801;289.96000000000004;275.26000000000005;274.86;275.96000000000004;332.26000000000005;331.16;274.56;282.86;295.26000000000005;294.46000000000004;296.06;292.36;290.76000000000005;289.86;;316.56;275.26000000000005;239.71726792356844;263.0348170998261;273.955091788801;291.06;5560000.0;3560000.0;3620000.0000000005;1270000.0;3610000.0;2640000.0;5570000.0;0.0;0.013500000000000002;0.24800000000000003;0.0455;0.019;0.019;;11023.72265625;0.0;2076.97387695312;30429.81640625;509081.57444963546;411111.06218014384;231002.21405769818;230706.34264985917;228948.7842775292;430412.23801567365;454842.94378697337;451450.12942785496;473215.0499880337;515278.6484766313;514140.0040595139;451065.59773849417;461345.65820962115;462280.22558120737;461972.54226096225;424196.9061830559;411902.9413244403;455969.6482529023;454701.3540030205;;182306.50109390085;472539.452344174;201867.52391318072;231002.21405769818;273.9142928022834;4339330.649048245;1662221.506990298;273301.66456396424;0.0;0;270;290;0;0;0;0;11;92;105;1791630952394.8345;666233473840.2949;1267585398914.085;61896.48616763922;12315.572743610192;165.96852559131057;4250.283658961124;3883823.254679151;1436305.9328985733;71191.55120375256;893193.2678511578;6.001842031568471;0.45053398738152445
8242;2019-01-30 10:22:37.850;759;192;124;124;121;45;168;23;28;28;614;600;24;98;223;212;230;194;179;176;168;22;558;358;362;126;363;270;558;-1.0;79.0;1135.0;253.0;114.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30541.724609375;10983.8994140625;0.0;2124.92041015625;437.0;65155;;;Calculated values ==>;1548840157.85;349.06000000000006;292.36;285.56;285.56;285.26000000000005;277.66;274.1680685717883;289.96000000000004;275.46000000000004;275.96000000000004;275.96000000000004;334.56;333.16;275.56;282.96000000000004;295.46000000000004;294.36;296.16;292.56;290.76000000000005;289.96000000000004;;316.86;275.36;239.4893008659735;263.82572766246335;274.1680685717883;291.06;5580000.0;3579999.9999999995;3620000.0000000005;1260000.0;3629999.9999999995;2700000.0;5580000.0;0.0;0.013166666666666667;0.18916666666666665;0.042166666666666665;0.019;0.019;;10983.8994140625;0.0;2124.92041015625;30541.724609375;508656.1138259919;411465.9254258662;230388.39721303806;230388.39721303806;229509.1193438645;430280.9020939914;454842.94378697337;451802.19078687346;473344.9661279102;517148.7647983631;515696.6751618698;451286.14561771665;460542.8839717368;462244.6568852205;461533.9137599592;423872.56009892083;412248.46956782654;455969.6482529023;454842.94378697337;;183560.10687098323;472766.8058740305;202391.0377858796;230388.39721303806;274.1271278685028;4339838.753691031;1662404.9068972764;273336.6809332443;0.0;0;270;290;0;0;0;0;11;92;105;1791848156014.572;666309375105.2032;1267745601583.8914;47180.276442688;11400.844887717029;153.05052532607482;4264.636384904771;3884732.242849356;1436503.5730058758;71194.20974014854;893264.2267007321;4.80583371237162;0.3655179404858242
8243;2019-01-30 10:23:37.840;754;193;123;122;119;47;168;23;37;29;639;621;32;101;224;211;230;195;179;176;167;23;571;360;362;124;365;267;566;-1.0;75.0;1243.0;150.0;114.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;39279.1328125;20104.134765625;0.0;2097.982421875;437.0;65156;;;Calculated values ==>;1548840217.84;348.56000000000006;292.46000000000004;285.46000000000004;285.36;285.06;277.86;274.38016830617;289.96000000000004;275.46000000000004;276.86;276.06;337.06;335.26000000000005;276.36;283.26000000000005;295.56;294.26000000000005;296.16;292.66;290.76000000000005;289.86;;316.86;275.46000000000004;239.02933182858504;263.43189868330234;274.38016830617;291.06;5710000.0;3600000.0;3620000.0000000005;1240000.0;3650000.0;2670000.0;5660000.0;0.0;0.0125;0.20716666666666667;0.025;0.019;0.019;;20104.134765625;0.0;2097.982421875;39279.1328125;506871.1315692106;253410.37462381402;229914.95903784604;229623.7100535822;228754.67999578212;430148.3826014536;454842.94378697337;453473.10010480124;473700.1958739184;519984.46406258;518125.87169197097;452838.48027354735;461367.3984325696;462075.34251113114;461092.6986229182;419746.8503140823;409044.58447798504;455969.6482529023;454701.3540030205;;183560.10687098323;473123.86364084855;202957.39989488467;229914.95903784604;274.3561282255708;4340420.497196225;1662663.9306709897;273371.8659250407;0.0;0;270;291;0;0;0;0;11;92;105;1792065319814.6064;666384362605.2152;1267906674733.917;51898.50256015438;6754.161593649097;133.77832295121553;4270.941504338315;3885557.7617317624;1436654.8395112911;71196.59958217783;893335.3446615179;2.8401518399603307;0.1964723604722065
8244;2019-01-30 10:24:37.880;749;201;122;122;118;49;168;25;35;30;653;629;30;56;227;207;230;203;179;176;167;24;568;367;362;129;371;251;562;-1.0;81.0;1232.0;175.0;114.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37888.71875;19474.642578125;0.0;1133.41271972656;428.0;65157;;;Calculated values ==>;1548840277.88;348.06000000000006;293.26000000000005;285.36;285.36;284.96000000000004;278.06;275.1157276137837;289.96000000000004;275.66;276.66;276.16;338.46000000000004;336.06;276.16;278.76000000000005;295.86;293.86;296.16;293.46000000000004;290.76000000000005;289.86;;315.96000000000004;275.56;240.16925963744896;261.27494424493943;275.1157276137837;291.06;5680000.0;3670000.0000000005;3620000.0000000005;1290000.0;3710000.0;2510000.0;5620000.0;0.0;0.013500000000000002;0.20533333333333334;0.029166666666666667;0.019;0.019;;19474.642578125;0.0;1133.41271972656;37888.71875;506510.3072453879;413228.8405538616;229712.1012812126;229712.1012812126;228551.41946329994;429675.2189834977;454842.94378697337;455918.5686477417;473148.0712050766;522727.2423102958;520278.26686732116;455308.37743867846;458456.393904279;461565.83208262455;459458.8182496499;420737.54266245937;413968.3755738164;455969.6482529023;454701.3540030205;;179799.33570027514;472567.4425401675;204769.27198926447;229712.1012812126;275.0880237211121;4341063.991338346;1662993.9736987182;273398.81217017246;0.0;0;270;291;0;0;0;0;11;92;105;1792282664615.3315;666460313205.4685;1268062178334.4358;51569.322247207325;7810.779974401338;91.38375569667983;4274.79580171435;3886420.5684292843;1436776.2949411054;71198.47718373993;893406.6066156244;3.0932701246034315;0.21874335537901565
8245;2019-01-30 10:25:37.861;758;194;121;120;113;49;168;26;26;31;652;627;19;38;227;206;230;195;179;176;167;25;555;362;362;130;366;241;550;-2.0;80.0;1150.0;157.0;114.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37422.8515625;19191.3203125;0.0;1076.37292480469;414.0;65158;;;Calculated values ==>;1548840337.861;348.96000000000004;292.56;285.26000000000005;285.16;284.46000000000004;278.06;274.5913991737795;289.96000000000004;275.76000000000005;275.76000000000005;276.26000000000005;338.36;335.86;275.06;276.96000000000004;295.86;293.76000000000005;296.16;292.66;290.76000000000005;289.86;;314.56;275.66;240.39332010688793;259.87524604437704;274.5913991737795;291.06;5550000.0;3620000.0000000005;3620000.0000000005;1300000.0;3660000.0;2410000.0;5500000.0;0.0;0.013333333333333334;0.19166666666666668;0.026166666666666668;0.019;0.019;;19191.3203125;0.0;1076.37292480469;37422.8515625;508797.025094893;415497.79424610164;229688.5652307168;229395.26074894576;227364.6465970384;430014.67791919125;454842.94378697337;456476.01045850216;473114.68441337737;523431.6094279876;520897.18721084634;455636.0052374283;457906.2574384314;462326.5264458912;460106.86065135186;424768.341468738;415841.8007852276;455969.6482529023;454701.3540030205;;173949.5011765382;472533.2602288536;203471.54732857307;229688.5652307168;274.56441862235386;4341691.389018192;1663316.0880206735;273417.22121914837;0.0;0;270;291;0;0;0;0;11;92;105;1792499795835.1382;666537988600.3993;1268209731594.3044;48492.52209990308;7040.448154224008;119.02054244680487;4275.24298667377;3887254.1530793454;1436900.0159846595;71200.229997656;893477.8343761952;2.9567861069135226;0.20643690924936814
8246;2019-01-30 10:26:37.871;769;185;121;120;112;45;168;27;31;33;640;619;20;41;225;207;230;187;179;176;167;26;526;357;362;137;362;251;527;-2.0;81.0;769.0;0.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29095.7734375;10508.8603515625;0.0;1106.16125488281;407.0;65159;;;Calculated values ==>;1548840397.871;350.06000000000006;291.66;285.26000000000005;285.16;284.36;277.66;274.0616903277293;289.96000000000004;275.86;276.26000000000005;276.46000000000004;337.16;335.06;275.16;277.26000000000005;295.66;293.86;296.16;291.86;290.76000000000005;289.86;;313.86;275.76000000000005;241.92719264551067;261.27494424493943;274.0616903277293;291.06;5260000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2510000.0;5270000.0;0.0;0.013500000000000002;0.12816666666666668;0.0;0.019;0.019;;10508.8603515625;0.0;1106.16125488281;29095.7734375;512671.81226248527;420878.04538730544;230225.7383754795;229926.73463458405;227566.64707558215;430346.717906069;454842.94378697337;455430.60693359666;472393.7743832905;521401.2799849707;519256.47492462484;454080.67721022735;456647.6984805424;462662.94749955734;461017.6682793448;432604.5722777836;421457.3489844649;455969.6482529023;454701.3540030205;;171024.68490186572;471708.256711685;202234.48292222194;230225.7383754795;274.0616903277293;4342245.803280083;1663563.6307764188;273435.4120352737;0.0;0;270;291;0;0;0;0;11;92;105;1792717032035.1038;666618101950.3866;1268357356194.281;32451.30322745786;0.0;150.48751445980253;4265.036696923279;3887928.7973789456;1436958.6961643356;71202.47627244661;893549.0152350467;3.1740644734042602;0.1733978050389109
8247;2019-01-30 10:27:37.862;769;174;122;121;112;42;168;23;38;33;629;610;29;59;223;208;229;176;179;176;167;25;534;352;362;133;357;259;534;202.0;79.0;389.0;31.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29210.859375;10592.23046875;0.0;1165.93176269531;418.0;65160;;;Calculated values ==>;1548840457.862;350.06000000000006;290.56;285.36;285.26000000000005;284.36;277.36;273.5264737036516;289.96000000000004;275.46000000000004;276.96000000000004;276.46000000000004;336.06;334.16;276.06;279.06;295.46000000000004;293.96000000000004;296.06;290.76000000000005;290.76000000000005;289.86;;314.96000000000004;275.66;241.05796691057077;262.3656120759269;273.5264737036516;291.06;5340000.0;3520000.0000000005;3620000.0000000005;1330000.0;3570000.0000000005;2590000.0;5340000.0;0.033666666666666664;0.013166666666666667;0.06483333333333334;0.005166666666666667;0.019;0.05266666666666667;;10592.23046875;0.0;1165.93176269531;29210.859375;511983.7294272388;414835.70705943945;230356.88138151183;230058.7743627015;227414.86993228958;430671.36484660726;454842.94378697337;454955.68953969755;472917.67418972735;519617.00242009404;517664.06864147057;453835.97169248824;457536.6205905837;463148.1647397199;461917.0532126514;430335.3976008417;415526.70149957214;455969.6482529023;454701.3540030205;;175620.85347054448;472138.9942397944;200881.66383232825;211515.12839121092;273.51127736975036;4342731.619003054;1663739.4468233734;273454.3433036174;0.0;0;270;291;0;0;0;0;11;92;105;1792934199454.876;666699089800.3016;1268510333244.1206;16472.466000027776;1401.4962071052419;194.98116533338265;12807.807882221972;3888336.434300702;1436970.3735475123;71205.35474627269;893691.267598668;2.62598445632205;0.08151495872003552
8248;2019-01-30 10:28:37.852;759;178;124;123;113;41;168;20;42;32;633;610;36;64;221;209;229;181;179;176;167;22;549;351;362;131;356;260;549;181.0;81.0;1057.0;0.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29511.0546875;10903.0048828125;0.0;1171.19470214844;426.0;65161;;;Calculated values ==>;1548840517.852;349.06000000000006;290.96000000000004;285.56;285.46000000000004;284.46000000000004;277.26000000000005;273.4187578820637;289.96000000000004;275.16;277.36;276.36;336.46000000000004;334.16;276.76000000000005;279.56;295.26000000000005;294.06;296.06;291.26000000000005;290.76000000000005;289.86;;315.76000000000005;275.36;240.61611355647437;262.5002047102346;273.4187578820637;291.06;5490000.0;3510000.0;3620000.0000000005;1310000.0;3560000.0;2600000.0;5490000.0;0.030166666666666668;0.013500000000000002;0.17616666666666667;0.0;0.019;0.049166666666666664;;10903.0048828125;0.0;1171.19470214844;29511.0546875;509450.1820135529;248415.73546700552;230596.98130341995;230300.87547058638;227385.54980107656;430735.4089219946;454842.94378697337;455283.95530262263;473081.36623795505;519945.09838613524;517579.8098020772;454539.0427855664;457984.75998119864;463033.5824654418;462201.3782193536;426244.203411505;249563.1593714073;455969.6482529023;454701.3540030205;;178963.62700411686;472110.68294196425;200656.79144527;212226.8987124873;273.4187578820637;4343220.886728772;1663918.5439301713;273473.8161114852;0.0;0;270;291;0;0;0;0;11;92;105;1793151363254.9104;666778276600.3142;1268666007294.1453;44856.818699536954;0.0;2385.194094541319;11921.660718451214;3888847.4264937174;1436982.0507360508;71226.85262319831;893897.3121572222;4.900007913255053;0.21896636678201456
8249;2019-01-30 10:29:37.892;750;186;125;124;116;42;168;22;44;31;640;613;40;65;221;210;230;188;179;176;167;22;555;354;362;128;359;258;555;161.0;79.0;960.0;82.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29634.8125;11054.7490234375;0.0;1174.17358398438;430.0;65162;;;Calculated values ==>;1548840577.892;348.16;291.76000000000005;285.66;285.56;284.76000000000005;277.36;273.7412296467126;289.96000000000004;275.36;277.56;276.26000000000005;337.16;334.46000000000004;277.16;279.66;295.26000000000005;294.16;296.16;291.96000000000004;290.76000000000005;289.86;;316.16;275.36;239.943914813709;262.23063862743834;273.7412296467126;291.06;5550000.0;3540000.0;3620000.0000000005;1280000.0;3590000.0;2580000.0;5550000.0;0.026833333333333334;0.013166666666666667;0.16;0.013666666666666666;0.019;0.04583333333333334;;11054.7490234375;0.0;1174.17358398438;29634.8125;507801.0398477326;251207.8992395357;230752.88014073388;230457.38305646804;228123.25152956232;430542.39183029096;454842.94378697337;455863.1555877597;473374.68648612977;520828.1910916222;518056.6430479224;455370.2367519299;458425.9422942382;462582.5062421609;461877.967187257;424768.341468738;411202.0240501036;455969.6482529023;454701.3540030205;;180635.0508419939;472505.00135272456;201387.6682578735;213560.88336567744;273.7180781079927;4343714.097543173;1664101.6472001288;273493.3738770143;0.0;0;270;291;0;0;0;0;11;92;105;1793368708054.7722;666856028400.2648;1268821510894.0464;40716.077972781786;3705.270218962964;178.6231793453525;11052.271570878225;3889561.0093705147;1437012.9485726904;71248.23201056308;894088.889225802;4.550870483732746;0.24216968295378624
