;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8250;2019-01-30 10:30:37.843;747;190;125;125;119;43;168;23;46;30;647;618;42;66;221;210;230;193;179;175;167;22;556;355;362;133;360;258;557;-2.0;79.0;1000.0;158.0;114.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29725.91796875;11082.26953125;0.0;1148.16857910156;434.0;65163;;;Calculated values ==>;1548840637.843;347.86;292.16;285.66;285.66;285.06;277.46000000000004;273.8482719121499;289.96000000000004;275.46000000000004;277.76000000000005;276.16;337.86;334.96000000000004;277.36;279.76000000000005;295.26000000000005;294.16;296.16;292.46000000000004;290.66;289.86;;316.56;275.36;241.05796691057077;262.23063862743834;273.8482719121499;291.06;5560000.0;3550000.0;3620000.0000000005;1330000.0;3600000.0;2580000.0;5570000.0;0.0;0.013166666666666667;0.16666666666666666;0.026333333333333334;0.019;0.019;;11082.26953125;0.0;1148.16857910156;29725.91796875;507337.18215857336;411111.06218014384;230706.34264985917;230706.34264985917;228948.7842775292;430477.46260093397;454842.94378697337;456109.0230842944;472625.7912797831;521545.67771418305;518570.4030356133;455616.8949157441;458546.97807344905;462431.52345146996;461725.47914583527;424471.85716294;412290.7944217916;455829.3850296311;454701.3540030205;;182306.50109390085;471846.71735943656;201603.4496459336;230706.34264985917;273.80680748817963;4344208.366314125;1664285.9716999654;273512.71092353674;0.0;0;270;291;0;0;0;0;11;92;105;1793585730674.6824;666934264455.2324;1268976184473.9824;42417.59557306013;7116.406049788912;160.38399275845396;4255.905215710065;3890253.2242122767;1437103.0555607069;71251.0547631973;894216.35318499;4.411149489866212;0.31059433514144413
8251;2019-01-30 10:31:37.873;748;191;124;123;119;44;168;24;49;31;646;619;44;70;222;210;230;193;179;175;167;23;552;359;362;138;364;258;552;-2.0;82.0;1027.0;147.0;114.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29680.48828125;11006.29296875;0.0;1127.96630859375;435.0;65164;;;Calculated values ==>;1548840697.873;347.96000000000004;292.26000000000005;285.56;285.46000000000004;285.06;277.56;274.27422755570615;289.96000000000004;275.56;278.06;276.26000000000005;337.76;335.06;277.56;280.16;295.36;294.16;296.16;292.46000000000004;290.66;289.86;;316.66;275.46000000000004;242.14157278889297;262.23063862743834;274.27422755570615;291.06;5520000.0;3590000.0;3620000.0000000005;1380000.0;3640000.0;2580000.0;5520000.0;0.0;0.013666666666666666;0.17116666666666666;0.0245;0.019;0.019;;11006.29296875;0.0;1127.96630859375;29680.48828125;507819.5420276437;413633.1203958097;230526.9083737572;230231.5404395455;229058.50713763945;430214.79039162316;454842.94378697337;456477.09640699456;472066.18378088326;521443.20526006;518673.12642440863;455863.1555877597;459030.2514261075;461958.7606167715;461112.25666892657;425645.6201153331;414359.1762267576;455829.3850296311;454701.3540030205;;182724.36793118677;471281.1494085178;202659.7846920459;230526.9083737572;274.23609382658793;4344703.667225999;1664470.1350897213;273531.68819815386;0.0;0;270;291;0;0;0;0;11;92;105;1793803039274.5789;667015605105.1936;1269131061873.9087;43445.063188542044;6581.223435553561;154.248066477199;4259.314466956002;3890969.1041293605;1437217.2595464864;71253.67800798993;894287.3488290604;4.486458374857304;0.3115865653155653
8252;2019-01-30 10:32:37.853;750;190;123;122;119;46;168;25;52;32;637;614;46;76;224;209;230;192;179;175;167;25;552;359;362;141;364;260;552;-2.0;84.0;992.0;115.0;114.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29483.173828125;10946.3447265625;0.0;1124.74499511719;437.0;65165;;;Calculated values ==>;1548840757.853;348.16;292.16;285.46000000000004;285.36;285.06;277.76000000000005;274.27422755570615;289.96000000000004;275.66;278.36;276.36;336.86;334.56;277.76000000000005;280.76000000000005;295.56;294.06;296.16;292.36;290.66;289.86;;316.86;275.66;242.77792619122317;262.5002047102346;274.27422755570615;291.06;5520000.0;3590000.0;3620000.0000000005;1410000.0;3640000.0;2600000.0;5520000.0;0.0;0.014;0.16533333333333333;0.019166666666666665;0.019;0.019;;10946.3447265625;0.0;1124.74499511719;29483.173828125;508068.42453285865;413263.53111073095;230231.5404395455;229937.02860350022;229058.50713763945;430214.79039162316;454842.94378697337;456517.3717664219;471767.92807864514;520355.94544379495;517991.53229676036;455778.51535834384;459439.0933683106;462227.06044939905;460977.8470136248;425645.6201153331;413998.2807911148;455829.3850296311;454701.3540030205;;183560.10687098323;471077.96398673364;202686.4046729416;230231.5404395455;274.2464233651592;4345196.533400228;1664653.0127576913;273550.45453482604;0.0;0;270;291;0;0;0;0;11;92;105;1794020166874.648;667099277205.2202;1269286410073.958;41966.71989278874;5144.171553514347;163.06275053905674;4264.926457706025;3891680.6317336448;1437314.9386008848;71256.3213833803;894358.3604916749;4.2696129216887755;0.28626412509963894
8253;2019-01-30 10:33:37.854;750;189;122;121;117;47;168;24;55;32;626;606;49;81;224;209;230;191;179;175;166;25;552;359;362;145;364;263;552;-1.0;79.0;1055.0;73.0;114.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;29570.677734375;10999.693359375;0.0;2781.26513671875;437.0;65166;;;Calculated values ==>;1548840817.854;348.16;292.06;285.36;285.26000000000005;284.86;277.86;274.27422755570615;289.96000000000004;275.56;278.66;276.36;335.76000000000005;333.76000000000005;278.06;281.26000000000005;295.56;294.06;296.16;292.26000000000005;290.66;289.76000000000005;;316.86;275.66;243.61107973660833;262.9017227912062;274.27422755570615;291.06;5520000.0;3590000.0;3620000.0000000005;1450000.0;3640000.0;2630000.0;5520000.0;0.0;0.013166666666666667;0.17583333333333334;0.012166666666666666;0.019;0.019;;10999.693359375;0.0;2781.26513671875;29570.677734375;508068.42453285865;412889.33823237545;229937.02860350022;229643.36046897282;228476.88682950055;430214.79039162316;454842.94378697337;456394.67313711334;471236.42390828294;518976.10801494657;516913.9326089713;455652.1820626169;459572.4436253997;462227.06044939905;460977.8470136248;425645.6201153331;413633.1203958097;455829.3850296311;454559.59357896424;;183560.10687098323;470542.0514489591;202713.14393469333;229937.02860350022;274.25679737900407;4345688.6570332;1664835.8994569741;273583.00516184943;0.0;0;270;291;0;0;0;0;11;93;105;1794237370495.2485;667185078635.4575;1269443312689.3918;44605.66888475885;3258.585041423566;158.16457964039165;4267.828734533816;3892402.080332729;1437384.9627397524;71258.99832242077;894429.467970245;3.7943839142377827;0.24154959010104132
8254;2019-01-30 10:34:37.874;749;188;122;121;116;47;168;23;58;31;608;592;51;111;224;209;229;190;178;175;166;24;551;359;362;134;364;269;551;-1.0;79.0;832.0;93.0;114.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30248.208984375;10889.615234375;0.0;2063.47998046875;438.0;65167;;;Calculated values ==>;1548840877.874;348.06000000000006;291.96000000000004;285.36;285.26000000000005;284.76000000000005;277.86;274.27422755570615;289.96000000000004;275.46000000000004;278.96000000000004;276.26000000000005;333.96000000000004;332.36;278.26000000000005;284.26000000000005;295.56;294.06;296.06;292.16;290.66;289.76000000000005;;316.96000000000004;275.56;241.2770596917726;263.6948088759802;274.27422755570615;290.96000000000004;5510000.0;3590000.0;3620000.0000000005;1340000.0;3640000.0;2690000.0;5510000.0;0.0;0.013166666666666667;0.13866666666666666;0.015500000000000002;0.019;0.019;;10889.615234375;0.0;2063.47998046875;30248.208984375;508033.1219905616;412934.04071806197;229959.83920546612;229665.9339174885;228208.70246362453;430214.79039162316;454842.94378697337;455777.18079776154;472592.1488768574;516611.68831851124;514952.0734001709;454899.8186926762;462265.91980423185;462227.06044939905;460977.8470136248;425669.16206306324;413676.3280692049;455829.3850296311;454559.59357896424;;183977.97901196036;471909.57779161324;202689.45509358673;229959.83920546612;274.247606926549;4346187.313919272;1665018.371165499;273623.39149543847;0.0;0;270;291;0;0;0;0;11;93;105;1794454642895.1794;667268806535.4309;1269602965889.341;35094.83129764557;4172.911901819411;157.90564758580183;4267.395333096464;3893066.4725576495;1437446.9125239735;71261.633118953;894500.6185464085;3.373174014043894;0.2188354187199669
8255;2019-01-30 10:35:37.845;745;190;122;121;116;46;168;24;59;31;611;596;52;114;224;210;229;192;178;175;166;24;580;359;362;130;364;257;574;-2.0;81.0;1088.0;133.0;114.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38934.48046875;19948.87109375;0.0;1984.66394042969;436.0;65168;;;Calculated values ==>;1548840937.845;347.66;292.16;285.36;285.26000000000005;284.76000000000005;277.76000000000005;274.27422755570615;289.96000000000004;275.56;279.06;276.26000000000005;334.26000000000005;332.76000000000005;278.36;284.56;295.56;294.16;296.06;292.36;290.66;289.76000000000005;;316.76000000000005;275.56;240.39332010688793;262.0952818180154;274.27422755570615;290.96000000000004;5800000.0;3590000.0;3620000.0000000005;1300000.0;3640000.0;2570000.0;5740000.0;0.0;0.013500000000000002;0.18133333333333335;0.022166666666666668;0.019;0.019;;19948.87109375;0.0;1984.66394042969;38934.48046875;504915.33264579624;251775.9782474409;229449.54299500195;229160.83790821536;227728.46140570941;430214.79039162316;454842.94378697337;457858.72095545434;473114.68441337737;517935.14570746716;516393.1938511789;457007.1687273485;464408.48477633414;462227.06044939905;461112.25666892657;416266.9784791517;252561.85953710016;455829.3850296311;454559.59357896424;;183142.23651711168;472436.3020657052;202684.18693157542;229449.54299500195;274.2455628680103;4346763.557678461;1665275.234340809;273657.1097230638;0.0;0;271;291;0;0;0;0;11;93;105;1794671737915.0208;667347968255.373;1269760689619.2256;46271.648836330045;5979.505218806544;2210.0191057176958;4277.090961095283;3893744.1988321696;1437531.4751082368;71281.35628774141;894571.788183516;2.6780117309141436;0.1765198293895444
8256;2019-01-30 10:36:37.855;744;199;121;121;116;46;167;25;56;31;623;607;46;89;226;208;229;201;178;175;167;24;561;364;362;127;369;246;555;-3.0;81.0;1016.0;110.0;114.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38309.83984375;19315.12109375;0.0;1907.38317871094;424.0;65169;;;Calculated values ==>;1548840997.855;347.56000000000006;293.06;285.26000000000005;285.26000000000005;284.76000000000005;277.76000000000005;274.8017692304317;289.86;275.66;278.76000000000005;276.26000000000005;335.46000000000004;333.86;277.76000000000005;282.06;295.76000000000005;293.96000000000004;296.06;293.26000000000005;290.66;289.86;;315.56;275.56;239.71726792356844;260.58029834229245;274.8017692304317;290.96000000000004;5610000.0;3640000.0;3620000.0000000005;1270000.0;3690000.0;2460000.0;5550000.0;0.0;0.013500000000000002;0.16933333333333334;0.018333333333333333;0.019;0.019;;19315.12109375;0.0;1907.38317871094;38309.83984375;506511.9502902449;415301.24301022134;229575.9845107258;229575.9845107258;228123.25152956232;429879.7862731237;454701.3540030205;459247.72197531996;473504.37459156296;520078.94614027324;518448.4776847432;458057.8014167634;463120.46245362714;461735.93081570824;460066.2838712648;422671.10759006225;415991.9691235561;455829.3850296311;454701.3540030205;;178127.92459426197;472829.0820560985;203996.2598238576;229575.9845107258;274.77635568211235;4347407.367631407;1665602.4888089753;273689.5488546725;0.0;0;271;291;0;0;0;0;11;93;105;1794888974114.9863;667425081105.3608;1269911614769.2017;43222.580924314294;4928.601740924417;90.16836929783302;4277.382020353599;3894490.1083775978;1437622.391149702;71300.52771140165;894643.0873395626;2.4746718097279534;0.16413335223527692
8257;2019-01-30 10:37:40.855;759;191;120;119;112;44;167;26;54;31;628;611;41;82;226;208;230;193;178;175;166;25;554;359;362;126;364;238;549;-2.0;82.0;1071.0;61.0;114.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38111.63671875;19174.1953125;0.0;1846.34216308594;411.0;65170;;;Calculated values ==>;1548841060.855;349.06000000000006;292.26000000000005;285.16;285.06;284.36;277.56;274.27422755570615;289.86;275.76000000000005;278.56;276.26000000000005;335.96000000000004;334.26000000000005;277.26000000000005;281.36;295.76000000000005;293.96000000000004;296.16;292.46000000000004;290.66;289.76000000000005;;314.26000000000005;275.66;239.4893008659735;259.4470641161187;274.27422755570615;290.96000000000004;5540000.0;3590000.0;3620000.0000000005;1260000.0;3640000.0;2380000.0;5490000.0;0.0;0.013666666666666666;0.17850000000000002;0.010166666666666666;0.019;0.019;;19174.1953125;0.0;1846.34216308594;38111.63671875;509009.589219891;414840.6948555996;229417.7146750985;229125.00534120802;227098.3386120891;430214.79039162316;454701.3540030205;460261.7830234121;473633.855386716;521244.3859156343;519522.0422671964;458738.7139588963;463501.88063389045;462494.8638479254;460843.3091966263;425062.77076218324;415538.5025391026;455829.3850296311;454559.59357896424;;172696.00095264515;473055.95023356355;202726.93962735002;229417.7146750985;274.26214897507776;4348076.05555133;1665939.27032753;273722.3939514132;0.0;0;271;291;0;0;0;0;11;93;105;1795117034114.9863;667504776105.3608;1270064074769.2017;45969.96954619709;2748.3449411631705;130.16499904876832;4277.695699173449;3895270.543194215;1437689.5644331702;71302.45562837468;894717.9442696085;2.5273461845247898;0.15781173798985532
8258;2019-01-30 10:38:37.846;773;180;120;119;111;41;168;25;54;32;630;613;40;102;224;209;229;181;178;175;166;25;527;354;362;124;359;254;527;-2.0;79.0;97.0;87.0;114.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;29760.875;10460.7587890625;0.0;2007.7160644531198;411.0;65171;;;Calculated values ==>;1548841117.846;350.46000000000004;291.16;285.16;285.06;284.26000000000005;277.26000000000005;273.7412296467126;289.96000000000004;275.66;278.56;276.36;336.16;334.46000000000004;277.16;283.36;295.56;294.06;296.06;291.26000000000005;290.66;289.76000000000005;;314.26000000000005;275.66;239.02933182858504;261.6868853414304;273.7412296467126;290.96000000000004;5270000.0;3540000.0;3620000.0000000005;1240000.0;3590000.0;2540000.0;5270000.0;0.0;0.013166666666666667;0.016166666666666666;0.0145;0.019;0.019;;10460.7587890625;0.0;2007.7160644531198;29760.875;513070.24052988476;419390.0959882143;229926.73463458405;229628.64970340725;227275.43574561484;430542.39183029096;454842.94378697337;457735.39621690055;473988.1805627707;520133.0323577222;518392.0286216921;456033.4258377083;463446.235027415;462980.92809904646;461745.00080896105;432127.3839365306;419692.460263698;455829.3850296311;454559.59357896424;;172696.00095264515;473316.0287508816;201129.13763022478;229926.73463458405;273.6170084625729;4348613.294761203;1666173.8433368825;273752.9004281081;0.0;0;271;291;0;0;0;0;11;93;105;1795323341534.7585;667576014855.2821;1270204272629.0469;4148.467847151258;3946.7099212495245;163.72649502562933;4268.024319943223;3895667.2515084273;1437742.5585819539;71304.78190200249;894785.5872042017;1.0046881218866583;0.06263904145003894
8259;2019-01-30 10:39:37.856;774;174;121;120;111;40;167;22;51;32;633;613;42;97;221;210;229;175;178;175;166;22;537;351;362;134;356;254;538;146.0;79.0;218.0;77.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29236.80859375;10656.2294921875;0.0;1135.044921875;421.0;65172;;;Calculated values ==>;1548841177.856;350.56000000000006;290.56;285.26000000000005;285.16;284.26000000000005;277.16;273.4187578820637;289.86;275.36;278.26000000000005;276.36;336.46000000000004;334.46000000000004;277.36;282.86;295.26000000000005;294.16;296.06;290.66;290.66;289.76000000000005;;315.26000000000005;275.36;241.2770596917726;261.6868853414304;273.4187578820637;290.96000000000004;5370000.0;3510000.0;3620000.0000000005;1340000.0;3560000.0;2540000.0;5380000.0;0.024333333333333332;0.013166666666666667;0.036333333333333336;0.012833333333333334;0.019;0.043333333333333335;;10656.2294921875;0.0;1135.044921875;29236.80859375;512334.6555154194;413192.9400412033;229964.75995577226;229668.55761743456;227040.5359772304;430735.4089219946;454701.3540030205;457372.1923269806;472689.592463476;520440.00534583844;518392.0286216921;456277.67593644746;462859.51793342736;463033.5824654418;462333.5003207398;429546.03160214674;413560.4215453;455829.3850296311;454559.59357896424;;176874.38241465177;471714.4053827849;200486.52068514933;213411.594826884;273.35196836545634;4349105.024065633;1666349.8475683487;273779.09446793585;0.0;0;271;291;0;0;0;0;11;93;105;1795540577734.724;667653427755.2698;1270356698029.0227;9333.51273631987;3480.757853619656;210.47719908181557;10449.746612590145;3895779.6200715783;1437804.464462662;71307.90078584691;894908.2557366352;1.9908360688828812;0.07433446028368393
8260;2019-01-30 10:40:37.856;770;180;123;122;113;40;167;21;48;31;631;610;43;88;220;211;229;182;178;175;166;21;551;351;362;137;356;252;551;139.0;83.0;267.0;134.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29476.767578125;10986.900390625;0.0;1114.88830566406;431.0;65173;;;Calculated values ==>;1548841237.856;350.16;291.16;285.46000000000004;285.36;284.46000000000004;277.16;273.4187578820637;289.86;275.26000000000005;277.96000000000004;276.26000000000005;336.26000000000005;334.16;277.46000000000004;281.96000000000004;295.16;294.26000000000005;296.06;291.36;290.66;289.76000000000005;;316.26000000000005;275.26000000000005;241.92719264551067;261.41265627149306;273.4187578820637;290.96000000000004;5510000.0;3510000.0;3620000.0000000005;1370000.0;3560000.0;2520000.0;5510000.0;0.023166666666666665;0.013833333333333333;0.0445;0.022333333333333334;0.019;0.042166666666666665;;10986.900390625;0.0;1114.88830566406;29476.767578125;510633.7498697487;249079.16044584528;230254.59199040785;229959.83920546612;227343.79387013023;430735.4089219946;454701.3540030205;457332.5974416616;472198.00020708365;520400.190697455;518252.31176750886;456726.9655403573;462102.17584958114;462901.36609670473;462465.50517657667;425669.16206306324;249849.01163384554;455829.3850296311;454559.59357896424;;181052.91087944093;471218.06502558704;200413.6223446764;213859.75095974904;273.32335186427935;4349594.303867065;1666530.206984039;273797.84391149867;0.0;0;271;291;0;0;0;0;11;93;105;1795757777734.724;667734727755.2698;1270508498029.0227;11432.89439181584;6047.965886540338;2432.178747604178;10149.510030443573;3895952.6734643127;1437883.8704938302;71329.92291873596;895079.9162086605;2.4841409655105307;0.12003403013600172
8261;2019-01-30 10:41:37.887;768;187;124;123;116;42;167;22;50;30;623;603;47;86;220;212;229;189;178;175;166;21;553;355;362;139;360;250;554;-2.0;81.0;1014.0;168.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29593.21484375;11054.115234375;0.0;1092.69519042969;437.0;65174;;;Calculated values ==>;1548841297.887;349.96000000000004;291.86;285.56;285.46000000000004;284.76000000000005;277.36;273.8482719121499;289.86;275.36;278.16;276.16;335.46000000000004;333.46000000000004;277.86;281.76000000000005;295.16;294.36;296.06;292.06;290.66;289.76000000000005;;316.86;275.26000000000005;242.35481222062532;261.13683023647616;273.8482719121499;290.96000000000004;5530000.0;3550000.0;3620000.0000000005;1390000.0;3600000.0;2500000.0;5540000.0;0.0;0.013500000000000002;0.169;0.028;0.019;0.019;;11054.115234375;0.0;1092.69519042969;29593.21484375;510212.4198877181;411248.3343356786;230480.4978228875;230185.61622785314;228144.53572478014;430477.46260093397;454701.3540030205;457895.93577920616;471835.9296657252;519748.1309468348;517704.0526915668;457535.0496650144;462169.59521329013;462298.19722436205;461991.6158825633;425086.35149543226;412035.40644734737;455829.3850296311;454559.59357896424;;183560.10687098323;470951.1231468757;201583.9888579372;230480.4978228875;273.7992132583811;4350086.808050798;1666713.977013485;273816.24994554825;0.0;0;271;291;0;0;0;0;11;93;105;1795975089955.2212;667817570535.4592;1270659175839.3674;43316.71902969446;7542.279760090278;176.18775814914605;4257.502819365458;3896409.1559713716;1437997.1810547023;71351.67053680055;895200.0366795446;4.552033614881118;0.32150268944724625
8262;2019-01-30 10:42:37.847;771;190;124;123;119;44;167;24;54;30;613;595;50;88;222;210;229;192;178;175;166;23;557;356;362;140;361;253;557;-2.0;82.0;1054.0;127.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29618.0234375;11116.984375;0.0;1109.58850097656;441.0;65175;;;Calculated values ==>;1548841357.847;350.26;292.16;285.56;285.46000000000004;285.06;277.56;273.955091788801;289.86;275.56;278.56;276.16;334.46000000000004;332.66;278.16;281.96000000000004;295.36;294.16;296.06;292.36;290.66;289.76000000000005;;317.26000000000005;275.46000000000004;242.56692532238324;261.54996906429363;273.955091788801;290.96000000000004;5570000.0;3560000.0;3620000.0000000005;1400000.0;3610000.0;2530000.0;5570000.0;0.0;0.013666666666666666;0.17566666666666667;0.021166666666666667;0.019;0.019;;11116.984375;0.0;1109.58850097656;29618.0234375;510234.55063285085;411111.06218014384;230411.33304687767;230117.17274191615;228948.7842775292;430412.23801567365;454701.3540030205;457896.1039097325;471703.5210853088;518475.7365192694;516630.72187744256;457412.7820365576;461950.70686999115;462413.7112240227;461572.66604716954;423896.2020302339;411902.9413244403;455829.3850296311;454559.59357896424;;185231.60634950487;471014.3812069224;201898.1514753475;230411.33304687767;273.92622647208924;4350579.906083505;1666898.6130035042;273834.59007467265;0.0;0;271;291;0;0;0;0;11;93;105;1796192145154.496;667901214735.1798;1270809975238.8638;44970.3069776403;5696.2935293183355;163.90789631251286;4258.8169501096445;3897144.3907021657;1438107.428950783;71354.50277782463;895270.9586978324;4.505704575778819;0.3042775721317115
8263;2019-01-30 10:43:37.890;775;192;122;122;119;45;167;24;57;31;606;589;52;90;222;210;230;194;178;175;166;24;556;358;362;141;363;256;556;-1.0;82.0;884.0;153.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29566.74609375;11047.3583984375;0.0;1114.62414550781;444.0;65176;;;Calculated values ==>;1548841417.89;350.66;292.36;285.36;285.36;285.06;277.66;274.1680685717883;289.86;275.56;278.86;276.26000000000005;333.76000000000005;332.06;278.36;282.16;295.36;294.16;296.16;292.56;290.66;289.76000000000005;;317.56;275.56;242.77792619122317;261.9595390733887;274.1680685717883;290.96000000000004;5560000.0;3579999.9999999995;3620000.0000000005;1410000.0;3629999.9999999995;2560000.0;5560000.0;0.0;0.013666666666666666;0.14733333333333334;0.025500000000000002;0.019;0.019;;11047.3583984375;0.0;1114.62414550781;29566.74609375;510816.5400547073;412333.65201211494;229846.36975615713;229846.36975615713;228970.61932335712;430280.9020939914;454701.3540030205;457776.90588602994;471669.41905304807;517505.7895824865;515758.4732687897;457169.62696630094;461731.5220188453;462110.72912221303;461266.0568022734;424471.85716294;413092.82235656865;455829.3850296311;454559.59357896424;;186485.25045852014;470979.3205154194;202394.60508717486;229846.36975615713;274.12851417620885;4351073.46596268;1667083.4482310112;273853.13846362056;0.0;0;271;291;0;0;0;0;11;93;105;1796409500815.297;667985575150.4907;1270962784674.4268;37626.325651031315;6848.910243420237;155.51347568707544;4269.551252633335;3897833.1892620544;1438212.0472386861;71357.16653025652;895342.0793664275;4.020750765434732;0.28151207963330777
8264;2019-01-30 10:44:37.858;776;191;121;120;117;47;167;25;60;30;600;584;54;111;224;210;230;193;178;174;166;24;553;360;362;130;365;263;553;-2.0;81.0;897.0;173.0;114.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30349.943359375;10917.1787109375;0.0;2027.7556152343802;445.0;65177;;;Calculated values ==>;1548841477.858;350.76;292.26000000000005;285.26000000000005;285.16;284.86;277.86;274.38016830617;289.86;275.66;279.16;276.16;333.16;331.56;278.56;284.26000000000005;295.56;294.16;296.16;292.46000000000004;290.56;289.76000000000005;;317.66;275.56;240.39332010688793;262.9017227912062;274.38016830617;290.96000000000004;5530000.0;3600000.0;3620000.0000000005;1300000.0;3650000.0;2630000.0;5530000.0;0.0;0.013500000000000002;0.14950000000000002;0.028833333333333332;0.019;0.019;;10917.1787109375;0.0;2027.7556152343802;30349.943359375;511200.02558958024;413220.0903815756;229620.8446039585;229328.24047829182;228455.2794383903;430148.3826014536;454701.3540030205;457010.69313776627;473017.81868751155;516294.4717149936;514640.6521364369;456271.17482691904;463167.0944537583;462075.34251113114;460958.12350355304;425355.184297501;413956.2836987002;455688.9596420027;454559.59357896424;;186903.13564328075;472436.3020657052;202925.43916616443;229620.8446039585;274.34374385850094;4351572.505411185;1667266.388419893;273879.3109954662;0.0;0;271;291;0;0;0;0;11;94;105;1796626584975.0623;668066831790.4028;1271118401634.2585;37985.74546875448;7770.896546936758;153.8851580838108;4273.8362305251085;3898462.9538003886;1438333.8139848884;71359.74347709678;895413.2362914325;3.876756894999315;0.2775749770122294
8265;2019-01-30 10:45:37.868;775;190;120;120;115;47;167;24;62;30;607;592;55;126;224;209;230;192;178;174;166;25;554;360;362;125;365;268;553;-1.0;80.0;800.0;174.0;114.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30363.9375;10910.7216796875;0.0;2092.66821289062;444.0;65178;;;Calculated values ==>;1548841537.868;350.66;292.16;285.16;285.16;284.66;277.86;274.38016830617;289.86;275.56;279.36;276.16;333.86;332.36;278.66;285.76000000000005;295.56;294.06;296.16;292.36;290.56;289.76000000000005;;317.56;275.66;239.25999513918347;263.56353331371673;274.38016830617;290.96000000000004;5540000.0;3600000.0;3620000.0000000005;1250000.0;3650000.0;2680000.0;5530000.0;0.0;0.013333333333333334;0.13333333333333333;0.029;0.019;0.019;;10910.7216796875;0.0;2092.66821289062;30363.9375;510990.0554246617;412845.1473663945;229328.24047829182;229328.24047829182;227877.23655417704;430148.3826014536;454701.3540030205;456440.5972329449;473666.99150981207;516593.04020962934;515038.1969549514;455568.34810058575;464206.33006591676;462075.34251113114;460823.4196012535;425062.77076218324;413590.4106133878;455688.9596420027;454559.59357896424;;186485.25045852014;473186.0941955567;202933.5502907682;229328.24047829182;274.3468870602052;4352078.538743101;1667448.3179063143;273913.653583506;0.0;0;271;291;0;0;0;0;11;94;105;1796843821175.0278;668143344540.3906;1271277728184.2332;33800.939592290226;7837.323773238867;152.96480198393888;4279.395708912776;3899061.2758795316;1438463.9041656195;71362.30098627743;895484.5251037386;3.542970275983288;0.2561407666511867
8266;2019-01-30 10:46:37.839;771;190;120;119;114;47;167;24;64;30;629;611;56;132;224;210;230;192;178;174;166;24;551;360;362;123;365;272;551;-1.0;77.0;642.0;229.0;114.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30269.126953125;10797.80859375;0.0;2131.04711914062;443.0;65179;;;Calculated values ==>;1548841597.839;350.26;292.16;285.16;285.06;284.56;277.86;274.38016830617;289.86;275.56;279.56;276.16;336.06;334.26000000000005;278.76000000000005;286.36;295.56;294.16;296.16;292.36;290.56;289.76000000000005;;317.46000000000004;275.56;238.79729159403252;264.08650396036035;274.38016830617;290.96000000000004;5510000.0;3600000.0;3620000.0000000005;1230000.0;3650000.0;2720000.0;5510000.0;0.0;0.012833333333333334;0.107;0.03816666666666667;0.019;0.019;;10797.80859375;0.0;2131.04711914062;30269.126953125;510757.0771760383;413676.3280692049;229372.86392412297;229080.61730282428;227631.33601229617;430148.3826014536;454701.3540030205;456031.2574734189;473925.21153356537;518535.13043881377;516668.11399032373;455025.77115374926;464331.73878021457;462075.34251113114;460958.12350355304;425934.1150943203;414400.9631372732;455688.9596420027;454559.59357896424;;186067.36719380575;473349.82385915006;202868.18134376852;229372.86392412297;274.3215506944453;4352583.570063331;1667629.1348879915;273948.83419906045;0.0;0;271;291;0;0;0;0;11;94;105;1797060916194.8691;668217708580.3362;1271439649884.1147;27088.44914587259;10323.382689337064;148.0087834487713;4278.547863441984;3899568.442203052;1438615.1702387405;71364.80788723282;895555.8068306278;3.2360472891955747;0.2542425635317732
8267;2019-01-30 10:47:37.899;764;189;120;119;114;46;167;25;64;31;649;625;57;112;224;211;230;190;178;174;166;24;575;359;362;132;364;259;570;-2.0;82.0;930.0;194.0;114.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38107.6953125;19719.90234375;0.0;1165.24572753906;442.0;65180;;;Calculated values ==>;1548841657.899;349.56000000000006;292.06;285.16;285.06;284.56;277.76000000000005;274.27422755570615;289.86;275.66;279.56;276.26000000000005;338.06000000000006;335.66;278.86;284.36;295.56;294.26000000000005;296.16;292.16;290.56;289.76000000000005;;317.36;275.56;240.83765695389522;262.3656120759269;274.27422755570615;290.96000000000004;5750000.0;3590000.0;3620000.0000000005;1320000.0;3640000.0;2590000.0;5700000.0;0.0;0.013666666666666666;0.155;0.03233333333333333;0.019;0.019;;19719.90234375;0.0;1165.24572753906;38107.6953125;507774.52682105417;251594.23104072674;228957.81950716994;228669.77481562094;227240.58693093507;430214.79039162316;454701.3540030205;458144.9806715737;472853.8412306012;521669.1388264593;519206.1428393404;457292.63687564747;463879.3009632618;462227.06044939905;461246.53888341883;418384.8911504648;251986.4835433133;455688.9596420027;454559.59357896424;;185649.48583044452;472173.3745042847;202640.63405544616;228957.81950716994;274.2286615587546;4353153.946721854;1667883.7034598193;273976.33077519696;0.0;0;271;292;0;0;0;0;11;94;105;1797278333394.662;668294285080.2632;1271599109183.963;39603.17372549977;8714.891941179114;2274.1115706310707;4286.433707364092;3900124.761489974;1438773.9811794655;71385.01240783386;895627.2530518296;2.6276381071061694;0.18534376193618898
8268;2019-01-30 10:48:37.849;755;198;120;119;114;45;167;26;60;32;650;624;50;72;225;210;230;201;178;174;166;25;564;363;362;136;368;245;558;0.0;80.0;996.0;196.0;114.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37691.19140625;19398.955078125;0.0;1076.6875;431.0;65181;;;Calculated values ==>;1548841717.849;348.66;292.96000000000004;285.16;285.06;284.56;277.66;274.69669130483857;289.86;275.76000000000005;279.16;276.36;338.16;335.56;278.16;280.36;295.66;294.16;296.16;293.26000000000005;290.56;289.76000000000005;;316.26000000000005;275.66;241.71165711629368;260.44013211722256;274.69669130483857;290.96000000000004;5640000.0;3629999.9999999995;3620000.0000000005;1360000.0;3679999.9999999995;2450000.0;5580000.0;0.0;0.013333333333333334;0.166;0.03266666666666666;0.019;0.019;;19398.955078125;0.0;1076.6875;37691.19140625;507623.1986864938;413753.7550397062;229217.66210903795;228927.0034802755;227485.31038511245;429947.3805835815;454701.3540030205;459877.5742448584;472427.34351167246;522906.54879313917;520263.2827675593;458693.4995836547;461288.40548810764;461753.3754652989;460493.7052714807;422020.8449303025;414836.19431195915;455688.9596420027;454559.59357896424;;181052.91087944093;471742.7696466962;203689.38038294125;229217.66210903795;274.65326105050747;4353785.077730521;1668209.422279862;273994.9979831272;0.0;0;271;292;0;0;0;0;11;94;105;1797495352394.8347;668374618080.327;1271750183184.083;42527.24018107825;8756.410715949327;95.79534157791176;4281.496697928599;3900808.6112563093;1438919.4540398999;71404.74517443107;895698.5929724138;2.7183978585365147;0.19753619878097362
8269;2019-01-30 10:49:37.860;763;191;119;118;111;44;167;27;56;33;633;613;43;62;226;210;230;193;178;174;166;26;555;359;362;135;364;240;550;-2.0;79.0;899.0;146.0;114.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37431.1484375;19207.52734375;0.0;1055.4423828125;418.0;65182;;;Calculated values ==>;1548841777.86;349.46000000000004;292.26000000000005;285.06;284.96000000000004;284.26000000000005;277.56;274.27422755570615;289.86;275.86;278.76000000000005;276.46000000000004;336.46000000000004;334.46000000000004;277.46000000000004;279.36;295.76000000000005;294.16;296.16;292.46000000000004;290.56;289.76000000000005;;314.96000000000004;275.76000000000005;241.49495122638035;259.7329541166123;274.27422755570615;290.96000000000004;5550000.0;3590000.0;3620000.0000000005;1350000.0;3640000.0;2400000.0;5500000.0;0.0;0.013166666666666667;0.14983333333333335;0.024333333333333332;0.019;0.019;;19207.52734375;0.0;1055.4423828125;37431.1484375;509417.93960134726;414443.2327276156;229102.78328135208;228811.12109001927;226791.38129870922;430214.79039162316;454701.3540030205;460185.303570934;472656.1521691498;521587.47156428895;519558.94776444585;458657.46002324624;460886.24392999464;462494.8638479254;461112.25666892657;424768.341468738;415150.1171397334;455688.9596420027;454559.59357896424;;175620.85347054448;471972.7596631712;202662.6023978537;229102.78328135208;274.2371872858658;4354411.211998604;1668531.201948397;274012.768989547;0.0;0;271;292;0;0;0;0;11;94;105;1797712592214.5378;668455932985.216;1271895709858.884;38585.48472576653;6553.213826789392;126.63995366522708;4283.679395654631;3901484.674551828;1439047.0576339525;71406.5991417206;895769.9825254484;2.4452989157321063;0.16970431191647745
8270;2019-01-30 10:50:37.860;774;183;119;118;110;41;167;27;54;33;616;600;41;68;224;211;230;185;178;174;166;26;528;355;362;133;360;256;528;-3.0;77.0;30.0;12.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29093.966796875;10495.98828125;0.0;1146.36584472656;413.0;65183;;;Calculated values ==>;1548841837.86;350.56000000000006;291.46000000000004;285.06;284.96000000000004;284.16;277.26000000000005;273.8482719121499;289.86;275.86;278.56;276.46000000000004;334.76000000000005;333.16;277.26000000000005;279.96000000000004;295.56;294.26000000000005;296.16;291.66;290.56;289.76000000000005;;314.46000000000004;275.76000000000005;241.05796691057077;261.9595390733887;273.8482719121499;290.96000000000004;5280000.0;3550000.0;3620000.0000000005;1330000.0;3600000.0;2560000.0;5280000.0;0.0;0.012833333333333334;0.005;0.002;0.019;0.019;;10495.98828125;0.0;1146.36584472656;29093.966796875;513105.78029763314;419949.5066037348;229605.12150831282;229308.19356177392;226963.62989311482;430477.46260093397;454701.3540030205;457412.81034958904;472917.67418972735;518532.3004237948;516889.41970698955;455825.4528837134;459105.13817309856;462830.7780603107;461858.60828959;432104.5728684621;420543.41800218297;455688.9596420027;454559.59357896424;;173531.66647045466;472236.3865531139;201515.0945496477;229605.12150831282;273.77232087339814;4354965.587958891;1668778.731245272;274031.1173914431;0.0;0;271;292;0;0;0;0;11;94;105;1797929792214.5378;668536332985.216;1272044509858.884;1279.4885789997068;541.4425840069323;148.36815411724925;4274.134969342377;3901816.882662701;1439106.179770709;71408.89087595211;895841.2976451567;0.5362690585519848;0.004624810314689156
8271;2019-01-30 10:51:37.850;774;175;120;119;110;40;167;23;55;33;617;597;46;80;221;212;230;176;178;174;166;23;535;352;362;131;357;262;535;212.0;81.0;482.0;88.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29247.328125;10592.736328125;0.0;1192.27111816406;423.0;65184;;;Calculated values ==>;1548841897.85;350.56000000000006;290.66;285.16;285.06;284.16;277.16;273.5264737036516;289.86;275.46000000000004;278.66;276.46000000000004;334.86;332.86;277.76000000000005;281.16;295.26000000000005;294.36;296.16;290.76000000000005;290.56;289.76000000000005;;315.46000000000004;275.46000000000004;240.61611355647437;262.7682575881327;273.5264737036516;290.96000000000004;5350000.0;3520000.0000000005;3620000.0000000005;1310000.0;3570000.0000000005;2620000.0;5350000.0;0.035333333333333335;0.013500000000000002;0.08033333333333334;0.014666666666666666;0.019;0.05433333333333333;;10592.736328125;0.0;1192.27111816406;29247.328125;512506.3768628168;414785.272829361;229738.224994;229442.15797420748;226815.30981491017;430671.36484660726;454701.3540030205;456558.6872258107;473178.34860283375;518132.5495071774;516069.98614078347;455446.31145101093;459608.29564737674;462883.5339337955;462446.4246215312;430312.3371308823;415133.45553454565;455688.9596420027;454559.59357896424;;177710.07569661198;472207.82270811964;200811.25744992433;210926.8227874232;273.48369889836005;4355451.684387074;1668954.4413271495;274050.60278469673;0.0;0;271;292;0;0;0;0;11;94;105;1798146956014.5723;668615519785.2285;1272199883958.9087;20545.04352532954;3980.482957120197;204.914901550545;13237.380546340395;3901998.723451749;1439143.8562031055;71411.83441074556;895987.2026195946;3.2217053831642875;0.13664379669585017
8272;2019-01-30 10:52:37.841;765;179;122;121;112;40;167;21;53;32;629;602;48;82;220;213;230;182;178;174;166;22;550;351;362;128;356;261;550;130.0;80.0;153.0;213.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29561.859375;10941.9765625;0.0;1190.16711425781;430.0;65185;;;Calculated values ==>;1548841957.841;349.66;291.06;285.36;285.26000000000005;284.36;277.16;273.4187578820637;289.86;275.26000000000005;278.46000000000004;276.36;336.06;333.36;277.96000000000004;281.36;295.16;294.46000000000004;296.16;291.36;290.56;289.76000000000005;;316.16;275.36;239.943914813709;262.63441904999945;273.4187578820637;290.96000000000004;5500000.0;3510000.0;3620000.0000000005;1280000.0;3560000.0;2610000.0;5500000.0;0.021666666666666667;0.013333333333333334;0.025500000000000002;0.0355;0.019;0.04066666666666667;;10941.9765625;0.0;1190.16711425781;29561.859375;510103.90556482185;248746.81474579297;229982.70873861105;229688.5652307168;227077.643890442;430735.4089219946;454701.3540030205;456476.3869257851;473471.244710016;519451.1534160742;516670.97881904617;455859.91297266266;460005.9145219057;462901.36609670473;462729.1656969621;426220.7049999039;249900.0529853814;455688.9596420027;454559.59357896424;;180635.0508419939;472505.00135272456;200241.85226159444;214137.17045167595;273.2558714123555;4355941.687439523;1669133.8703500384;274070.45345864387;0.0;0;271;292;0;0;0;0;11;94;105;1798364123435.2075;668693208130.4558;1272356760424.3677;6533.980633936862;9665.341792735118;2350.9420268603003;9777.178540509725;3902224.348138289;1439257.554352406;71433.13002372345;896178.9618443471;2.334908302175022;0.1414351892718866
8273;2019-01-30 10:53:37.891;758;187;123;122;115;41;167;21;51;31;641;610;48;80;220;214;230;189;178;174;166;21;556;353;362;126;358;259;556;129.0;83.0;760.0;168.0;114.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29529.97265625;11077.912109375;0.0;1151.74658203125;436.0;65186;;;Calculated values ==>;1548842017.891;348.96000000000004;291.86;285.46000000000004;285.36;284.66;277.26000000000005;273.6339639331285;289.86;275.26000000000005;278.26000000000005;276.26000000000005;337.26;334.16;277.96000000000004;281.16;295.16;294.56;296.16;292.06;290.56;289.76000000000005;;316.76000000000005;275.26000000000005;239.4893008659735;262.3656120759269;273.6339639331285;290.96000000000004;5560000.0;3529999.9999999995;3620000.0000000005;1260000.0;3579999.9999999995;2590000.0;5560000.0;0.021500000000000002;0.013833333333333333;0.12666666666666665;0.028;0.019;0.0405;;11077.912109375;0.0;1151.74658203125;29529.97265625;508708.584886756;251551.24320648852;230139.92857962125;229846.36975615713;227814.02422442395;430607.02586249536;454701.3540030205;456558.4414111819;473633.855386716;520848.70747702895;517664.06864147057;456190.05618597474;460076.9813459398;462600.4079176935;462559.6743059256;424471.85716294;411156.2656500391;455688.9596420027;454559.59357896424;;183142.23651711168;472670.39555350883;201030.72482921658;214686.89448990027;273.57406056888993;4356434.52973267;1669317.5223380518;274089.985669387;0.0;0;271;292;0;0;0;0;11;94;105;1798581504435.035;668769471630.3953;1272512890424.2437;32366.844100382266;7605.910780280185;184.19901592846315;9714.84431310709;3902548.7918221005;1439401.6013963206;71454.27380420937;896341.530729268;4.077938679085361;0.24956051001045976
8274;2019-01-30 10:54:37.872;756;190;123;122;117;42;167;24;51;30;649;616;48;74;221;213;230;192;178;174;166;22;555;356;362;126;361;258;555;-1.0;82.0;972.0;176.0;114.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;29489.02734375;11078.216796875;0.0;1040.26733398438;440.0;65187;;;Calculated values ==>;1548842077.872;348.76;292.16;285.46000000000004;285.36;284.86;277.36;273.955091788801;289.86;275.56;278.26000000000005;276.16;338.06000000000006;334.76000000000005;277.96000000000004;280.56;295.26000000000005;294.46000000000004;296.16;292.36;290.56;289.76000000000005;;317.16;275.36;239.4893008659735;262.23063862743834;273.955091788801;290.96000000000004;5550000.0;3560000.0;3620000.0000000005;1260000.0;3610000.0;2580000.0;5550000.0;0.0;0.013666666666666666;0.162;0.029333333333333333;0.019;0.019;;11078.216796875;0.0;1040.26733398438;29489.02734375;508548.3220865692;411990.71530006983;230162.7429788659;229868.94750329808;228412.22449851246;430412.23801567365;454701.3540030205;456721.99942441564;473537.5729257194;521750.5972952479;518364.9277615962;456354.50165650685;459512.1545846348;462280.22558120737;461972.54226096225;424768.341468738;412758.3114497388;455688.9596420027;454559.59357896424;;184813.72873217988;472766.8058740305;201854.09243471088;230162.7429788659;273.90905864270366;4356926.198987649;1669502.098277877;274108.246667523;0.0;0;271;292;0;0;0;0;11;94;105;1798798635654.8416;668845047690.328;1272667941309.1057;41288.60093233217;7946.772927553376;164.13707692632215;4263.540161401868;3903162.3928282913;1439531.1660519664;71457.17568576033;896457.9803790484;4.4281983223926735;0.31660848466791675
8275;2019-01-30 10:55:37.842;757;191;122;121;118;44;167;25;53;31;652;619;49;72;222;213;230;193;177;174;165;24;554;358;362;128;363;259;554;-1.0;79.0;989.0;227.0;114.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29540.162109375;11054.6181640625;0.0;999.8671875;442.0;65188;;;Calculated values ==>;1548842137.842;348.86;292.26000000000005;285.36;285.26000000000005;284.96000000000004;277.56;274.1680685717883;289.86;275.66;278.46000000000004;276.26000000000005;338.36;335.06;278.06;280.36;295.36;294.46000000000004;296.16;292.46000000000004;290.56;289.66;;317.36;275.56;239.943914813709;262.3656120759269;274.1680685717883;290.86;5540000.0;3579999.9999999995;3620000.0000000005;1280000.0;3629999.9999999995;2590000.0;5540000.0;0.0;0.013166666666666667;0.16483333333333333;0.03783333333333334;0.019;0.019;;11054.6181640625;0.0;999.8671875;29540.162109375;508761.1814624345;412801.4708678641;229891.58303824594;229598.38604346747;228723.69426592367;430280.9020939914;454701.3540030205;456803.55129881384;473374.68648612977;521976.65949942253;518589.5724471654;456312.94800647016;459113.7278789813;462110.72912221303;461667.65482352895;425062.77076218324;413548.20129128615;455688.9596420027;454417.6614094304;;185649.48583044452;472698.3688610173;202370.16953175096;229891.58303824594;274.11901750262575;4357417.862945037;1669686.4463491605;274125.239287983;0.0;0;271;292;0;0;0;0;11;94;105;1799015727054.945;668921209590.3644;1272822963759.1797;41939.102427937534;10227.41687462391;151.60849803347827;4265.995489052504;3903855.610241194;1439682.5419079326;71459.8055832797;896529.0243031041;4.694030615111495;0.35005494331829257
8276;2019-01-30 10:56:37.862;758;190;121;120;116;45;166;25;56;32;652;619;51;76;223;213;230;192;177;174;165;25;552;360;362;130;365;263;552;-1.0;80.0;1098.0;167.0;113.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29375.90234375;10930.486328125;0.0;1007.38641357422;441.0;65189;;;Calculated values ==>;1548842197.862;348.96000000000004;292.16;285.26000000000005;285.16;284.76000000000005;277.66;274.38016830617;289.76000000000005;275.66;278.76000000000005;276.36;338.36;335.06;278.26000000000005;280.76000000000005;295.46000000000004;294.46000000000004;296.16;292.36;290.56;289.66;;317.26000000000005;275.66;240.39332010688793;262.9017227912062;274.38016830617;290.86;5520000.0;3600000.0;3620000.0000000005;1300000.0;3650000.0;2630000.0;5520000.0;0.0;0.013333333333333334;0.183;0.02783333333333333;0.01883333333333333;0.01883333333333333;;10930.486328125;0.0;1007.38641357422;29375.90234375;509062.01052551897;413263.53111073095;229643.36046897282;229350.5239250429;228187.26094971248;430148.3826014536;454559.59357896424;456518.07263439486;473211.5349843978;521651.13787360175;518254.80674108;455900.0816055211;458966.10757074493;461940.96994019573;461361.4654085356;425645.6201153331;413998.2807911148;455688.9596420027;454417.6614094304;;185231.60634950487;472533.2602288536;202929.91708647105;229643.36046897282;274.34547915113;4357908.9938043915;1669869.7166229386;274141.9719770244;0.0;0;271;292;0;0;0;0;11;94;105;1799232999454.876;668998635390.3397;1272979615959.13;46406.63246527006;7503.959717462981;155.2978576562445;4233.249334378616;3904592.0701032225;1439830.3526333102;71462.36398876063;896599.8749522903;4.883545053309865;0.34174642510203956
8277;2019-01-30 10:57:37.843;755;189;120;120;116;46;166;25;58;32;652;619;53;78;223;213;230;191;177;174;165;26;553;359;362;131;364;268;553;-1.0;79.0;864.0;189.0;114.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29544.93359375;10969.166015625;0.0;1015.6788330078099;442.0;65190;;;Calculated values ==>;1548842257.843;348.66;292.06;285.16;285.16;284.76000000000005;277.76000000000005;274.27422755570615;289.76000000000005;275.66;278.96000000000004;276.36;338.36;335.06;278.46000000000004;280.96000000000004;295.46000000000004;294.46000000000004;296.16;292.26000000000005;290.56;289.66;;317.36;275.76000000000005;240.61611355647437;263.56353331371673;274.27422755570615;290.86;5530000.0;3590000.0;3620000.0000000005;1310000.0;3640000.0;2680000.0;5530000.0;0.0;0.013166666666666667;0.14400000000000002;0.0315;0.019;0.019;;10969.166015625;0.0;1015.6788330078099;29544.93359375;508601.20722223516;412465.3940541978;229328.24047829182;229328.24047829182;228165.8721177693;430214.79039162316;454559.59357896424;455942.7901435855;473081.36623795505;521243.0955837806;517835.1057350817;455318.1939291041;458415.94071865344;462092.9729319857;461514.72384408844;425355.184297501;413220.0903815756;455688.9596420027;454417.6614094304;;185649.48583044452;472499.14586990676;202653.58006775356;229328.24047829182;274.233685944266;4358399.845284561;1670052.1559348914;274158.8255154198;0.0;0;271;292;0;0;0;0;11;94;105;1799450130674.6826;669076910595.27;1273138865513.988;36473.6462509198;8500.135322767826;159.7787365596847;4276.698997691633;3905282.5203800625;1439963.6778588316;71464.9887955913;896670.7687315197;4.122728323310375;0.29971707041533663
8278;2019-01-30 10:58:37.873;750;190;120;120;115;46;166;25;60;33;654;620;54;78;224;213;230;192;177;174;165;26;576;360;362;132;365;259;571;-2.0;84.0;1188.0;154.0;113.0;0;67;1;1;1;0;0;0;0;0;1;0;0;0;0;37948.1171875;19727.6015625;0.0;992.1642456054691;439.0;65191;;;Calculated values ==>;1548842317.873;348.16;292.16;285.16;285.16;284.66;277.76000000000005;274.38016830617;289.76000000000005;275.66;279.16;276.46000000000004;338.56000000000006;335.16;278.56;280.96000000000004;295.56;294.46000000000004;296.16;292.36;290.56;289.66;;317.06;275.76000000000005;240.83765695389522;262.3656120759269;274.38016830617;290.86;5760000.0;3600000.0;3620000.0000000005;1320000.0;3650000.0;2590000.0;5710000.0;0.0;0.014;0.198;0.025666666666666667;0.01883333333333333;0.01883333333333333;;19727.6015625;0.0;992.1642456054691;37948.1171875;505914.73198635154;251933.42396495308;228936.50958837054;228936.50958837054;227504.7048045268;430148.3826014536;454559.59357896424;457658.47440630756;473048.1168422736;522181.63126749237;518692.3578746939;456925.96370842314;459836.6707289208;462075.34251113114;461361.4654085356;418036.5743403199;252725.2952970939;455688.9596420027;454417.6614094304;;184395.8529593127;472367.87413283327;202941.3994391262;228936.50958837054;274.3499285820652;4358962.568595181;1670308.0902344522;274175.5659070798;0.0;0;272;292;0;0;0;0;11;94;105;1799667439274.579;669155850045.2324;1273297044563.9126;50433.980843501915;6915.279517138481;2314.3579066051643;4246.56169262996;3906007.112720617;1440092.203879998;71485.61690984385;896741.8314174914;3.0845030079864215;0.20615797944115385
