;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8279;2019-01-30 10:59:37.864;745;199;120;119;115;47;166;26;56;33;651;619;47;59;226;211;230;201;177;174;165;26;564;364;362;133;369;247;558;-2.0;83.0;1350.0;89.0;113.0;0;69;1;1;1;0;0;0;0;0;1;0;0;0;0;37562.578125;19407.345703125;0.0;940.47216796875;429.0;65192;;;Calculated values ==>;1548842377.864;347.66;293.06;285.16;285.06;284.66;277.86;274.8017692304317;289.76000000000005;275.76000000000005;278.76000000000005;276.46000000000004;338.26;335.06;277.86;279.06;295.76000000000005;294.26000000000005;296.16;293.26000000000005;290.56;289.66;;316.06;275.76000000000005;241.05796691057077;260.72004837742526;274.8017692304317;290.86;5640000.0;3640000.0;3620000.0000000005;1330000.0;3690000.0;2470000.0;5580000.0;0.0;0.013833333333333333;0.225;0.014833333333333334;0.01883333333333333;0.01883333333333333;;19407.345703125;0.0;940.47216796875;37562.578125;506367.0445050428;414118.72544131405;229217.66210903795;228927.0034802755;227772.13725049424;429879.7862731237;454559.59357896424;459090.19580080523;472917.67418972735;522846.7192433356;519588.62315034436;458017.21189582633;459446.40199091076;461735.93081570824;460473.9852029322;422020.8449303025;414836.19431195915;455688.9596420027;454417.6614094304;;180217.192455513;472236.3865531139;204020.0931649403;229217.66210903795;274.78553827775613;4359591.730002923;1670634.1658772686;274191.6687947778;0.0;0;272;292;0;0;0;0;11;94;105;1799884606695.2144;669235338120.465;1273448821794.3564;57390.77309306961;3978.541685257908;99.38766688708344;4241.266653490724;3906905.5175584406;1440182.9721063403;71505.72843916649;896812.5527107972;3.2293373920971327;0.2080632999012361
8280;2019-01-30 11:00:37.844;756;192;119;118;111;45;166;27;53;33;638;611;40;52;226;210;230;193;177;174;165;27;554;360;362;133;365;238;548;-1.0;81.0;1098.0;92.0;113.0;0;70;1;1;1;0;0;0;0;0;1;0;0;0;0;37297.859375;19123.955078125;0.0;905.1631469726559;417.0;65193;;;Calculated values ==>;1548842437.844;348.76;292.36;285.06;284.96000000000004;284.26000000000005;277.66;274.38016830617;289.76000000000005;275.86;278.46000000000004;276.46000000000004;336.96000000000004;334.26000000000005;277.16;278.36;295.76000000000005;294.16;296.16;292.46000000000004;290.56;289.66;;314.86;275.86;241.05796691057077;259.4470641161187;274.38016830617;290.86;5540000.0;3600000.0;3620000.0000000005;1330000.0;3650000.0;2380000.0;5480000.0;0.0;0.013500000000000002;0.183;0.015333333333333334;0.01883333333333333;0.01883333333333333;;19123.955078125;0.0;905.1631469726559;37297.859375;508636.9052761326;415579.6716023351;229147.2837524931;228855.16399015902;226832.40886566712;430148.3826014536;454559.59357896424;460145.0659297934;472917.67418972735;522256.5817840099;519522.0422671964;458621.0277460199;460028.2764986752;462343.71219919814;460958.12350355304;425062.77076218324;415922.3736940479;455688.9596420027;454417.6614094304;;175203.01333496982;472333.7623376517;202974.31731288;229147.2837524931;274.3626824520394;4360215.359036628;1670955.1530191568;274207.04396230914;0.0;0;272;292;0;0;0;0;11;94;105;1800101734295.2834;669315111520.4904;1273594273294.4026;47062.24699689515;4130.178157046499;123.39536041982689;4242.592112538985;3907775.6692455225;1440250.5222474926;71507.5843455529;896883.2279675956;2.77388210516839;0.17914815073108364
8281;2019-01-30 11:01:37.884;768;180;119;118;109;42;166;27;53;34;622;601;39;62;224;211;230;181;177;173;165;27;525;355;362;133;360;255;525;-2.0;79.0;686.0;84.0;113.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;28967.44921875;10458.7822265625;0.0;975.0027465820309;416.0;65194;;;Calculated values ==>;1548842497.884;349.96000000000004;291.16;285.06;284.96000000000004;284.06;277.36;273.8482719121499;289.76000000000005;275.86;278.46000000000004;276.56;335.36;333.26000000000005;277.06;279.36;295.56;294.26000000000005;296.16;291.26000000000005;290.46000000000004;289.66;;314.76000000000005;275.86;241.05796691057077;261.82340779136865;273.8482719121499;290.86;5250000.0;3550000.0;3620000.0000000005;1330000.0;3600000.0;2550000.0;5250000.0;0.0;0.013166666666666667;0.11433333333333334;0.014;0.01883333333333333;0.01883333333333333;;10458.7822265625;0.0;975.0027465820309;28967.44921875;512636.6065324602;420079.2150669692;229675.8950600026;229378.20700650758;226737.93176807745;430477.46260093397;454559.59357896424;457453.03782128124;473014.93639070686;519230.93377921934;517076.8613733949;455745.6975636472;458541.20438114327;462830.7780603107;461858.60828959;432852.65706832835;420375.544855085;455548.371065044;454417.6614094304;;174785.17458790913;472333.7623376517;201635.43826341175;229675.8950600026;273.819288427888;4360767.938081828;1671201.840178413;274222.7224567782;0.0;0;272;292;0;0;0;0;11;94;105;1800319079095.1453;669394964720.4396;1273742271894.3086;29248.47888278308;3789.776537039359;164.28197747437042;4232.636599580889;3908412.015909259;1440316.5658696496;71509.98325490793;896953.901958089;3.2740841361635504;0.20816504490614335
8282;2019-01-30 11:02:37.875;766;174;119;119;109;41;166;24;54;34;619;597;45;71;221;212;230;176;177;173;165;24;539;351;362;133;356;261;540;-1.0;84.0;625.0;-1.0;113.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29141.326171875;10696.1962890625;0.0;1004.21142578125;426.0;65195;;;Calculated values ==>;1548842557.875;349.76;290.56;285.06;285.06;284.06;277.26000000000005;273.4187578820637;289.76000000000005;275.56;278.56;276.56;335.06;332.86;277.66;280.26000000000005;295.26000000000005;294.36;296.16;290.76000000000005;290.46000000000004;289.66;;315.76000000000005;275.56;241.05796691057077;262.63441904999945;273.4187578820637;290.86;5390000.0;3510000.0;3620000.0000000005;1330000.0;3560000.0;2610000.0;5400000.0;0.0;0.014;0.10416666666666667;0.0;0.01883333333333333;0.01883333333333333;;10696.1962890625;0.0;1004.21142578125;29141.326171875;511185.0111409297;247334.5105650677;229327.57282322203;229327.57282322203;226424.0674496268;430735.4089219946;454559.59357896424;456599.3875696608;473014.93639070686;518422.2997348772;516155.3176475164;455488.8326064018;458675.9994075577;463033.5824654418;462597.3934244566;429256.7012157838;413089.51542064676;455548.371065044;454417.6614094304;;178963.62700411686;472041.5853210863;200656.79144527;229327.57282322203;273.4187578820637;4361252.105240272;1671378.1052221353;274239.21343417955;0.0;0;272;292;0;0;0;0;11;94;105;1800536246514.9175;669474752750.3558;1273897048674.1462;26660.68709629071;0.0;226.34060113191828;4239.19666837359;3908877.855738805;1440348.1426035378;71513.23795478135;897024.4899787896;2.660268353410271;0.13791249677314343
8283;2019-01-30 11:03:37.875;756;181;121;120;112;40;166;21;53;33;624;597;48;75;219;213;230;183;177;173;165;21;552;351;361;132;356;260;553;264.0;82.0;957.0;75.0;113.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29479.39453125;11028.9072265625;0.0;1006.8973388671901;432.0;65196;;;Calculated values ==>;1548842617.875;348.76;291.26000000000005;285.26000000000005;285.16;284.36;277.16;273.4187578820637;289.76000000000005;275.26000000000005;278.46000000000004;276.46000000000004;335.56;332.86;277.96000000000004;280.66;295.06;294.46000000000004;296.16;291.46000000000004;290.46000000000004;289.66;;316.36;275.26000000000005;240.83765695389522;262.5002047102346;273.4187578820637;290.86;5520000.0;3510000.0;3610000.0;1320000.0;3560000.0;2600000.0;5530000.0;0.044000000000000004;0.013666666666666666;0.1595;0.0125;0.01883333333333333;0.06283333333333334;;11028.9072265625;0.0;1006.8973388671901;29479.39453125;508813.9030068528;249363.19814104622;229620.8446039585;229328.24047829182;227015.85657122475;430735.4089219946;454728.989882783;456640.1732961197;473048.1168422736;519020.15281851107;516240.590752807;456025.1943148685;459318.3777915035;462769.0328275246;462729.1656969621;425645.6201153331;250135.18551670175;455715.22267118655;454587.42908880144;;181470.77258748977;471881.50233233685;200589.2790315005;209291.0480227147;273.39228434962195;4361740.611246131;1671559.1477514321;274255.97267388494;0.0;0;272;292;0;0;0;0;11;94;105;1800753146514.9175;669554252750.3558;1274053348674.1462;40840.11763520676;3391.1527912604543;2398.6426061812954;15412.789276985784;3909440.362444901;1440376.4022101315;71535.11281484229;897188.2565283342;5.154844611538383;0.23129425522494618
8284;2019-01-30 11:04:37.845;750;187;122;122;115;41;166;22;53;32;628;599;49;75;220;214;230;190;177;173;165;21;556;354;361;132;359;259;556;-1.0;79.0;958.0;103.0;113.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29505.23828125;11048.3779296875;0.0;986.2322387695309;438.0;65197;;;Calculated values ==>;1548842677.845;348.16;291.86;285.36;285.36;284.66;277.26000000000005;273.7412296467126;289.76000000000005;275.36;278.46000000000004;276.36;335.96000000000004;333.06;278.06;280.66;295.16;294.56;296.16;292.16;290.46000000000004;289.66;;316.96000000000004;275.26000000000005;240.83765695389522;262.3656120759269;273.7412296467126;290.86;5560000.0;3540000.0;3610000.0;1320000.0;3590000.0;2590000.0;5560000.0;0.0;0.013166666666666667;0.15966666666666668;0.017166666666666667;0.01883333333333333;0.01883333333333333;;11048.3779296875;0.0;986.2322387695309;29505.23828125;507711.7966502616;251551.24320648852;229846.36975615713;229846.36975615713;227814.02422442395;430542.39183029096;454728.989882783;456803.55129881384;472950.9869074988;519514.30141076044;516531.8046047746;456312.94800647016;459475.579594116;462449.46005367924;462408.6297355585;424471.85716294;411554.17536023696;455715.22267118655;454587.42908880144;;183977.97901196036;471881.50233233685;201343.12487375824;229846.36975615713;273.7006762143715;4362231.904083833;1671743.0331391338;274272.5737823333;0.0;0;272;292;0;0;0;0;11;94;105;1800969638215.0208;669633413150.3936;1274208970824.2205;40788.51475253388;4644.242146372267;170.08281040225705;4232.623284098134;3910120.2609291547;1440443.3303538314;71556.50815696812;897351.886443869;4.141011823052345;0.27117564673603056
8285;2019-01-30 11:05:37.856;748;191;122;121;117;43;166;24;53;32;630;600;49;75;220;213;230;193;177;173;165;23;556;357;361;132;362;257;556;-1.0;81.0;1229.0;163.0;113.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29454.564453125;11080.8583984375;0.0;973.7659301757809;442.0;65198;;;Calculated values ==>;1548842737.856;347.96000000000004;292.26000000000005;285.36;285.26000000000005;284.86;277.46000000000004;274.0616903277293;289.76000000000005;275.56;278.46000000000004;276.36;336.16;333.16;278.06;280.66;295.16;294.46000000000004;296.16;292.46000000000004;290.46000000000004;289.66;;317.36;275.46000000000004;240.83765695389522;262.0952818180154;274.0616903277293;290.86;5560000.0;3570000.0000000005;3610000.0;1320000.0;3620000.0000000005;2570000.0;5560000.0;0.0;0.013500000000000002;0.2048333333333333;0.027166666666666665;0.01883333333333333;0.01883333333333333;;11080.8583984375;0.0;973.7659301757809;29454.564453125;507462.1038518733;411946.55931517074;229846.36975615713;229553.63973114427;228390.77645600727;430346.717906069;454728.989882783;457129.0939075185;472950.9869074988;519885.18884552707;516804.6002406327;456640.8336411775;459788.90011735196;461994.71921587875;461820.26031341054;424471.85716294;412715.6717894541;455715.22267118655;454587.42908880144;;185649.48583044452;472076.1002201579;202132.03570236807;229846.36975615713;274.02183700536904;4362723.325850091;1671927.4772501716;274288.9100948272;0.0;0;272;292;0;0;0;0;11;94;105;1801186277924.7246;669712627670.2853;1274363799204.0088;52231.897422354974;7333.480419399956;158.7085025420597;4232.623284098134;3910895.5731440713;1440543.163007708;71559.24858689231;897422.4430981898;5.305574681127576;0.36753644426290805
8286;2019-01-30 11:06:37.876;750;191;121;120;116;44;166;25;51;32;629;600;47;75;222;213;230;193;177;173;165;24;550;360;361;132;365;255;551;0.0;79.0;1033.0;138.0;113.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29437.501953125;10989.388671875;0.0;960.1897583007809;444.0;65199;;;Calculated values ==>;1548842797.876;348.16;292.26000000000005;285.26000000000005;285.16;284.76000000000005;277.56;274.38016830617;289.76000000000005;275.66;278.26000000000005;276.36;336.06;333.16;277.86;280.66;295.36;294.46000000000004;296.16;292.46000000000004;290.46000000000004;289.66;;317.56;275.56;240.83765695389522;261.82340779136865;274.38016830617;290.86;5500000.0;3600000.0;3610000.0;1320000.0;3650000.0;2550000.0;5510000.0;0.0;0.013166666666666667;0.17216666666666666;0.023;0.01883333333333333;0.01883333333333333;;10989.388671875;0.0;960.1897583007809;29437.501953125;508246.39432816976;414040.76927589084;229665.9339174885;229372.86392412297;228208.70246362453;430148.3826014536;454728.989882783;457210.2442064382;472950.9869074988;519948.0595883016;516974.1817356234;456723.56068594067;460100.7923714696;461806.47128588706;461361.4654085356;426220.7049999039;414757.0629070427;455715.22267118655;454587.42908880144;;186485.25045852014;472173.3745042847;202927.82001673293;229665.9339174885;274.344666496829;4363214.256659061;1672111.4572819408;274305.03176432516;0.0;0;272;292;0;0;0;0;11;94;105;1801402950124.6558;669791854070.2601;1274517450403.96;43778.95736466092;6192.647753213691;150.93795422267294;4236.02149239306;3911695.930297194;1440655.9183150223;71561.82983416025;897493.0386619847;4.548994333324838;0.3097930463413472
8287;2019-01-30 11:07:37.877;753;189;120;120;115;46;166;26;51;32;627;599;45;75;223;212;230;191;177;173;165;26;551;360;361;133;365;255;551;-3.0;81.0;942.0;84.0;113.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29415.1640625;10991.716796875;0.0;976.0850219726559;444.0;65200;;;Calculated values ==>;1548842857.877;348.46000000000004;292.06;285.16;285.16;284.66;277.76000000000005;274.38016830617;289.76000000000005;275.76000000000005;278.26000000000005;276.36;335.86;333.06;277.66;280.66;295.46000000000004;294.36;296.16;292.26000000000005;290.46000000000004;289.66;;317.56;275.76000000000005;241.05796691057077;261.82340779136865;274.38016830617;290.86;5510000.0;3600000.0;3610000.0;1330000.0;3650000.0;2550000.0;5510000.0;0.0;0.013500000000000002;0.157;0.014;0.01883333333333333;0.01883333333333333;;10991.716796875;0.0;976.0850219726559;29415.1640625;508530.0947481137;413307.47646805906;229372.86392412297;229372.86392412297;227919.63540541573;430148.3826014536;454728.989882783;457210.2442064382;472820.39598721155;519743.2107659051;516871.49228398595;456479.6629458928;460100.7923714696;461940.96994019573;461227.1456847587;425934.1150943203;414040.76927589084;455715.22267118655;454587.42908880144;;186485.25045852014;472236.3865531139;202971.6464400351;229372.86392412297;274.3616477382684;4363704.703717862;1672294.636214285;274321.1676564658;0.0;0;272;292;0;0;0;0;11;94;105;1801619553735.255;669871355395.48;1274670452954.383;39915.459849325285;3769.7063615831025;160.5601685487981;4241.5409772681105;3912393.3954001307;1440738.9393165354;71564.42569512082;897563.6861935332;4.018053447458865;0.2563761393247501
8288;2019-01-30 11:08:37.867;755;188;120;119;114;46;166;25;53;33;625;597;46;75;223;212;230;190;177;173;165;26;551;359;361;133;364;255;551;0.0;81.0;779.0;88.0;113.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29484.236328125;11034.3974609375;0.0;967.836547851562;447.0;65201;;;Calculated values ==>;1548842917.867;348.66;291.96000000000004;285.16;285.06;284.56;277.76000000000005;274.27422755570615;289.76000000000005;275.66;278.46000000000004;276.46000000000004;335.66;332.86;277.76000000000005;280.66;295.46000000000004;294.36;296.16;292.16;290.46000000000004;289.66;;317.86;275.76000000000005;241.05796691057077;261.82340779136865;274.27422755570615;290.86;5510000.0;3590000.0;3610000.0;1330000.0;3640000.0;2550000.0;5510000.0;0.0;0.013500000000000002;0.12983333333333333;0.014666666666666666;0.01883333333333333;0.01883333333333333;;11034.3974609375;0.0;967.836547851562;29484.236328125;508778.291302513;412934.04071806197;229372.86392412297;229080.61730282428;227631.33601229617;430214.79039162316;454728.989882783;457453.03782128124;472917.67418972735;519538.3266726977;516666.0837846948;456601.6585608984;460100.7923714696;462092.9729319857;461380.6943720889;425934.1150943203;413676.3280692049;455715.22267118655;454587.42908880144;;187738.9118479558;472236.3865531139;202688.93085723772;229372.86392412297;274.2474035248388;4364195.450249806;1672478.1565746372;274337.3643029925;0.0;0;272;292;0;0;0;0;11;94;105;1801836117635.2893;669951142095.4927;1274823427454.4075;33076.87322083165;3953.3626835395166;165.48012483905862;4241.5409772681105;3913001.5634642383;1440803.2874987703;71567.14224473241;897634.3667611073;3.452462014666139;0.22112254080368018
8289;2019-01-30 11:09:40.862;756;187;120;119;113;46;166;25;54;33;623;596;46;75;223;212;230;189;176;173;165;26;549;358;361;133;363;255;550;-3.0;80.0;685.0;64.0;113.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29359.638671875;11001.765625;0.0;963.144775390625;447.0;65202;;;Calculated values ==>;1548842980.862;348.76;291.86;285.16;285.06;284.46000000000004;277.76000000000005;274.1680685717883;289.76000000000005;275.66;278.56;276.46000000000004;335.46000000000004;332.76000000000005;277.76000000000005;280.66;295.46000000000004;294.36;296.16;292.06;290.46000000000004;289.66;;317.86;275.76000000000005;241.05796691057077;261.82340779136865;274.1680685717883;290.76000000000005;5490000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2550000.0;5500000.0;0.0;0.013333333333333334;0.11416666666666667;0.010666666666666666;0.01883333333333333;0.01883333333333333;;11001.765625;0.0;963.144775390625;29359.638671875;509078.97907425143;412979.2520416587;229395.26074894576;229102.78328135208;227364.6465970384;430280.9020939914;454728.989882783;457574.29927801486;472917.67418972735;519333.4070250643;516563.3646595191;456601.6585608984;460100.7923714696;462244.6568852205;461533.9137599592;426505.4245305267;413720.03103230504;455715.22267118655;454587.42908880144;;187738.9118479558;472236.3865531139;202438.20874032585;229395.26074894576;274.14545662246155;4364710.293291318;1672670.9576983978;274354.2590485809;0.0;0;272;292;0;0;0;0;11;94;105;1802063529584.8762;670034925445.3405;1274984064704.1157;29128.03700305283;2877.8472300030726;170.47191330962195;4241.119170400614;3913545.813229854;1440863.0558415095;71570.08159176086;897708.5841465284;3.0436897643276293;0.1851064894377874
8290;2019-01-30 11:10:37.878;756;187;120;119;112;44;166;25;56;33;622;594;47;74;223;213;230;189;176;173;165;26;551;357;361;133;362;254;551;0.0;79.0;576.0;69.0;113.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29473.375;10974.2919921875;0.0;964.42724609375;447.0;65203;;;Calculated values ==>;1548843037.878;348.76;291.86;285.16;285.06;284.36;277.56;274.0616903277293;289.76000000000005;275.66;278.76000000000005;276.46000000000004;335.36;332.56;277.86;280.56;295.46000000000004;294.46000000000004;296.16;292.06;290.46000000000004;289.66;;317.86;275.76000000000005;241.05796691057077;261.6868853414304;274.0616903277293;290.76000000000005;5510000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2540000.0;5510000.0;0.0;0.013166666666666667;0.096;0.0115;0.01883333333333333;0.01883333333333333;;10974.2919921875;0.0;964.42724609375;29473.375;508902.31769374287;412555.8353376608;229372.86392412297;229080.61730282428;227056.99879057807;430346.717906069;454728.989882783;457977.089092597;472917.67418972735;519314.05670414504;516443.0424808328;456886.66015253164;460136.99449720635;462396.02367842785;461820.26031341054;425934.1150943203;413307.47646805906;455715.22267118655;454587.42908880144;;187738.9118479558;472236.3865531139;202161.60098900282;229372.86392412297;274.0333410060627;4365176.185389849;1672844.9836569831;274369.523277253;0.0;0;272;292;0;0;0;0;11;94;105;1802269357344.9932;670110756725.3835;1275129170424.1982;24558.286857945044;3105.8600339872773;166.25074191244;4241.5409772681105;3913970.9492636044;1440910.4401545036;71572.74806105545;897775.7573897581;2.6863801695139027;0.16384260773694714
8291;2019-01-30 11:11:37.878;756;187;120;119;112;43;166;25;57;33;621;594;50;74;222;214;230;189;176;173;164;24;550;356;361;133;361;261;550;130.0;81.0;1367.0;55.0;113.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29323.88671875;10902.12109375;0.0;1001.3539428710901;447.0;65204;;;Calculated values ==>;1548843097.878;348.76;291.86;285.16;285.06;284.36;277.46000000000004;273.955091788801;289.76000000000005;275.66;278.86;276.46000000000004;335.26000000000005;332.56;278.16;280.56;295.36;294.56;296.16;292.06;290.46000000000004;289.56;;317.86;275.56;241.05796691057077;262.63441904999945;273.955091788801;290.76000000000005;5500000.0;3560000.0;3610000.0;1330000.0;3610000.0;2610000.0;5500000.0;0.021666666666666667;0.013500000000000002;0.22783333333333333;0.009166666666666667;0.01883333333333333;0.040499999999999994;;10902.12109375;0.0;1001.3539428710901;29323.88671875;508990.6763586609;412979.2520416587;229395.26074894576;229102.78328135208;227077.643890442;430412.23801567365;454728.989882783;456967.8106930169;472917.67418972735;518628.1476514722;515845.7932748861;456106.798836512;459039.73974966723;462413.7112240227;462105.5904936287;426220.7049999039;413720.03103230504;455715.22267118655;454445.6974495171;;187738.9118479558;472041.5853210863;201941.2118482006;214707.90948517265;273.94300046097305;4365666.162570839;1673027.2870993658;274385.9047871611;0.0;0;272;292;0;0;0;0;11;94;105;1802485957344.9932;670190556725.3835;1275283670424.1982;58103.56010347732;2475.920090168119;168.75909856258488;9709.380412555947;3914659.797988283;1440956.9549888715;71575.53980972608;897892.0150680067;5.919079889528127;0.32478444648480764
8292;2019-01-30 11:12:37.878;754;187;119;119;114;43;166;24;59;33;624;596;54;77;221;214;230;190;176;173;164;24;554;355;361;133;360;271;554;127.0;82.0;1189.0;63.0;113.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29494.255859375;10939.2001953125;0.0;1054.32946777344;446.0;65205;;;Calculated values ==>;1548843157.878;348.56000000000006;291.86;285.06;285.06;284.56;277.46000000000004;273.8482719121499;289.76000000000005;275.56;279.06;276.46000000000004;335.56;332.76000000000005;278.56;280.86;295.26000000000005;294.56;296.16;292.16;290.46000000000004;289.56;;317.76000000000005;275.56;241.05796691057077;263.95629194202945;273.8482719121499;290.76000000000005;5540000.0;3550000.0;3610000.0;1330000.0;3600000.0;2710000.0;5540000.0;0.021166666666666667;0.013666666666666666;0.19816666666666669;0.0105;0.01883333333333333;0.039999999999999994;;10939.2001953125;0.0;1054.32946777344;29494.255859375;508388.20747119305;411248.3343356786;229014.4531857927;229014.4531857927;227568.45147171916;430477.46260093397;454728.989882783;455570.218459065;472917.67418972735;518100.7817755611;515195.4394338502;454941.4693322159;457812.0453385027;462431.52345146996;462257.26908921276;425062.77076218324;412420.9545810112;455715.22267118655;454445.6974495171;;187321.02276691253;472041.5853210863;201669.7237955515;214544.53388345675;273.8326627118676;4366156.31375899;1673209.2981101081;274403.0354822498;0.0;0;272;292;0;0;0;0;11;94;105;1802702557344.9932;670270356725.3835;1275443270424.1982;50314.61469248627;2838.904546018115;172.77148780935113;9596.046542642413;3915563.282778249;1441001.245194173;71578.38589794585;898052.8936259667;5.246356913813328;0.2855191520364867
8293;2019-01-30 11:13:37.859;747;191;120;119;115;44;165;24;60;32;633;601;56;75;221;215;230;194;176;173;164;23;582;358;361;133;363;258;576;-1.0;78.0;1471.0;236.0;113.0;0;69;1;1;0;1;0;0;0;0;1;0;0;0;0;38221.5390625;20024.142578125;0.0;992.603393554688;446.0;65206;;;Calculated values ==>;1548843217.859;347.86;292.26000000000005;285.16;285.06;284.66;277.56;274.1680685717883;289.66;275.56;279.16;276.36;336.46000000000004;333.26000000000005;278.76000000000005;280.66;295.26000000000005;294.66;296.16;292.56;290.46000000000004;289.56;;317.76000000000005;275.46000000000004;241.05796691057077;262.23063862743834;274.1680685717883;290.76000000000005;5820000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2580000.0;5760000.0;0.0;0.013000000000000001;0.24516666666666667;0.03933333333333333;0.01883333333333333;0.01883333333333333;;20024.142578125;0.0;992.603393554688;38221.5390625;504988.25314396224;252061.92624919477;228830.73143342932;228543.9453771037;227404.01210034156;430280.9020939914;454587.42908880144;457819.4358658734;472820.39598721155;520110.2784185726;516822.6231901047;457332.60951916117;459632.41957090213;461976.67714593874;461934.76558694645;415874.23945916654;253248.80892852604;455715.22267118655;454445.6974495171;;187321.02276691253;471944.1597200548;202375.27951870175;228830.73143342932;274.121003580874;4366720.433355045;1673467.2442575025;274420.0878544506;0.0;0;272;293;0;0;0;0;11;94;105;1802919088754.8003;670350131455.3125;1275601920169.057;62626.39233111492;10603.042621253222;2114.1305968983265;4249.081859969652;3916504.159797173;1441113.2259486623;71597.43738042095;898168.2331601303;3.7871061255861465;0.2671667717634609
8294;2019-01-30 11:14:37.869;742;199;119;118;115;45;165;26;54;32;636;603;49;59;224;211;230;201;176;173;164;26;562;364;361;135;369;250;556;-3.0;82.0;788.0;324.0;113.0;0;77;1;1;0;1;0;0;0;0;1;0;0;0;0;37538.58984375;19382.232421875;0.0;983.4050903320309;434.0;65207;;;Calculated values ==>;1548843277.869;347.36;293.06;285.06;284.96000000000004;284.66;277.66;274.8017692304317;289.66;275.76000000000005;278.56;276.36;336.76000000000005;333.46000000000004;278.06;279.06;295.56;294.26000000000005;296.16;293.26000000000005;290.46000000000004;289.56;;316.56;275.76000000000005;241.49495122638035;261.13683023647616;274.8017692304317;290.76000000000005;5620000.0;3640000.0;3610000.0;1350000.0;3690000.0;2500000.0;5560000.0;0.0;0.013666666666666666;0.13133333333333333;0.054000000000000006;0.01883333333333333;0.01883333333333333;;19382.232421875;0.0;983.4050903320309;37538.58984375;506170.19384162256;414911.80031545786;228970.61932335712;228680.306219478;227814.02422442395;429879.7862731237;454587.42908880144;458375.91847690736;472558.57531478856;521074.9623126302;517704.0526915668;457775.72677953914;458974.00969911716;461465.2602404992;460473.9852029322;422647.43047310016;415611.13515833655;455715.22267118655;454445.6974495171;;182306.50109390085;471972.7596631712;203891.5424931814;228970.61932335712;274.7359924102388;4367351.872984897;1673795.68544686;274436.55733626994;0.0;0;272;293;0;0;0;0;11;94;105;1803135724854.7659;670430544855.2997;1275754345569.0327;33422.28137919601;14476.385727179453;96.16270263510272;4246.447304709345;3917304.698812234;1441322.2560174053;71615.85956109926;898239.0410358375;2.5651677774588117;0.21211635656457634
8295;2019-01-30 11:15:37.890;751;192;118;117;111;45;165;27;13;33;626;599;16;52;225;209;230;193;176;173;164;26;557;361;361;142;366;246;551;-1.0;77.0;806.0;173.0;113.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;37495.49609375;19229.302734375;0.0;1044.33923339844;424.0;65208;;;Calculated values ==>;1548843337.89;348.26;292.36;284.96000000000004;284.86;284.26000000000005;277.66;274.4858918419099;289.66;275.86;274.46000000000004;276.46000000000004;335.76000000000005;333.06;274.76000000000005;278.36;295.66;294.06;296.16;292.46000000000004;290.46000000000004;289.56;;315.56;275.76000000000005;242.98782864720522;260.58029834229245;274.4858918419099;290.76000000000005;5570000.0;3610000.0;3610000.0;1420000.0;3660000.0;2460000.0;5510000.0;0.0;0.012833333333333334;0.13433333333333333;0.028833333333333332;0.01883333333333333;0.01883333333333333;;19229.302734375;0.0;1044.33923339844;37495.49609375;507747.3687214409;414400.9631372732;228789.18240220204;228498.54783370413;226770.9408044987;430081.6785162784;454587.42908880144;454069.5807677372;471734.03124744946;520384.4279792641;517632.4358070994;454436.3296850588;458772.7244909774;462057.83816926007;460668.655203527;424173.2773224211;414757.0629070427;455715.22267118655;454445.6974495171;;178127.92459426197;471043.10962919577;203158.46863672315;228789.18240220204;274.43865269048587;4367977.375885325;1674117.560857594;274453.46111992997;0.0;0;272;293;0;0;0;0;11;94;105;1803352400665.2961;670513673940.503;1275903197649.397;33705.72606293288;7724.007148616294;120.8414183306895;4249.864366724432;3917864.294665643;1441507.324042969;71617.66856170709;898309.8684141818;2.2591125496547546;0.16146082740842868
8296;2019-01-30 11:16:37.830;761;188;119;118;110;43;165;28;-20;33;608;588;-25;32;224;210;230;190;176;172;164;27;554;360;361;135;365;242;549;-1.0;81.0;802.0;107.0;113.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;37555.8984375;19155.896484375;0.0;1058.23999023438;416.0;65209;;;Calculated values ==>;1548843397.83;349.26;291.96000000000004;285.06;284.96000000000004;284.16;277.46000000000004;274.38016830617;289.66;275.96000000000004;271.16;276.46000000000004;333.96000000000004;331.96000000000004;270.66;276.36;295.56;294.16;296.16;292.16;290.36;289.56;;314.76000000000005;275.86;241.49495122638035;260.01710675043796;274.38016830617;290.76000000000005;5540000.0;3600000.0;3610000.0;1350000.0;3650000.0;2420000.0;5490000.0;0.0;0.013500000000000002;0.13366666666666666;0.017833333333333333;0.01883333333333333;0.01883333333333333;;19155.896484375;0.0;1058.23999023438;37555.8984375;509257.80523835233;413764.2266525931;229125.00534120802;228833.11486510892;226526.1358131781;430148.3826014536;454587.42908880144;450692.1897107582;472656.1521691498;518884.60124486056;516849.3615140001;450067.97204692004;457030.48763663444;462075.34251113114;460958.12350355304;425062.77076218324;414485.982530214;455574.8276367245;454445.6974495171;;174785.17458790913;472070.4381999017;202950.51464919106;229125.00534120802;274.35346050219704;4368602.178742909;1674437.1176401242;274470.9650919138;0.0;0;272;293;0;0;0;0;11;94;105;1803568784064.642;670596690840.2521;1276049451248.9548;33114.80389989614;4799.305303321007;142.78664113158462;4243.539701373154;3918420.575575902;1441611.5806188162;71619.86326529548;898380.576002835;2.09261650127151;0.13725367806118366
8297;2019-01-30 11:17:37.870;767;184;119;118;110;41;165;28;-22;33;597;579;-26;19;223;211;230;186;176;172;164;28;528;356;361;132;361;252;528;-2.0;81.0;177.0;57.0;113.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29171.052734375;10575.771484375;0.0;1111.37719726562;412.0;65210;;;Calculated values ==>;1548843457.87;349.86;291.56;285.06;284.96000000000004;284.16;277.26000000000005;273.955091788801;289.66;275.96000000000004;270.96000000000004;276.46000000000004;332.86;331.06;270.56;275.06;295.46000000000004;294.26000000000005;296.16;291.76000000000005;290.36;289.56;;314.36;275.96000000000004;240.83765695389522;261.41265627149306;273.955091788801;290.76000000000005;5280000.0;3560000.0;3610000.0;1320000.0;3610000.0;2520000.0;5280000.0;0.0;0.013500000000000002;0.029500000000000002;0.0095;0.01883333333333333;0.01883333333333333;;10575.771484375;0.0;1111.37719726562;29171.052734375;512257.5495417712;420247.6300489035;229605.12150831282;229308.19356177392;226963.62989311482;430412.23801567365;454587.42908880144;448620.77757917525;473048.1168422736;516920.68521204713;515074.2065610207;448105.6602901437;453787.02242122946;462547.07517204626;461706.0807142488;432104.5728684621;420836.92970545246;455574.8276367245;454445.6974495171;;173113.83306960555;472562.30901117553;201853.92100696222;229605.12150831282;273.9089918355059;4369158.607374272;1674685.0467156393;274489.0572885603;0.0;0;272;293;0;0;0;0;11;94;105;1803785528464.5044;670676844240.2012;1276197750048.8606;7279.6222688802845;2571.7296860400265;152.11318270063046;4234.497513559347;3918757.42020724;1441673.0468605496;71622.32240215821;898451.2734131212;1.218258023323238;0.06484974877972832
8298;2019-01-30 11:18:37.861;763;175;119;119;110;39;165;25;-9;33;601;580;-12;30;220;212;230;176;176;172;164;25;535;352;361;133;357;257;535;-1.0;79.0;160.0;51.0;113.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29269.638671875;10664.8994140625;0.0;1122.94775390625;422.0;65211;;;Calculated values ==>;1548843517.861;349.46000000000004;290.66;285.06;285.06;284.16;277.06;273.5264737036516;289.66;275.66;272.26000000000005;276.46000000000004;333.26000000000005;331.16;271.96000000000004;276.16;295.16;294.36;296.16;290.76000000000005;290.36;289.56;;315.36;275.66;241.05796691057077;262.0952818180154;273.5264737036516;290.76000000000005;5350000.0;3520000.0000000005;3610000.0;1330000.0;3570000.0000000005;2570000.0;5350000.0;0.0;0.013166666666666667;0.02666666666666667;0.0085;0.01883333333333333;0.01883333333333333;;10664.8994140625;0.0;1122.94775390625;29269.638671875;511165.4188232967;414785.272829361;229442.15797420748;229442.15797420748;226815.30981491017;430671.36484660726;454587.42908880144;449372.85290695494;472917.67418972735;516907.426601557;514745.9084786295;448986.07814656757;454300.3895860317;462751.0426575283;462446.4246215312;430312.3371308823;415133.45553454565;455574.8276367245;454445.6974495171;;177292.22831007556;472138.9942397944;200732.26089866937;229442.15797420748;273.4527410580415;4369645.540086551;1674862.0257561386;274507.6738703017;0.0;0;272;293;0;0;0;0;11;94;105;1804002095975.138;670756332315.4337;1276350427144.3071;6630.4157868876155;2306.957233399563;199.8552743517661;4237.56666011833;3918873.31980383;1441713.6964866386;71625.25503268166;898521.8633580281;1.1346257517743152;0.05724199989635519
8299;2019-01-30 11:19:37.841;750;178;121;120;111;39;165;22;3;32;609;584;0;37;218;213;230;180;176;172;164;21;547;352;361;139;356;255;547;-2.0;79.0;180.0;200.0;113.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29494.009765625;10915.4658203125;0.0;1109.81384277344;430.0;65212;;;Calculated values ==>;1548843577.841;348.16;290.96000000000004;285.26000000000005;285.16;284.26000000000005;277.06;273.5264737036516;289.66;275.36;273.46000000000004;276.36;334.06;331.56;273.16;276.86;294.96000000000004;294.46000000000004;296.16;291.16;290.36;289.56;;316.16;275.26000000000005;242.35481222062532;261.82340779136865;273.5264737036516;290.76000000000005;5470000.0;3520000.0000000005;3610000.0;1390000.0;3560000.0;2550000.0;5470000.0;0.0;0.013166666666666667;0.030000000000000002;0.03333333333333333;0.01883333333333333;0.01883333333333333;;10915.4658203125;0.0;1109.81384277344;29494.009765625;508512.92054716096;248512.00600797567;229756.80920477465;229462.79494474808;226852.99637495677;430671.36484660726;454587.42908880144;451264.21539198037;472032.3497595296;517897.9497644756;515329.9463152959;450884.21563488897;455500.2712931425;462636.5820206667;462578.4729107597;427069.3861860117;249277.62808279565;455574.8276367245;454445.6974495171;;180635.0508419939;470951.1231468757;200351.40600188347;229756.80920477465;273.3032730171999;4370135.073924662;1675041.8021876898;274526.27401483105;0.0;0;272;293;0;0;0;0;11;94;105;1804218623775.2068;670837905115.4597;1276503975944.356;7527.384281702907;9019.99057149974;2340.924815025678;4231.640728609315;3918991.262143883;1441808.0562546323;71646.4211423774;898592.4165607139;1.922611452256619;0.1510294860593455
8300;2019-01-30 11:20:37.881;741;185;122;122;114;40;165;22;11;31;607;584;8;46;218;213;230;188;176;172;164;21;555;353;361;142;358;253;555;240.0;82.0;221.0;227.0;113.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29672.216796875;11116.9248046875;0.0;1081.62072753906;436.0;65213;;;Calculated values ==>;1548843637.881;347.26;291.66;285.36;285.36;284.56;277.16;273.6339639331285;289.66;275.36;274.26000000000005;276.26000000000005;333.86;331.56;273.96000000000004;277.76000000000005;294.96000000000004;294.46000000000004;296.16;291.96000000000004;290.36;289.56;;316.76000000000005;275.26000000000005;242.98782864720522;261.54996906429363;273.6339639331285;290.76000000000005;5550000.0;3529999.9999999995;3610000.0;1420000.0;3579999.9999999995;2530000.0;5550000.0;0.04;0.013666666666666666;0.036833333333333336;0.03783333333333334;0.01883333333333333;0.058833333333333335;;11116.9248046875;0.0;1081.62072753906;29672.216796875;506676.7524482614;250813.23107298184;229868.94750329808;229868.94750329808;227547.59112166913;430607.02586249536;454587.42908880144;452620.67030107987;471536.72207099956;517861.0695841965;515501.66928055946;452245.5307163364;456928.0333177049;462334.5135562977;462427.4660375804;424768.341468738;411202.0240501036;455574.8276367245;454445.6974495171;;183142.23651711168;470549.00337383006;200857.96777337795;210144.76865009457;273.50641074821664;4370628.454513628;1675225.5278449515;274544.54814420856;0.0;0;272;293;0;0;0;0;11;94;105;1804435368175.069;670922261315.4061;1276656477544.259;9273.259543103688;10203.310846883773;185.40633805466967;14373.037977699358;3919131.360845911;1441968.357229136;71667.48793714608;898747.5589091607;2.7900879343218867;0.14805753360560253
8301;2019-01-30 11:21:37.852;739;190;122;122;116;41;165;24;15;31;595;577;16;52;219;213;230;192;176;172;164;22;553;357;361;146;362;249;554;-1.0;80.0;633.0;275.0;113.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29579.498046875;11127.3486328125;0.0;1042.51245117188;441.0;65214;;;Calculated values ==>;1548843697.852;347.06000000000006;292.16;285.36;285.36;284.76000000000005;277.26000000000005;274.0616903277293;289.66;275.56;274.66;276.26000000000005;332.66;330.86;274.76000000000005;278.36;295.06;294.46000000000004;296.16;292.36;290.36;289.56;;317.26000000000005;275.36;243.81672145450628;260.9983114674233;274.0616903277293;290.76000000000005;5530000.0;3570000.0000000005;3610000.0;1460000.0;3620000.0000000005;2490000.0;5540000.0;0.0;0.013333333333333334;0.1055;0.04583333333333333;0.01883333333333333;0.01883333333333333;;11127.3486328125;0.0;1042.51245117188;29579.498046875;506606.9187565212;412420.9545810112;229891.58303824594;229891.58303824594;228144.53572478014;430346.717906069;454587.42908880144;453804.8726206853;471003.6945412344;516970.2004071118;515127.37420673174;453927.967697315;458295.82092260075;461860.70334265823;461820.26031341054;425355.184297501;413177.15693683183;455574.8276367245;454445.6974495171;;185231.60634950487;470109.113730285;201963.5471039278;229891.58303824594;273.95623530168126;4371121.9801508915;1675410.8071951382;274562.2406984818;0.0;0;272;293;0;0;0;0;11;94;105;1804651863484.9106;671008619555.343;1276807004754.149;26569.259842017917;12290.005137041373;162.3736981422555;4229.102488078939;3919429.9041415323;1442155.7109307866;71670.38470333157;898902.5018209742;3.553922338702679;0.2904302345392764
8302;2019-01-30 11:22:37.842;743;190;121;120;117;43;165;25;21;30;562;547;22;83;220;212;230;192;176;172;164;24;554;358;361;136;363;252;555;-2.0;79.0;762.0;278.0;113.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30405.728515625;11088.513671875;0.0;1918.9826660156198;444.0;65215;;;Calculated values ==>;1548843757.842;347.46000000000004;292.16;285.26000000000005;285.16;284.86;277.46000000000004;274.1680685717883;289.66;275.66;275.26000000000005;276.16;329.36;327.86;275.36;281.46000000000004;295.16;294.36;296.16;292.36;290.36;289.56;;317.56;275.56;241.71165711629368;261.41265627149306;274.1680685717883;290.76000000000005;5540000.0;3579999.9999999995;3610000.0;1360000.0;3629999.9999999995;2520000.0;5550000.0;0.0;0.013166666666666667;0.127;0.04633333333333333;0.01883333333333333;0.01883333333333333;;11088.513671875;0.0;1918.9826660156198;30405.728515625;507016.84789259697;411990.71530006983;229575.9845107258;229283.84215883666;228412.22449851246;430280.9020939914;454587.42908880144;454034.2021912492;472231.8376443816;513327.2572305846;511783.2035061708;454157.6373402291;461512.8324354131;461842.5002642921;461533.9137599592;425062.77076218324;412758.3114497388;455574.8276367245;454445.6974495171;;186485.25045852014;471644.9034095714;202339.53086835853;229575.9845107258;274.1071079129815;4371621.773726177;1675595.9085256758;274586.9157112746;0.0;0;272;293;0;0;0;0;11;95;105;1804868427384.945;671093205455.3564;1276957279704.1729;31965.223258007114;12477.815594409527;162.0087142805184;4235.046260347235;3919917.6102028834;1442362.0750371637;71673.08743957106;898973.0246381268;3.7547651414495515;0.3007360665472475
8303;2019-01-30 11:23:37.893;748;191;120;119;116;45;165;25;31;30;554;543;29;93;221;212;230;193;176;172;164;25;554;359;361;127;364;256;554;-2.0;82.0;545.0;167.0;113.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30306.2421875;11068.599609375;0.0;1997.22277832031;446.0;65216;;;Calculated values ==>;1548843817.893;347.96000000000004;292.26000000000005;285.16;285.06;284.76000000000005;277.66;274.27422755570615;289.66;275.66;276.26000000000005;276.16;328.56;327.46000000000004;276.06;282.46000000000004;295.26000000000005;294.36;296.16;292.46000000000004;290.36;289.56;;317.76000000000005;275.66;239.71726792356844;261.9595390733887;274.27422755570615;290.76000000000005;5540000.0;3590000.0;3610000.0;1270000.0;3640000.0;2560000.0;5540000.0;0.0;0.013666666666666666;0.09083333333333334;0.02783333333333333;0.01883333333333333;0.01883333333333333;;11068.599609375;0.0;1997.22277832031;30306.2421875;507640.93868563033;412801.4708678641;229306.01331260387;229014.4531857927;228144.53572478014;430214.79039162316;454587.42908880144;454593.27306183573;473407.94733404316;512151.3922566894;511014.8255535779;454345.6212795007;462086.74158302974;461824.42280746065;461380.6943720889;425062.77076218324;413548.20129128615;455574.8276367245;454445.6974495171;;187321.02276691253;472925.59586621344;202644.9453516911;229306.01331260387;274.2303348327182;4372128.136857483;1675780.7080822021;274619.57849636726;0.0;0;272;293;0;0;0;0;11;95;105;1805085211494.5112;671172172520.1985;1277109809243.8677;22885.30643367147;7522.811439320871;157.3657827689268;4240.130717911865;3920375.0864739837;1442528.8885998859;71675.75115594383;899043.7111453079;2.6638670985188955;0.19476525446156562
8304;2019-01-30 11:24:37.873;752;189;119;119;114;46;165;25;39;30;573;561;33;96;222;212;230;191;175;172;164;25;551;359;361;128;364;260;551;-1.0;77.0;790.0;261.0;113.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30244.3359375;10954.451171875;0.0;2026.05969238281;447.0;65217;;;Calculated values ==>;1548843877.873;348.36;292.06;285.06;285.06;284.56;277.76000000000005;274.27422755570615;289.66;275.66;277.06;276.16;330.46000000000004;329.26000000000005;276.46000000000004;282.76000000000005;295.36;294.36;296.16;292.26000000000005;290.36;289.56;;317.86;275.66;239.943914813709;262.5002047102346;274.27422755570615;290.66;5510000.0;3590000.0;3610000.0;1280000.0;3640000.0;2600000.0;5510000.0;0.0;0.012833333333333334;0.13166666666666668;0.0435;0.01883333333333333;0.01883333333333333;;10954.451171875;0.0;2026.05969238281;30244.3359375;508405.92426024063;413307.47646805906;229080.61730282428;229080.61730282428;227631.33601229617;430214.79039162316;454587.42908880144;454911.96588120144;473278.11375594366;513763.4374915974;512522.401927621;454165.1702643625;461836.0910397879;461958.7606167715;461380.6943720889;425934.1150943203;414040.76927589084;455574.8276367245;454445.6974495171;;187738.9118479558;472795.0300870999;202638.11461562177;229080.61730282428;274.22768370734565;4372632.556812635;1675964.1723302966;274653.0946745158;0.0;0;272;293;0;0;0;0;11;95;105;1805301739294.58;671248647020.2228;1277264557643.917;33216.057083301326;11751.825823009298;152.63127133651176;4244.375676096047;3920842.441999653;1442689.457036464;71678.33360362593;899114.3917972071;3.803000542118165;0.2973218326644914
8305;2019-01-30 11:25:37.843;753;189;119;118;113;46;165;26;45;30;598;583;38;104;222;212;230;191;175;172;164;25;553;358;361;128;363;264;553;-2.0;81.0;573.0;223.0;113.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30327.126953125;10958.8193359375;0.0;2056.3251953125;445.0;65218;;;Calculated values ==>;1548843937.843;348.46000000000004;292.06;285.06;284.96000000000004;284.46000000000004;277.76000000000005;274.1680685717883;289.66;275.76000000000005;277.66;276.16;332.96000000000004;331.46000000000004;276.96000000000004;283.56;295.36;294.36;296.16;292.26000000000005;290.36;289.56;;317.66;275.66;239.943914813709;263.0348170998261;274.1680685717883;290.66;5530000.0;3579999.9999999995;3610000.0;1280000.0;3629999.9999999995;2640000.0;5530000.0;0.0;0.013500000000000002;0.0955;0.03716666666666667;0.01883333333333333;0.01883333333333333;;10958.8193359375;0.0;2056.3251953125;30327.126953125;508352.61201127904;412465.3940541978;229036.45251990337;228745.4692477943;227302.23893897064;430280.9020939914;454587.42908880144;454987.66090120346;473278.11375594366;516002.5251343581;514450.6822716287;454111.590638442;462183.5741297371;462110.72912221303;461533.9137599592;425355.184297501;413220.0903815756;455574.8276367245;454445.6974495171;;186903.13564328075;472795.0300870999;202361.08665024204;229036.45251990337;274.11548713255127;4373137.066622535;1676146.691612655;274687.0975386592;0.0;0;272;293;0;0;0;0;11;95;105;1805518230994.6833;671325408620.2594;1277421679043.992;24125.837840966815;10051.128231069883;163.8237678649932;4245.207446174391;3921320.0521996873;1442871.0574746928;71680.9694103912;899185.1029499967;2.9646998689433843;0.23121001624303675
8306;2019-01-30 11:26:37.854;751;189;119;118;112;45;165;26;49;30;620;603;42;112;221;213;230;191;175;172;164;26;550;359;361;128;364;267;550;-1.0;79.0;846.0;293.0;113.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30288.759765625;10850.87890625;0.0;2079.48828125;445.0;65219;;;Calculated values ==>;1548843997.854;348.26;292.06;285.06;284.96000000000004;284.36;277.66;274.27422755570615;289.66;275.76000000000005;278.06;276.16;335.16;333.46000000000004;277.36;284.36;295.26000000000005;294.46000000000004;296.16;292.26000000000005;290.36;289.56;;317.66;275.76000000000005;239.943914813709;263.43189868330234;274.27422755570615;290.66;5500000.0;3590000.0;3610000.0;1280000.0;3640000.0;2670000.0;5500000.0;0.0;0.013166666666666667;0.14100000000000001;0.04883333333333333;0.01883333333333333;0.01883333333333333;;10850.87890625;0.0;2079.48828125;30288.759765625;508370.56149431225;413720.03103230504;229102.78328135208;228811.12109001927;227077.643890442;430214.79039162316;454587.42908880144;454984.5902320973;473278.11375594366;518022.5195767208;516263.89872995747;454104.83955248306;462687.16589119134;461824.42280746065;461514.72384408844;426220.7049999039;414443.2327276156;455574.8276367245;454445.6974495171;;186903.13564328075;472891.67638883414;202658.67277616824;229102.78328135208;274.23566232293695;4373642.291620779;1676328.4724188526;274721.56896965764;0.0;0;272;293;0;0;0;0;11;95;105;1805734870705.248;671402222700.4596;1277581008249.4072;35577.954361286;13196.378343085185;155.0700515851291;4243.958216833774;3921817.6750167967;1443064.822213673;71683.62734609244;899255.8589669315;4.112285459626673;0.327762446372762
8307;2019-01-30 11:27:40.884;748;188;119;118;113;44;165;26;52;31;637;615;45;102;221;213;230;189;175;172;163;26;551;358;361;126;362;266;551;-2.0;83.0;754.0;236.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29562.134765625;10944.671875;0.0;1224.71948242188;444.0;65220;;;Calculated values ==>;1548844060.884;347.96000000000004;291.96000000000004;285.06;284.96000000000004;284.46000000000004;277.56;274.1680685717883;289.66;275.76000000000005;278.36;276.26000000000005;336.86;334.66;277.66;283.36;295.26000000000005;294.46000000000004;296.16;292.06;290.36;289.46000000000004;;317.56;275.76000000000005;239.4893008659735;263.299902668528;274.1680685717883;290.66;5510000.0;3579999.9999999995;3610000.0;1260000.0;3620000.0000000005;2660000.0;5510000.0;0.0;0.013833333333333333;0.12566666666666668;0.03933333333333333;0.01883333333333333;0.01883333333333333;;10944.671875;0.0;1224.71948242188;29562.134765625;507908.75708235387;412934.04071806197;229080.61730282428;228789.18240220204;227343.79387013023;430280.9020939914;454587.42908880144;455526.61032282165;473633.855386716;519860.8194208081;517589.88862437336;454651.3550658584;461640.3697038872;462128.61077188735;461667.65482352895;425934.1150943203;413307.47646805906;455574.8276367245;454303.793856829;;186485.25045852014;473152.3030481019;202381.6286093405;229080.61730282428;274.1234711647514;4374166.236326417;1676519.2743028968;274750.494555109;0.0;0;272;293;0;0;0;0;11;95;105;1805962409005.1448;671482270800.4232;1277748983199.331;31811.88603532747;10650.313194591283;174.66850099661417;4241.703158433755;3922407.616911001;1443273.5801257477;71686.51393233686;899330.1438608537;3.8521705410319287;0.2955306147489329
