;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8308;2019-01-30 11:28:37.874;743;187;119;119;112;43;165;26;54;32;649;621;47;83;221;214;230;189;175;172;163;25;551;356;361;137;361;267;550;-2.0;83.0;847.0;303.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29477.62890625;10928.96484375;0.0;1193.37866210938;443.0;65221;;;Calculated values ==>;1548844117.874;347.46000000000004;291.86;285.06;285.06;284.36;277.46000000000004;273.955091788801;289.66;275.76000000000005;278.56;276.36;338.06000000000006;335.26000000000005;277.86;281.46000000000004;295.26000000000005;294.56;296.16;292.06;290.36;289.46000000000004;;317.46000000000004;275.66;241.92719264551067;263.43189868330234;273.955091788801;290.66;5510000.0;3560000.0;3610000.0;1370000.0;3610000.0;2670000.0;5500000.0;0.0;0.013833333333333333;0.1411666666666667;0.050499999999999996;0.01883333333333333;0.01883333333333333;;10928.96484375;0.0;1193.37866210938;29477.62890625;507286.19390083087;412979.2520416587;229102.78328135208;229102.78328135208;227077.643890442;430412.23801567365;454587.42908880144;455609.74302807474;472295.8960165899;521015.63797134196;518125.87169197097;454733.78008571663;459186.20377691474;462280.22558120737;462105.5904936287;425934.1150943203;413720.03103230504;455574.8276367245;454303.793856829;;186067.36719380575;471610.25455702154;201791.60719262616;229102.78328135208;273.88470260933417;4374633.552455893;1676692.410213565;274769.6344736201;0.0;0;272;293;0;0;0;0;11;95;105;1806168142905.1792;671557212650.4358;1277900861549.3564;35830.66017543749;13625.841691901966;168.9614961912115;4241.285699171482;3922943.026453945;1443465.732635083;71689.23385921784;899397.2890740588;4.443592036198731;0.3565391869511375
8309;2019-01-30 11:29:37.875;738;187;119;119;113;43;165;26;56;32;648;622;50;85;220;214;230;188;175;172;163;24;550;356;361;145;361;271;550;-1.0;82.0;672.0;270.0;113.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30440.099609375;10891.623046875;0.0;2170.72119140625;444.0;65222;;;Calculated values ==>;1548844177.875;346.96000000000004;291.86;285.06;285.06;284.46000000000004;277.46000000000004;273.955091788801;289.66;275.76000000000005;278.76000000000005;276.36;337.96000000000004;335.36;278.16;281.66;295.16;294.56;296.16;291.96000000000004;290.36;289.46000000000004;;317.56;275.56;243.61107973660833;263.95629194202945;273.955091788801;290.66;5500000.0;3560000.0;3610000.0;1450000.0;3610000.0;2710000.0;5500000.0;0.0;0.013666666666666666;0.112;0.045000000000000005;0.01883333333333333;0.01883333333333333;;10891.623046875;0.0;2170.72119140625;30440.099609375;506752.5619920991;412979.2520416587;229102.78328135208;229102.78328135208;227364.6465970384;430412.23801567365;454587.42908880144;455193.29537137283;471236.42390828294;520584.30398905283;517893.54864977545;454436.48941620206;458798.122447285;462146.61757077737;462105.5904936287;426220.7049999039;413351.9237643686;455574.8276367245;454303.793856829;;186485.25045852014;470442.77219356893;201744.7790211317;229102.78328135208;273.86644311623377;4375132.875181493;1676874.2514764045;274797.66910626827;0.0;0;272;293;0;0;0;0;11;95;106;1806384746514.9175;671641814060.3336;1278062264239.1614;28386.233831227008;12091.409692759677;175.87334355231627;4241.285699171482;3923478.1761557003;1443680.04663487;71692.10753077263;899467.9783470945;3.436963668063441;0.27587421568720094
8310;2019-01-30 11:30:37.855;732;196;120;120;115;42;164;26;53;31;597;575;48;91;221;214;230;200;175;172;163;24;575;362;361;143;367;247;569;-1.0;77.0;1237.0;378.0;113.0;0;28;0;1;1;0;0;0;0;0;1;0;1;0;0;38903.44921875;19698.21484375;0.0;1933.4150390625;438.0;65223;;;Calculated values ==>;1548844237.855;346.36;292.76000000000005;285.16;285.16;284.66;277.36;274.5913991737795;289.56;275.76000000000005;278.46000000000004;276.26000000000005;332.86;330.66;277.96000000000004;282.26000000000005;295.26000000000005;294.56;296.16;293.16;290.36;289.46000000000004;;316.96000000000004;275.56;243.1966462407574;260.72004837742526;274.5913991737795;290.66;5750000.0;3620000.0000000005;3610000.0;1430000.0;3670000.0000000005;2470000.0;5690000.0;0.0;0.012833333333333334;0.20616666666666666;0.063;0.01883333333333333;0.01883333333333333;;19698.21484375;0.0;1933.4150390625;38903.44921875;503714.3613648725;254469.04542941754;228979.1814025982;228979.1814025982;227545.31340775685;430014.67791919125;454445.6974495171;458733.2694977361;471403.80223619274;517343.8722006853;515094.77440040867;458136.76180554513;463203.85148488375;461365.71627760044;461188.73474552366;418384.8911504648;409779.208087249;455574.8276367245;454303.793856829;;183977.97901196036;470711.50521904713;203379.3533253251;228979.1814025982;274.5287841752076;4375710.54546761;1677129.081820469;274831.8588411546;0.0;0;273;293;0;0;0;0;11;95;106;1806601274314.9863;671728185260.3611;1278217612439.2107;52645.465717545405;16841.925569304487;110.43959931126955;4243.61353455468;3924153.215230767;1443921.0773917548;71694.49267665019;899538.6622715668;3.4135867163383216;0.27298768086214825
8311;2019-01-30 11:31:37.876;743;195;118;117;112;43;164;26;51;31;565;551;40;95;223;212;230;197;175;172;163;26;555;362;361;141;367;239;550;-1.0;80.0;775.0;300.0;113.0;0;55;0;1;1;0;0;0;0;0;1;0;1;0;0;38217.6640625;19073.298828125;0.0;1999.60241699219;424.0;65224;;;Calculated values ==>;1548844297.876;347.46000000000004;292.66;284.96000000000004;284.86;284.36;277.46000000000004;274.5913991737795;289.56;275.76000000000005;278.26000000000005;276.26000000000005;329.66;328.26000000000005;277.16;282.66;295.46000000000004;294.36;296.16;292.86;290.36;289.46000000000004;;315.56;275.76000000000005;242.77792619122317;259.59022785621676;274.5913991737795;290.66;5550000.0;3620000.0000000005;3610000.0;1410000.0;3670000.0000000005;2390000.0;5500000.0;0.0;0.013333333333333334;0.12916666666666668;0.05;0.01883333333333333;0.01883333333333333;;19073.298828125;0.0;1999.60241699219;38217.6640625;506926.9481478312;415841.8007852276;228811.12109001927;228520.26270263235;227077.643890442;430014.67791919125;454445.6974495171;459755.47488929145;471669.41905304807;514763.92377453565;513337.36857096467;458462.2212728251;464843.48467640264;461635.9992349225;460919.05237078964;424768.341468738;416519.27876945486;455574.8276367245;454303.793856829;;178127.92459426197;471176.58799080667;203403.8551574289;228811.12109001927;274.53825664899136;4376353.44634722;1677452.290850823;274864.64545787266;0.0;0;273;293;0;0;0;0;11;95;106;1806817950124.6558;671813415080.2311;1278363463468.9883;33112.08421536558;13388.63664166889;109.98750265710832;4246.778670441583;3924868.1116053048;1444173.0869156017;71696.33021207617;899609.4403034777;2.413406983621554;0.19502047199472092
8312;2019-01-30 11:32:37.846;763;184;118;117;109;42;164;26;48;31;554;544;35;114;222;212;230;185;175;172;163;26;527;356;361;139;361;254;527;0.0;81.0;99.0;181.0;113.0;0;66;100;1;0;0;0;0;0;0;1;0;1;0;0;30123.42578125;10493.001953125;0.0;2236.49584960938;418.0;65225;;;Calculated values ==>;1548844357.846;349.46000000000004;291.56;284.96000000000004;284.86;284.06;277.36;273.955091788801;289.56;275.76000000000005;277.96000000000004;276.26000000000005;328.56;327.56;276.66;284.56;295.36;294.36;296.16;291.66;290.36;289.46000000000004;;314.96000000000004;275.76000000000005;242.35481222062532;261.6868853414304;273.955091788801;290.66;5270000.0;3560000.0;3610000.0;1390000.0;3610000.0;2540000.0;5270000.0;0.0;0.013500000000000002;0.0165;0.030166666666666668;0.01883333333333333;0.01883333333333333;;10493.001953125;0.0;2236.49584960938;30123.42578125;511858.38148768106;420585.106964058;229331.46957766172;229035.18059399686;226695.41424878326;430412.23801567365;454445.6974495171;457008.179664001;471934.1488268154;512327.8649485351;511296.28032277804;455421.12380956183;464847.3441928139;462413.7112240227;461839.3725590994;432355.2169975044;420878.04538730544;455574.8276367245;454303.793856829;;175620.85347054448;471442.86907493527;201654.68154379362;229331.46957766172;273.8312964013212;4376922.670674982;1677698.5534978644;274899.9286263684;0.0;0;273;293;0;0;0;0;11;95;106;1807034441824.759;671897373080.2711;1278511289519.0588;4213.332718983422;8138.610323856108;154.94181673768617;4236.978773924317;3925179.001224002;1444352.3909435377;71698.53685253335;899680.1029332251;1.315359324694242;0.11249610560227444
8313;2019-01-30 11:33:37.886;769;175;118;118;109;41;164;23;46;30;562;553;37;139;219;213;230;176;175;171;163;23;537;352;361;135;357;259;537;158.0;79.0;241.0;170.0;113.0;0;62;100;1;0;0;0;0;0;0;1;0;1;0;0;30376.33203125;10673.5517578125;0.0;2289.75830078125;425.0;65226;;;Calculated values ==>;1548844417.886;350.06000000000006;290.66;284.96000000000004;284.96000000000004;284.06;277.26000000000005;273.5264737036516;289.56;275.46000000000004;277.76000000000005;276.16;329.36;328.46000000000004;276.86;287.06;295.06;294.46000000000004;296.16;290.76000000000005;290.26000000000005;289.46000000000004;;315.66;275.46000000000004;241.49495122638035;262.3656120759269;273.5264737036516;290.66;5370000.0;3520000.0000000005;3610000.0;1350000.0;3570000.0000000005;2590000.0;5370000.0;0.026333333333333334;0.013166666666666667;0.04016666666666667;0.028333333333333332;0.01883333333333333;0.04516666666666666;;10673.5517578125;0.0;2289.75830078125;30376.33203125;511724.83557046216;413974.1359631494;229101.4347004944;229101.4347004944;226485.92814951084;430671.36484660726;454445.6974495171;455943.9796757489;472363.3712700832;512713.7813920443;511782.6920722523;454831.6959477866;467030.92635545804;462618.4332792204;462578.4729107597;429787.51788933325;414332.0034719807;455434.2692257803;454303.793856829;;178545.77502346144;471679.62040862173;200716.18855146074;212552.1029973678;273.446440606392;4377427.171432864;1677875.0590373084;274937.6725567874;0.0;0;273;293;0;0;0;0;11;95;106;1807251186224.6213;671979627880.2189;1278665292118.961;10251.64961015891;7677.297235952894;203.49760649514207;10919.11803715233;3925299.623104348;1444484.2780392722;71701.52583905519;899806.4879404416;2.241060528402633;0.12014378820685515
8314;2019-01-30 11:34:37.857;767;179;120;119;110;41;164;20;46;28;579;569;40;143;218;214;229;181;175;171;163;21;549;352;361;129;357;259;549;229.0;77.0;728.0;209.0;113.0;0;39;100;1;0;0;0;0;0;0;1;0;1;0;0;30551.958984375;10909.529296875;0.0;2197.43530273438;433.0;65227;;;Calculated values ==>;1548844477.857;349.86;291.06;285.16;285.06;284.16;277.26000000000005;273.5264737036516;289.56;275.16;277.76000000000005;275.96000000000004;331.06;330.06;277.16;287.46000000000004;294.96000000000004;294.56;296.06;291.26000000000005;290.26000000000005;289.46000000000004;;316.46000000000004;275.26000000000005;240.16925963744896;262.3656120759269;273.5264737036516;290.66;5490000.0;3520000.0000000005;3610000.0;1290000.0;3570000.0000000005;2590000.0;5490000.0;0.03816666666666667;0.012833333333333334;0.12133333333333333;0.034833333333333334;0.01883333333333333;0.056999999999999995;;10909.529296875;0.0;2197.43530273438;30551.958984375;510438.0103272987;248795.42989539623;229417.7146750985;229125.00534120802;226526.1358131781;430671.36484660726;454445.6974495171;455943.9796757489;472954.5886681478;514469.89959539886;513437.2932930868;455203.3684747658;467493.8539677891;462485.70515263407;462710.40465551656;426244.203411505;249563.1593714073;455434.2692257803;454303.793856829;;181888.63598580268;472276.9222685092;200799.00413452674;210254.89387454023;273.4788979735878;4377934.661787357;1678054.8311148265;274975.0477635192;0.0;0;273;293;0;0;0;0;11;95;106;1807467681535.3237;672058789600.4757;1278820617009.4648;30957.59036566829;9456.48081500039;2267.40673184792;13910.787298990459;3925642.867456932;1444626.9905124425;71722.10675635457;900013.3038095727;4.317724731872217;0.23684139148726616
8315;2019-01-30 11:35:37.867;766;186;122;121;114;41;164;21;49;27;596;584;44;138;218;214;230;189;175;171;163;21;556;354;361;126;359;258;556;188.0;79.0;518.0;308.0;113.0;0;16;100;1;0;0;0;0;0;0;1;0;1;0;0;30571.970703125;11057.0751953125;0.0;2080.9970703125;439.0;65228;;;Calculated values ==>;1548844537.867;349.76;291.76000000000005;285.36;285.26000000000005;284.56;277.26000000000005;273.7412296467126;289.56;275.26000000000005;278.06;275.86;332.76000000000005;331.56;277.56;286.96000000000004;294.96000000000004;294.56;296.16;292.06;290.26000000000005;289.46000000000004;;317.06;275.26000000000005;239.4893008659735;262.23063862743834;273.7412296467126;290.66;5560000.0;3540000.0;3610000.0;1260000.0;3590000.0;2580000.0;5560000.0;0.03133333333333333;0.013166666666666667;0.08633333333333333;0.051333333333333335;0.01883333333333333;0.050166666666666665;;11057.0751953125;0.0;2080.9970703125;30571.970703125;509702.26418666303;251154.38861518275;229846.36975615713;229553.63973114427;227526.78097376777;430542.39183029096;454445.6974495171;456477.09640699456;473248.64165696304;516308.0212660742;515071.91276739986;455863.1555877597;467056.9068931805;462183.0053738274;462408.6297355585;424471.85716294;411156.2656500391;455434.2692257803;454303.793856829;;184395.8529593127;472670.39555350883;201271.30771301288;211998.82269930956;273.67260880315905;4378444.112762352;1678237.9166614052;275010.7073088895;0.0;0;273;293;0;0;0;0;11;95;106;1807684317635.2893;672135302350.4635;1278975742859.4402;22032.766423913752;13931.819842478793;175.32195491986252;12155.632719735559;3926084.5273611597;1444821.9255016416;71742.46622141979;900230.560179722;3.6759990327812724;0.24822432401370867
8316;2019-01-30 11:36:37.907;769;190;122;121;115;42;164;23;52;27;610;596;47;131;218;215;230;193;175;171;163;22;554;356;361;125;361;261;555;-2.0;80.0;936.0;296.0;113.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30446.548828125;11002.5029296875;0.0;2026.13684082031;444.0;65229;;;Calculated values ==>;1548844597.907;350.06000000000006;292.16;285.36;285.26000000000005;284.66;277.36;273.955091788801;289.56;275.46000000000004;278.36;275.86;334.16;332.76000000000005;277.86;286.26000000000005;294.96000000000004;294.66;296.16;292.46000000000004;290.26000000000005;289.46000000000004;;317.56;275.36;239.25999513918347;262.63441904999945;273.955091788801;290.66;5540000.0;3560000.0;3610000.0;1250000.0;3610000.0;2610000.0;5550000.0;0.0;0.013333333333333334;0.156;0.04933333333333333;0.01883333333333333;0.01883333333333333;;11002.5029296875;0.0;2026.13684082031;30446.548828125;510248.77750418545;411990.71530006983;229868.94750329808;229575.9845107258;227835.04385385563;430412.23801567365;454445.6974495171;456353.2889422472;473378.49451345275;517495.49465332035;516052.15357744094;455736.3202760886;465814.50867534324;461879.0317285414;462238.51792549907;425062.77076218324;413134.7333990844;455434.2692257803;454303.793856829;;186485.25045852014;472897.388903147;201856.66850300375;229868.94750329808;273.91006255476316;4378952.939416565;1678421.8690322086;275044.95624220447;0.0;0;273;293;0;0;0;0;11;95;106;1807901062035.1516;672210652550.4156;1279131546659.3413;39701.47278852198;13371.34220640707;159.0404981746509;4226.856272991498;3926599.3223222652;1445049.6035361378;71745.25443276299;900367.171935069;4.410185006124831;0.3477323739078844
8317;2019-01-30 11:37:37.858;773;191;120;120;117;44;164;24;54;28;623;607;50;128;219;214;229;193;175;171;163;23;555;358;361;125;363;264;555;-1.0;79.0;1126.0;263.0;113.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30524.23828125;11050.2919921875;0.0;2059.74487304688;446.0;65230;;;Calculated values ==>;1548844657.858;350.46000000000004;292.26000000000005;285.16;285.16;284.86;277.56;274.1680685717883;289.56;275.56;278.56;275.96000000000004;335.46000000000004;333.86;278.16;285.96000000000004;295.06;294.56;296.06;292.46000000000004;290.26000000000005;289.46000000000004;;317.76000000000005;275.46000000000004;239.25999513918347;263.0348170998261;274.1680685717883;290.66;5550000.0;3579999.9999999995;3610000.0;1250000.0;3629999.9999999995;2640000.0;5550000.0;0.0;0.013166666666666667;0.18766666666666668;0.04383333333333333;0.01883333333333333;0.01883333333333333;;11050.2919921875;0.0;2059.74487304688;30524.23828125;510656.22375123034;412377.0396431636;229283.84215883666;229283.84215883666;228412.22449851246;430280.9020939914;454445.6974495171;456106.4472582583;473474.67390996165;518583.4970861561;516932.4336832987;455610.23969029967;465028.3411707444;461708.1977795224;461801.27186994074;424495.47141570057;413134.7333990844;455434.2692257803;454303.793856829;;187321.02276691253;472993.6380656752;202405.34124326083;229283.84215883666;274.1326862162853;4379460.614368854;1678605.4922416273;275078.97744977765;0.0;0;273;293;0;0;0;0;11;95;106;1808117485145.062;672285591300.3846;1279288918034.2761;47611.24089548119;11860.787010715829;149.58305055211258;4237.875756978855;3927326.3340578075;1445259.6995608697;71747.82419531327;900437.6537614189;4.871037920806511;0.36609106983710865
8318;2019-01-30 11:38:37.878;773;191;120;119;115;45;164;24;55;29;636;618;51;128;220;214;230;193;175;171;163;24;554;359;361;125;364;268;554;-2.0;79.0;1011.0;230.0;113.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30464.30078125;10920.6240234375;0.0;2092.72192382812;447.0;65231;;;Calculated values ==>;1548844717.878;350.46000000000004;292.26000000000005;285.16;285.06;284.66;277.66;274.27422755570615;289.56;275.56;278.66;276.06;336.76000000000005;334.96000000000004;278.26000000000005;285.96000000000004;295.16;294.56;296.16;292.46000000000004;290.26000000000005;289.46000000000004;;317.86;275.56;239.25999513918347;263.56353331371673;274.27422755570615;290.66;5540000.0;3590000.0;3610000.0;1250000.0;3640000.0;2680000.0;5540000.0;0.0;0.013166666666666667;0.16849999999999998;0.03833333333333333;0.01883333333333333;0.01883333333333333;;10920.6240234375;0.0;2092.72192382812;30464.30078125;510743.1461499392;412801.4708678641;229306.01331260387;229014.4531857927;227856.11455276326;430214.79039162316;454445.6974495171;455568.34810058575;473570.8395533915;519592.09410659806;517731.6597109146;455067.61334165884;464443.6513249238;461689.9588020654;461648.628002798;425062.77076218324;413548.20129128615;455434.2692257803;454303.793856829;;187738.9118479558;473089.87314066343;202668.9415342108;229306.01331260387;274.2396472233211;4379969.021606822;1678788.6442386883;275113.5928743706;0.0;0;273;293;0;0;0;0;11;95;106;1808334157344.9932;672360616300.3608;1279448571234.2253;42613.550006434176;10366.135711580682;151.60849803347827;4237.458200249573;3928078.4579395037;1445444.985658282;71750.3349615272;900508.3050869677;4.40845518506732;0.32612660907459645
8319;2019-01-30 11:39:37.879;770;189;119;118;115;46;164;24;56;30;647;629;51;127;221;214;229;191;175;171;163;24;571;360;361;127;365;263;566;-2.0;79.0;860.0;225.0;113.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38833.3125;19628.796875;0.0;2035.67077636719;445.0;65232;;;Calculated values ==>;1548844777.879;350.16;292.06;285.06;284.96000000000004;284.66;277.76000000000005;274.38016830617;289.56;275.56;278.76000000000005;276.16;337.86;336.06;278.26000000000005;285.86;295.26000000000005;294.56;296.06;292.26000000000005;290.26000000000005;289.46000000000004;;317.66;275.56;239.71726792356844;262.9017227912062;274.38016830617;290.66;5710000.0;3600000.0;3610000.0;1270000.0;3650000.0;2630000.0;5660000.0;0.0;0.013166666666666667;0.14333333333333334;0.0375;0.01883333333333333;0.01883333333333333;;19628.796875;0.0;2035.67077636719;38833.3125;508882.52458698646;251805.46433208432;228754.67999578212;228466.53998001674;227606.58669893417;430148.3826014536;454445.6974495171;456518.07263439486;473407.94733404316;521137.1915148959;519285.089879316;455900.0816055211;465056.3082106452;461671.84584197105;461495.6585078262;419434.50769748655;252601.19691996908;455434.2692257803;454303.793856829;;186903.13564328075;472829.0820560985;202899.4188912439;228754.67999578212;274.3336594194878;4380546.511341469;1679043.226988843;275147.9967202185;0.0;0;274;293;0;0;0;0;11;95;106;1808550760954.7314;672436217560.2695;1279607873889.033;36352.007036518306;10122.362368682048;2196.63859190398;4247.841644383049;3928736.5152148386;1445615.7259877026;71769.90401339847;900579.0170974347;2.4426563575471842;0.17670538285021675
8320;2019-01-30 11:40:37.869;766;200;119;118;114;47;164;24;52;30;654;634;45;88;223;212;230;202;175;171;163;24;567;365;361;128;370;249;561;-2.0;79.0;1156.0;263.0;113.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38502.4609375;19523.59375;0.0;1915.16638183594;436.0;65233;;;Calculated values ==>;1548844837.869;349.76;293.16;285.06;284.96000000000004;284.56;277.86;274.9066339382667;289.56;275.56;278.36;276.16;338.56000000000006;336.56;277.66;281.96000000000004;295.46000000000004;294.36;296.16;293.36;290.26000000000005;289.46000000000004;;316.76000000000005;275.56;239.943914813709;260.9983114674233;274.9066339382667;290.66;5670000.0;3650000.0;3610000.0;1280000.0;3700000.0;2490000.0;5610000.0;0.0;0.013166666666666667;0.19266666666666668;0.04383333333333333;0.01883333333333333;0.01883333333333333;;19523.59375;0.0;1915.16638183594;38502.4609375;508734.48001820577;413266.9577434304;228861.9840515359;228572.76896129033;227423.4754406507;429811.8947417682;454445.6974495171;458295.82092260075;473278.11375594366;522990.5782690341;520952.94637897005;457455.6955019494;462554.64318568597;461176.10235696426;460454.39186355175;421062.2760436392;414005.20673679677;455434.2692257803;454303.793856829;;183142.23651711168;472698.3688610173;204214.79652186166;228861.9840515359;274.8652928052609;4381190.868709421;1679369.4425324495;275180.91487593495;0.0;0;274;293;0;0;0;0;11;95;106;1808767324854.7659;672512704810.2817;1279761448289.0574;48952.9440345424;11768.529920866318;92.91807920675905;4245.82075133302;3929447.2713281116;1445798.1196861274;71788.9804723876;900649.7858206569;3.0347003458159856;0.22716167116869646
8321;2019-01-30 11:41:37.869;775;193;118;116;110;46;164;25;50;31;649;630;38;75;223;211;230;195;174;171;163;25;554;361;361;128;366;243;549;-2.0;80.0;1195.0;198.0;113.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38034.0;19012.314453125;0.0;1851.9267578125;423.0;65234;;;Calculated values ==>;1548844897.869;350.66;292.46000000000004;284.96000000000004;284.76000000000005;284.16;277.76000000000005;274.4858918419099;289.56;275.66;278.16;276.26000000000005;338.06000000000006;336.16;276.96000000000004;280.66;295.46000000000004;294.26000000000005;296.16;292.66;290.26000000000005;289.46000000000004;;315.46000000000004;275.66;239.943914813709;260.1585393101385;274.4858918419099;290.56;5540000.0;3610000.0;3610000.0;1280000.0;3660000.0;2430000.0;5490000.0;0.0;0.013333333333333334;0.19916666666666666;0.033;0.01883333333333333;0.01883333333333333;;19012.314453125;0.0;1851.9267578125;38034.0;510990.0554246617;415538.5025391026;228833.11486510892;228251.74451869132;226526.1358131781;430081.6785162784;454445.6974495171;459009.8940879012;473374.68648612977;522966.43861801026;521037.7362916816;457584.88980829704;461943.1694645482;461788.64601299;460938.52517989284;425062.77076218324;416221.6810214252;455434.2692257803;454303.793856829;;177710.07569661198;472795.0300870999;203198.17010199535;228833.11486510892;274.45401776442026;4381828.6725505665;1679690.5751008089;275212.3073187654;0.0;0;274;293;0;0;0;0;11;95;106;1808983924854.7659;672589504810.2817;1279909048289.0574;50949.16836052625;8896.69637950845;117.88119654344085;4246.3644543440605;3930279.788931404;1445970.3299052971;71790.73713301885;900720.5540307042;3.077519558068656;0.21678002091618429
8322;2019-01-30 11:42:37.850;787;187;118;117;110;43;164;26;49;32;639;622;37;73;222;212;230;189;174;171;163;26;555;357;361;128;362;241;550;138.0;83.0;1254.0;170.0;113.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38027.51953125;19091.48046875;0.0;1838.17236328125;415.0;65235;;;Calculated values ==>;1548844957.85;351.86;291.86;284.96000000000004;284.86;284.16;277.46000000000004;274.0616903277293;289.56;275.76000000000005;278.06;276.36;337.06;335.36;276.86;280.46000000000004;295.36;294.36;296.16;292.06;290.26000000000005;289.46000000000004;;314.66;275.76000000000005;239.943914813709;259.87524604437704;274.0616903277293;290.56;5550000.0;3570000.0000000005;3610000.0;1280000.0;3620000.0000000005;2410000.0;5500000.0;0.023;0.013833333333333333;0.209;0.028333333333333332;0.01883333333333333;0.041833333333333333;;19091.48046875;0.0;1838.17236328125;38027.51953125;512382.1325377061;412979.2520416587;228811.12109001927;228520.26270263235;226505.84899828417;430346.717906069;454445.6974495171;459207.0316434716;473471.244710016;522114.2490151809;520389.77130608447;457787.5265968938;462013.5271925479;462262.3786986088;461686.8058337108;424768.341468738;413720.03103230504;455434.2692257803;454303.793856829;;174367.33720873808;472891.67638883414;202171.40570416758;214164.58434401313;274.03715558380145;4382462.317828197;1680008.0061731942;275243.04840698553;0.0;0;274;293;0;0;0;0;11;95;106;1809200456264.573;672666280490.2134;1280054202308.9282;53720.44582131454;7670.407669398886;152.83496103732244;10045.823597952798;3931151.759503994;1446108.345386835;71792.99238660681;900839.6178822044;3.4204825385417394;0.2074117493198711
8323;2019-01-30 11:43:37.870;794;181;119;118;110;40;164;23;50;32;631;617;40;97;220;213;229;182;174;171;163;24;529;353;361;127;358;263;529;442.0;82.0;647.0;66.0;113.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;29846.0859375;10438.5556640625;0.0;2036.73181152344;416.0;65236;;;Calculated values ==>;1548845017.87;352.56000000000006;291.26000000000005;285.06;284.96000000000004;284.16;277.16;273.6339639331285;289.56;275.46000000000004;278.16;276.36;336.26000000000005;334.86;277.16;282.86;295.16;294.46000000000004;296.06;291.36;290.26000000000005;289.46000000000004;;314.76000000000005;275.56;239.71726792356844;262.9017227912062;273.6339639331285;290.56;5290000.0;3529999.9999999995;3610000.0;1270000.0;3579999.9999999995;2630000.0;5290000.0;0.07366666666666667;0.013666666666666666;0.10783333333333332;0.011000000000000001;0.01883333333333333;0.0925;;10438.5556640625;0.0;2036.73181152344;29846.0859375;515434.9312603132;418996.14763645484;229581.65587013296;229284.9789256343;226942.28422965863;430607.02586249536;454445.6974495171;455776.1826095372;473600.7876625802;519491.0294604622;518048.63093514694;454531.51343594707;461498.51756135124;462600.4079176935;462427.4660375804;431622.22675410495;419302.28733343096;455434.2692257803;454303.793856829;;174785.17458790913;472829.0820560985;201139.76005471073;206930.63253604897;273.61671958441116;4383028.119744716;1680254.1718354342;275275.35003872134;0.0;0;274;293;0;0;0;0;11;95;106;1809417128464.5042;672742805990.1891;1280205452708.8801;27458.29423216212;2988.582542015266;168.37250541587792;22882.017422172154;3931828.474500725;1446197.1999135413;71795.67000773603;901114.1080235098;4.288259233020421;0.12537595224166243
8324;2019-01-30 11:44:37.870;787;175;120;119;110;40;164;20;53;30;635;621;46;118;218;213;229;177;174;171;163;22;540;351;361;129;356;270;540;-2.0;81.0;454.0;185.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29370.546875;10631.1904296875;0.0;1189.81958007812;426.0;65237;;;Calculated values ==>;1548845077.87;351.86;290.66;285.16;285.06;284.16;277.16;273.4187578820637;289.56;275.16;278.46000000000004;276.16;336.66;335.26000000000005;277.76000000000005;284.96000000000004;294.96000000000004;294.46000000000004;296.06;290.86;290.26000000000005;289.46000000000004;;315.76000000000005;275.36;240.16925963744896;263.82572766246335;273.4187578820637;290.56;5400000.0;3510000.0;3610000.0;1290000.0;3560000.0;2700000.0;5400000.0;0.0;0.013500000000000002;0.07566666666666667;0.030833333333333334;0.01883333333333333;0.01883333333333333;;10631.1904296875;0.0;1189.81958007812;29370.546875;513660.91523362556;412715.60124540405;229622.41614922963;229327.57282322203;226710.91136759697;430735.4089219946;454445.6974495171;454983.4308131345;473148.0712050766;519322.86208998464;517873.9880785178;454100.0146705789;462955.22677878017;462636.5820206667;462729.1656969621;428742.9467470052;413458.7165377379;455434.2692257803;454303.793856829;;178963.62700411686;472373.77780577843;200432.62199476897;229622.41614922963;273.3308115004679;4383521.59168482;1680429.7530528822;275302.2379669847;0.0;0;274;293;0;0;0;0;11;95;106;1809633728464.5042;672819605990.1891;1280365352708.8801;19261.01120058966;8384.852304172791;206.33710782510846;4231.499280159787;3932217.802045998;1446291.9785372596;71798.79258784637;901340.0539960293;2.714125093053997;0.20509277064230097
8325;2019-01-30 11:45:37.871;771;182;121;120;113;40;164;20;54;30;647;625;50;100;217;214;229;185;174;171;163;20;554;352;361;138;357;270;554;302.0;77.0;757.0;139.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29593.666015625;10919.517578125;0.0;1204.279296875;433.0;65238;;;Calculated values ==>;1548845137.871;350.26;291.36;285.26000000000005;285.16;284.46000000000004;277.16;273.5264737036516;289.56;275.16;278.56;276.16;337.86;335.66;278.16;283.16;294.86;294.56;296.06;291.66;290.26000000000005;289.46000000000004;;316.46000000000004;275.16;242.14157278889297;263.82572766246335;273.5264737036516;290.56;5540000.0;3520000.0000000005;3610000.0;1380000.0;3570000.0000000005;2700000.0;5540000.0;0.050333333333333334;0.012833333333333334;0.12616666666666668;0.023166666666666665;0.01883333333333333;0.06916666666666667;;10919.517578125;0.0;1204.279296875;29593.666015625;510496.0539171092;249697.51223758972;229598.38604346747;229306.01331260387;227281.53628453438;430671.36484660726;454445.6974495171;455109.19043650426;471968.1179040911;520563.1532163153;518288.16307906585;454605.4929423079;460785.60906810174;462352.8576263787;462710.40465551656;424791.93965444167;250866.03273033988;455434.2692257803;454303.793856829;;181888.63598580268;470986.4579689568;200806.57386634633;208646.27212180343;273.48186388508907;4384012.968316408;1680609.345279931;275322.1891235282;0.0;0;274;293;0;0;0;0;11;95;106;1809850332075.1033;672899707325.4106;1280527355409.3281;32084.513457268262;6259.167315043809;2232.0491388593064;16991.311920005937;3932645.6885506534;1446414.0140683155;71819.11281195637;901516.9137041324;4.7482684199274265;0.21169250056013728
8326;2019-01-30 11:46:37.871;759;189;122;121;116;41;164;22;53;30;653;628;50;89;217;214;229;191;174;171;163;21;574;356;361;143;361;257;570;-2.0;78.0;1155.0;258.0;113.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38021.58984375;19688.134765625;0.0;1104.76965332031;438.0;65239;;;Calculated values ==>;1548845197.871;349.06000000000006;292.06;285.36;285.26000000000005;284.76000000000005;277.26000000000005;273.955091788801;289.56;275.36;278.46000000000004;276.16;338.46000000000004;335.96000000000004;278.16;282.06;294.86;294.56;296.06;292.26000000000005;290.26000000000005;289.46000000000004;;316.96000000000004;275.26000000000005;243.1966462407574;262.0952818180154;273.955091788801;290.56;5740000.0;3560000.0;3610000.0;1430000.0;3610000.0;2570000.0;5700000.0;0.0;0.013000000000000001;0.1925;0.043000000000000003;0.01883333333333333;0.01883333333333333;;19688.134765625;0.0;1104.76965332031;38021.58984375;507233.2173526711;251594.23104072674;229536.19604740993;229246.6231220757;227810.09372005714;430412.23801567365;454445.6974495171;457129.0939075185;471304.9624172612;522241.4724947192;519680.0773470819;456763.03909346624;461460.4270605198;461745.05252366984;462105.5904936287;418408.4165432592;252381.83822587095;455434.2692257803;454303.793856829;;183977.97901196036;470414.5036688096;201809.66974113075;229536.19604740993;273.8917441890473;4384576.428781902;1680864.4090494623;275341.43119811313;0.0;0;274;294;0;0;0;0;11;95;106;1810066932075.1033;672984007325.4106;1280685455409.3281;49148.98915202964;11550.007858890192;2158.345518126048;4233.123092077391;3933322.6344057308;1446562.4238614317;71855.69943409791;901693.7839958998;3.2266038581889633;0.2332453005707135
8327;2019-01-30 11:47:37.892;751;201;121;120;117;45;164;24;48;30;634;613;44;72;221;209;230;204;174;171;163;24;570;365;361;138;370;242;564;86.0;81.0;1319.0;233.0;113.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38495.4921875;19639.037109375;0.0;1810.5861816406198;431.0;65240;;;Calculated values ==>;1548845257.892;348.26;293.26000000000005;285.26000000000005;285.16;284.86;277.66;274.9066339382667;289.56;275.56;277.96000000000004;276.16;336.56;334.46000000000004;277.56;280.36;295.26000000000005;294.06;296.16;293.56;290.26000000000005;289.46000000000004;;316.26000000000005;275.56;242.14157278889297;260.01710675043796;274.9066339382667;290.56;5700000.0;3650000.0;3610000.0;1380000.0;3700000.0;2420000.0;5640000.0;0.014333333333333333;0.013500000000000002;0.21983333333333333;0.03883333333333334;0.01883333333333333;0.033166666666666664;;19639.037109375;0.0;1810.5861816406198;38495.4921875;506582.5183052519;412393.57479488134;229376.89235879492;229086.77892551874;228221.06651690626;429811.8947417682;454445.6974495171;458931.3679977588;471968.1179040911;521525.6547125858;519392.8992645142;458458.0879098977;461745.65177264356;460904.05326945195;460046.18574337027;420079.89486345975;413527.4354166844;455434.2692257803;454303.793856829;;181052.91087944093;471379.3427040597;204238.496183184;218513.06285576712;274.87441368968257;4385214.294306013;1681192.2501855053;275365.73433315527;0.0;0;274;294;0;0;0;0;11;96;106;1810283607884.7727;673068336830.282;1280835207804.0996;55989.98298723735;10373.969539894008;88.45820253146682;7820.392578201885;3934199.0991608896;1446745.1876177434;71874.42935158567;901794.2651157529;3.4626623647499954;0.23184865199249216
8328;2019-01-30 11:48:37.862;761;195;118;117;112;46;164;23;47;30;597;582;36;74;222;207;230;197;174;171;163;24;546;362;361;126;367;241;547;-1.0;80.0;1150.0;87.0;113.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;27128.931640625;7971.1474609375;0.0;1899.31884765625;419.0;65241;;;Calculated values ==>;1548845317.862;349.26;292.66;284.96000000000004;284.86;284.36;277.76000000000005;274.5913991737795;289.56;275.46000000000004;277.86;276.16;332.86;331.36;276.76000000000005;280.56;295.36;293.86;296.16;292.86;290.26000000000005;289.46000000000004;;315.06;275.56;239.4893008659735;259.87524604437704;274.5913991737795;290.56;5460000.0;3620000.0000000005;3610000.0;1260000.0;3670000.0000000005;2410000.0;5470000.0;0.0;0.013333333333333334;0.19166666666666668;0.0145;0.01883333333333333;0.01883333333333333;;7971.1474609375;0.0;1899.31884765625;27128.931640625;509960.5239987749;416968.8736341143;228877.26872991896;228585.73304332496;227139.87781552845;430014.67791919125;454445.6974495171;458971.23309768335;473537.5729257194;517849.81627731747;516323.39205929317;457668.7141995386;462129.5797876267;461500.9224690353;460242.557883941;427348.6927554487;417623.1215828455;455434.2692257803;454303.793856829;;176038.69501535743;472959.5831453042;203500.73854972038;228877.26872991896;274.57569694753187;4385760.891069742;1681422.2200145985;275396.6347504765;0.0;0;274;294;0;0;0;0;11;96;106;1810500099584.876;673147497230.3197;1280980035354.1687;48965.17812169291;3907.1532466359654;129.67428230137565;4245.532889890138;3935073.28819071;1446864.1374696763;71876.24621340813;901894.7642200122;5.799881864819056;0.3661137189054495
8329;2019-01-30 11:49:37.852;774;179;118;117;109;45;164;24;49;30;592;580;38;99;221;207;229;180;174;171;163;25;530;355;361;124;360;261;530;-1.0;84.0;85.0;92.0;113.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;29843.791015625;10483.138671875;0.0;2062.87670898438;422.0;65242;;;Calculated values ==>;1548845377.852;350.56000000000006;291.06;284.96000000000004;284.86;284.06;277.66;273.8482719121499;289.56;275.56;278.06;276.16;332.36;331.16;276.96000000000004;283.06;295.26000000000005;293.86;296.06;291.16;290.26000000000005;289.46000000000004;;315.36;275.66;239.02933182858504;262.63441904999945;273.8482719121499;290.56;5300000.0;3550000.0;3610000.0;1240000.0;3600000.0;2610000.0;5300000.0;0.0;0.014;0.014166666666666666;0.015333333333333334;0.01883333333333333;0.01883333333333333;;10483.138671875;0.0;2062.87670898438;29843.791015625;512934.7787891508;418015.8375766676;229261.82535806016;228966.2771216851;226632.0298373011;430477.46260093397;454445.6974495171;455983.40564438805;473796.2040577371;515639.38981469854;514400.0440418631;454619.3928120343;462041.5365857274;462431.52345146996;461325.3556324736;431367.63754027185;418330.7067180729;455434.2692257803;454303.793856829;;177292.22831007556;473316.0287508816;201460.16551473748;229261.82535806016;273.7508712520487;4386235.584629838;1681575.9801014434;275429.6475437377;0.0;0;274;294;0;0;0;0;11;96;106;1810716663484.9104;673222484730.3317;1281130610254.1926;3605.7459018367163;4168.4565696208765;182.5170315107857;4238.290406726813;3935511.3062091367;1446931.4230020312;71878.84737409126;901965.4509644074;0.9720225537344952;0.06093213742269194
8330;2019-01-30 11:50:37.863;773;177;119;118;110;43;164;21;51;31;612;594;44;101;218;208;229;179;174;171;163;22;545;353;361;133;357;265;545;232.0;79.0;708.0;133.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29457.794921875;10746.515625;0.0;1213.62512207031;431.0;65243;;;Calculated values ==>;1548845437.863;350.46000000000004;290.86;285.06;284.96000000000004;284.16;277.46000000000004;273.6339639331285;289.56;275.26000000000005;278.26000000000005;276.26000000000005;334.36;332.56;277.56;283.26000000000005;294.96000000000004;293.96000000000004;296.06;291.06;290.26000000000005;289.46000000000004;;316.26000000000005;275.36;241.05796691057077;263.1675429290057;273.6339639331285;290.56;5450000.0;3529999.9999999995;3610000.0;1330000.0;3570000.0000000005;2650000.0;5450000.0;0.03866666666666666;0.013166666666666667;0.11800000000000001;0.022166666666666668;0.01883333333333333;0.057499999999999996;;10746.515625;0.0;1213.62512207031;29457.794921875;511523.0721015227;248228.8882744177;229214.4598281539;228921.64612299998;226607.76705497626;430607.02586249536;454445.6974495171;455568.38231598947;472723.10170879104;517364.28103760886;515503.21501339355;454694.582168557;461672.7578008095;462485.70515263407;461764.645383927;427372.0916484701;412077.96003992134;455434.2692257803;454303.793856829;;181052.91087944093;471846.71735943656;201075.22833018043;210291.84618313983;273.5914757070974;4386729.85511162;1681752.926321203;275456.95673139254;0.0;0;274;294;0;0;0;0;11;96;106;1810933303194.6143;673299598865.2263;1281288439183.9768;30030.19217032547;6002.101340148512;201.37273284589187;14030.686991237126;3935791.657080927;1447016.1931895157;71882.04704195478;902117.7203534534;4.2026556624652995;0.20530445730705216
8331;2019-01-30 11:51:37.863;765;184;121;120;112;43;164;21;52;31;631;605;48;89;217;209;229;187;174;171;163;21;553;355;361;139;360;266;553;132.0;79.0;646.0;175.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29705.369140625;10951.7939453125;0.0;1186.57592773438;438.0;65244;;;Calculated values ==>;1548845497.863;349.66;291.56;285.26000000000005;285.16;284.36;277.46000000000004;273.8482719121499;289.56;275.26000000000005;278.36;276.26000000000005;336.26000000000005;333.66;277.96000000000004;282.06;294.86;294.06;296.06;291.86;290.26000000000005;289.46000000000004;;316.96000000000004;275.26000000000005;242.35481222062532;263.299902668528;273.8482719121499;290.56;5530000.0;3550000.0;3610000.0;1390000.0;3600000.0;2660000.0;5530000.0;0.022000000000000002;0.013166666666666667;0.10766666666666666;0.029166666666666667;0.01883333333333333;0.04083333333333333;;10951.7939453125;0.0;1186.57592773438;29705.369140625;509841.3083295301;250525.61461375855;229620.8446039585;229328.24047829182;227015.85657122475;430477.46260093397;454445.6974495171;455526.61032282165;471934.1488268154;519241.95719986677;516555.98444953724;455027.1040612277;460072.3303614313;461897.48510764097;461592.22777629585;425086.35149543226;411690.63993804477;455434.2692257803;454303.793856829;;183977.97901196036;470951.1231468757;201529.2345252824;214485.77305136566;273.777841274044;4387222.881478808;1681933.7455676221;275476.95840680756;0.0;0;274;294;0;0;0;0;11;96;106;1811149903194.6143;673381198865.2263;1281447739183.9768;27347.050794201725;7858.138418129804;176.3768688389353;9792.569182889752;3936269.800772298;1447131.6951875014;71885.19495530215;902316.2474882378;3.721598182995634;0.2221953724426856
8332;2019-01-30 11:52:37.843;759;189;122;121;115;44;164;22;53;31;637;611;49;87;218;209;229;192;174;171;163;22;557;356;361;144;361;268;557;84.0;76.0;932.0;173.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29595.2421875;11021.2294921875;0.0;1180.56066894531;441.0;65245;;;Calculated values ==>;1548845557.843;349.06000000000006;292.06;285.36;285.26000000000005;284.66;277.56;273.955091788801;289.56;275.36;278.46000000000004;276.26000000000005;336.86;334.26000000000005;278.06;281.86;294.96000000000004;294.06;296.06;292.36;290.26000000000005;289.46000000000004;;317.26000000000005;275.36;243.40439225979637;263.56353331371673;273.955091788801;290.56;5570000.0;3560000.0;3610000.0;1440000.0;3610000.0;2680000.0;5570000.0;0.014;0.012666666666666666;0.15533333333333335;0.028833333333333332;0.018666666666666668;0.03266666666666667;;11021.2294921875;0.0;1180.56066894531;29595.2421875;508744.5663900875;410706.54676073755;229823.84951664697;229531.35143228946;227793.0554331662;430412.23801567365;454445.6974495171;455318.1939291041;471270.65844568226;519695.35483024636;517007.23648611025;454816.6015382149;459516.4657358558;461879.0317285414;461439.12787311134;423896.2020302339;411902.9413244403;455434.2692257803;454303.793856829;;185231.60634950487;470378.9536012187;201842.51538212283;217831.84917327948;273.9045467780174;4387716.888516112;1682116.79306015;275496.67796974006;0.0;0;274;294;0;0;0;0;11;96;106;1811366430994.683;673466070565.2533;1281607885784.0278;39373.22206763109;7742.800635317264;151.91463560671926;7724.750192995952;3936825.6177122323;1447261.6596770464;71887.92980591922;902462.1764905294;4.5069360155629425;0.28721948027956384
8333;2019-01-30 11:53:40.864;754;191;121;121;116;44;164;23;54;30;630;608;50;108;218;209;229;193;174;171;163;23;574;358;361;135;363;260;569;-2.0;77.0;920.0;211.0;113.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;38802.46484375;19717.431640625;0.0;1981.4245605468802;442.0;65246;;;Calculated values ==>;1548845620.864;348.56000000000006;292.26000000000005;285.26000000000005;285.26000000000005;284.76000000000005;277.56;274.1680685717883;289.56;275.46000000000004;278.56;276.16;336.16;333.96000000000004;278.16;283.96000000000004;294.96000000000004;294.06;296.06;292.46000000000004;290.26000000000005;289.46000000000004;;317.36;275.46000000000004;241.49495122638035;262.5002047102346;274.1680685717883;290.56;5740000.0;3579999.9999999995;3610000.0;1350000.0;3629999.9999999995;2600000.0;5690000.0;0.0;0.012833333333333334;0.15333333333333332;0.035166666666666666;0.01883333333333333;0.01883333333333333;;19717.431640625;0.0;1981.4245605468802;38802.46484375;506601.68538365356;252436.20805900818;229268.20102251976;229268.20102251976;227830.6227013314;430280.9020939914;454445.6974495171;456762.878738187;472363.3712700832;519636.8669890389;517373.88855160965;456271.4783607459;463259.30796988215;461573.7689881714;461131.9395044041;418408.4165432592;253238.7894255362;455434.2692257803;454303.793856829;;185649.48583044452;471679.62040862173;202368.86195657306;229268.20102251976;274.11850928200204;4388315.567947343;1682385.8460001175;275524.35456301953;0.0;0;274;295;0;0;0;0;11;97;106;1811593936805.2134;673553984860.4581;1281774261224.4155;39007.08257318081;9470.761672230377;2119.676881344112;4238.170331712823;3937511.67398866;1447412.3285538119;71907.81285721414;902566.8869372162;2.5271235935240974;0.17865159640644077
8334;2019-01-30 11:54:37.864;756;201;121;120;116;46;164;25;49;30;624;605;42;85;222;206;229;203;174;171;163;24;568;366;361;128;370;245;562;0.0;82.0;1023.0;108.0;113.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;38531.80859375;19613.3828125;0.0;1905.93493652344;435.0;65247;;;Calculated values ==>;1548845677.864;348.76;293.26000000000005;285.26000000000005;285.16;284.76000000000005;277.76000000000005;275.0112864084945;289.56;275.66;278.06;276.16;335.56;333.66;277.36;281.66;295.36;293.76000000000005;296.06;293.46000000000004;290.26000000000005;289.46000000000004;;316.66;275.56;239.943914813709;260.44013211722256;275.0112864084945;290.56;5680000.0;3660000.0;3610000.0;1280000.0;3700000.0;2450000.0;5620000.0;0.0;0.013666666666666666;0.1705;0.018000000000000002;0.01883333333333333;0.01883333333333333;;19613.3828125;0.0;1905.93493652344;38531.80859375;507391.5894075073;413228.8405538616;229420.7477619156;229130.1902440266;227975.70381738275;429743.705733735;454445.6974495171;458574.65660136164;473278.11375594366;520263.2827675593;518328.35418955894;457740.4697046086;462805.1187613297;461040.14456079;459479.34306306764;420433.7602486879;413968.3755738164;455434.2692257803;454303.793856829;;182724.36793118677;472698.3688610173;204526.63968433804;229420.7477619156;274.99002050929886;4388927.797612056;1682697.2149478714;275555.12949237134;0.0;0;274;295;0;0;0;0;11;97;106;1811799706805.2134;673628939860.4581;1281918186224.4155;43315.18688435253;4827.091125180227;88.36025722324324;4235.297368120868;3938163.3919551987;1447525.519888458;71925.2931512278;902633.9685565066;2.4380854563689778;0.157892522620109
8335;2019-01-30 11:55:37.855;770;194;119;118;112;46;164;25;47;30;623;606;36;71;222;204;230;196;174;171;163;25;557;361;361;122;366;242;551;-2.0;81.0;1177.0;47.0;113.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37525.93359375;19154.296875;0.0;1114.83801269531;423.0;65248;;;Calculated values ==>;1548845737.855;350.16;292.56;285.06;284.96000000000004;284.36;277.76000000000005;274.4858918419099;289.56;275.66;277.86;276.16;335.46000000000004;333.76000000000005;276.76000000000005;280.26000000000005;295.36;293.56;296.16;292.76000000000005;290.26000000000005;289.46000000000004;;315.46000000000004;275.66;238.5638546566975;260.01710675043796;274.4858918419099;290.56;5570000.0;3610000.0;3610000.0;1220000.0;3660000.0;2420000.0;5510000.0;0.0;0.013500000000000002;0.19616666666666666;0.007833333333333333;0.01883333333333333;0.01883333333333333;;19154.296875;0.0;1114.83801269531;37525.93359375;510110.6460369028;415109.2128557288;229080.61730282428;228789.18240220204;227056.99879057807;430081.6785162784;454445.6974495171;458813.16614755284;474054.0148941016;520408.9104797886;518681.2261362621;457507.6745058133;461629.2210521697;461653.8592145803;459991.67660371546;424173.2773224211;415802.19974565186;455434.2692257803;454303.793856829;;177710.07569661198;473575.2735981911;203262.1789981528;229080.61730282428;274.47878169942015;4389561.517057443;1683020.2304853287;275580.2988242889;0.0;0;274;295;0;0;0;0;11;97;106;1812016274314.986;673703928610.3794;1282064264309.2622;50130.585312473966;2117.452574366966;113.00954728638455;4241.703158433755;3938941.9899154734;1447583.382405214;71926.97098121804;902704.5996312364;2.7925587799468756;0.1680912253199433
8336;2019-01-30 11:56:37.865;783;188;120;119;111;44;164;27;46;32;627;605;35;53;221;205;229;190;174;171;162;26;534;359;361;125;364;251;534;-1.0;78.0;1155.0;40.0;112.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;29192.2734375;10674.2275390625;0.0;1015.3128662109401;415.0;65249;;;Calculated values ==>;1548845797.865;351.46000000000004;291.96000000000004;285.16;285.06;284.26000000000005;277.56;274.27422755570615;289.56;275.86;277.76000000000005;276.36;335.86;333.66;276.66;278.46000000000004;295.26000000000005;293.66;296.06;292.16;290.26000000000005;289.36;;314.66;275.76000000000005;239.25999513918347;261.27494424493943;274.27422755570615;290.56;5340000.0;3590000.0;3610000.0;1250000.0;3640000.0;2510000.0;5340000.0;0.0;0.013000000000000001;0.1925;0.006666666666666667;0.018666666666666668;0.018666666666666668;;10674.2275390625;0.0;1015.3128662109401;29192.2734375;513684.7452500109;419396.0635288388;229761.57006500982;229465.25490858842;227125.2160271009;430214.79039162316;454445.6974495171;457252.7963549346;473859.25462455093;520073.9760144244;517824.50488019007;455918.5686477417;458096.219176611;461824.42280746065;460438.91947669676;430335.3976008417;420001.7888529814;455434.2692257803;454161.71719194663;;174367.33720873808;473282.30129752296;202738.76891419836;229761.57006500982;274.26673738228493;4390117.594780125;1683268.8429505792;275598.0530401532;0.0;0;274;295;0;0;0;0;11;97;106;1812232910414.9517;673778040960.3677;1282212188959.2388;48993.95028234172;1803.623549222164;134.3369137221839;4188.802746369488;3939768.1653849315;1447616.063485511;71929.03254526286;902774.8655561346;4.715387567058603;0.28120445631093743
