;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8337;2019-01-30 11:57:37.845;785;176;120;119;110;41;164;25;50;33;634;607;40;67;219;206;229;177;174;171;163;26;533;353;361;127;357;265;533;127.0;78.0;309.0;86.0;112.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29009.044921875;10460.45703125;0.0;1000.0687866210901;421.0;65250;;;Calculated values ==>;1548845857.845;351.66;290.76000000000005;285.16;285.06;284.16;277.26000000000005;273.6339639331285;289.56;275.66;278.16;276.46000000000004;336.56;333.86;277.16;279.86;295.06;293.76000000000005;296.06;290.86;290.26000000000005;289.46000000000004;;315.26000000000005;275.76000000000005;239.71726792356844;263.1675429290057;273.6339639331285;290.56;5330000.0;3529999.9999999995;3610000.0;1270000.0;3570000.0000000005;2650000.0;5330000.0;0.021166666666666667;0.013000000000000001;0.0515;0.014333333333333333;0.018666666666666668;0.03983333333333333;;10460.45703125;0.0;1000.0687866210901;29009.044921875;514011.8324442228;415915.19278355275;229784.97696309257;229488.41251652944;226857.4267964723;430607.02586249536;454445.6974495171;455443.8693591263;473697.1866146107;519634.29724192846;516847.67127969075;454192.9094692754;457546.87003621506;462618.4332792204;461498.67450629215;430595.58315840625;416250.8784684541;455434.2692257803;454303.793856829;;176874.38241465177;473022.0950788126;201072.6355407761;214527.7913537445;273.59046122968505;4390602.444096278;1683444.9066145974;275614.84228898305;0.0;0;274;295;0;0;0;0;11;97;106;1812449438215.0205;673853615760.3917;1282366937359.288;13100.118541645035;3897.942253378523;186.4811609693778;9551.077433039532;3940285.443475105;1447663.5606961984;71931.70513805815;902889.3263913322;2.332844043450607;0.10249541737088787
8338;2019-01-30 11:58:37.866;771;178;122;121;112;40;164;21;53;33;645;612;47;72;217;207;229;180;174;171;163;23;548;352;361;128;356;269;548;157.0;83.0;555.0;38.0;112.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29231.6796875;10777.9013671875;0.0;983.5448608398441;432.0;65251;;;Calculated values ==>;1548845917.866;350.26;290.96000000000004;285.36;285.26000000000005;284.36;277.16;273.5264737036516;289.56;275.26000000000005;278.46000000000004;276.46000000000004;337.66;334.36;277.86;280.36;294.86;293.86;296.06;291.16;290.26000000000005;289.46000000000004;;316.36;275.46000000000004;239.943914813709;263.6948088759802;273.5264737036516;290.56;5480000.0;3520000.0000000005;3610000.0;1280000.0;3560000.0;2690000.0;5480000.0;0.026166666666666668;0.013833333333333333;0.0925;0.006333333333333333;0.018666666666666668;0.044833333333333336;;10777.9013671875;0.0;983.5448608398441;29231.6796875;511017.62217374763;248463.74891948173;230028.62576736129;229734.0025874577;227119.0831788045;430671.36484660726;454445.6974495171;455151.0305933113;473567.7884962697;520438.8380419064;517026.1369912208;454396.0792389939;457516.6572740444;462504.01303383906;461784.41255085584;426528.89953913237;249227.62101289647;455434.2692257803;454303.793856829;;181470.77258748977;472601.6926398898;200871.52378339908;213011.28371724207;273.5073062254045;4391087.953336063;1683621.9548795263;275631.3781882265;0.0;0;274;295;0;0;0;0;11;97;106;1812666114024.69;673930142535.275;1282527193429.0437;23520.85437991688;1720.9577360911078;2452.6676862795966;10817.947537924814;3940590.7250601565;1447710.401251164;71953.70574260247;903059.1276754874;3.2744635815651546;0.12655915698236395
8339;2019-01-30 11:59:37.856;755;185;123;122;115;41;164;22;53;32;655;618;49;73;216;207;229;188;174;171;163;22;555;354;361;130;359;269;555;125.0;80.0;996.0;69.0;112.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;29335.685546875;10929.3017578125;0.0;972.25830078125;438.0;65252;;;Calculated values ==>;1548845977.856;348.66;291.66;285.46000000000004;285.36;284.66;277.26000000000005;273.7412296467126;289.56;275.36;278.46000000000004;276.36;338.66;334.96000000000004;278.06;280.46000000000004;294.76000000000005;293.86;296.06;291.96000000000004;290.26000000000005;289.46000000000004;;316.96000000000004;275.36;240.39332010688793;263.6948088759802;273.7412296467126;290.56;5550000.0;3540000.0;3610000.0;1300000.0;3590000.0;2690000.0;5550000.0;0.020833333333333332;0.013333333333333334;0.166;0.0115;0.018666666666666668;0.0395;;10929.3017578125;0.0;972.25830078125;29335.685546875;508423.89767075755;250813.23107298184;230162.7429788659;229868.94750329808;227835.04385385563;430542.39183029096;454445.6974495171;455151.0305933113;473211.5349843978;521470.8326335545;517647.47966496786;454648.16989598307;457640.15836882865;461916.06316538615;461478.7024860622;424495.47141570057;411202.0240501036;455434.2692257803;454303.793856829;;183977.97901196036;472242.3386847302;201390.75144491374;214987.64195884892;273.7192824429109;4391575.93336953;1683802.8180900367;275647.673831516;0.0;0;274;295;0;0;0;0;11;97;106;1812882677924.7244;674007529635.2874;1282688566529.0693;42124.206338633994;3114.793253257889;177.245964874626;9452.987999970213;3941137.6760592028;1447750.692459761;71975.61803704106;903228.0239842529;4.610255570413002;0.24403511523358237
8340;2019-01-30 12:00:37.886;743;190;123;123;117;42;164;23;53;32;660;622;49;73;217;207;230;193;174;171;162;23;557;356;361;131;361;269;557;-3.0;78.0;1061.0;84.0;112.0;0;57;93;1;1;0;0;0;0;0;1;0;0;0;0;37451.2890625;23136.32421875;0.0;958.401611328125;439.0;65253;;;Calculated values ==>;1548846037.886;347.46000000000004;292.16;285.46000000000004;285.46000000000004;284.86;277.36;273.955091788801;289.56;275.46000000000004;278.46000000000004;276.36;339.16;335.36;278.06;280.46000000000004;294.86;293.86;296.16;292.46000000000004;290.26000000000005;289.36;;317.06;275.46000000000004;240.61611355647437;263.6948088759802;273.955091788801;290.56;5570000.0;3560000.0;3610000.0;1310000.0;3610000.0;2690000.0;5570000.0;0.0;0.013000000000000001;0.17683333333333331;0.014;0.018666666666666668;0.018666666666666668;;23136.32421875;0.0;958.401611328125;37451.2890625;506746.97156401345;411111.06218014384;230117.17274191615;230117.17274191615;228369.3810390818;430412.23801567365;454445.6974495171;455151.0305933113;473081.36623795505;521986.4762338104;518061.4917285516;454648.16989598307;457640.15836882865;461745.05252366984;461171.6782371525;424173.2773224211;412290.7944217916;455434.2692257803;454161.71719194663;;184395.8529593127;472207.82270811964;201908.17352244825;230117.17274191615;273.9301309341756;4392132.769770071;1684086.840246481;275663.77070852555;0.0;0;275;295;0;0;0;0;11;97;106;1813099386224.621;674085868785.25;1282850047228.9924;44781.77855869761;3784.1950885993992;154.472277708183;4182.1648297339025;3941862.254707939;1447808.2127750337;71978.38373788727;903341.7070709164;2.195609575631663;0.13820036951517392
8341;2019-01-30 12:01:37.847;739;201;122;121;118;44;163;26;48;32;658;622;44;54;220;205;230;204;174;171;163;25;570;365;361;132;370;243;564;-2.0;79.0;1384.0;153.0;112.0;0;57;0;1;1;0;0;0;0;0;1;0;0;0;0;37692.484375;19609.69921875;0.0;857.040161132812;434.0;65254;;;Calculated values ==>;1548846097.847;347.06000000000006;293.26000000000005;285.36;285.26000000000005;284.96000000000004;277.56;274.9066339382667;289.46000000000004;275.76000000000005;277.96000000000004;276.36;338.96000000000004;335.36;277.56;278.56;295.16;293.66;296.16;293.56;290.26000000000005;289.46000000000004;;316.56;275.66;240.83765695389522;260.1585393101385;274.9066339382667;290.56;5700000.0;3650000.0;3610000.0;1320000.0;3700000.0;2430000.0;5640000.0;0.0;0.013166666666666667;0.23066666666666666;0.025500000000000002;0.018666666666666668;0.018666666666666668;;19609.69921875;0.0;857.040161132812;37692.484375;505064.4213956299;412393.57479488134;229667.79497836693;229376.89235879492;228508.87649294833;429811.8947417682;454303.793856829;458773.19568723004;472950.9869074988;523879.161842739;520224.86323914194;458298.8459727587;459482.35396435135;460767.82771810255;459499.9958173634;420079.89486345975;413527.4354166844;455434.2692257803;454303.793856829;;182306.50109390085;472270.6324499597;204254.5218883137;229667.79497836693;274.88058040328696;4392758.560852919;1684442.825567296;275678.88955631113;0.0;0;275;295;0;0;0;0;11;97;106;1813315845434.497;674164717500.2048;1283003547388.9045;58708.9740896167;6834.410819321974;86.2740493825417;4193.205312397959;3942724.1170712714;1447896.6436401005;71980.38865323595;903411.4564554726;3.411528479194372;0.22940023202576246
8342;2019-01-30 12:02:37.857;755;195;119;118;113;46;164;26;46;33;643;615;36;48;222;202;230;197;174;171;163;27;557;362;361;132;367;238;552;-2.0;80.0;1216.0;0.0;112.0;0;56;0;1;1;0;0;0;0;0;1;0;0;0;0;37260.23828125;19223.560546875;0.0;832.479736328125;423.0;65255;;;Calculated values ==>;1548846157.857;348.66;292.66;285.06;284.96000000000004;284.46000000000004;277.76000000000005;274.5913991737795;289.56;275.76000000000005;277.76000000000005;276.46000000000004;337.46000000000004;334.66;276.76000000000005;277.96000000000004;295.36;293.36;296.16;292.86;290.26000000000005;289.46000000000004;;315.46000000000004;275.86;240.83765695389522;259.4470641161187;274.5913991737795;290.56;5570000.0;3620000.0000000005;3610000.0;1320000.0;3670000.0000000005;2380000.0;5520000.0;0.0;0.013333333333333334;0.20266666666666666;0.0;0.018666666666666668;0.018666666666666668;;19223.560546875;0.0;832.479736328125;37260.23828125;508246.36206018715;415068.77947206923;229058.50713763945;228767.29854100602;227322.99139274858;430014.67791919125;454445.6974495171;459326.00053018244;473048.1168422736;522762.4287048272;519927.48826389987;458149.5069349324;459560.3881754541;461500.9224690353;459562.71824716876;424173.2773224211;415763.05856668594;455434.2692257803;454303.793856829;;177710.07569661198;472465.0996282349;203541.3894073567;229058.50713763945;274.5913991737795;4393383.2709784405;1684766.4900016603;275692.9712353991;0.0;0;275;295;0;0;0;0;11;97;106;1813532481535.3232;674243930700.507;1283147871439.455;51839.014520892684;0.0;112.13625007646857;4204.578685424872;3943645.5038520796;1447953.6065560493;71982.04234797427;903481.4496526436;2.799940998494318;0.15879225815628467
8343;2019-01-30 12:03:37.867;771;183;119;117;110;44;164;27;46;33;628;605;35;57;220;202;230;184;174;171;163;28;529;356;361;132;361;259;529;-1.0;81.0;503.0;30.0;112.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;28903.638671875;10481.845703125;0.0;909.720581054688;421.0;65256;;;Calculated values ==>;1548846217.867;350.26;291.46000000000004;285.06;284.86;284.16;277.56;273.955091788801;289.56;275.86;277.76000000000005;276.46000000000004;335.96000000000004;333.66;276.66;278.86;295.16;293.36;296.16;291.56;290.26000000000005;289.46000000000004;;315.26000000000005;275.96000000000004;240.83765695389522;262.3656120759269;273.955091788801;290.56;5290000.0;3560000.0;3610000.0;1320000.0;3610000.0;2590000.0;5290000.0;0.0;0.013500000000000002;0.08383333333333334;0.005;0.018666666666666668;0.018666666666666668;;10481.845703125;0.0;909.720581054688;28903.638671875;512656.7471589627;419605.8853330434;229581.65587013296;228989.18491298947;226942.28422965863;430412.23801567365;454445.6974495171;455943.9796757489;473048.1168422736;519514.30141076044;517149.55489050655;454583.3976502994;457292.63687564747;462146.61757077737;460500.8437552981;431852.62109323;419907.0095946218;455434.2692257803;454303.793856829;;176874.38241465177;472562.30901117553;201944.9150316113;229581.65587013296;273.9444428033453;4393934.728513902;1685014.076311213;275707.49199109763;0.0;0;275;295;0;0;0;0;11;97;106;1813749117635.2888;674323143900.4944;1283296996289.4314;21293.588252666872;1353.086969897821;161.26575523121065;4194.813242418326;3944255.0437814887;1447964.8841600842;71984.32107774315;903551.4562511867;2.370416283993796;0.12737909355231375
8344;2019-01-30 12:04:37.868;768;176;119;118;110;43;164;25;48;34;627;602;40;66;218;203;230;177;174;170;163;26;540;353;361;132;358;266;540;-2.0;80.0;661.0;106.0;112.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29073.55859375;10683.7646484375;0.0;931.7958984375;427.0;65257;;;Calculated values ==>;1548846277.868;349.96000000000004;290.76000000000005;285.06;284.96000000000004;284.16;277.46000000000004;273.6339639331285;289.56;275.66;277.96000000000004;276.56;335.86;333.36;277.16;279.76000000000005;294.96000000000004;293.46000000000004;296.16;290.86;290.16;289.46000000000004;;315.86;275.76000000000005;240.83765695389522;263.299902668528;273.6339639331285;290.56;5400000.0;3529999.9999999995;3610000.0;1320000.0;3579999.9999999995;2660000.0;5400000.0;0.0;0.013333333333333334;0.11016666666666668;0.017666666666666667;0.018666666666666668;0.018666666666666668;;10683.7646484375;0.0;931.7958984375;29073.55859375;511343.09573521273;413089.51542064676;229327.57282322203;229033.58180221106;226710.91136759697;430607.02586249536;454445.6974495171;455027.1040612277;473145.2311080622;518829.18441192247;516245.6013891214;454022.92624855007;457261.95882343844;462334.5135562977;461098.7985866576;428988.98316747235;413458.7165377379;455293.5464013049;454303.793856829;;179381.48055642567;472367.87413283327;201076.42617585967;229327.57282322203;273.5919443810279;4394417.879876254;1685190.4593369311;275722.8382175077;0.0;0;275;295;0;0;0;0;11;97;106;1813965721245.027;674402345220.3987;1283454498914.2412;27976.89968037138;4792.8155805732;207.07022172979237;4199.556125960664;3944665.638023558;1448016.1008682072;71987.3905953719;903621.4104950567;3.2005637143905896;0.20810069481070784
8345;2019-01-30 12:05:37.868;754;182;122;121;112;42;164;22;49;33;632;603;44;69;217;204;229;185;174;170;163;23;553;353;361;133;358;267;553;317.0;81.0;969.0;53.0;112.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29326.25390625;10938.474609375;0.0;937.412719726562;435.0;65258;;;Calculated values ==>;1548846337.868;348.56000000000006;291.36;285.36;285.26000000000005;284.36;277.36;273.6339639331285;289.56;275.36;278.06;276.46000000000004;336.36;333.46000000000004;277.56;280.06;294.86;293.56;296.06;291.66;290.16;289.46000000000004;;316.66;275.46000000000004;241.05796691057077;263.43189868330234;273.6339639331285;290.56;5530000.0;3529999.9999999995;3610000.0;1330000.0;3579999.9999999995;2670000.0;5530000.0;0.05283333333333333;0.013500000000000002;0.1615;0.008833333333333334;0.018666666666666668;0.0715;;10938.474609375;0.0;937.412719726562;29326.25390625;508476.9338722158;249747.7444593594;229914.27664341856;229620.8446039585;227015.85657122475;430607.02586249536;454445.6974495171;454984.5902320973;472917.67418972735;519262.06520247937;516263.89872995747;454356.7471838636;457469.7858516945;462201.38575610484;461232.2140859643;425086.35149543226;410894.04197200795;455293.5464013049;454303.793856829;;182724.36793118677;471944.1597200548;201145.32408485934;208656.09957800302;273.6188956689383;4394904.544980421;1685370.6446640796;275738.4149559924;0.0;0;275;295;0;0;0;0;11;97;106;1814182321245.027;674481845220.3987;1283614398914.2412;40995.041482778935;2392.056381444227;191.5961785662282;17563.810140936057;3945240.404199918;1448075.974801224;71990.71281537435;903802.7718806141;5.148457752196528;0.20935638544027663
8346;2019-01-30 12:06:37.869;742;189;123;123;115;42;164;23;50;33;638;606;46;70;217;205;230;191;174;171;163;23;554;356;361;132;361;266;554;88.0;79.0;1041.0;105.0;112.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;29426.62109375;10960.072265625;0.0;933.223266601562;438.0;65259;;;Calculated values ==>;1548846397.869;347.36;292.06;285.46000000000004;285.46000000000004;284.66;277.36;273.955091788801;289.56;275.46000000000004;278.16;276.46000000000004;336.96000000000004;333.76000000000005;277.76000000000005;280.16;294.86;293.66;296.16;292.26000000000005;290.26000000000005;289.46000000000004;;316.96000000000004;275.46000000000004;240.83765695389522;263.299902668528;273.955091788801;290.56;5540000.0;3560000.0;3610000.0;1320000.0;3610000.0;2660000.0;5540000.0;0.014666666666666666;0.013166666666666667;0.17350000000000002;0.0175;0.018666666666666668;0.03333333333333333;;10960.072265625;0.0;933.223266601562;29426.62109375;506891.87857951585;412035.40644734737;230185.61622785314;230185.61622785314;227856.11455276326;430412.23801567365;454445.6974495171;455277.06841111724;473048.1168422736;519963.92896474915;516659.4234985957;454776.71252877964;457754.22524122684;461745.05252366984;460903.72621589183;425062.77076218324;412801.4708678641;455434.2692257803;454303.793856829;;183977.97901196036;472076.1002201579;201889.55075255502;217735.347418722;273.9228755390098;4395394.160431618;1685553.1355959491;275754.0038490035;0.0;0;275;295;0;0;0;0;11;97;106;1814398924854.7654;674561346545.3026;1283774301579.048;43962.73431376055;4728.264615683051;161.44044860853546;7885.614881270233;3945948.397463725;1448135.3117983951;71993.65483629679;904014.853956852;4.77059147362332;0.27911348478505354
8347;2019-01-30 12:07:37.859;735;190;123;122;118;43;164;25;50;33;642;608;46;69;218;205;230;192;174;171;163;24;555;357;361;132;362;267;555;-1.0;83.0;1269.0;77.0;112.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;29366.515625;10985.3603515625;0.0;938.3955688476559;438.0;65260;;;Calculated values ==>;1548846457.859;346.66;292.16;285.46000000000004;285.36;284.96000000000004;277.46000000000004;274.0616903277293;289.56;275.66;278.16;276.46000000000004;337.36;333.96000000000004;277.76000000000005;280.06;294.96000000000004;293.66;296.16;292.36;290.26000000000005;289.46000000000004;;316.96000000000004;275.56;240.83765695389522;263.43189868330234;274.0616903277293;290.56;5550000.0;3570000.0000000005;3610000.0;1320000.0;3620000.0000000005;2670000.0;5550000.0;0.0;0.013833333333333333;0.2115;0.012833333333333334;0.018666666666666668;0.018666666666666668;;10985.3603515625;0.0;938.3955688476559;29366.515625;505924.9304147528;411990.71530006983;230162.7429788659;229868.94750329808;228701.9733407252;430346.717906069;454445.6974495171;455109.83360149694;473048.1168422736;520293.9167751034;516781.46601667174;454608.2120918402;457469.7858516945;461726.5624587006;460749.12975072267;424768.341468738;412758.3114497388;455434.2692257803;454303.793856829;;183977.97901196036;472173.3745042847;202184.44194151976;230162.7429788659;274.04222702787445;4395884.021580551;1685735.9837213538;275769.5980731641;0.0;0;275;295;0;0;0;0;11;97;106;1814615488754.7998;674640533345.3152;1283934174929.0735;53493.72033608517;3464.8579678888173;166.13874859615535;4183.966283055312;3946760.399229749;1448203.5764405988;71996.38420796949;904115.4170365968;5.141725790502138;0.3216403904462373
8348;2019-01-30 12:08:37.859;730;192;123;122;118;44;164;26;49;33;645;610;46;65;218;205;230;194;174;171;163;25;580;360;361;132;365;254;575;-1.0;79.0;1405.0;158.0;112.0;0;49;0;1;0;1;0;0;0;0;1;0;0;0;0;38012.6015625;19962.150390625;0.0;856.7074584960941;439.0;65261;;;Calculated values ==>;1548846517.859;346.16;292.36;285.46000000000004;285.36;284.96000000000004;277.56;274.38016830617;289.56;275.76000000000005;278.06;276.46000000000004;337.66;334.16;277.76000000000005;279.66;294.96000000000004;293.66;296.16;292.56;290.26000000000005;289.46000000000004;;317.06;275.66;240.83765695389522;261.6868853414304;274.38016830617;290.56;5800000.0;3600000.0;3610000.0;1320000.0;3650000.0;2540000.0;5750000.0;0.0;0.013166666666666667;0.2341666666666667;0.026333333333333334;0.018666666666666668;0.018666666666666668;;19962.150390625;0.0;856.7074584960941;38012.6015625;502995.16134042153;252507.99267018784;229717.26641090136;229428.01239626438;228278.53114623984;430148.3826014536;454445.6974495171;457129.607875444;473048.1168422736;521667.1417189099;518084.52149905515;456765.0488544147;459060.4261473017;461267.2016228658;460283.3014425634;416609.45275158406;253304.44562726302;455434.2692257803;454303.793856829;;184395.8529593127;472270.6324499597;202940.8660062666;229717.26641090136;274.3497218833728;4396445.51422378;1685993.8796442053;275784.5572650586;0.0;0;275;296;0;0;0;0;11;97;106;1814832088754.7998;674719733345.3152;1284090474929.0735;59522.53038769905;7092.350516350584;2150.1825938035604;4192.281845657316;3947702.201319114;1448291.5531779674;72015.68688582281;904185.2191043361;3.5043875063775674;0.2311663966495732
8349;2019-01-30 12:09:37.850;735;199;121;120;116;46;164;27;45;33;642;609;38;49;221;202;230;202;174;171;163;27;563;364;361;132;369;244;557;-1.0;81.0;1174.0;67.0;112.0;0;49;0;1;0;1;0;0;0;0;1;0;0;0;0;37434.1171875;19434.0859375;0.0;818.850341796875;428.0;65262;;;Calculated values ==>;1548846577.85;346.66;293.06;285.26000000000005;285.16;284.76000000000005;277.76000000000005;274.8017692304317;289.56;275.86;277.66;276.46000000000004;337.36;334.06;276.96000000000004;278.06;295.26000000000005;293.36;296.16;293.36;290.26000000000005;289.46000000000004;;315.96000000000004;275.86;240.83765695389522;260.2995467637923;274.8017692304317;290.56;5630000.0;3640000.0;3610000.0;1320000.0;3690000.0;2440000.0;5570000.0;0.0;0.013500000000000002;0.19566666666666668;0.011166666666666667;0.018666666666666668;0.018666666666666668;;19434.0859375;0.0;818.850341796875;37434.1171875;505196.88816313236;414517.6821551175;229531.35143228946;229239.6668209865;228080.83877676062;429879.7862731237;454445.6974495171;458258.2030467605;473048.1168422736;522174.9887113419;518819.44951588503;457423.6207525158;458733.3067217822;461058.27275558974;459247.19113531715;422335.3477091422;415574.3250689575;455434.2692257803;454303.793856829;;179799.33570027514;472465.0996282349;204030.75343494784;229531.35143228946;274.7896450292972;4397074.1425709715;1686322.1323679665;275798.5181522658;0.0;0;275;296;0;0;0;0;11;97;106;1815048656264.5725;674798921465.232;1284239852518.9167;49743.837640711354;2997.5168658250386;91.27380564249312;4195.752258591405;3948612.617802102;1448375.6227937299;72034.36288731144;904255.1089034223;2.8158080282445916;0.17387925727259865
8350;2019-01-30 12:10:37.890;752;192;120;119;112;45;164;27;44;34;630;602;33;44;221;202;230;194;174;170;163;28;555;361;361;133;365;238;550;-2.0;80.0;948.0;60.0;112.0;0;50;0;1;0;1;0;0;0;0;1;0;0;0;0;37157.72265625;19176.208984375;0.0;790.6066284179691;417.0;65263;;;Calculated values ==>;1548846637.89;348.36;292.36;285.16;285.06;284.36;277.66;274.4858918419099;289.56;275.86;277.56;276.56;336.16;333.36;276.46000000000004;277.56;295.26000000000005;293.36;296.16;292.56;290.16;289.46000000000004;;314.86;275.96000000000004;241.05796691057077;259.4470641161187;274.4858918419099;290.56;5550000.0;3610000.0;3610000.0;1330000.0;3650000.0;2380000.0;5500000.0;0.0;0.013333333333333334;0.158;0.01;0.018666666666666668;0.018666666666666668;;19176.208984375;0.0;790.6066284179691;37157.72265625;508050.330792913;414798.6417306446;229395.26074894576;229102.78328135208;227077.643890442;430081.6785162784;454445.6974495171;459091.3132656544;473014.93639070686;521446.8796781375;518609.3480723116;457795.04043451906;459091.3132656544;461671.84584197105;459719.9477182808;424768.341468738;415497.79424610164;455293.5464013049;454303.793856829;;175203.01333496982;472431.1216696904;203245.8111618592;229395.26074894576;274.4724502640226;4397696.155637521;1686644.0993283612;275811.93923515663;0.0;0;275;296;0;0;0;0;11;97;106;1815265400665.2954;674878474465.4974;1284384548919.3994;40423.58933239964;2691.853105078312;123.607296301818;4198.292618013821;3949364.513959536;1448423.0658179233;72036.15475695085;904325.1059112101;2.3758091060549456;0.144232823332184
8351;2019-01-30 12:11:37.880;764;181;121;119;111;42;164;28;41;34;617;594;31;53;219;203;230;182;174;170;163;28;527;356;361;133;360;258;527;-2.0;79.0;435.0;40.0;112.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;28807.208984375;10459.32421875;0.0;883.9837036132809;415.0;65264;;;Calculated values ==>;1548846697.88;349.56000000000006;291.26000000000005;285.26000000000005;285.06;284.26000000000005;277.36;273.955091788801;289.56;275.96000000000004;277.26000000000005;276.56;334.86;332.56;276.26000000000005;278.46000000000004;295.06;293.46000000000004;296.16;291.36;290.16;289.46000000000004;;314.66;275.96000000000004;241.05796691057077;262.23063862743834;273.955091788801;290.56;5270000.0;3560000.0;3610000.0;1330000.0;3600000.0;2580000.0;5270000.0;0.0;0.013166666666666667;0.0725;0.006666666666666667;0.018666666666666668;0.018666666666666668;;10459.32421875;0.0;883.9837036132809;28807.208984375;511979.7511124722;419692.460263698;230225.7383754795;229628.64970340725;227275.43574561484;430412.23801567365;454445.6974495171;455493.6157926646;473014.93639070686;518467.67016044905;516102.1084251384;454255.2369266638;456966.5238690893;462164.74920835934;460635.26612677675;432355.2169975044;419992.37454020354;455293.5464013049;454303.793856829;;174367.33720873808;472431.1216696904;201923.09546704558;230225.7383754795;273.9359438671193;4398245.77178332;1686891.0209446305;275825.89182877255;0.0;0;275;296;0;0;0;0;11;97;106;1815481964565.3298;674958261165.5101;1284533324119.423;18383.862723607377;1803.3868413509654;162.77742568779476;4182.790368985191;3949854.4943830636;1448460.5199074273;72038.54089854458;904394.9366290531;2.162756889572308;0.11783261087662349
8352;2019-01-30 12:12:37.861;758;175;122;121;112;41;164;24;37;34;617;591;32;61;217;204;230;177;174;170;163;24;541;352;361;133;357;264;542;65.0;78.0;316.0;21.0;112.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29062.76953125;10730.064453125;0.0;908.0575561523441;424.0;65265;;;Calculated values ==>;1548846757.861;348.96000000000004;290.66;285.36;285.26000000000005;284.36;277.26000000000005;273.5264737036516;289.56;275.56;276.86;276.56;334.86;332.26000000000005;276.36;279.26000000000005;294.86;293.56;296.16;290.86;290.16;289.46000000000004;;315.56;275.56;241.05796691057077;263.0348170998261;273.5264737036516;290.56;5410000.0;3520000.0000000005;3610000.0;1330000.0;3570000.0000000005;2640000.0;5420000.0;0.010833333333333334;0.013000000000000001;0.05266666666666667;0.0035;0.018666666666666668;0.029500000000000002;;10730.064453125;0.0;908.0575561523441;29062.76953125;510029.34970154456;247616.36746104417;230167.82202765392;229871.73336793858;227244.6100401926;430671.36484660726;454445.6974495171;453986.0025407328;473014.93639070686;517964.65681582835;515278.6484766313;453356.3894402828;456970.9563086607;462352.8576263787;461385.765245253;428719.69164990797;412612.3614601752;455293.5464013049;454303.793856829;;178127.92459426197;472041.5853210863;200869.6259424556;219408.5974765924;273.50656294629226;4398727.868891411;1687067.5432669632;275840.8207769262;0.0;0;275;296;0;0;0;0;11;97;106;1815698495975.137;675038035895.4391;1284689874529.2837;13330.795834175931;949.1018578252074;209.39529246652612;6929.40829321698;3950118.6995126833;1448483.4500497214;72041.64135573733;904487.5089606314;1.840391539168493;0.06892758806028654
8353;2019-01-30 12:13:37.851;745;182;124;123;114;40;164;22;39;33;623;593;35;62;216;205;230;185;174;170;163;22;553;353;361;133;357;265;553;308.0;84.0;698.0;89.0;112.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29379.619140625;10965.525390625;0.0;917.1549682617191;431.0;65266;;;Calculated values ==>;1548846817.851;347.66;291.36;285.56;285.46000000000004;284.56;277.16;273.6339639331285;289.56;275.36;277.06;276.46000000000004;335.46000000000004;332.46000000000004;276.66;279.36;294.76000000000005;293.66;296.16;291.66;290.16;289.46000000000004;;316.26000000000005;275.36;241.05796691057077;263.1675429290057;273.6339639331285;290.56;5530000.0;3529999.9999999995;3610000.0;1330000.0;3570000.0000000005;2650000.0;5530000.0;0.051333333333333335;0.014;0.11633333333333334;0.014833333333333334;0.018666666666666668;0.07;;10965.525390625;0.0;917.1549682617191;29379.619140625;507356.2708181605;249747.7444593594;230503.67282818444;230208.5486171172;227589.36225082667;430607.02586249536;454445.6974495171;454067.2172164023;472917.67418972735;518499.90115898574;515399.71741947386;453563.3330419943;456931.3067663924;462219.8900438566;461365.50582970696;425355.184297501;410894.04197200795;455293.5464013049;454303.793856829;;181052.91087944093;471846.71735943656;201096.81171164065;208938.64134271897;273.5999199627898;4399214.807627103;1687248.3097162596;275856.0283462813;0.0;0;275;296;0;0;0;0;11;97;106;1815915059875.1714;675117822595.4518;1284848548079.3088;29428.89050705394;4016.123600442306;202.45599255690257;17175.560675987705;3950474.970843797;1448524.8200324003;72045.07287776406;904688.3502229499;4.277067903962573;0.16959285220099274
8354;2019-01-30 12:14:37.902;734;188;125;124;117;41;164;23;44;33;630;597;40;62;216;205;230;190;174;170;163;22;555;355;361;136;360;264;555;0.0;78.0;827.0;247.0;112.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29466.455078125;11035.3203125;0.0;980.466918945312;434.0;65267;;;Calculated values ==>;1548846877.902;346.56000000000006;291.96000000000004;285.66;285.56;284.86;277.26000000000005;273.8482719121499;289.56;275.46000000000004;277.56;276.46000000000004;336.16;332.86;277.16;279.36;294.76000000000005;293.66;296.16;292.16;290.16;289.46000000000004;;316.56;275.36;241.71165711629368;263.0348170998261;273.8482719121499;290.56;5550000.0;3550000.0;3610000.0;1360000.0;3600000.0;2640000.0;5550000.0;0.0;0.013000000000000001;0.13783333333333334;0.04116666666666667;0.018666666666666668;0.018666666666666668;;11035.3203125;0.0;980.466918945312;29466.455078125;505799.44477387535;411202.0240501036;230752.88014073388;230457.38305646804;228412.22449851246;430477.46260093397;454445.6974495171;454862.83014053997;472525.0707617092;519305.0230933757;515899.14751747996;454362.43735848455;457094.0657969381;461763.66765822354;461057.9863477555;424768.341468738;411990.71530006983;455293.5464013049;454303.793856829;;182306.50109390085;471449.11765258067;201462.2989813799;230752.88014073388;273.75170450458273;4399705.608404303;1687431.8059360755;275871.85530346475;0.0;0;275;296;0;0;0;0;11;97;106;1816131843984.7375;675198591190.2902;1285007382973.991;34927.03987810423;11114.4573686311;166.109140192686;4172.950389367109;3951011.726117106;1448651.0153818387;72048.14686453385;904866.4057000916;4.192863589033036;0.32061469298126416
8355;2019-01-30 12:15:37.842;729;191;125;124;119;42;164;24;47;33;632;600;43;64;217;206;230;193;174;170;163;23;555;357;361;140;362;263;555;-1.0;83.0;971.0;235.0;112.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29532.673828125;11083.2177734375;0.0;1075.89306640625;435.0;65268;;;Calculated values ==>;1548846937.842;346.06000000000006;292.26000000000005;285.66;285.56;285.06;277.36;274.0616903277293;289.56;275.56;277.86;276.46000000000004;336.36;333.16;277.46000000000004;279.56;294.86;293.76000000000005;296.16;292.46000000000004;290.16;289.46000000000004;;316.66;275.46000000000004;242.56692532238324;262.9017227912062;274.0616903277293;290.56;5550000.0;3570000.0000000005;3610000.0;1400000.0;3620000.0000000005;2630000.0;5550000.0;0.0;0.013833333333333333;0.16183333333333336;0.03916666666666667;0.018666666666666668;0.018666666666666668;;11083.2177734375;0.0;1075.89306640625;29532.673828125;505171.22582230426;412377.0396431636;230752.88014073388;230457.38305646804;228992.50887352717;430346.717906069;454445.6974495171;455403.87407028116;471998.58498376724;519593.9848647244;516294.4717149936;454906.01452564285;457501.7747322531;461592.2958648185;460883.4628345854;424768.341468738;413134.7333990844;455293.5464013049;454303.793856829;;182724.36793118677;471014.3812069224;202042.70192092963;230752.88014073388;273.9870634256543;4400196.776152916;1687615.9427658168;275888.97450035915;0.0;0;275;296;0;0;0;0;11;97;106;1816348227384.944;675281308390.3691;1285165324874.1418;41002.283026170066;10534.72410536805;160.9315782968743;4172.950389367109;3951643.837730888;1448831.2448177817;72050.86947851787;904935.8853241409;4.59498147809631;0.34119494327703376
8356;2019-01-30 12:16:37.852;728;191;123;123;119;43;164;26;49;33;631;602;45;72;218;206;230;193;174;170;163;25;551;359;361;143;364;265;551;-1.0;76.0;1034.0;262.0;112.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29547.8515625;10946.578125;0.0;1145.74133300781;434.0;65269;;;Calculated values ==>;1548846997.852;345.96000000000004;292.26000000000005;285.46000000000004;285.46000000000004;285.06;277.46000000000004;274.27422755570615;289.56;275.76000000000005;278.06;276.46000000000004;336.26000000000005;333.36;277.66;280.36;294.96000000000004;293.76000000000005;296.16;292.46000000000004;290.16;289.46000000000004;;316.56;275.66;243.1966462407574;263.1675429290057;274.27422755570615;290.56;5510000.0;3590000.0;3610000.0;1430000.0;3640000.0;2650000.0;5510000.0;0.0;0.012666666666666666;0.17233333333333334;0.043666666666666666;0.018666666666666668;0.018666666666666668;;10946.578125;0.0;1145.74133300781;29547.8515625;505410.93807503604;414040.76927589084;230254.59199040785;230254.59199040785;229080.61730282428;430214.79039162316;454445.6974495171;455319.25216532074;471601.4229191921;519325.0349535001;516330.792716316;454819.7293445818;458160.0575274389;461420.64936624526;460573.8461640964;425934.1150943203;414757.0629070427;455293.5464013049;454303.793856829;;182306.50109390085;470810.46499630326;202598.18071516682;230254.59199040785;274.2121823118151;4400689.195920711;1687799.5549952134;275907.49120595463;0.0;0;275;296;0;0;0;0;11;97;106;1816564863484.9097;675366222540.3556;1285323751274.1167;43552.26464657653;11711.936413609626;141.5759943721835;4182.251768173195;3952348.576398254;1449016.66455355;72053.39079510578;905005.5236132235;4.927758403146633;0.3717550009844249
8357;2019-01-30 12:17:37.883;728;189;122;122;118;45;164;26;50;33;625;601;45;80;219;206;230;191;174;170;163;26;552;359;361;147;364;267;552;-2.0;77.0;934.0;197.0;112.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29435.162109375;10942.904296875;0.0;1144.49353027344;433.0;65270;;;Calculated values ==>;1548847057.883;345.96000000000004;292.06;285.36;285.36;284.96000000000004;277.66;274.27422755570615;289.56;275.76000000000005;278.16;276.46000000000004;335.66;333.26000000000005;277.66;281.16;295.06;293.76000000000005;296.16;292.26000000000005;290.16;289.46000000000004;;316.46000000000004;275.76000000000005;244.02132995426717;263.43189868330234;274.27422755570615;290.56;5520000.0;3590000.0;3610000.0;1470000.0;3640000.0;2670000.0;5520000.0;0.0;0.012833333333333334;0.15566666666666668;0.03283333333333333;0.018666666666666668;0.018666666666666668;;10942.904296875;0.0;1144.49353027344;29435.162109375;505319.6523733644;412889.33823237545;229937.02860350022;229937.02860350022;228767.29854100602;430214.79039162316;454445.6974495171;455109.83360149694;471068.7543314603;518539.17624372605;516056.79394564155;454482.53466479125;458819.922122249;461555.367892846;460573.8461640964;425645.6201153331;413633.1203958097;455293.5464013049;454303.793856829;;181888.63598580268;470372.2942900235;202636.77025922196;229937.02860350022;274.22716192572784;4401180.974988458;1687982.0615948043;275926.5863571833;0.0;0;275;296;0;0;0;0;11;97;106;1816781575394.5447;675453267490.209;1285483433733.848;39301.64019361414;8790.649705677984;154.1604130672172;4188.179618062138;3953039.3823361825;1449187.6077126132;72055.85653847315;905075.3132473485;4.337958482069042;0.3115670480688326
8358;2019-01-30 12:18:37.883;727;193;123;122;117;45;164;25;49;32;605;583;44;82;219;206;230;196;174;170;163;26;579;362;361;138;367;250;573;-1.0;80.0;1166.0;275.0;112.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38785.17578125;19840.900390625;0.0;1885.04284667969;432.0;65271;;;Calculated values ==>;1548847117.883;345.86;292.46000000000004;285.46000000000004;285.36;284.86;277.66;274.5913991737795;289.56;275.66;278.06;276.36;333.66;331.46000000000004;277.56;281.36;295.06;293.76000000000005;296.16;292.76000000000005;290.16;289.46000000000004;;316.36;275.76000000000005;242.14157278889297;261.13683023647616;274.5913991737795;290.56;5790000.0;3620000.0000000005;3610000.0;1380000.0;3670000.0000000005;2500000.0;5730000.0;0.0;0.013333333333333334;0.19433333333333333;0.04583333333333333;0.018666666666666668;0.018666666666666668;;19840.900390625;0.0;1885.04284667969;38785.17578125;502702.69348816416;253014.70776115457;229760.81716891695;229471.12641480574;228034.0192048577;430014.67791919125;454445.6974495171;457775.72677953914;472164.23178385233;517908.61971935496;515656.32942277624;457173.3793882559;461699.6402037857;461094.9126814693;460106.86065135186;416971.4962115214;254231.0744007439;455293.5464013049;454303.793856829;;181470.77258748977;471575.67402331997;203429.06922404902;229760.81716891695;274.5480028679061;4401749.477804213;1688238.5933005335;275951.8324936579;0.0;0;276;296;0;0;0;0;11;98;106;1816998175394.5447;675538767490.209;1285638533733.848;49428.03378495025;12290.052719966585;2169.8722908103664;4191.468898174358;3953778.7962860037;1449363.280232827;72075.22347767213;905145.1436516505;3.1335545228252863;0.229453614765543
8359;2019-01-30 12:19:37.864;739;197;121;120;115;46;164;26;48;31;578;562;37;73;222;204;230;199;173;170;163;26;559;363;361;133;368;242;554;-2.0;78.0;903.0;120.0;112.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38318.8125;19259.876953125;0.0;1857.81298828125;420.0;65272;;;Calculated values ==>;1548847177.864;347.06000000000006;292.86;285.26000000000005;285.16;284.66;277.76000000000005;274.69669130483857;289.56;275.76000000000005;277.96000000000004;276.26000000000005;330.96000000000004;329.36;276.86;280.46000000000004;295.36;293.56;296.16;293.06;290.16;289.46000000000004;;315.16;275.76000000000005;241.05796691057077;260.01710675043796;274.69669130483857;290.46000000000004;5590000.0;3629999.9999999995;3610000.0;1330000.0;3679999.9999999995;2420000.0;5540000.0;0.0;0.013000000000000001;0.1505;0.02;0.018666666666666668;0.018666666666666668;;19259.876953125;0.0;1857.81298828125;38318.8125;506064.4990489222;414989.33453799883;229598.38604346747;229306.01331260387;227856.11455276326;429947.3805835815;454445.6974495171;458931.3679977588;472723.10170879104;515830.45198214403;514198.2924577735;457626.76246798836;461862.01314868365;461347.6590963403;459678.0956434374;423569.6622571165;415686.1643850296;455293.5464013049;454303.793856829;;176456.53798984195;472236.3865531139;203744.85185506448;229598.38604346747;274.67466750484033;4402391.807573013;1688564.3299301292;275983.01308206475;0.0;0;276;296;0;0;0;0;11;98;106;1817214706805.2126;675620041745.4597;1285786086994.303;38405.570679475495;5369.830693960988;102.48547233713023;4194.500945849415;3954510.511209008;1449510.3993259268;72094.15379592376;905215.004604257;2.2764037129537398;0.14934184506046946
8360;2019-01-30 12:20:37.884;761;190;121;120;112;44;164;27;48;31;575;563;34;72;221;204;230;192;174;170;163;27;534;359;361;126;364;248;534;-2.0;79.0;515.0;138.0;112.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;29995.794921875;10660.21875;0.0;1966.9665527343802;411.0;65273;;;Calculated values ==>;1548847237.884;349.26;292.16;285.26000000000005;285.16;284.36;277.56;274.27422755570615;289.56;275.86;277.96000000000004;276.26000000000005;330.66;329.46000000000004;276.56;280.36;295.26000000000005;293.56;296.16;292.36;290.16;289.46000000000004;;314.26000000000005;275.86;239.4893008659735;260.85938512811435;274.27422755570615;290.56;5340000.0;3590000.0;3610000.0;1260000.0;3640000.0;2480000.0;5340000.0;0.0;0.013166666666666667;0.08583333333333334;0.023;0.018666666666666668;0.018666666666666668;;10660.21875;0.0;1966.9665527343802;29995.794921875;511008.0504016906;420001.7888529814;230058.7743627015;229761.57006500982;227414.86993228958;430214.79039162316;454445.6974495171;457976.7042204709;473633.855386716;515008.6276562682;513778.9616121593;456291.2614103056;460828.14165128674;461824.42280746065;460303.8616837284;430572.5570225744;420597.90925631655;455293.5464013049;454303.793856829;;172696.00095264515;473248.64165696304;202676.67305117595;230058.7743627015;274.24264734391954;4402961.285730813;1688813.7471722863;276014.89686928404;0.0;0;276;296;0;0;0;0;11;98;106;1817431379005.1438;675697767645.435;1285933135994.2563;21913.25267536449;6223.155277933103;131.3328622557286;4185.907030557048;3955013.3356224257;1449607.0397450672;72096.10293154012;905284.8646162825;2.5701410938416043;0.17855413394394903
8361;2019-01-30 12:21:37.854;771;177;121;120;111;41;164;26;52;32;589;576;39;102;218;205;230;178;173;170;162;24;531;353;361;124;358;264;531;208.0;83.0;613.0;76.0;112.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;29910.43359375;10448.7744140625;0.0;2096.41625976562;418.0;65274;;;Calculated values ==>;1548847297.854;350.26;290.86;285.26000000000005;285.16;284.26000000000005;277.26000000000005;273.6339639331285;289.56;275.76000000000005;278.36;276.36;332.06;330.76000000000005;277.06;283.36;294.96000000000004;293.66;296.16;290.96000000000004;290.16;289.36;;314.96000000000004;275.56;239.02933182858504;263.0348170998261;273.6339639331285;290.46000000000004;5310000.0;3529999.9999999995;3610000.0;1240000.0;3579999.9999999995;2640000.0;5310000.0;0.034666666666666665;0.013833333333333333;0.10216666666666667;0.012666666666666666;0.018666666666666668;0.05333333333333333;;10448.7744140625;0.0;2096.41625976562;29910.43359375;512485.094576871;417006.1227300886;230129.9456911676;229831.97750928003;227189.27614161326;430607.02586249536;454445.6974495171;455858.54699093295;473988.1805627707;515071.7255558136;513725.6014044386;454237.06870369037;461944.5633856982;462334.5135562977;461365.50582970696;431344.7171338075;417330.54563742224;455293.5464013049;454161.71719194663;;175620.85347054448;473219.95304642635;201118.76800707742;211272.680196509;273.60850893207726;4403460.254692729;1688989.5674945991;276048.74146197597;0.0;0;276;296;0;0;0;0;11;98;106;1817647870705.247;675772730145.4708;1286086659194.3296;26025.914086183908;3446.6150104984195;193.86270569999584;12954.081973090006;3955412.628932434;1449687.5808734663;72098.81153962619;905427.6264414268;3.397355598937808;0.1446691217007199
8362;2019-01-30 12:22:37.855;763;177;123;122;113;40;164;22;53;31;612;593;47;100;216;206;230;179;173;170;163;21;547;351;361;133;356;269;547;246.0;81.0;546.0;74.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29557.205078125;10769.4853515625;0.0;1236.29260253906;425.0;65275;;;Calculated values ==>;1548847357.855;349.46000000000004;290.86;285.46000000000004;285.36;284.46000000000004;277.16;273.4187578820637;289.56;275.36;278.46000000000004;276.26000000000005;334.36;332.46000000000004;277.86;283.16;294.76000000000005;293.76000000000005;296.16;291.06;290.16;289.46000000000004;;315.66;275.26000000000005;241.05796691057077;263.6948088759802;273.4187578820637;290.46000000000004;5470000.0;3510000.0;3610000.0;1330000.0;3560000.0;2690000.0;5470000.0;0.041;0.013500000000000002;0.091;0.012333333333333333;0.018666666666666668;0.05966666666666667;;10769.4853515625;0.0;1236.29260253906;29557.205078125;510119.5370165681;248133.32427208562;230347.40146849275;230051.67385338433;227427.50855945513;430735.4089219946;454445.6974495171;455151.0305933113;472723.10170879104;517026.1369912208;515055.8866990573;454396.0792389939;460939.72523895244;462371.3252196394;461804.3019897034;427069.3861860117;248893.41244279422;455293.5464013049;454303.793856829;;178545.77502346144;471749.2581616372;200573.5761768065;209888.29246917763;273.386125206658;4403955.826607123;1689166.3892727464;276076.51449867117;0.0;0;276;296;0;0;0;0;11;98;106;1817864474314.9854;675849831430.3777;1286246561859.1365;23166.548351901936;3344.5000778129115;2405.3756455334365;14583.4582494632;3955822.5729512093;1449744.1744423443;72120.47222019896;905657.1097676626;3.6232456148208643;0.1331131141760008
8363;2019-01-30 12:23:37.855;751;185;125;124;116;40;164;22;53;31;634;605;50;87;216;207;230;188;174;170;163;21;556;353;361;128;358;270;556;142.0;80.0;1188.0;41.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29610.048828125;11003.2841796875;0.0;1254.36853027344;431.0;65276;;;Calculated values ==>;1548847417.855;348.26;291.66;285.66;285.56;284.76000000000005;277.16;273.6339639331285;289.56;275.36;278.46000000000004;276.26000000000005;336.56;333.66;278.16;281.86;294.76000000000005;293.86;296.16;291.96000000000004;290.16;289.46000000000004;;316.26000000000005;275.26000000000005;239.943914813709;263.82572766246335;273.6339639331285;290.56;5560000.0;3529999.9999999995;3610000.0;1280000.0;3579999.9999999995;2700000.0;5560000.0;0.023666666666666666;0.013333333333333334;0.198;0.006833333333333333;0.018666666666666668;0.042333333333333334;;11003.2841796875;0.0;1254.36853027344;29610.048828125;507836.5680973607;250760.72137521344;230729.5810182014;230434.3282299751;228102.0192927474;430607.02586249536;454445.6974495171;454983.4308131345;473374.68648612977;519219.4388900869;516215.5351510522;454605.4929423079;459201.65466722863;462068.13665675744;461631.72079857654;424471.85716294;410752.57778573356;455293.5464013049;454303.793856829;;181052.91087944093;472408.29492823046;201154.95740570346;214195.7363214506;273.62266306583035;4404448.887056341;1689347.82901884;276097.27000811126;0.0;0;276;296;0;0;0;0;11;98;106;1818081074314.9854;675928131430.3777;1286408261859.1365;50258.03773467134;1853.5644730706008;182.9237250294195;10164.574435664354;3956434.444501931;1449787.491646935;72142.04138162032;905863.343373372;5.095518844132332;0.26143327423836404
8364;2019-01-30 12:24:37.876;743;194;126;125;120;42;164;24;51;30;652;617;48;71;217;207;230;197;174;170;163;22;585;360;361;132;364;252;579;-1.0;80.0;1601.0;225.0;112.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38337.97265625;20042.60546875;0.0;1139.33349609375;433.0;65277;;;Calculated values ==>;1548847477.876;347.46000000000004;292.56;285.76000000000005;285.66;285.16;277.36;274.38016830617;289.56;275.56;278.26000000000005;276.16;338.36;334.86;277.96000000000004;280.26000000000005;294.86;293.86;296.16;292.86;290.16;289.46000000000004;;316.46000000000004;275.36;240.83765695389522;261.41265627149306;274.38016830617;290.56;5850000.0;3600000.0;3610000.0;1320000.0;3640000.0;2520000.0;5790000.0;0.0;0.013333333333333334;0.26683333333333337;0.0375;0.018666666666666668;0.018666666666666668;;20042.60546875;0.0;1139.33349609375;38337.97265625;504202.1540748563;253083.80352523713;230500.58812107728;230209.8817225394;228767.87340123887;430148.3826014536;454445.6974495171;457694.9053075404;472756.67973813636;522544.3871077198;518968.7002690526;457332.5974416616;460090.72749732016;461285.8025028249;460553.62251606805;414741.93648523866;254290.5102639252;455293.5464013049;454303.793856829;;181888.63598580268;471978.8095216074;202923.61079055464;230500.58812107728;274.3430353080516;4405015.318749577;1689606.635316027;276117.22450659814;0.0;0;277;296;0;0;0;0;11;98;106;1818297750124.6548;676006158730.2587;1286564916668.8975;67981.4737536157;10089.56995241448;2139.352349617513;4177.659840400699;3957420.1186280716;1449887.0526011377;72161.40045551807;905982.9038236735;3.983962754123198;0.2748748031878567
8365;2019-01-30 12:25:37.846;753;201;124;123;118;45;164;25;42;31;651;620;37;53;220;202;230;203;174;170;163;25;562;364;361;131;369;243;557;-2.0;81.0;1370.0;185.0;112.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37522.48046875;19304.14453125;0.0;1095.11120605469;420.0;65278;;;Calculated values ==>;1548847537.846;348.46000000000004;293.26000000000005;285.56;285.46000000000004;284.96000000000004;277.66;274.8017692304317;289.56;275.66;277.36;276.26000000000005;338.26;335.16;276.86;278.46000000000004;295.16;293.36;296.16;293.46000000000004;290.16;289.46000000000004;;315.16;275.66;240.61611355647437;260.1585393101385;274.8017692304317;290.56;5620000.0;3640000.0;3610000.0;1310000.0;3690000.0;2430000.0;5570000.0;0.0;0.013500000000000002;0.22833333333333333;0.030833333333333334;0.018666666666666668;0.018666666666666668;;19304.14453125;0.0;1095.11120605469;37522.48046875;507551.1209023785;415225.9254312048;230411.33304687767;230117.17274191615;228658.69265139283;429879.7862731237;454445.6974495171;458061.18813016545;472984.3684616349;523169.3130039629;520021.56896170054;457465.60803426674;459364.3551269095;460922.345510139;459247.19113531715;422647.43047310016;415919.07912039774;455293.5464013049;454303.793856829;;176456.53798984195;472402.05409754877;203992.9512295725;230411.33304687767;274.77508081880825;4405647.173107365;1689934.3609547252;276135.83556893864;0.0;0;277;296;0;0;0;0;11;98;106;1818514241824.758;676085019280.2963;1286713342418.9683;58012.24742563539;8275.947338429269;90.83274326148266;4179.325935119092;3958469.541331228;1450040.0220556457;72179.97603886304;906052.510551062;3.458869007334086;0.2390932498164268
