;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8366;2019-01-30 12:26:37.856;771;192;123;122;115;45;164;27;40;32;638;614;31;48;220;202;230;194;174;170;163;26;555;361;361;139;366;240;550;-2.0;85.0;1404.0;152.0;112.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37387.69140625;19091.62890625;0.0;1045.13391113281;411.0;65279;;;Calculated values ==>;1548847597.856;350.26;292.36;285.46000000000004;285.36;284.66;277.66;274.4858918419099;289.56;275.86;277.16;276.36;336.96000000000004;334.56;276.26000000000005;277.96000000000004;295.16;293.36;296.16;292.56;290.16;289.46000000000004;;314.26000000000005;275.76000000000005;242.35481222062532;259.7329541166123;274.4858918419099;290.56;5550000.0;3610000.0;3610000.0;1390000.0;3660000.0;2400000.0;5500000.0;0.0;0.014166666666666666;0.23399999999999999;0.025333333333333333;0.018666666666666668;0.018666666666666668;;19091.62890625;0.0;1045.13391113281;37387.69140625;510408.9395791126;414798.6417306446;230277.70356738323;229982.70873861105;227940.9127301223;430081.6785162784;454445.6974495171;458303.0382669858;472032.3497595296;522094.1552459958;519660.44433033693;457235.448496145;459246.6069591328;461383.9005954645;459719.9477182808;424768.341468738;415497.79424610164;455293.5464013049;454303.793856829;;172696.00095264515;471442.86907493527;203222.9778067102;230277.70356738323;274.4636166800877;4406271.528581463;1690254.3790607832;276153.67391747504;0.0;0;277;296;0;0;0;0;11;98;106;1818730877924.7236;676166032780.2834;1286858266568.9453;59688.73414770448;6794.903912128368;131.3327523206816;4181.820352069654;3959450.5463177687;1450165.6334144515;72181.82772655578;906122.198382814;3.5157980359737238;0.23599622827162972
8367;2019-01-30 12:27:37.857;782;184;124;123;114;43;164;27;41;33;616;600;31;61;219;202;230;185;174;170;163;27;530;356;361;144;361;259;530;-1.0;82.0;416.0;21.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29079.873046875;10505.5048828125;0.0;1131.55480957031;409.0;65280;;;Calculated values ==>;1548847657.857;351.36;291.56;285.56;285.46000000000004;284.56;277.46000000000004;273.955091788801;289.56;275.86;277.26000000000005;276.46000000000004;334.76000000000005;333.16;276.26000000000005;279.26000000000005;295.06;293.36;296.16;291.66;290.16;289.46000000000004;;314.06;275.86;243.40439225979637;262.3656120759269;273.955091788801;290.56;5300000.0;3560000.0;3610000.0;1440000.0;3610000.0;2590000.0;5300000.0;0.0;0.013666666666666666;0.06933333333333333;0.0035;0.018666666666666668;0.018666666666666668;;10505.5048828125;0.0;1131.55480957031;29079.873046875;513903.2264576638;419563.1608175952;231054.0500129181;230753.0215796867;228084.77691891874;430412.23801567365;454445.6974495171;455327.05495058285;471468.59216682916;518281.1586234993;516634.7886004126;454085.5402716301;457780.2368423411;462012.88651447376;460500.8437552981;431599.34242130746;419864.88552941586;455293.5464013049;454303.793856829;;171860.34048652687;470874.54964527197;201943.71214617766;231054.0500129181;273.94397429869457;4406825.434185044;1690501.0259537539;276171.81329251564;0.0;0;277;296;0;0;0;0;11;98;106;1818947481535.3228;676250934195.5183;1287007969064.3594;17567.911767772093;941.2579312468301;160.37091085585192;4167.328551753004;3960094.362432268;1450230.1025044583;72184.2586309367;906191.7757834756;1.9624260565214726;0.09879948670313089
8368;2019-01-30 12:28:37.877;776;176;125;124;114;41;164;25;44;32;602;587;37;91;217;204;230;178;173;170;163;24;539;353;361;137;357;267;539;207.0;77.0;490.0;25.0;112.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30024.947265625;10632.21484375;0.0;2044.94738769531;421.0;65281;;;Calculated values ==>;1548847717.877;350.76;290.76000000000005;285.66;285.56;284.56;277.26000000000005;273.6339639331285;289.56;275.66;277.56;276.36;333.36;331.86;276.86;282.26000000000005;294.86;293.56;296.16;290.96000000000004;290.16;289.46000000000004;;315.26000000000005;275.56;241.92719264551067;263.43189868330234;273.6339639331285;290.46000000000004;5390000.0;3529999.9999999995;3610000.0;1370000.0;3570000.0000000005;2670000.0;5390000.0;0.034499999999999996;0.012833333333333334;0.08166666666666668;0.004166666666666667;0.018666666666666668;0.05316666666666667;;10632.21484375;0.0;2044.94738769531;30024.947265625;512406.73026766797;413509.3325022522;231134.18564461873;230834.62140178305;227887.53940527997;430607.02586249536;454445.6974495171;454356.7471838636;472295.8960165899;516160.3519419258;514605.78119475604;453473.10010480124;460159.048916235;462352.8576263787;461232.2140859643;429256.7012157838;414232.6788787524;455293.5464013049;454303.793856829;;176874.38241465177;471512.23439352604;201156.72242018674;211681.72518236976;273.6233533023261;4407318.138534214;1690677.232333974;276198.2929677683;0.0;0;277;296;0;0;0;0;11;99;106;1819164153735.254;676335262295.4915;1287165821664.3093;20678.002022366945;1126.4812998889138;192.80828665856933;12899.406651192083;3960413.1846190672;1450247.3394084324;72187.20277196838;906334.045984386;2.7527215967581706;0.08790790165897136
8369;2019-01-30 12:29:37.877;761;181;127;126;117;41;164;22;47;30;597;585;41;115;216;205;230;183;173;170;163;22;551;353;361;131;358;270;551;185.0;81.0;763.0;191.0;112.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30290.525390625;10868.4560546875;0.0;2106.3115234375;431.0;65282;;;Calculated values ==>;1548847777.877;349.26;291.26000000000005;285.86;285.76000000000005;284.86;277.26000000000005;273.6339639331285;289.56;275.36;277.86;276.16;332.86;331.66;277.26000000000005;284.66;294.76000000000005;293.66;296.16;291.46000000000004;290.16;289.46000000000004;;316.26000000000005;275.36;240.61611355647437;263.82572766246335;273.6339639331285;290.46000000000004;5510000.0;3529999.9999999995;3610000.0;1310000.0;3579999.9999999995;2700000.0;5510000.0;0.030833333333333334;0.013500000000000002;0.12716666666666668;0.03183333333333333;0.018666666666666668;0.0495;;10868.4560546875;0.0;2106.3115234375;30290.525390625;509521.7372202966;249462.6530864694;231442.33245516315;231144.06173944077;228498.54783370413;430607.02586249536;454445.6974495171;454226.55341083976;472887.3552016489;515385.2194208326;514138.32194062823;453465.59988136275;462595.434846531;462068.13665675744;461365.50582970696;425934.1150943203;250238.32788882943;455293.5464013049;454303.793856829;;181052.91087944093;472110.68294196425;201053.61660345207;212513.33436571347;273.58301920513554;4407820.767473017;1690856.404591461;276232.88679202774;0.0;0;277;296;0;0;0;0;11;99;106;1819380753735.254;676415662295.4915;1287326921664.3093;32195.158464006137;8628.649945109304;2371.8931272741274;11968.62774481022;3960853.794289787;1450328.6321688073;72208.57528375115;906541.2796043527;4.251662232023709;0.23683652154550103
8370;2019-01-30 12:30:37.878;749;188;128;127;120;41;164;22;49;29;614;600;45;118;216;205;230;190;174;170;163;22;557;355;361;127;359;272;557;149.0;82.0;913.0;214.0;112.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30521.470703125;10995.365234375;0.0;2145.09033203125;436.0;65283;;;Calculated values ==>;1548847837.878;348.06000000000006;291.96000000000004;285.96000000000004;285.86;285.16;277.26000000000005;273.8482719121499;289.56;275.36;278.06;276.06;334.56;333.16;277.66;284.96000000000004;294.76000000000005;293.66;296.16;292.16;290.16;289.46000000000004;;316.76000000000005;275.36;239.71726792356844;264.08650396036035;273.8482719121499;290.56;5570000.0;3550000.0;3610000.0;1270000.0;3590000.0;2720000.0;5570000.0;0.024833333333333332;0.013666666666666666;0.15216666666666667;0.035666666666666666;0.018666666666666668;0.0435;;10995.365234375;0.0;2145.09033203125;30521.470703125;507497.57280184224;410295.9558455669;231596.59381429022;231298.9600750844;229239.6668209865;430477.46260093397;454445.6974495171;454140.1830550063;473311.50582222524;516979.534479112;515525.3481020406;453631.6187368087;462655.1026071222;461916.06316538615;461057.9863477555;424173.2773224211;411111.06218014384;455293.5464013049;454303.793856829;;183142.23651711168;472636.01036501786;201596.45973703472;214470.08049049304;273.80407990814115;4408327.5425526295;1691038.606138625;276268.315731253;0.0;0;277;296;0;0;0;0;11;99;106;1819597357344.9922;676493063585.398;1287489524374.1128;38428.73656488468;9667.0773057314;178.516940277789;10432.766531435613;3961442.3365565245;1450481.0991034533;72229.8290551787;906727.9610010673;4.467660732586393;0.2792073012201128
8371;2019-01-30 12:31:37.848;743;200;128;127;123;43;164;25;47;29;633;616;43;86;218;203;230;203;173;170;163;24;574;365;361;124;370;245;568;0.0;81.0;1616.0;314.0;112.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;38721.6171875;19780.255859375;0.0;1921.09362792969;431.0;65284;;;Calculated values ==>;1548847897.848;347.46000000000004;293.16;285.96000000000004;285.86;285.46000000000004;277.46000000000004;274.9066339382667;289.56;275.66;277.86;276.06;336.46000000000004;334.76000000000005;277.46000000000004;281.76000000000005;294.96000000000004;293.46000000000004;296.16;293.46000000000004;290.16;289.46000000000004;;316.26000000000005;275.56;239.02933182858504;260.44013211722256;274.9066339382667;290.46000000000004;5740000.0;3650000.0;3610000.0;1240000.0;3700000.0;2450000.0;5680000.0;0.0;0.013500000000000002;0.2693333333333333;0.052333333333333336;0.018666666666666668;0.018666666666666668;;19780.255859375;0.0;1921.09362792969;38721.6171875;505207.5499926278;410238.2846924153;231336.8318407552;231041.92951643458;229870.64341678587;429811.8947417682;454445.6974495171;458336.72780140967;473700.1958739184;521178.8288053365;519448.93318991817;457859.8871463067;462921.30652311875;460494.97074365144;459226.0656583914;418729.9976278268;411459.4196383005;455293.5464013049;454303.793856829;;181052.91087944093;473219.95304642635;204244.1147075289;231336.8318407552;274.87657578155694;4408904.27977246;1691294.9414161074;276302.18365516904;0.0;0;277;297;0;0;0;0;11;99;106;1819813849045.0955;676568325935.4338;1287644546824.1868;68435.61045995187;14076.402206402301;98.15280285860541;4162.049957633378;3962332.4275140436;1450678.8625016508;72232.13348358202;906849.5236601322;3.998470946592883;0.29585499410219773
8372;2019-01-30 12:32:37.848;755;197;124;123;118;46;164;25;47;30;640;621;36;70;220;200;230;198;174;170;163;25;558;362;361;132;367;236;553;-1.0;83.0;1360.0;171.0;112.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37640.1328125;19292.67578125;0.0;1050.29235839844;418.0;65285;;;Calculated values ==>;1548847957.848;348.66;292.86;285.56;285.46000000000004;284.96000000000004;277.76000000000005;274.5913991737795;289.56;275.66;277.86;276.16;337.16;335.26000000000005;276.76000000000005;280.16;295.16;293.16;296.16;292.96000000000004;290.16;289.46000000000004;;314.96000000000004;275.66;240.83765695389522;259.15941142434775;274.5913991737795;290.56;5580000.0;3620000.0000000005;3610000.0;1320000.0;3670000.0000000005;2360000.0;5530000.0;0.0;0.013833333333333333;0.22666666666666666;0.0285;0.018666666666666668;0.018666666666666668;;19292.67578125;0.0;1050.29235839844;37640.1328125;508157.50929863274;415378.45660230034;230503.67282818444;230208.5486171172;228745.4692477943;430014.67791919125;454445.6974495171;459756.0865194908;472756.67973813636;522620.8989113732;520699.9543526988;458468.1236552831;462421.2425072807;461230.37992798607;459289.8238943861;423872.56009892083;415724.3794036379;455293.5464013049;454303.793856829;;175620.85347054448;472270.6324499597;203487.10195714232;230503.67282818444;274.5704285835971;4409540.627689127;1691620.5491797791;276326.9452050551;0.0;0;277;297;0;0;0;0;11;99;106;1820030449045.0955;676645125935.4338;1287788846824.1868;58087.63650079899;7660.330619045296;112.7164996180806;4177.602259201365;3963386.7879053834;1450860.001941863;72233.89072776932;906919.0207619391;3.4428744811411818;0.23525793188702984
8373;2019-01-30 12:33:37.859;770;182;123;122;114;44;164;27;50;32;628;611;37;77;219;200;230;183;174;170;163;26;530;356;361;140;361;257;531;-1.0;79.0;119.0;87.0;112.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29064.34765625;10426.416015625;0.0;1128.2841796875;418.0;65286;;;Calculated values ==>;1548848017.859;350.16;291.36;285.46000000000004;285.36;284.56;277.56;273.955091788801;289.56;275.86;278.16;276.36;335.96000000000004;334.26000000000005;276.86;280.86;295.06;293.16;296.16;291.46000000000004;290.16;289.46000000000004;;314.96000000000004;275.76000000000005;242.56692532238324;262.0952818180154;273.955091788801;290.56;5300000.0;3560000.0;3610000.0;1400000.0;3610000.0;2570000.0;5310000.0;0.0;0.013166666666666667;0.01983333333333333;0.0145;0.018666666666666668;0.018666666666666668;;10426.416015625;0.0;1128.2841796875;29064.34765625;512449.58786072675;418598.58625002875;230728.64299883673;230428.82943631365;228062.6395279247;430412.23801567365;454445.6974495171;456763.03909346624;471900.24888135743;519680.0773470819;517935.14570746716;455166.8545106976;460028.6525289285;462012.88651447376;460231.6107031601;431599.34242130746;418908.6097195663;455293.5464013049;454303.793856829;;175620.85347054448;471309.8407669174;201722.91169568067;230728.64299883673;273.8579146122377;4410096.600268563;1691868.2536819158;276345.1033378952;0.0;0;277;297;0;0;0;0;11;99;106;1820247088754.7993;676726740895.3223;1287936773938.9846;5058.29586005608;3909.010471532933;167.09464723959192;4173.402816015856;3963913.1004806235;1450956.4307928681;72236.22291481253;906988.625229284;1.1517221191289029;0.07079380319990201
8374;2019-01-30 12:34:37.869;769;176;124;123;114;42;164;24;52;32;620;604;44;86;216;201;230;178;174;170;163;24;542;353;361;143;357;266;542;189.0;78.0;553.0;43.0;112.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29268.21875;10626.86328125;0.0;1153.76599121094;427.0;65287;;;Calculated values ==>;1548848077.869;350.06000000000006;290.76000000000005;285.56;285.46000000000004;284.56;277.36;273.6339639331285;289.56;275.56;278.36;276.36;335.16;333.56;277.56;281.76000000000005;294.76000000000005;293.26000000000005;296.16;290.96000000000004;290.16;289.46000000000004;;315.86;275.56;243.1966462407574;263.299902668528;273.6339639331285;290.56;5420000.0;3529999.9999999995;3610000.0;1430000.0;3570000.0000000005;2660000.0;5420000.0;0.0315;0.013000000000000001;0.09216666666666667;0.007166666666666667;0.018666666666666668;0.050166666666666665;;10626.86328125;0.0;1153.76599121094;29268.21875;511292.2930649145;247993.8662297785;230762.66165998337;230464.79366194105;227822.7757592769;430607.02586249536;454445.6974495171;455526.61032282165;471502.6223741309;518106.44255363697;516452.53444265085;454525.8889938194;459708.4517651504;462219.8900438566;460831.5935396137;428448.80056034995;412988.0197166831;455293.5464013049;454303.793856829;;179381.48055642567;470711.50521904713;201140.52243810563;212162.71377647878;273.6170177560487;4410582.7860059915;1692043.7269166943;276364.1235921638;0.0;0;277;297;0;0;0;0;11;99;106;1820463724854.765;676811655045.3087;1288093700088.9597;23445.917766707997;1931.9253765967476;200.99015096766934;12147.410850697568;3964150.675183328;1451005.1133706723;72239.29079935933;907124.6546776152;3.202396346786073;0.12318450575905684
8375;2019-01-30 12:35:37.859;760;183;127;126;117;42;164;21;54;30;617;600;49;110;215;203;230;186;174;170;163;22;554;353;361;134;358;271;554;302.0;84.0;467.0;213.0;112.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30353.828125;10853.841796875;0.0;2105.294921875;433.0;65288;;;Calculated values ==>;1548848137.859;349.16;291.46000000000004;285.86;285.76000000000005;284.86;277.36;273.6339639331285;289.56;275.26000000000005;278.56;276.16;334.86;333.16;278.06;284.16;294.66;293.46000000000004;296.16;291.76000000000005;290.16;289.46000000000004;;316.46000000000004;275.36;241.2770596917726;263.95629194202945;273.6339639331285;290.56;5540000.0;3529999.9999999995;3610000.0;1340000.0;3579999.9999999995;2710000.0;5540000.0;0.050333333333333334;0.014;0.07783333333333334;0.0355;0.018666666666666668;0.069;;10853.841796875;0.0;2105.294921875;30353.828125;509133.7211157626;250084.03125215016;231370.359533236;231072.85652437375;228433.72541066384;430607.02586249536;454445.6974495171;454941.4693322159;472494.68880147435;517375.2748731951;515611.0411035405;454309.9641204512;461842.308832779;461934.76558694645;461098.7985866576;425062.77076218324;410846.3285738816;455293.5464013049;454303.793856829;;181888.63598580268;471714.4053827849;201014.61070716346;209226.7939644584;273.5677535711346;4411079.553588297;1692222.7029580611;276391.277906637;0.0;0;277;297;0;0;0;0;11;100;106;1820680288754.7993;676894741195.3219;1288254773238.9854;19763.973829649916;9609.84271098456;199.03019063622307;16910.312992573574;3964510.6975996164;1451101.278741184;72242.62374662275;907366.7620183978;3.5869024868446564;0.17628699880249085
8376;2019-01-30 12:36:37.860;752;190;128;127;120;42;164;22;55;29;625;609;51;121;216;203;230;192;173;170;163;22;579;357;361;129;362;259;574;0.0;78.0;784.0;348.0;112.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;39027.1953125;19979.177734375;0.0;2018.43701171875;436.0;65289;;;Calculated values ==>;1548848197.86;348.36;292.16;285.96000000000004;285.86;285.16;277.36;274.0616903277293;289.56;275.36;278.66;276.06;335.66;334.06;278.26000000000005;285.26000000000005;294.76000000000005;293.46000000000004;296.16;292.36;290.16;289.46000000000004;;316.76000000000005;275.36;240.16925963744896;262.3656120759269;274.0616903277293;290.46000000000004;5790000.0;3570000.0000000005;3610000.0;1290000.0;3620000.0000000005;2590000.0;5740000.0;0.0;0.013000000000000001;0.13066666666666665;0.058;0.018666666666666668;0.018666666666666668;;19979.177734375;0.0;2018.43701171875;39027.1953125;505897.4064854579;251775.9782474409;231198.25459416583;230904.7854815097;228872.88933725233;430346.717906069;454445.6974495171;457048.2817727584;473051.3374214201;519206.1428393404;517561.18586016935;456558.4414111819;464935.22338542115;461457.9028561018;460480.0777649803;416971.4962115214;252561.85953710016;455293.5464013049;454303.793856829;;183142.23651711168;472373.77780577843;202026.18720999287;231198.25459416583;273.9806328028535;4411657.738419165;1692479.6490695416;276425.64291211596;0.0;0;277;298;0;0;0;0;11;100;106;1820896892364.5376;676973642510.2266;1288413775888.7932;33322.887022868024;15680.160254555562;2137.325276767476;4164.636732903046;3964953.0954793612;1451312.0322781426;72262.09369998808;907542.3895263076;2.51413664278828;0.20328671240310356
8377;2019-01-30 12:37:37.850;754;202;128;127;123;44;164;25;52;29;636;618;45;90;219;200;230;204;174;170;163;25;568;365;361;126;369;244;562;-2.0;81.0;1273.0;262.0;112.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;38661.75390625;19665.986328125;0.0;1919.20666503906;428.0;65290;;;Calculated values ==>;1548848257.85;348.56000000000006;293.36;285.96000000000004;285.86;285.46000000000004;277.56;274.9066339382667;289.56;275.66;278.36;276.06;336.76000000000005;334.96000000000004;277.66;282.16;295.06;293.16;296.16;293.56;290.16;289.46000000000004;;315.96000000000004;275.66;239.4893008659735;260.2995467637923;274.9066339382667;290.56;5680000.0;3650000.0;3610000.0;1260000.0;3690000.0;2440000.0;5620000.0;0.0;0.013500000000000002;0.21216666666666667;0.043666666666666666;0.018666666666666668;0.018666666666666668;;19665.986328125;0.0;1919.20666503906;38661.75390625;507140.05652489007;413600.82212962914;231477.58672330622;231181.21171868342;230004.26204906814;429811.8947417682;454445.6974495171;459088.7954877297;473441.2765284271;521565.50222373114;519735.43293622404;458258.2030467605;463533.8526091906;460786.2846276149;458814.1079061644;420737.54266245937;414331.6623878134;455293.5464013049;454303.793856829;;179799.33570027514;473055.95023356355;204256.4784300525;231477.58672330622;274.8813332375956;4412305.038428105;1692809.9703740538;276458.45114047796;0.0;0;277;298;0;0;0;0;11;100;106;1821113456264.572;677050129760.2388;1288564650738.8171;54066.92326907052;11737.576935419982;86.4793837077208;4159.422533159092;3965681.22252384;1451540.4753412383;72280.6223168774;907611.7451256757;3.2452988557267926;0.23949606437591045
8378;2019-01-30 12:38:37.861;771;194;126;124;118;45;164;25;43;30;637;619;34;82;220;199;230;196;173;170;163;25;556;361;361;126;366;237;551;-1.0;79.0;756.0;230.0;112.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;38214.6484375;19365.283203125;0.0;1853.14147949219;416.0;65291;;;Calculated values ==>;1548848317.861;350.26;292.56;285.76000000000005;285.56;284.96000000000004;277.66;274.4858918419099;289.56;275.66;277.46000000000004;276.16;336.86;335.06;276.56;281.36;295.16;293.06;296.16;292.76000000000005;290.16;289.46000000000004;;314.76000000000005;275.66;239.4893008659735;259.30345971252746;274.4858918419099;290.46000000000004;5560000.0;3610000.0;3610000.0;1260000.0;3660000.0;2370000.0;5510000.0;0.0;0.013166666666666667;0.126;0.03833333333333333;0.018666666666666668;0.018666666666666668;;19365.283203125;0.0;1853.14147949219;38214.6484375;510321.77183954004;415109.2128557288;231144.06173944077;230550.20476347918;228789.18240220204;430081.6785162784;454445.6974495171;459131.5005230998;473537.5729257194;522236.596697287;520415.2384604141;458073.31198470085;463650.0298640557;461383.9005954645;459311.33047143556;424471.85716294;415802.19974565186;455293.5464013049;454303.793856829;;174785.17458790913;473055.95023356355;203168.21597401702;231144.06173944077;274.4424254320338;4412945.792566032;1693135.290585435;276489.8931384073;0.0;0;277;298;0;0;0;0;11;100;106;1821330095975.1367;677125743620.4358;1288708977194.1934;32251.37385318443;10345.696479949282;114.15048932762753;4165.648332857914;3966400.6735435766;1451724.5363585139;72282.29453900825;907681.1334352649;2.209253036287952;0.16700388873251779
8379;2019-01-30 12:39:37.841;784;180;125;124;115;43;164;25;39;31;636;620;29;106;218;199;230;181;174;170;163;25;530;355;361;128;360;257;530;195.0;80.0;0.0;47.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28990.6015625;10505.9287109375;0.0;967.090087890625;419.0;65292;;;Calculated values ==>;1548848377.841;351.56000000000006;291.16;285.66;285.56;284.66;277.46000000000004;273.8482719121499;289.56;275.66;277.06;276.26000000000005;336.76000000000005;335.16;276.06;283.76000000000005;294.96000000000004;293.06;296.16;291.26000000000005;290.16;289.46000000000004;;315.06;275.66;239.943914813709;262.0952818180154;273.8482719121499;290.56;5300000.0;3550000.0;3610000.0;1280000.0;3600000.0;2570000.0;5300000.0;0.0325;0.013333333333333334;0.0;0.007833333333333333;0.018666666666666668;0.051166666666666666;;10505.9287109375;0.0;967.090087890625;28990.6015625;514144.94148441043;418330.7067180729;231356.04257275825;231054.0500129181;228377.7654712247;430477.46260093397;454445.6974495171;455413.50032756815;473374.68648612977;520500.3100246516;518859.26819904154;454176.19436342403;463469.984545464;462031.17872931756;460252.8391778579;431599.34242130746;418642.7968187563;455293.5464013049;454303.793856829;;176038.69501535743;472795.0300870999;201597.17026442933;212453.82726290764;273.80435717345307;4413505.64963496;1693384.134375876;276513.3872341664;0.0;0;277;298;0;0;0;0;11;100;106;1821546623775.2056;677201918220.46;1288857127794.2405;0.0;2124.383235277586;172.75394136734852;12374.656624055642;3966669.345405289;1451828.419050397;72284.68461230805;907818.9233646581;1.2788084860628992;-0.001732037868576261
8380;2019-01-30 12:40:37.861;780;176;126;125;116;41;164;23;40;32;638;619;34;94;216;201;230;178;173;170;163;23;542;352;361;136;357;260;542;0.0;75.0;494.0;179.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29320.701171875;10770.130859375;0.0;1170.35546875;430.0;65293;;;Calculated values ==>;1548848437.861;351.16;290.76000000000005;285.76000000000005;285.66;284.76000000000005;277.26000000000005;273.5264737036516;289.56;275.46000000000004;277.16;276.36;336.96000000000004;335.06;276.56;282.56;294.76000000000005;293.26000000000005;296.16;290.96000000000004;290.16;289.46000000000004;;316.16;275.46000000000004;241.71165711629368;262.5002047102346;273.5264737036516;290.46000000000004;5420000.0;3520000.0000000005;3610000.0;1360000.0;3570000.0000000005;2600000.0;5420000.0;0.0;0.0125;0.08233333333333334;0.029833333333333333;0.018666666666666668;0.018666666666666668;;10770.130859375;0.0;1170.35546875;29320.701171875;512637.6136306607;247993.8662297785;231361.14196182488;231061.43974028542;228404.08780759247;430671.36484660726;454445.6974495171;455036.06532937;472427.34351167246;520458.63456597336;518505.9635808202;454289.90091751266;461597.8284548382;462219.8900438566;460986.0157669899;428448.80056034995;412988.0197166831;455293.5464013049;454303.793856829;;180635.0508419939;471547.0194386176;200686.32998176155;231361.14196182488;273.43473418780025;4413991.739133433;1693561.4939724044;276531.20521781483;0.0;0;277;298;0;0;0;0;11;100;106;1821763295975.1367;677281144620.4348;1289012279494.1912;20941.461543619764;8080.67723546287;193.2597605458359;4161.596168706744;3966843.9157554903;1451913.4895683494;72287.73574319441;907956.7714052562;2.7952793371336964;0.20714562535862524
8381;2019-01-30 12:41:37.872;771;182;128;127;118;41;164;21;43;32;637;616;38;86;215;202;230;185;174;170;163;21;550;353;361;140;358;259;551;225.0;80.0;601.0;291.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29469.400390625;10971.0595703125;0.0;1149.55419921875;436.0;65294;;;Calculated values ==>;1548848497.872;350.26;291.36;285.96000000000004;285.86;284.96000000000004;277.26000000000005;273.6339639331285;289.56;275.26000000000005;277.46000000000004;276.36;336.86;334.76000000000005;276.96000000000004;281.76000000000005;294.66;293.36;296.16;291.66;290.16;289.46000000000004;;316.76000000000005;275.26000000000005;242.56692532238324;262.3656120759269;273.6339639331285;290.56;5500000.0;3529999.9999999995;3610000.0;1400000.0;3579999.9999999995;2590000.0;5510000.0;0.0375;0.013333333333333334;0.10016666666666667;0.0485;0.018666666666666668;0.05616666666666667;;10971.0595703125;0.0;1149.55419921875;29469.400390625;510843.9785617862;249849.01163384554;231741.51620549758;231442.33245516315;228789.18240220204;430607.02586249536;454445.6974495171;455574.12471773;471900.24888135743;520438.2824460558;518281.1586234993;454955.68953969755;460795.9494896259;461934.76558694645;460965.25863777025;426220.7049999039;411784.30806472205;455293.5464013049;454303.793856829;;183142.23651711168;470817.3119576869;200901.73160496767;211151.1555671616;273.5235551719988;4414481.746463995;1693742.7037747784;276550.54134266125;0.0;0;277;298;0;0;0;0;11;100;106;1821979935684.8406;677363959800.3217;1289168008038.9783;25509.684710128357;13090.905647106883;192.48529246909158;13657.07318393632;3967231.0796074383;1452089.9517709368;72290.95087463119;908105.2875392924;4.3273508941840575;0.2714651848042033
8382;2019-01-30 12:42:37.882;764;188;130;129;121;42;164;22;46;31;630;611;42;84;215;202;230;190;174;170;163;22;556;355;361;135;360;257;556;71.0;80.0;798.0;165.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29600.751953125;11063.0791015625;0.0;1157.71374511719;440.0;65295;;;Calculated values ==>;1548848557.882;349.56000000000006;291.96000000000004;286.16;286.06;285.26000000000005;277.36;273.8482719121499;289.56;275.36;277.76000000000005;276.26000000000005;336.16;334.26000000000005;277.36;281.56;294.66;293.36;296.16;292.16;290.16;289.46000000000004;;317.16;275.36;241.49495122638035;262.0952818180154;273.8482719121499;290.56;5560000.0;3550000.0;3610000.0;1350000.0;3600000.0;2570000.0;5560000.0;0.011833333333333333;0.013333333333333334;0.133;0.0275;0.018666666666666668;0.0305;;11063.0791015625;0.0;1157.71374511719;29600.751953125;509454.1312546262;410752.57778573356;232219.0938687368;231919.3801787696;229553.63973114427;430477.46260093397;454445.6974495171;456273.6486729509;472460.9817075043;519885.18884552707;517935.14570746716;455782.72271421895;460865.23735344317;461629.7256903882;460655.98800483014;424471.85716294;411554.17536023696;455293.5464013049;454303.793856829;;184813.72873217988;471581.87251044664;201569.4647775995;220327.70771862342;273.7935448757692;4414974.079775327;1693926.3521999852;276569.7717800665;0.0;0;277;298;0;0;0;0;11;100;106;1822196571784.8062;677446473550.3086;1289322833838.9536;33875.65645808174;7425.341212653297;172.23575736937426;7136.27062721527;3967726.0399300684;1452260.9489895282;72293.99072326972;908278.594284002;3.977606417616888;0.25542692664882355
8383;2019-01-30 12:43:37.832;763;191;129;128;123;42;164;24;49;30;628;607;44;80;216;203;230;193;174;170;163;23;555;357;361;131;362;257;555;-1.0;80.0;1155.0;164.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29660.63671875;11075.765625;0.0;1176.84692382812;442.0;65296;;;Calculated values ==>;1548848617.832;349.46000000000004;292.26000000000005;286.06;285.96000000000004;285.46000000000004;277.36;274.0616903277293;289.56;275.56;278.06;276.16;335.96000000000004;333.86;277.56;281.16;294.76000000000005;293.46000000000004;296.16;292.46000000000004;290.16;289.46000000000004;;317.36;275.46000000000004;240.61611355647437;262.0952818180154;274.0616903277293;290.56;5550000.0;3570000.0000000005;3610000.0;1310000.0;3620000.0000000005;2570000.0;5550000.0;0.0;0.013333333333333334;0.1925;0.02733333333333333;0.018666666666666668;0.018666666666666668;;11075.765625;0.0;1176.84692382812;29660.63671875;509417.93960134726;412377.0396431636;231943.69716031195;231644.6419601253;230162.7429788659;430346.717906069;454445.6974495171;456640.8336411775;472887.3552016489;519680.0773470819;517524.1757861798;456028.3797168628;460387.67024430877;461457.9028561018;460480.0777649803;424768.341468738;413134.7333990844;455293.5464013049;454303.793856829;;185649.48583044452;472207.82270811964;202149.99214971336;231943.69716031195;274.02882421107427;4415467.513143897;1694110.6888308758;276589.21024009626;0.0;0;277;298;0;0;0;0;11;100;106;1822412991284.9783;677526207050.3721;1289476905339.0762;48989.48698710685;7381.580701929772;155.11477426204755;4150.721805001652;3968416.007340275;1452384.2371797345;72296.71637110123;908372.5741724533;4.952160531192481;0.33980477960835465
8384;2019-01-30 12:44:37.863;763;190;128;127;123;44;164;26;51;31;633;609;45;78;217;203;230;192;174;170;163;25;552;359;361;127;364;260;552;-2.0;81.0;922.0;148.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29607.263671875;10994.837890625;0.0;1207.63122558594;444.0;65297;;;Calculated values ==>;1548848677.863;349.46000000000004;292.16;285.96000000000004;285.86;285.46000000000004;277.56;274.27422755570615;289.56;275.76000000000005;278.26000000000005;276.26000000000005;336.46000000000004;334.06;277.66;280.96000000000004;294.86;293.46000000000004;296.16;292.36;290.16;289.46000000000004;;317.56;275.66;239.71726792356844;262.5002047102346;274.27422755570615;290.56;5520000.0;3590000.0;3610000.0;1270000.0;3640000.0;2600000.0;5520000.0;0.0;0.013500000000000002;0.15366666666666667;0.024666666666666667;0.018666666666666668;0.018666666666666668;;10994.837890625;0.0;1207.63122558594;29607.263671875;509681.44870125153;413263.53111073095;231717.19955470308;231418.27721477897;230231.5404395455;430214.79039162316;454445.6974495171;456394.4736292281;473504.37459156296;519945.09838613524;517476.8542094577;455655.026436199;459680.2695749942;461285.8025028249;460168.6720338029;425645.6201153331;413998.2807911148;455293.5464013049;454303.793856829;;186485.25045852014;472925.59586621344;202678.02578435946;231717.19955470308;274.2431722399005;4415961.667494224;1694294.705552739;276609.09115781105;0.0;0;277;298;0;0;0;0;11;100;106;1822629703194.6133;677603647040.2417;1289632085473.815;38987.760818828145;6666.106728685732;157.23908087694758;4154.949760306351;3969149.529861684;1452501.3617245578;72299.32066474654;908441.8238625779;4.0947496701562995;0.27975003855430985
8385;2019-01-30 12:45:37.863;762;190;127;126;122;44;164;25;52;32;642;615;47;79;218;203;230;191;174;170;163;25;553;359;361;135;364;265;553;-1.0;79.0;883.0;224.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29651.267578125;10972.9150390625;0.0;1189.20483398438;444.0;65298;;;Calculated values ==>;1548848737.863;349.36;292.16;285.86;285.76000000000005;285.36;277.56;274.27422755570615;289.56;275.66;278.36;276.36;337.36;334.66;277.86;281.06;294.96000000000004;293.46000000000004;296.16;292.26000000000005;290.16;289.46000000000004;;317.56;275.66;241.49495122638035;263.1675429290057;274.27422755570615;290.56;5530000.0;3590000.0;3610000.0;1350000.0;3640000.0;2650000.0;5530000.0;0.0;0.013166666666666667;0.14716666666666667;0.037333333333333336;0.018666666666666668;0.018666666666666668;;10972.9150390625;0.0;1189.20483398438;29651.267578125;509469.77604529524;412845.1473663945;231394.2863513698;231096.52864347468;229914.27664341856;430214.79039162316;454445.6974495171;455692.7916117655;472558.57531478856;520458.5728114654;517674.11997695384;455069.7027408463;459014.646969787;461420.64936624526;460168.6720338029;425355.184297501;413220.0903815756;455293.5464013049;454303.793856829;;186485.25045852014;471875.0639052514;202619.77352102968;231394.2863513698;274.220564630052;4416455.488587975;1694477.7701604865;276629.0647916408;0.0;0;277;298;0;0;0;0;11;100;106;1822846303194.6133;677682247040.2417;1289789585473.815;37243.91249568662;10052.19750767761;159.7787365596847;4160.977473435239;3969784.7938059717;1452640.6809265276;72301.96247989185;908511.1232561924;4.244068201280439;0.3152155351761852
8386;2019-01-30 12:46:37.854;759;189;127;126;121;44;164;25;53;32;644;618;48;82;218;203;230;191;173;170;163;25;551;359;361;140;364;270;551;-1.0;80.0;1201.0;228.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29466.875;10924.037109375;0.0;1202.68811035156;444.0;65299;;;Calculated values ==>;1548848797.854;349.06000000000006;292.06;285.86;285.76000000000005;285.26000000000005;277.56;274.27422755570615;289.56;275.66;278.46000000000004;276.36;337.56000000000006;334.96000000000004;277.96000000000004;281.36;294.96000000000004;293.46000000000004;296.16;292.26000000000005;290.16;289.46000000000004;;317.56;275.66;242.56692532238324;263.82572766246335;274.27422755570615;290.46000000000004;5510000.0;3590000.0;3610000.0;1400000.0;3640000.0;2700000.0;5510000.0;0.0;0.013333333333333334;0.20016666666666666;0.038;0.018666666666666668;0.018666666666666668;;10924.037109375;0.0;1202.68811035156;29466.875;509274.11125681235;413307.47646805906;231442.33245516315;231144.06173944077;229665.9339174885;430214.79039162316;454445.6974495171;454983.4308131345;471900.24888135743;520253.2149719776;517563.24366476794;454352.9789406998;458588.4028396451;461420.64936624526;460168.6720338029;425934.1150943203;414040.76927589084;455293.5464013049;454303.793856829;;186485.25045852014;471211.3733730803;202648.1696018008;231442.33245516315;274.23158617817757;4416948.065879888;1694660.217391067;276648.99424303573;0.0;0;277;298;0;0;0;0;11;100;106;1823062870705.2468;677764734665.483;1289950061399.2844;50509.10811913529;10205.401743308621;158.5779442457265;4160.080612831096;3970515.959288625;1452809.4689321138;72304.61505429381;908580.4550057915;5.362797230181417;0.38587042122932247
8387;2019-01-30 12:47:37.884;751;191;127;126;121;44;164;25;53;33;642;617;48;76;218;204;230;194;174;170;163;25;581;361;361;141;365;258;575;-2.0;81.0;1492.0;272.0;112.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;39445.33984375;19918.427734375;0.0;2433.5185546875;443.0;65300;;;Calculated values ==>;1548848857.884;348.26;292.26000000000005;285.86;285.76000000000005;285.26000000000005;277.56;274.4858918419099;289.56;275.66;278.46000000000004;276.46000000000004;337.36;334.86;277.96000000000004;280.76000000000005;294.96000000000004;293.56;296.16;292.56;290.16;289.46000000000004;;317.46000000000004;275.66;242.77792619122317;262.23063862743834;274.4858918419099;290.56;5810000.0;3610000.0;3610000.0;1410000.0;3650000.0;2580000.0;5750000.0;0.0;0.013500000000000002;0.24866666666666667;0.04533333333333334;0.018666666666666668;0.018666666666666668;;19918.427734375;0.0;2433.5185546875;39445.33984375;505589.1634174064;252114.51252087113;230882.1316524724;230589.71607240563;229139.5220016501;430081.6785162784;454445.6974495171;456966.5238690893;471866.4182417926;521033.2302232997;518467.67016044905;456354.50165650685;459752.6010976806;461267.2016228658;459991.67660371546;416243.7357951458;253304.44562726302;455293.5464013049;454303.793856829;;186067.36719380575;471077.96398673364;203158.98632531197;230882.1316524724;274.43885306979735;4417522.621470874;1694917.366441579;276679.31111609103;0.0;0;278;298;0;0;0;0;11;100;107;1823279579005.1436;677849076815.4429;1290108540599.209;63113.47433588597;12145.660320651115;2199.680417266418;4170.537694481323;3971463.2875693925;1452995.8209119833;72324.27703337355;908649.9115358957;3.6520020096965156;0.26108169932299885
8388;2019-01-30 12:48:37.874;748;199;126;125;120;44;164;26;52;32;599;579;44;77;220;203;230;201;174;170;163;25;563;363;361;132;368;255;556;-3.0;79.0;1574.0;228.0;112.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;38210.34765625;19283.001953125;0.0;1970.37976074219;430.0;65301;;;Calculated values ==>;1548848917.874;347.96000000000004;293.06;285.76000000000005;285.66;285.16;277.56;274.69669130483857;289.56;275.76000000000005;278.36;276.36;333.06;331.06;277.56;280.86;295.16;293.46000000000004;296.16;293.26000000000005;290.16;289.46000000000004;;316.16;275.66;240.83765695389522;261.82340779136865;274.69669130483857;290.56;5630000.0;3629999.9999999995;3610000.0;1320000.0;3679999.9999999995;2550000.0;5560000.0;0.0;0.013166666666666667;0.26233333333333336;0.038;0.018666666666666668;0.018666666666666668;;19283.001953125;0.0;1970.37976074219;38210.34765625;506834.34997972765;414911.80031545786;231025.6995469264;230729.5810182014;229261.72674995085;429947.3805835815;454445.6974495171;457331.6862898286;472950.9869074988;516871.49228398595;514815.5820095337;456357.5733384608;460339.50015830947;461076.52890312666;459541.6837574574;422335.3477091422;415611.13515833655;455293.5464013049;454303.793856829;;180635.0508419939;472270.6324499597;203715.86195797467;231025.6995469264;274.66348128535526;4418169.644345022;1695243.99057593;276716.0041522;0.0;0;278;298;0;0;0;0;11;100;107;1823496142905.178;677930963165.4559;1290262414949.2334;66531.88458305637;10205.08127869543;88.53546525227438;4167.857760451516;3972543.485497557;1453182.0460493108;72343.34232098663;908719.386583593;3.8108457363568577;0.2692919848465086
8389;2019-01-30 12:49:37.875;756;192;126;124;118;43;164;27;48;32;575;562;39;74;220;203;230;193;173;170;163;26;558;360;361;129;364;254;551;-2.0;79.0;1417.0;182.0;112.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;38215.51171875;19107.6640625;0.0;1980.94055175781;418.0;65302;;;Calculated values ==>;1548848977.875;348.76;292.36;285.76000000000005;285.56;284.96000000000004;277.46000000000004;274.38016830617;289.56;275.86;277.96000000000004;276.36;330.66;329.36;277.06;280.56;295.16;293.46000000000004;296.16;292.46000000000004;290.16;289.46000000000004;;314.96000000000004;275.76000000000005;240.16925963744896;261.6868853414304;274.38016830617;290.46000000000004;5580000.0;3600000.0;3610000.0;1290000.0;3640000.0;2540000.0;5510000.0;0.0;0.013166666666666667;0.23616666666666666;0.030333333333333334;0.018666666666666668;0.018666666666666668;;19107.6640625;0.0;1980.94055175781;38215.51171875;508282.23434480577;414400.9631372732;231144.06173944077;230550.20476347918;228789.18240220204;430148.3826014536;454445.6974495171;457008.179664001;473341.49414492835;514490.47194377513;513152.2959874192;455911.1581010222;460136.99449720635;461689.9588020654;460012.4503564219;423872.56009892083;414757.0629070427;455293.5464013049;454303.793856829;;175620.85347054448;472761.04596960294;202953.39280592618;231144.06173944077;274.35457567331474;4418806.537120413;1695563.9181243775;276748.93237022555;0.0;0;278;298;0;0;0;0;11;100;107;1823712746514.9163;678009264470.3613;1290415117494.0488;59999.272162982;8184.165479298194;120.02071302639567;4165.648332857914;3973597.929376272;1453335.292326171;72345.08031810299;908788.8336250514;3.436410706812192;0.23537563767760628
8390;2019-01-30 12:50:37.885;762;189;127;126;117;40;164;27;42;32;579;567;35;72;219;204;230;191;174;170;163;26;557;358;361;126;363;251;550;-2.0;79.0;1234.0;211.0;112.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;37985.9453125;19089.40625;0.0;1946.87145996094;410.0;65303;;;Calculated values ==>;1548849037.885;349.36;292.06;285.86;285.76000000000005;284.86;277.16;274.1680685717883;289.56;275.86;277.36;276.36;331.06;329.86;276.66;280.36;295.06;293.56;296.16;292.26000000000005;290.16;289.46000000000004;;314.16;275.76000000000005;239.4893008659735;261.27494424493943;274.1680685717883;290.56;5570000.0;3579999.9999999995;3610000.0;1260000.0;3629999.9999999995;2510000.0;5500000.0;0.0;0.013166666666666667;0.20566666666666666;0.035166666666666666;0.018666666666666668;0.018666666666666668;;19089.40625;0.0;1946.87145996094;37985.9453125;509117.70824812946;413720.03103230504;231466.45240704165;231167.9233631617;228520.26270263235;430280.9020939914;454445.6974495171;456768.89836207737;473730.12397807144;515160.2939409185;513928.3859483927;455918.5686477417;460364.8019526575;461708.1977795224;460459.43622653774;424173.2773224211;414443.2327276156;455293.5464013049;454303.793856829;;172278.17009871884;473152.3030481019;202412.0490521442;231466.45240704165;274.13529270414233;4419441.655097596;1695882.2800950843;276781.6695922791;0.0;0;278;298;0;0;0;0;11;100;107;1823929382614.8818;678085777220.3491;1290566642744.0247;52312.72534140959;9521.03226552451;128.11225383160516;4159.630373729364;3974534.0186775452;1453482.86023124;72347.1484374556;908858.2225104824;3.143212936535141;0.22392012457217716
8391;2019-01-30 12:51:37.865;767;188;128;127;118;38;164;25;32;32;592;578;26;67;218;205;230;190;174;170;163;26;553;358;361;124;363;245;548;-2.0;79.0;1214.0;240.0;112.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;37961.46875;19038.744140625;0.0;1922.24401855469;405.0;65304;;;Calculated values ==>;1548849097.865;349.86;291.96000000000004;285.96000000000004;285.86;284.96000000000004;276.96000000000004;274.1680685717883;289.56;275.66;276.36;276.36;332.36;330.96000000000004;275.76000000000005;279.86;294.96000000000004;293.66;296.16;292.16;290.16;289.46000000000004;;313.66;275.76000000000005;239.02933182858504;260.44013211722256;274.1680685717883;290.56;5530000.0;3579999.9999999995;3610000.0;1240000.0;3629999.9999999995;2450000.0;5480000.0;0.0;0.013166666666666667;0.20233333333333334;0.04;0.018666666666666668;0.018666666666666668;;19038.744140625;0.0;1922.24401855469;37961.46875;510088.7625219966;414171.1577566021;231814.86334082283;231514.88779765682;228855.16399015902;430280.9020939914;454445.6974495171;456541.61493868654;473988.1805627707;517002.70989008417;515573.4038524119;455818.0939289369;460701.855178759;461573.7689881714;460594.19487161405;425355.184297501;414883.2198629546;455293.5464013049;454303.793856829;;170189.03402730724;473412.09082023916;202401.33243775944;231814.86334082283;274.1311284398029;4420074.339249946;1696199.908770245;276813.901473734;0.0;0;278;298;0;0;0;0;11;100;107;1824145910414.9507;678160752220.3729;1290715393144.072;51421.05049268759;10840.430335299188;137.88086505486118;4153.126702965449;3975398.1786603937;1453652.4825266826;72349.36430791058;908927.4723951517;3.17506445262033;0.23190490556534793
8392;2019-01-30 12:52:37.876;772;187;128;127;119;37;164;25;22;33;602;584;16;49;218;206;230;189;173;170;163;25;539;356;361;134;361;242;539;0.0;79.0;981.0;196.0;112.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29452.16015625;10783.5673828125;0.0;1083.28125;402.0;65305;;;Calculated values ==>;1548849157.876;350.36;291.86;285.96000000000004;285.86;285.06;276.86;273.955091788801;289.56;275.66;275.36;276.46000000000004;333.36;331.56;274.76000000000005;278.06;294.96000000000004;293.76000000000005;296.16;292.06;290.16;289.46000000000004;;313.36;275.66;241.2770596917726;260.01710675043796;273.955091788801;290.46000000000004;5390000.0;3560000.0;3610000.0;1340000.0;3610000.0;2420000.0;5390000.0;0.0;0.013166666666666667;0.1635;0.03266666666666666;0.018666666666666668;0.018666666666666668;;10783.5673828125;0.0;1083.28125;29452.16015625;511918.5551298113;417296.986941532;232038.56289148662;231736.14143478384;229350.37091279568;430412.23801567365;454445.6974495171;455831.5201098877;472787.01963726926;518274.3786040166;516441.9043027698;455107.87767676736;459049.49173094897;461879.0317285414;461037.7653776629;429256.7012157838;417941.3382774923;455293.5464013049;454303.793856829;;168935.5661677829;472007.13841251616;201842.3890413262;232038.56289148662;273.9044975380212;4420636.222483108;1696448.4735944655;276838.9521093791;0.0;0;278;298;0;0;0;0;11;100;107;1824362550124.6545;678238166410.2671;1290861519928.8723;41527.2229297098;8825.381812792204;148.98561202083744;4148.950978019725;3976172.8896088284;1453816.39433935;72351.75530015117;908996.6690594618;4.605312077667424;0.32817042964502946
8393;2019-01-30 12:53:37.846;774;176;128;127;117;36;164;23;23;33;606;586;17;63;217;207;230;178;173;170;163;24;529;352;361;138;357;253;530;191.0;80.0;120.0;72.0;112.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;28943.400390625;10481.4892578125;0.0;1123.82458496094;411.0;65306;;;Calculated values ==>;1548849217.846;350.56000000000006;290.76000000000005;285.96000000000004;285.86;284.86;276.76000000000005;273.5264737036516;289.56;275.46000000000004;275.46000000000004;276.46000000000004;333.76000000000005;331.76000000000005;274.86;279.46000000000004;294.86;293.86;296.16;290.96000000000004;290.16;289.46000000000004;;314.26000000000005;275.56;242.14157278889297;261.54996906429363;273.5264737036516;290.46000000000004;5290000.0;3520000.0000000005;3610000.0;1380000.0;3570000.0000000005;2530000.0;5300000.0;0.03183333333333333;0.013333333333333334;0.02;0.012;0.018666666666666668;0.0505;;10481.4892578125;0.0;1123.82458496094;28943.400390625;513020.30514249334;417053.7104415201;232267.96208007037;231962.982488533;228966.2771216851;430671.36484660726;454445.6974495171;454111.45327785914;472262.261994151;517758.5927172041;515707.0417968557;453367.9836663851;458978.51335723914;462352.8576263787;461784.41255085584;431852.62109323;417698.1069492612;455293.5464013049;454303.793856829;;172696.00095264515;471379.3427040597;200754.49303467438;212403.03604815408;273.4614551326125;4421122.608839728;1696625.5937954858;276857.3354617382;0.0;0;278;298;0;0;0;0;11;100;107;1824579041824.7578;678319725610.306;1291009945678.943;5067.139204863695;3247.4981960326236;188.72685525291678;12215.988269338084;3976560.9818169596;1453916.9513691382;72354.56816357785;909132.9753660079;1.7853332366697812;0.04109476517922223
8394;2019-01-30 12:54:37.867;768;175;128;128;118;36;164;21;24;32;607;586;20;70;215;208;230;177;173;170;163;21;541;351;361;139;356;252;542;-2.0;85.0;407.0;134.0;112.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29277.79296875;10757.73046875;0.0;1111.48962402344;424.0;65307;;;Calculated values ==>;1548849277.867;349.96000000000004;290.66;285.96000000000004;285.96000000000004;284.96000000000004;276.76000000000005;273.4187578820637;289.56;275.26000000000005;275.56;276.36;333.86;331.76000000000005;275.16;280.16;294.66;293.96000000000004;296.16;290.86;290.16;289.46000000000004;;315.56;275.26000000000005;242.35481222062532;261.41265627149306;273.4187578820637;290.46000000000004;5410000.0;3510000.0;3610000.0;1390000.0;3560000.0;2520000.0;5420000.0;0.0;0.014166666666666666;0.06783333333333334;0.022333333333333334;0.018666666666666668;0.018666666666666668;;10757.73046875;0.0;1111.48962402344;29277.79296875;511256.4403533434;247616.36746104417;231963.37683733148;231963.37683733148;228988.6360626492;430735.4089219946;454445.6974495171;454404.201025719;472032.3497595296;517945.15256012353;515792.66435715265;453910.6640770486;459971.7144658297;462238.51792549907;462069.13822976255;428719.69164990797;412612.3614601752;455293.5464013049;454303.793856829;;178127.92459426197;470951.1231468757;200388.9830051672;231963.37683733148;273.3136766567775;4421607.955264058;1696802.6492413646;276875.96959985845;0.0;0;278;298;0;0;0;0;11;100;107;1824795717635.288;678402854695.5094;1291161498704.314;17230.698955727432;6042.5544631648245;228.187177687881;4150.354451030621;3976746.8621707805;1453994.3955708079;72358.04366319346;909269.4092908445;2.32970615014937;0.16176459820671418
