;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8395;2019-01-30 12:55:37.887;762;182;130;129;121;37;164;20;26;31;604;584;22;73;214;209;230;185;174;170;163;20;552;352;361;143;357;247;553;312.0;81.0;514.0;334.0;112.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29522.404296875;11016.3388671875;0.0;1066.828125;434.0;65308;;;Calculated values ==>;1548849337.887;349.36;291.36;286.16;286.06;285.26000000000005;276.86;273.5264737036516;289.56;275.16;275.76000000000005;276.26000000000005;333.56;331.56;275.36;280.46000000000004;294.56;294.06;296.16;291.66;290.16;289.46000000000004;;316.56;275.16;243.1966462407574;260.72004837742526;273.5264737036516;290.56;5520000.0;3520000.0000000005;3610000.0;1430000.0;3570000.0000000005;2470000.0;5530000.0;0.052000000000000005;0.013500000000000002;0.08566666666666665;0.05566666666666666;0.018666666666666668;0.07066666666666667;;11016.3388671875;0.0;1066.828125;29522.404296875;509557.6553572702;249747.7444593594;232293.04205302676;231992.5290231695;229620.8446039585;430671.36484660726;454445.6974495171;455486.6147237083;471403.80223619274;518058.56428558583;516015.4103494069;455000.05278635916;461099.48980823124;461953.5920572434;462049.5740961287;425645.6201153331;410894.04197200795;455293.5464013049;454303.793856829;;182306.50109390085;470315.4621069152;200607.10574083036;208976.97571008978;273.4036627162737;4422098.120241663;1696984.1603026323;276894.12829864386;0.0;0;278;298;0;0;0;0;11;100;107;1825012389835.2192;678487482895.4825;1291311248604.2664;21834.677936199874;15013.765171045388;199.1463049348898;17336.42848236957;3977072.5154930456;1454169.9233908139;72361.60596258496;909448.5255007407;4.50080826737827;0.26915533788762375
8396;2019-01-30 12:56:37.877;762;188;130;130;124;39;164;22;29;29;585;568;26;97;215;209;230;191;174;170;163;21;553;356;361;137;361;248;553;-2.0;79.0;808.0;274.0;112.0;0;0;94;1;0;0;0;0;0;0;1;1;0;0;0;29958.673828125;10705.767578125;0.0;1880.61511230469;441.0;65309;;;Calculated values ==>;1548849397.877;349.36;291.96000000000004;286.16;286.16;285.56;277.06;273.955091788801;289.56;275.36;276.06;276.06;331.66;329.96000000000004;275.76000000000005;282.86;294.66;294.06;296.16;292.26000000000005;290.16;289.46000000000004;;317.26000000000005;275.26000000000005;241.92719264551067;260.85938512811435;273.955091788801;290.56;5530000.0;3560000.0;3610000.0;1370000.0;3610000.0;2480000.0;5530000.0;0.0;0.013166666666666667;0.13466666666666666;0.04566666666666667;0.018666666666666668;0.018666666666666668;;10705.767578125;0.0;1880.61511230469;29958.673828125;509469.77604529524;412080.6298862991;232293.04205302676;232293.04205302676;230503.67282818444;430412.23801567365;454445.6974495171;455685.066950743;472002.15594002855;516032.2540184072;514291.5006569666;455320.2338799726;463752.5910072547;461476.7180717267;461439.12787311134;425355.184297501;413220.0903815756;455293.5464013049;454303.793856829;;185231.60634950487;471218.06502558704;201773.6997449151;232293.04205302676;273.8777206886439;4422593.713280176;1697165.1476867797;276918.68623195414;0.0;0;278;298;0;0;0;0;11;101;107;1825228953735.2537;678571468895.4958;1291459723854.29;34193.39745038483;12304.62601448402;159.7787365596847;4144.200700337642;3977539.33830457;1454397.5387085194;72364.5965060909;909627.5009097512;4.0362671429333306;0.3172622822651453
8397;2019-01-30 12:57:37.868;768;190;129;129;126;41;164;22;34;29;574;561;30;113;217;208;230;193;174;170;163;22;558;356;361;136;361;256;558;-2.0;83.0;1027.0;304.0;112.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30310.974609375;11030.958984375;0.0;1961.4729003906198;443.0;65310;;;Calculated values ==>;1548849457.868;349.96000000000004;292.16;286.06;286.06;285.76000000000005;277.26000000000005;273.955091788801;289.56;275.36;276.56;276.06;330.56;329.26000000000005;276.16;284.46000000000004;294.86;293.96000000000004;296.16;292.46000000000004;290.16;289.46000000000004;;317.46000000000004;275.36;241.71165711629368;261.9595390733887;273.955091788801;290.56;5580000.0;3560000.0;3610000.0;1360000.0;3610000.0;2560000.0;5580000.0;0.0;0.013833333333333333;0.17116666666666666;0.050666666666666665;0.018666666666666668;0.018666666666666668;;11030.958984375;0.0;1961.4729003906198;30310.974609375;509775.1299939663;410661.08281804813;231870.94239972098;231870.94239972098;230978.79015187532;430412.23801567365;454445.6974495171;454963.98106415354;472134.0588697756;514214.2407385866;512873.91078435676;454469.4988628344;464438.2222441744;461745.05252366984;461305.4655017553;423872.56009892083;411859.8641199572;455293.5464013049;454303.793856829;;186067.36719380575;471449.11765258067;201815.81844380856;231870.94239972098;273.89414103874685;4423095.8850129;1697346.2599037024;276950.6988294163;0.0;0;278;298;0;0;0;0;11;101;107;1825445521245.0264;678653356610.4099;1291610901174.1313;43330.52716851571;13661.420493244455;166.1756277089969;4152.079893866016;3978185.274104144;1454613.889971632;72367.312385014;909696.6262109462;4.718916652949703;0.3685471120509012
8398;2019-01-30 12:58:37.878;774;193;128;127;124;43;164;22;39;29;582;570;35;122;217;208;230;195;174;170;163;22;558;358;361;138;363;264;558;-2.0;78.0;1136.0;299.0;112.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30272.87109375;10979.333984375;0.0;2010.99157714844;445.0;65311;;;Calculated values ==>;1548849517.878;350.56000000000006;292.46000000000004;285.96000000000004;285.86;285.56;277.46000000000004;274.1680685717883;289.56;275.36;277.06;276.06;331.36;330.16;276.66;285.36;294.86;293.96000000000004;296.16;292.66;290.16;289.46000000000004;;317.66;275.36;242.14157278889297;263.0348170998261;274.1680685717883;290.56;5580000.0;3579999.9999999995;3610000.0;1380000.0;3629999.9999999995;2640000.0;5580000.0;0.0;0.013000000000000001;0.18933333333333333;0.049833333333333334;0.018666666666666668;0.018666666666666668;;10979.333984375;0.0;2010.99157714844;30272.87109375;510518.99920622935;411859.8641199572;231572.66581719168;231275.2861762901;230388.39721303806;430280.9020939914;454445.6974495171;454237.06870369037;471870.034071972;514347.1345675495;513103.6379540948;453734.4937347361;464321.0630171624;461439.2131810104;460997.6953817449;423872.56009892083;412631.9622702012;455293.5464013049;454303.793856829;;186903.13564328075;471182.93757713656;202353.2578505743;231572.66581719168;274.1124440368145;4423600.834537909;1697529.7095815975;276983.80821736896;0.0;0;278;298;0;0;0;0;11;101;107;1825662157344.992;678735570310.3969;1291766927174.1064;47690.00152152331;13396.679039707018;146.12777177335545;4157.647723406563;3978943.9049271746;1454839.4117150647;72369.91534709733;909765.8854823675;5.033781158656472;0.3867677947351033
8399;2019-01-30 12:59:37.858;774;192;127;126;123;45;164;23;44;30;596;584;39;129;219;208;231;194;174;170;163;23;554;361;361;139;365;272;554;-2.0;83.0;1107.0;274.0;112.0;0;17;99;1;0;0;0;0;0;0;1;1;0;0;0;30320.30078125;10832.310546875;0.0;2158.92846679688;446.0;65312;;;Calculated values ==>;1548849577.858;350.56000000000006;292.36;285.86;285.76000000000005;285.46000000000004;277.66;274.4858918419099;289.56;275.46000000000004;277.56;276.16;332.76000000000005;331.56;277.06;286.06;295.06;293.96000000000004;296.26000000000005;292.56;290.16;289.46000000000004;;317.76000000000005;275.46000000000004;242.35481222062532;264.08650396036035;274.4858918419099;290.56;5540000.0;3610000.0;3610000.0;1390000.0;3650000.0;2720000.0;5540000.0;0.0;0.013833333333333333;0.1845;0.04566666666666667;0.018666666666666668;0.018666666666666668;;10832.310546875;0.0;2158.92846679688;30320.30078125;510866.62358110014;413177.15693683183;231370.359533236;231072.85652437375;230185.61622785314;430081.6785162784;454445.6974495171;453504.1853489216;471835.9296657252;515109.4419910437;513860.54952137644;452865.23023255164;463973.7195450231;461402.2117313213;460533.5242618854;425331.96782532346;413914.7804853892;455293.5464013049;454303.793856829;;187321.02276691253;471147.87813747115;203144.04783192507;231370.359533236;274.43307062161807;4424105.6093226615;1697711.4126981809;277018.5459679683;0.0;0;278;298;0;0;0;0;11;101;107;1825878685145.0608;678818642610.4232;1291927673574.1575;46191.44537188586;12238.84158395327;157.9377582024243;4161.424107373736;3979725.9895364046;1455052.9698438835;72372.44838188813;909835.1879724464;4.830151208470419;0.3654058508859868
8400;2019-01-30 13:00:37.859;768;191;126;125;121;46;164;22;48;30;612;600;43;136;220;208;231;193;174;170;163;23;564;361;361;139;365;273;554;0.0;81.0;934.0;266.0;112.0;0;27;1;1;0;1;0;0;0;0;1;1;0;0;0;41090.3515625;21958.94140625;0.0;2225.47216796875;446.0;65313;;;Calculated values ==>;1548849637.859;349.96000000000004;292.26000000000005;285.76000000000005;285.66;285.26000000000005;277.76000000000005;274.4858918419099;289.56;275.36;277.96000000000004;276.16;334.36;333.16;277.46000000000004;286.76000000000005;295.16;293.96000000000004;296.26000000000005;292.46000000000004;290.16;289.46000000000004;;317.76000000000005;275.46000000000004;242.35481222062532;264.2163659402789;274.4858918419099;290.56;5640000.0;3610000.0;3610000.0;1390000.0;3650000.0;2730000.0;5540000.0;0.0;0.013500000000000002;0.15566666666666668;0.044333333333333336;0.018666666666666668;0.018666666666666668;;21958.94140625;0.0;2225.47216796875;41090.3515625;509248.5937880203;412801.4708678641;231072.85652437375;230776.24032262436;229598.38604346747;430081.6785162784;454445.6974495171;453842.64716872294;471835.9296657252;516687.0831142843;515439.5960548637;453204.3866702287;464661.83218930505;461537.0928964145;460533.5242618854;422312.0513090076;413548.20129128615;455293.5464013049;454303.793856829;;187321.02276691253;471147.87813747115;203128.0439493472;231072.85652437375;274.4268751463209;4424700.70800962;1697984.677685134;277055.08324882505;0.0;0;278;299;0;0;0;0;11;101;107;1826095288754.799;678902044000.3225;1292091176298.96;39027.90656781616;11882.212649006828;118.31197523923991;4166.977496872498;3980436.162637732;1455253.9819790618;72374.75050136537;909904.5924757872;2.2822719483996314;0.17506653041234466
8401;2019-01-30 13:01:37.869;757;200;127;126;121;46;164;23;49;30;624;610;42;109;221;207;231;202;174;170;163;23;568;366;361;137;371;255;561;-1.0;80.0;1254.0;272.0;112.0;0;31;1;1;0;1;0;0;0;0;1;1;0;0;0;38784.55859375;19517.630859375;0.0;2098.36791992188;437.0;65314;;;Calculated values ==>;1548849697.869;348.86;293.16;285.86;285.76000000000005;285.26000000000005;277.76000000000005;275.0112864084945;289.56;275.46000000000004;278.06;276.16;335.56;334.16;277.36;284.06;295.26000000000005;293.86;296.26000000000005;293.36;290.16;289.46000000000004;;316.86;275.46000000000004;241.92719264551067;261.82340779136865;275.0112864084945;290.56;5680000.0;3660000.0;3610000.0;1370000.0;3710000.0;2550000.0;5610000.0;0.0;0.013333333333333334;0.209;0.04533333333333334;0.018666666666666668;0.018666666666666668;;19517.630859375;0.0;2098.36791992188;38784.55859375;507517.2779605971;413266.9577434304;231204.63778819802;230908.88485754;229442.75766972042;429743.705733735;454445.6974495171;456967.08645744185;472100.0868749512;519435.8713109796;518000.54279294016;456113.1101176497;464117.6002860963;460749.49926466384;459616.26960334147;421039.004242121;414005.20673679677;455293.5464013049;454303.793856829;;183560.10687098323;471414.1961389312;204459.7441858229;231204.63778819802;274.9643128413523;4425366.443198192;1698330.3733936432;277091.1212548852;0.0;0;278;299;0;0;0;0;11;101;107;1826311924854.7646;678984857800.3093;1292249602698.9348;52774.03453476836;12101.935155207577;93.78396673765656;4164.517579947778;3981201.306316161;1455453.883188715;72376.51826212593;909974.0331729372;3.198291781126301;0.23798484261200076
8402;2019-01-30 13:02:37.850;760;194;125;124;117;45;164;25;49;31;624;609;38;98;222;206;231;195;174;170;163;24;557;361;361;134;366;249;551;0.0;79.0;1343.0;145.0;112.0;0;30;1;1;0;1;0;0;0;0;1;1;0;0;0;38381.38671875;19242.931640625;0.0;2058.06030273438;422.0;65315;;;Calculated values ==>;1548849757.85;349.16;292.56;285.66;285.56;284.86;277.66;274.4858918419099;289.56;275.66;278.06;276.26000000000005;335.56;334.06;276.96000000000004;282.96000000000004;295.36;293.76000000000005;296.26000000000005;292.66;290.16;289.46000000000004;;315.36;275.56;241.2770596917726;260.9983114674233;274.4858918419099;290.56;5570000.0;3610000.0;3610000.0;1340000.0;3660000.0;2490000.0;5510000.0;0.0;0.013166666666666667;0.22383333333333333;0.024166666666666666;0.018666666666666668;0.018666666666666668;;19242.931640625;0.0;2058.06030273438;38381.38671875;508868.9954389874;415109.2128557288;230846.69031404497;230550.20476347918;228498.54783370413;430081.6785162784;454445.6974495171;457936.27873354324;472592.1488768574;519932.9584520393;518401.41787762754;456611.3111647039;463720.82863978075;461653.8592145803;460262.8667298895;424448.599279378;415457.5489980088;455293.5464013049;454303.793856829;;177292.22831007556;471909.57779161324;203214.04805466902;230846.69031404497;274.4601616470316;4426009.289109535;1698653.2757960379;277125.7471883576;0.0;0;278;299;0;0;0;0;11;101;107;1826528456264.5718;679066132055.2369;1292400754818.8003;57015.325966954675;6493.475301976152;118.38216203802838;4171.199266131969;3982115.9279309376;1455608.7958711649;72378.28575331465;910043.4754828955;3.1828744350207168;0.21288445305404424
8403;2019-01-30 13:03:37.860;769;189;126;125;116;41;164;25;48;32;620;606;36;87;220;207;231;190;174;170;163;25;555;358;361;130;362;245;549;-1.0;81.0;961.0;131.0;112.0;0;15;1;1;0;1;0;0;0;0;1;1;0;0;0;38237.2421875;19154.19921875;0.0;1966.8684082031198;413.0;65316;;;Calculated values ==>;1548849817.86;350.06000000000006;292.06;285.76000000000005;285.66;284.76000000000005;277.26000000000005;274.1680685717883;289.56;275.66;277.96000000000004;276.36;335.16;333.76000000000005;276.76000000000005;281.86;295.16;293.86;296.26000000000005;292.16;290.16;289.46000000000004;;314.46000000000004;275.66;240.39332010688793;260.44013211722256;274.1680685717883;290.56;5550000.0;3579999.9999999995;3610000.0;1300000.0;3620000.0000000005;2450000.0;5490000.0;0.0;0.013500000000000002;0.16016666666666665;0.021833333333333333;0.018666666666666668;0.018666666666666668;;19154.19921875;0.0;1966.8684082031198;38237.2421875;510161.47032321425;414127.2103214636;231191.84880649296;230893.96798110125;228251.74451869132;430280.9020939914;454445.6974495171;458455.73281218164;473211.5349843978;519856.17157648614;518430.2666186122;457022.19049518585;463037.42701089534;461994.71921587875;460863.32371791895;425039.5390695259;414485.982530214;455293.5464013049;454303.793856829;;173531.66647045466;472533.2602288536;202415.0547787659;231191.84880649296;274.13646061793327;4426647.884098414;1698973.3052158302;277159.29385112214;0.0;0;278;299;0;0;0;0;11;101;107;1826745092364.5374;679145345255.2244;1292548979518.7769;41009.181931685416;5897.580818993582;142.47301328071052;4164.756307606273;3982932.934975113;1455712.0718819567;72380.45990874081;910112.9533570483;2.424782353625464;0.1619910914168668
8404;2019-01-30 13:04:37.880;779;187;127;126;118;38;164;24;44;32;617;603;34;77;219;208;231;189;174;170;163;25;554;357;361;125;362;239;548;1.0;82.0;664.0;57.0;112.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;38185.97265625;19202.7578125;0.0;1881.31396484375;407.0;65317;;;Calculated values ==>;1548849877.88;351.06000000000006;291.86;285.86;285.76000000000005;284.96000000000004;276.96000000000004;274.0616903277293;289.56;275.56;277.56;276.36;334.86;333.46000000000004;276.56;280.86;295.06;293.96000000000004;296.26000000000005;292.06;290.16;289.46000000000004;;313.86;275.66;239.25999513918347;259.59022785621676;274.0616903277293;290.56;5540000.0;3570000.0000000005;3610000.0;1250000.0;3620000.0000000005;2390000.0;5480000.0;0.00016666666666666666;0.013666666666666666;0.11066666666666666;0.0095;0.018666666666666668;0.018833333333333334;;19202.7578125;0.0;1881.31396484375;38185.97265625;511483.32993550797;413808.91226698237;231514.88779765682;231215.83839973132;228855.16399015902;430346.717906069;454445.6974495171;458933.5631923438;473859.25462455093;520047.5544928217;518627.20072473126;457752.85352047475;462777.49585609476;461860.70334265823;461151.7468027471;425331.96782532346;414529.21004869137;455293.5464013049;454303.793856829;;171024.68490186572;473186.0941955567;202181.33867782765;231255.29886739288;274.04101981433973;4427284.956511148;1699293.0530726954;277191.37272707693;0.0;0;278;299;0;0;0;0;11;101;107;1826961764565.329;679221870755.504;1292694227919.3076;28413.91284627312;2574.545177418426;147.63768961397187;4200.746655634381;3983511.653608974;1455782.6964658683;72382.8783038035;910182.6891195051;1.6759970627168757;0.09942168886629761
8405;2019-01-30 13:05:37.851;786;179;127;126;117;36;164;22;43;31;619;606;33;96;218;209;231;180;174;170;163;25;529;352;361;117;357;258;529;322.0;82.0;262.0;96.0;112.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;29939.873046875;10499.1005859375;0.0;2082.02709960938;413.0;65318;;;Calculated values ==>;1548849937.851;351.76;291.06;285.86;285.76000000000005;284.86;276.76000000000005;273.5264737036516;289.56;275.36;277.46000000000004;276.26000000000005;335.06;333.76000000000005;276.46000000000004;282.76000000000005;294.96000000000004;294.06;296.26000000000005;291.16;290.16;289.46000000000004;;314.46000000000004;275.66;237.374994691921;262.23063862743834;273.5264737036516;290.56;5290000.0;3520000.0000000005;3610000.0;1170000.0;3570000.0000000005;2580000.0;5290000.0;0.05366666666666667;0.013666666666666666;0.043666666666666666;0.016;0.018666666666666668;0.07233333333333333;;10499.1005859375;0.0;2082.02709960938;29939.873046875;514470.9480964389;418375.9553776801;231988.54403024574;231684.28990489317;228989.18491298947;430671.36484660726;454445.6974495171;455740.0746669138;474790.0118017614;518673.12642440863;517336.9716740983;454503.73903592775;462139.3397651484;462485.70515263407;462049.5740961287;432082.03796161845;418687.3951377897;455293.5464013049;454303.793856829;;173531.66647045466;474219.7895585493;200839.97067637477;208878.31218705117;273.4949474663219;4427852.397495825;1699540.4489266828;277224.3846057995;0.0;0;278;299;0;0;0;0;11;101;107;1827178259875.1707;679294435665.4509;1292843255854.1985;11130.637874253536;4374.077102114793;183.060118592326;17752.44317411393;3983841.0322547415;1455840.5736639823;72385.63278689259;910365.5439453825;2.6579666866818696;0.0706052479532216
8406;2019-01-30 13:06:37.861;782;175;128;127;117;36;164;20;42;31;633;612;37;87;216;210;231;177;174;170;163;22;538;351;361;125;356;260;538;285.0;8.0;674.0;34.0;112.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29157.013671875;10658.8515625;0.0;1133.53942871094;424.0;65319;;;Calculated values ==>;1548849997.861;351.36;290.66;285.96000000000004;285.86;284.86;276.76000000000005;273.4187578820637;289.56;275.16;277.36;276.26000000000005;336.46000000000004;334.36;276.86;281.86;294.76000000000005;294.16;296.26000000000005;290.86;290.16;289.46000000000004;;315.56;275.36;239.25999513918347;262.5002047102346;273.4187578820637;290.56;5380000.0;3510000.0;3610000.0;1250000.0;3560000.0;2600000.0;5380000.0;0.0475;0.0013333333333333333;0.11233333333333334;0.005666666666666667;0.018666666666666668;0.06616666666666667;;10658.8515625;0.0;1133.53942871094;29157.013671875;513222.9895601849;413560.4215453;232063.76508617293;231761.06509091926;228785.1368875332;430735.4089219946;454445.6974495171;455283.95530262263;473763.129845022;519945.09838613524;517785.6909471785;454663.4551903566;460761.4408414995;462371.3252196394;462333.5003207398;429764.68775614206;414282.1117345503;455293.5464013049;454303.793856829;;178127.92459426197;472897.388903147;200627.14875441024;209495.91708981938;273.4071355242105;4428344.953630745;1699716.794580603;277251.1854595959;0.0;0;278;299;0;0;0;0;11;101;107;1827394895975.1362;679367047765.4393;1292998681754.1738;28606.447935582528;1542.864694176175;20.64343469545571;16198.121179417136;3984172.2298268345;1455889.8897302516;72387.33059942465;910648.5124685118;3.9320335696492914;0.1357269743966665
8407;2019-01-30 13:07:37.851;772;181;130;129;121;37;164;20;43;31;647;618;39;73;215;211;231;184;174;170;163;21;552;352;361;127;356;259;553;296.0;80.0;508.0;0.0;112.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29408.138671875;10995.109375;0.0;1074.00305175781;432.0;65320;;;Calculated values ==>;1548850057.851;350.36;291.26000000000005;286.16;286.06;285.26000000000005;276.86;273.5264737036516;289.56;275.16;277.46000000000004;276.26000000000005;337.86;334.96000000000004;277.06;280.46000000000004;294.66;294.26000000000005;296.26000000000005;291.56;290.16;289.46000000000004;;316.36;275.26000000000005;239.71726792356844;262.3656120759269;273.5264737036516;290.56;5520000.0;3520000.0000000005;3610000.0;1270000.0;3560000.0;2590000.0;5530000.0;0.04933333333333333;0.013333333333333334;0.08466666666666667;0.0;0.018666666666666668;0.068;;10995.109375;0.0;1074.00305175781;29408.138671875;510793.50010782445;249363.19814104622;232293.04205302676;231992.5290231695;229620.8446039585;430671.36484660726;454445.6974495171;455574.12471773;473504.37459156296;521464.08263474447;518486.77745448006;455079.5801925144;459234.4303524379;462238.51792549907;462314.2591512738;425910.9329702509;250525.61461375855;455293.5464013049;454303.793856829;;181470.77258748977;472539.452344174;200920.47264012235;209532.55051817454;273.5264737036516;4428832.915226531;1699897.2141801652;277269.5785809048;0.0;0;278;299;0;0;0;0;11;101;107;1827611459875.1707;679442635165.4513;1293154355804.1985;21560.675875904115;0.0;2338.470911419898;16644.444547028503;3984590.219515436;1455902.7447931708;72406.9866090977;910922.154901601;3.359285248223009;0.07662798483813787
8408;2019-01-30 13:08:37.862;765;189;131;130;123;39;164;21;44;31;653;622;41;66;216;211;231;191;174;170;163;21;557;355;361;129;360;256;557;-1.0;80.0;837.0;135.0;112.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29434.38671875;11120.9345703125;0.0;1054.123046875;436.0;65321;;;Calculated values ==>;1548850117.862;349.66;292.06;286.26000000000005;286.16;285.46000000000004;277.06;273.8482719121499;289.56;275.26000000000005;277.56;276.26000000000005;338.46000000000004;335.36;277.26000000000005;279.76000000000005;294.76000000000005;294.26000000000005;296.26000000000005;292.26000000000005;290.16;289.46000000000004;;316.76000000000005;275.26000000000005;240.16925963744896;261.9595390733887;273.8482719121499;290.56;5570000.0;3550000.0;3610000.0;1290000.0;3600000.0;2560000.0;5570000.0;0.0;0.013333333333333334;0.13949999999999999;0.022500000000000003;0.018666666666666668;0.018666666666666668;;11120.9345703125;0.0;1054.123046875;29434.38671875;509490.4166808793;410706.54676073755;232494.95731534608;232194.5785064578;230117.17274191615;430477.46260093397;454445.6974495171;456193.1846104779;473244.79008953704;522322.5588343331;519147.75675312575;455825.4528837134;458864.4180034396;461763.66765822354;461858.60828959;424448.599279378;411509.7758049635;455293.5464013049;454303.793856829;;183142.23651711168;472276.9222685092;201575.32207385483;232494.95731534608;273.79583089426393;4429323.359502419;1700081.5483345247;277287.3162163396;0.0;0;278;299;0;0;0;0;11;101;107;1827828099584.8745;679519449245.3463;1293308884128.9873;35519.19182385891;6090.7860043797255;172.51764632552707;4140.431615441014;3985065.972284304;1455953.5106485055;72427.9153499495;911095.3939573901;3.7718858122836223;0.2548560481705674
8409;2019-01-30 13:09:37.862;763;191;130;129;125;41;164;24;45;31;652;622;42;65;218;210;231;193;174;170;163;23;555;358;361;131;363;257;555;-1.0;81.0;954.0;109.0;111.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29539.77734375;11077.54296875;0.0;1075.28381347656;441.0;65322;;;Calculated values ==>;1548850177.862;349.46000000000004;292.26000000000005;286.16;286.06;285.66;277.26000000000005;274.1680685717883;289.56;275.56;277.66;276.26000000000005;338.36;335.36;277.36;279.66;294.96000000000004;294.16;296.26000000000005;292.46000000000004;290.16;289.46000000000004;;317.26000000000005;275.46000000000004;240.61611355647437;262.0952818180154;274.1680685717883;290.56;5550000.0;3579999.9999999995;3610000.0;1310000.0;3629999.9999999995;2570000.0;5550000.0;0.0;0.013500000000000002;0.15899999999999997;0.018166666666666668;0.018500000000000003;0.018500000000000003;;11077.54296875;0.0;1075.28381347656;29539.77734375;509417.93960134726;412377.0396431636;232243.67601103132;231943.69716031195;230752.88014073388;430280.9020939914;454445.6974495171;456151.0624381513;472984.3684616349;522139.1179488976;519064.52553756075;455782.72271421895;458585.12406732683;461573.7689881714;461266.0568022734;425039.5390695259;413134.7333990844;455293.5464013049;454303.793856829;;185231.60634950487;472207.82270811964;202416.79591724704;232243.67601103132;274.1371371492716;4429814.810869606;1700266.5356473504;277305.06127350917;0.0;0;278;299;0;0;0;0;11;101;107;1828044699584.8745;679597449245.3463;1293462784128.9873;40343.748376823765;4901.203653367518;160.71487655095996;4108.112180147257;3985698.163452643;1456045.11056232;72430.69228764014;911164.1318223533;4.074260250240966;0.26533011633394016
8410;2019-01-30 13:10:37.863;763;192;129;128;124;43;164;24;47;32;649;621;43;68;219;209;231;194;174;170;163;24;555;359;361;132;364;261;555;-2.0;80.0;865.0;37.0;111.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29594.177734375;11050.421875;0.0;1105.85998535156;444.0;65323;;;Calculated values ==>;1548850237.863;349.46000000000004;292.36;286.06;285.96000000000004;285.56;277.46000000000004;274.27422755570615;289.56;275.56;277.86;276.36;338.06000000000006;335.26000000000005;277.46000000000004;279.96000000000004;295.06;294.06;296.26000000000005;292.56;290.16;289.46000000000004;;317.56;275.56;240.83765695389522;262.63441904999945;274.27422755570615;290.56;5550000.0;3590000.0;3610000.0;1320000.0;3640000.0;2610000.0;5550000.0;0.0;0.013333333333333334;0.14416666666666667;0.006166666666666667;0.018500000000000003;0.018500000000000003;;11050.421875;0.0;1105.85998535156;29594.177734375;509417.93960134726;412758.3114497388;231943.69716031195;231644.6419601253;230457.38305646804;430214.79039162316;454445.6974495171;455736.3202760886;472950.9869074988;521506.0696014797;518628.1476514722;455240.9381887029;458311.462890867;461555.367892846;460977.8470136248;425039.5390695259;413506.49496626557;455293.5464013049;454303.793856829;;186485.25045852014;472173.3745042847;202726.18353315862;231943.69716031195;274.2618556851265;4430307.602041044;1700450.9384274874;277323.2377747474;0.0;0;278;299;0;0;0;0;11;101;107;1828261303194.6128;679676350560.251;1293618186718.7996;36475.62804710574;1661.5910109886108;153.77392137680437;4113.661788885566;3986338.335591427;1456099.8014292896;72433.3130712987;911232.6477472589;3.4882915068514526;0.20313505681809715
8411;2019-01-30 13:11:40.863;762;191;128;127;122;45;164;24;49;32;648;621;44;73;220;209;231;193;174;170;163;24;552;361;361;133;366;266;552;-1.0;81.0;926.0;89.0;112.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29529.666015625;10861.109375;0.0;1145.046875;443.0;65324;;;Calculated values ==>;1548850300.863;349.36;292.26000000000005;285.96000000000004;285.86;285.36;277.66;274.4858918419099;289.56;275.56;278.06;276.36;337.96000000000004;335.26000000000005;277.56;280.46000000000004;295.16;294.06;296.26000000000005;292.46000000000004;290.16;289.46000000000004;;317.46000000000004;275.56;241.05796691057077;263.299902668528;274.4858918419099;290.56;5520000.0;3610000.0;3610000.0;1330000.0;3660000.0;2660000.0;5520000.0;0.0;0.013500000000000002;0.15433333333333332;0.014833333333333334;0.018666666666666668;0.018666666666666668;;10861.109375;0.0;1145.046875;29529.666015625;509557.6553572702;413633.1203958097;231717.19955470308;231418.27721477897;229937.02860350022;430081.6785162784;454445.6974495171;455152.1393357169;472820.39598721155;520994.4992176535;518209.72212859115;454525.8889938194;458122.42887004314;461383.9005954645;460668.655203527;425910.9329702509;414359.1762267576;455293.5464013049;454303.793856829;;186067.36719380575;472041.5853210863;203212.27223585878;231717.19955470308;274.4594745361552;4430824.935673857;1700642.6643259248;277342.9332097755;0.0;0;278;299;0;0;0;0;11;101;107;1828488733194.6128;679759825560.251;1293784191718.7996;38882.7194890781;3987.634810764208;155.94871603715978;4154.949760306351;3986997.721132369;1456149.23215523;72436.02314437607;911304.9980983143;3.929755018487771;0.2487581666661214
8412;2019-01-30 13:12:37.913;757;190;128;127;122;45;164;24;51;32;650;623;46;76;220;210;231;191;174;170;163;25;564;358;361;133;363;274;554;-1.0;81.0;1007.0;4.0;112.0;0;95;1;1;1;0;0;0;0;0;1;0;0;0;0;41918.29296875;23628.1171875;0.0;1189.576171875;444.0;65325;;;Calculated values ==>;1548850357.913;348.86;292.16;285.96000000000004;285.86;285.36;277.66;274.1680685717883;289.56;275.56;278.26000000000005;276.36;338.16;335.46000000000004;277.76000000000005;280.76000000000005;295.16;294.16;296.26000000000005;292.26000000000005;290.16;289.46000000000004;;317.56;275.66;241.05796691057077;264.3458800820626;274.1680685717883;290.56;5640000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2740000.0;5540000.0;0.0;0.013500000000000002;0.16783333333333333;0.0006666666666666666;0.018666666666666668;0.018666666666666668;;23628.1171875;0.0;1189.576171875;41918.29296875;507873.8114238044;412420.9545810112;231668.76277226704;231370.359533236;229891.58303824594;430280.9020939914;454445.6974495171;454054.15687377716;472820.39598721155;520544.68280780077;517745.0587986914;453415.99526627373;457202.82351932646;461842.5002642921;461266.0568022734;422312.0513090076;412801.4708678641;455293.5464013049;454303.793856829;;186485.25045852014;472138.9942397944;202493.72695267914;231668.76277226704;274.167021580946;4431391.061517425;1700915.9435456428;277361.4318549518;0.0;0;279;299;0;0;0;0;11;101;107;1828694683695.3013;679835702060.5046;1293938226719.3145;42220.22548842429;179.76351152474348;128.3928359554378;4155.85391357849;3987640.349330485;1456182.2529989912;72438.27615626433;911370.8496748671;1.881086814695765;0.10482313647879828
8413;2019-01-30 13:13:37.854;747;200;129;128;122;45;164;25;48;33;653;625;43;58;221;209;231;202;174;170;163;25;571;364;361;134;369;255;564;-3.0;79.0;1373.0;116.0;112.0;0;97;1;1;1;0;0;0;0;0;1;0;0;0;0;37815.51953125;19588.30859375;0.0;1114.67993164062;436.0;65326;;;Calculated values ==>;1548850417.854;347.86;293.16;286.06;285.96000000000004;285.36;277.66;274.8017692304317;289.56;275.66;277.96000000000004;276.46000000000004;338.46000000000004;335.66;277.46000000000004;278.96000000000004;295.26000000000005;294.06;296.26000000000005;293.36;290.16;289.46000000000004;;316.76000000000005;275.66;241.2770596917726;261.82340779136865;274.8017692304317;290.56;5710000.0;3640000.0;3610000.0;1340000.0;3690000.0;2550000.0;5640000.0;0.0;0.013166666666666667;0.22883333333333333;0.01933333333333333;0.018666666666666668;0.018666666666666668;;19588.30859375;0.0;1114.67993164062;37815.51953125;505986.9243195873;412005.8538529186;231727.17439693952;231430.42243141678;229667.79497836693;429879.7862731237;454445.6974495171;456845.36981976614;472787.01963726926;522403.59519124706;519538.3266726977;456235.3892323839;458058.45378164854;461058.27275558974;460202.31914416054;420056.66993297095;412776.28256325866;455293.5464013049;454303.793856829;;183142.23651711168;472007.13841251616;204001.47342599343;231727.17439693952;274.77836452312755;4432054.856580459;1701275.7262924614;277380.6151070442;0.0;0;279;299;0;0;0;0;11;101;107;1828911070705.246;679915723295.4843;1294096770664.2742;57859.11162477499;5181.442856406105;95.85843370121184;4154.763563251271;3988473.5237116483;1456226.8857866048;72440.14307922975;911440.0367195966;3.250312214374564;0.21169631766403388
8414;2019-01-30 13:14:37.844;749;194;127;126;119;44;164;26;47;33;646;621;38;51;222;208;231;196;174;170;163;26;558;361;361;133;366;252;552;-1.0;81.0;1213.0;66.0;112.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;37456.10546875;19192.75;0.0;1113.91394042969;422.0;65327;;;Calculated values ==>;1548850477.844;348.06000000000006;292.56;285.86;285.76000000000005;285.06;277.56;274.4858918419099;289.56;275.76000000000005;277.86;276.46000000000004;337.76;335.26000000000005;276.96000000000004;278.26000000000005;295.36;293.96000000000004;296.26000000000005;292.76000000000005;290.16;289.46000000000004;;315.36;275.76000000000005;241.05796691057077;261.41265627149306;274.4858918419099;290.56;5580000.0;3610000.0;3610000.0;1330000.0;3660000.0;2520000.0;5520000.0;0.0;0.013500000000000002;0.2021666666666667;0.011000000000000001;0.018666666666666668;0.018666666666666668;;19192.75;0.0;1113.91394042969;37456.10546875;507408.11241545534;414715.9607757526;231418.27721477897;231120.26360780591;229058.50713763945;430081.6785162784;454445.6974495171;457211.6508634873;472917.67418972735;521932.1171451102;519377.86999128753;456119.0499301343;457694.9053075404;461653.8592145803;460533.5242618854;424150.0086172125;415417.76904301543;455293.5464013049;454303.793856829;;177292.22831007556;472236.3865531139;203245.40567844128;231418.27721477897;274.4722934055048;4432682.015578302;1701598.8479182126;277399.1836273785;0.0;0;279;299;0;0;0;0;11;101;107;1829127634605.2805;679995809945.497;1294248845314.2983;51343.50923491014;2958.900789621399;117.88523425166005;4160.529643984934;3989383.3938819836;1456294.710677633;72441.92397959676;911509.3192806495;2.884807916978241;0.17820759820198626
8415;2019-01-30 13:15:37.864;756;189;128;127;118;41;164;27;43;34;636;614;34;49;221;209;231;191;174;170;163;27;555;359;361;134;364;246;550;0.0;77.0;1044.0;63.0;112.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;37516.17578125;19187.359375;0.0;1081.3212890625;413.0;65328;;;Calculated values ==>;1548850537.864;348.76;292.06;285.96000000000004;285.86;284.96000000000004;277.26000000000005;274.27422755570615;289.56;275.86;277.46000000000004;276.56;336.76000000000005;334.56;276.56;278.06;295.26000000000005;294.06;296.26000000000005;292.26000000000005;290.16;289.46000000000004;;314.46000000000004;275.86;241.2770596917726;260.58029834229245;274.27422755570615;290.56;5550000.0;3590000.0;3610000.0;1340000.0;3640000.0;2460000.0;5500000.0;0.0;0.012833333333333334;0.174;0.0105;0.018666666666666668;0.018666666666666668;;19187.359375;0.0;1081.3212890625;37516.17578125;508548.3220865692;413720.03103230504;231765.89882121078;231466.45240704165;228811.12109001927;430214.79039162316;454445.6974495171;457699.22325204633;472884.4304738556;521402.19482411887;519162.06720551226;456618.8809231077;458415.6313405877;461824.42280746065;460977.8470136248;425039.5390695259;414443.2327276156;455293.5464013049;454303.793856829;;173531.66647045466;472202.2088784924;202719.2555402062;231765.89882121078;274.2591682397781;4433306.992844856;1701918.7887743176;277417.4833521607;0.0;0;279;299;0;0;0;0;11;101;107;1829344306805.2117;680075936645.4714;1294398295114.2507;44366.51438186018;2829.5710100520055;135.98593138784847;4154.04070733154;3990181.2432730463;1456342.9640217032;72444.04027784076;911578.6304629173;2.5401807292725924;0.15562019533719854
8416;2019-01-30 13:16:37.875;762;187;129;128;119;38;164;27;39;34;624;605;30;45;220;210;231;189;174;170;163;26;552;357;361;133;362;240;547;-1.0;80.0;1276.0;115.0;112.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;37314.91015625;19050.310546875;0.0;1045.38439941406;408.0;65329;;;Calculated values ==>;1548850597.875;349.36;291.86;286.06;285.96000000000004;285.06;276.96000000000004;274.0616903277293;289.56;275.86;277.06;276.56;335.56;333.66;276.16;277.66;295.16;294.16;296.26000000000005;292.06;290.16;289.46000000000004;;313.96000000000004;275.76000000000005;241.05796691057077;259.7329541166123;274.0616903277293;290.56;5520000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2400000.0;5470000.0;0.0;0.013333333333333334;0.21266666666666667;0.019166666666666665;0.018666666666666668;0.018666666666666668;;19050.310546875;0.0;1045.38439941406;37314.91015625;509557.6553572702;414215.5863340789;232140.6331088491;231839.44594898834;229169.61878744664;430346.717906069;454445.6974495171;458184.73969773384;473014.93639070686;520674.9973026541;518746.69770576485;457116.4179850172;458893.3502293804;461994.71921587875;461419.5259271944;425910.9329702509;414926.21430635254;455293.5464013049;454303.793856829;;171442.51209473662;472236.3865531139;202170.1168321262;232140.6331088491;274.03665415494606;4433930.699552086;1702237.4944418934;277435.20914867416;0.0;0;279;299;0;0;0;0;11;101;107;1829560946514.9155;680156051330.3619;1294544121844.0515;54445.77646275256;5176.270169652263;146.46291551864473;4147.045667295625;3991004.829992181;1456409.6915959225;72446.3944497475;911647.8188648266;3.1805595868194625;0.20726903261904225
8417;2019-01-30 13:17:37.875;768;181;129;128;119;36;164;25;39;34;613;596;29;55;219;210;231;183;174;170;163;25;529;354;361;130;358;257;529;122.0;79.0;264.0;45.0;112.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29016.02734375;10498.9619140625;0.0;1112.44689941406;409.0;65330;;;Calculated values ==>;1548850657.875;349.96000000000004;291.26000000000005;286.06;285.96000000000004;285.06;276.76000000000005;273.7412296467126;289.56;275.66;277.06;276.56;334.46000000000004;332.76000000000005;276.06;278.66;295.06;294.16;296.26000000000005;291.46000000000004;290.16;289.46000000000004;;314.06;275.66;240.39332010688793;262.0952818180154;273.7412296467126;290.56;5290000.0;3540000.0;3610000.0;1300000.0;3579999.9999999995;2570000.0;5290000.0;0.02033333333333333;0.013166666666666667;0.044000000000000004;0.007500000000000001;0.018666666666666668;0.039;;10498.9619140625;0.0;1112.44689941406;29016.02734375;512292.8232197031;418996.14763645484;232600.12022955486;232293.8151692001;229581.65587013296;430542.39183029096;454445.6974495171;455413.50032756815;473405.19094569265;518140.57272336615;516393.1938511789;454176.19436342403;457372.66746323043;462467.52072328096;461877.967187257;432082.03796161845;419605.8853330434;455293.5464013049;454303.793856829;;171860.34048652687;472533.2602288536;201355.91169149504;216310.40466697665;273.70567218293576;4434483.457364586;1702483.738379068;277453.19107616437;0.0;0;279;299;0;0;0;0;11;101;107;1829777546514.9155;680234951330.3619;1294693221844.0515;11178.533899987218;2033.8301140301894;164.26934294290476;9281.742178404242;3991551.699245204;1456469.775764953;72448.98388523469;911759.7254302074;1.9513890088054209;0.06606634777881358
8418;2019-01-30 13:18:37.846;765;176;130;129;119;36;164;22;38;33;617;596;32;63;217;211;231;177;174;170;164;23;538;351;361;130;356;261;539;-1.0;82.0;340.0;45.0;112.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29183.384765625;10654.08984375;0.0;1070.32287597656;419.0;65331;;;Calculated values ==>;1548850717.846;349.66;290.76000000000005;286.16;286.06;285.06;276.76000000000005;273.4187578820637;289.56;275.36;276.96000000000004;276.46000000000004;334.86;332.76000000000005;276.36;279.46000000000004;294.86;294.26000000000005;296.26000000000005;290.86;290.16;289.56;;315.06;275.46000000000004;240.39332010688793;262.63441904999945;273.4187578820637;290.56;5380000.0;3510000.0;3610000.0;1300000.0;3560000.0;2610000.0;5390000.0;0.0;0.013666666666666666;0.056666666666666664;0.007500000000000001;0.018666666666666668;0.018666666666666668;;10654.08984375;0.0;1070.32287597656;29183.384765625;511149.43468628416;413509.3325022522;232646.3706113113;232341.96730421885;229350.37091279568;430735.4089219946;454445.6974495171;454619.3928120343;473308.3704715943;518216.4126239948;516052.15357744094;453870.04285650403;457702.0984133237;462504.01303383906;462465.50517657667;429764.68775614206;413873.17205893324;455293.5464013049;454445.6974495171;;176038.69501535743;472339.328242146;200543.52676910072;232646.3706113113;273.3743372131826;4434968.218050844;1702659.9286104625;277471.37203256774;0.0;0;279;299;0;0;0;0;11;101;107;1829994041824.757;680312913630.3049;1294848546733.938;14397.632409099568;2038.4685110478397;217.1840478618538;4140.254100979842;3991764.7309491765;1456503.69518449;72452.16112707958;911871.5213383022;1.773525000020134;0.09563905594281118
8419;2019-01-30 13:19:37.876;754;180;132;131;122;37;164;21;40;32;628;601;36;64;216;212;231;183;174;170;163;21;550;351;361;134;356;262;550;300.0;81.0;444.0;223.0;112.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;28703.708984375;10895.298828125;0.0;1144.76281738281;429.0;65332;;;Calculated values ==>;1548850777.876;348.56000000000006;291.16;286.36;286.26000000000005;285.36;276.86;273.4187578820637;289.56;275.26000000000005;277.16;276.36;335.96000000000004;333.26000000000005;276.76000000000005;279.56;294.76000000000005;294.36;296.26000000000005;291.46000000000004;290.16;289.46000000000004;;316.06;275.26000000000005;241.2770596917726;262.7682575881327;273.4187578820637;290.56;5500000.0;3510000.0;3610000.0;1340000.0;3560000.0;2620000.0;5500000.0;0.05;0.013500000000000002;0.07400000000000001;0.03716666666666667;0.018666666666666668;0.06866666666666667;;10895.298828125;0.0;1144.76281738281;28703.708984375;508742.773957041;249128.39008894507;232973.14753796702;232669.8860504643;229982.70873861105;430735.4089219946;454445.6974495171;454700.1411767046;472689.592463476;519265.2352792353;516482.83374410495;454200.5832515131;457663.1597208959;462371.3252196394;462597.3934244566;426482.28154771635;411439.0319898053;455293.5464013049;454303.793856829;;180217.192455513;471616.79343737353;200409.3931176373;209261.67587267837;273.32169126612115;4435450.851694754;1702839.5966384285;277489.8403095273;0.0;0;279;299;0;0;0;0;11;101;107;1830210750124.6538;680392153230.2672;1295005525183.8633;18817.515356370983;10079.875045216862;203.08386903179945;16826.225434911677;3992041.662243539;1456604.7318738422;72455.66511083502;912046.3293613493;3.8144904119047207;0.19106403071602282
8420;2019-01-30 13:20:37.866;747;188;133;132;125;38;164;21;44;31;632;605;40;69;216;213;231;190;174;170;163;20;556;353;361;136;358;261;556;128.0;81.0;729.0;245.0;112.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29607.310546875;11065.6044921875;0.0;1159.24987792969;435.0;65333;;;Calculated values ==>;1548850837.866;347.86;291.96000000000004;286.46000000000004;286.36;285.66;276.96000000000004;273.6339639331285;289.56;275.26000000000005;277.56;276.26000000000005;336.36;333.66;277.16;280.06;294.76000000000005;294.46000000000004;296.26000000000005;292.16;290.16;289.46000000000004;;316.66;275.16;241.71165711629368;262.63441904999945;273.6339639331285;290.56;5560000.0;3529999.9999999995;3610000.0;1360000.0;3579999.9999999995;2610000.0;5560000.0;0.021333333333333333;0.013500000000000002;0.1215;0.04083333333333334;0.018666666666666668;0.04;;11065.6044921875;0.0;1159.24987792969;29607.310546875;507337.18215857336;410752.57778573356;233123.89441607488;232821.33623767327;230729.5810182014;430607.02586249536;454445.6974495171;455364.9365216554;472329.59916539915;519759.6240609642;516980.24963562156;454868.3240118638;458433.0642989305;462068.13665675744;462427.4660375804;424745.0959481683;411554.17536023696;455293.5464013049;454303.793856829;;182724.36793118677;471253.26030847814;200944.56258150845;215961.58410430612;273.54032957159984;4435936.695870065;1703022.5736648722;277509.037215307;0.0;0;279;299;0;0;0;0;11;101;107;1830427314024.6882;680473139730.28;1295162399033.8882;30912.075433727856;11037.605157184598;178.07742793707328;9533.688390100915;3992456.0064313128;1456780.6815457232;72458.84092558624;912265.9586989346;4.225935528134656;0.2806321578943207
8421;2019-01-30 13:21:37.887;744;191;133;132;127;40;164;23;48;31;631;606;44;74;217;213;231;194;174;170;163;22;554;357;361;138;362;261;554;-1.0;80.0;885.0;288.0;112.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29523.048828125;11012.3369140625;0.0;1145.65942382812;439.0;65334;;;Calculated values ==>;1548850897.887;347.56000000000006;292.26000000000005;286.46000000000004;286.36;285.86;277.16;274.0616903277293;289.56;275.46000000000004;277.96000000000004;276.26000000000005;336.26000000000005;333.76000000000005;277.56;280.56;294.86;294.46000000000004;296.26000000000005;292.56;290.16;289.46000000000004;;317.06;275.36;242.14157278889297;262.63441904999945;274.0616903277293;290.56;5540000.0;3570000.0000000005;3610000.0;1380000.0;3620000.0000000005;2610000.0;5540000.0;0.0;0.013333333333333334;0.1475;0.048;0.018666666666666668;0.018666666666666668;;11012.3369140625;0.0;1145.65942382812;29523.048828125;507141.76659067994;412801.4708678641;233174.77585907196;232871.6582264005;231370.359533236;430346.717906069;454445.6974495171;455859.91297266266;472066.18378088326;519656.8098753489;517083.3191675786;455364.9365216554;459039.73974966723;461592.2958648185;461820.26031341054;425331.96782532346;413914.7804853892;455293.5464013049;454303.793856829;;184395.8529593127;471182.93757713656;202017.624519256;233174.77585907196;273.9772983280677;4436429.621329611;1703206.6209043704;277528.2515155208;0.0;0;279;299;0;0;0;0;11;101;107;1830643989835.2185;680555368500.4812;1295319053844.2715;37441.73754687748;12919.935026778267;152.2291645324572;4127.741669291465;3993025.8209061665;1456980.3975905704;72461.59444392445;912379.8437955459;4.494296748320936;0.35344314235674446
8422;2019-01-30 13:22:37.867;745;191;132;131;128;42;164;25;51;32;627;604;47;79;219;212;231;193;174;170;163;24;555;359;361;142;364;266;555;-3.0;82.0;1156.0;226.0;111.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29470.962890625;11002.1865234375;0.0;1160.61047363281;442.0;65335;;;Calculated values ==>;1548850957.867;347.66;292.26000000000005;286.36;286.26000000000005;285.96000000000004;277.36;274.27422755570615;289.56;275.66;278.26000000000005;276.36;335.86;333.56;277.86;281.06;295.06;294.36;296.26000000000005;292.46000000000004;290.16;289.46000000000004;;317.36;275.56;242.98782864720522;263.299902668528;274.27422755570615;290.56;5550000.0;3590000.0;3610000.0;1420000.0;3640000.0;2660000.0;5550000.0;0.0;0.013666666666666666;0.19266666666666668;0.03766666666666666;0.018500000000000003;0.018500000000000003;;11002.1865234375;0.0;1160.61047363281;29470.962890625;507176.94037493167;412377.0396431636;232846.462327757;232544.5928384478;231644.6419601253;430214.79039162316;454445.6974495171;455401.8918781268;471635.3862721799;518829.18441192247;516452.53444265085;454901.9619922797;458856.332752082;461555.367892846;461380.6943720889;425039.5390695259;413134.7333990844;455293.5464013049;454303.793856829;;185649.48583044452;470845.5270076962;202628.91459377197;232846.462327757;274.22411283475327;4436921.0742218355;1703390.014114954;277547.4640250338;0.0;0;279;299;0;0;0;0;11;101;107;1830860517635.2874;680639340500.5079;1295477101144.3218;48700.9269567857;10102.82573425781;162.69901082936684;4096.960633287832;3993743.437158746;1457172.1899781935;72464.21797058615;912448.3601350272;5.18494326184602;0.3760445242804055
8423;2019-01-30 13:23:37.857;745;191;132;131;126;44;165;24;54;32;622;601;50;83;220;212;231;193;174;170;164;25;554;360;361;145;365;273;554;0.0;83.0;1096.0;219.0;112.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29455.94921875;10951.7314453125;0.0;1185.15380859375;441.0;65336;;;Calculated values ==>;1548851017.857;347.66;292.26000000000005;286.36;286.26000000000005;285.76000000000005;277.56;274.38016830617;289.66;275.56;278.56;276.36;335.36;333.26000000000005;278.16;281.46000000000004;295.16;294.36;296.26000000000005;292.46000000000004;290.16;289.56;;317.26000000000005;275.66;243.61107973660833;264.2163659402789;274.38016830617;290.56;5540000.0;3600000.0;3610000.0;1450000.0;3650000.0;2730000.0;5540000.0;0.0;0.013833333333333333;0.18266666666666667;0.0365;0.018666666666666668;0.018666666666666668;;10951.7314453125;0.0;1185.15380859375;29455.94921875;507266.6348469785;412801.4708678641;232871.6582264005;232569.5130961513;231072.85652437375;430148.3826014536;454587.42908880144;454604.701866729;471236.42390828294;517725.3834080403;515543.6185912034;454097.1267388454;458232.9066715671;461537.0928964145;461227.1456847587;425331.96782532346;413548.20129128615;455293.5464013049;454445.6974495171;;185231.60634950487;470542.0514489591;202903.81934134263;232871.6582264005;274.33536498259457;4437412.049979892;1703572.9329398365;277567.0088027162;0.0;0;279;299;0;0;0;0;11;101;107;1831077081535.3218;680725426150.5216;1295638774194.3474;45977.36120797058;9768.795471928002;163.00877038751605;4136.048732164843;3994532.2913959553;1457337.7592221308;72466.9317497248;912516.9571116817;4.947333102875421;0.35813347413480495
