;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8424;2019-01-30 13:24:37.878;740;199;132;132;127;46;164;25;55;31;599;579;48;80;222;210;231;201;174;170;164;25;575;366;361;136;371;256;567;-2.0;82.0;1321.0;253.0;111.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;38810.609375;19783.3515625;0.0;1949.9020996093802;436.0;65337;;;Calculated values ==>;1548851077.878;347.16;293.06;286.36;286.36;285.86;277.76000000000005;275.0112864084945;289.56;275.66;278.66;276.26000000000005;333.06;331.06;277.96000000000004;281.16;295.36;294.16;296.26000000000005;293.26000000000005;290.16;289.56;;316.76000000000005;275.66;241.71165711629368;261.9595390733887;275.0112864084945;290.56;5750000.0;3660000.0;3610000.0;1360000.0;3710000.0;2560000.0;5670000.0;0.0;0.013666666666666666;0.22016666666666668;0.042166666666666665;0.018500000000000003;0.018500000000000003;;19783.3515625;0.0;1949.9020996093802;38810.609375;504734.75054439524;410277.9169033056;232549.45146671124;232549.45146671124;231064.99302625825;429743.705733735;454445.6974495171;457534.26565516315;472329.59916539915;516786.65684967476;514729.2526608041;456682.15549395315;460542.49111320026;460885.8893942399;460026.21490959387;418706.88160937687;411096.4409828826;455293.5464013049;454445.6974495171;;183142.23651711168;471742.7696466962;204487.67473737613;232549.45146671124;274.975047856339;4437981.137078101;1703829.1482751695;277593.14341249113;0.0;0;279;300;0;0;0;0;11;101;108;1831293757344.9912;680809755655.393;1295797529739.1052;55712.42443373278;11269.256502009664;104.00935522875537;4105.080550681909;3995380.002870218;1457513.137682631;72469.15767957107;912585.657225561;3.2756609732011706;0.2393905656249569
8425;2019-01-30 13:25:37.868;747;196;131;130;123;47;165;26;54;31;569;556;43;79;224;209;231;198;174;170;164;25;559;363;361;132;368;252;553;-2.0;81.0;1047.0;204.0;111.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;38350.8828125;19339.484375;0.0;1929.42346191406;423.0;65338;;;Calculated values ==>;1548851137.868;347.86;292.76000000000005;286.26000000000005;286.16;285.46000000000004;277.86;274.69669130483857;289.66;275.76000000000005;278.56;276.26000000000005;330.06;328.76000000000005;277.46000000000004;281.06;295.56;294.06;296.26000000000005;292.96000000000004;290.16;289.56;;315.46000000000004;275.66;240.83765695389522;261.41265627149306;274.69669130483857;290.56;5590000.0;3629999.9999999995;3610000.0;1320000.0;3679999.9999999995;2520000.0;5530000.0;0.0;0.013500000000000002;0.17450000000000002;0.034;0.018500000000000003;0.018500000000000003;;19339.484375;0.0;1929.42346191406;38350.8828125;507068.187336865;415028.81927888904;232594.5021737096;232293.04205302676;230208.5486171172;429947.3805835815;454587.42908880144;458056.425068471;472853.8412306012;514046.96169925825;512709.9402070893;456726.9655403573;461040.0202526866;461618.2662177027;460358.10709178087;423849.2821941828;415724.3794036379;455293.5464013049;454445.6974495171;;177710.07569661198;472270.6324499597;203706.84095181883;232594.5021737096;274.65999994292656;4438624.04234436;1704155.1175707618;277625.4657375568;0.0;0;279;300;0;0;0;0;11;101;108;1831510321245.0256;680890142255.4058;1295949904339.1294;44384.00242835581;9131.16891093679;109.68618767235621;4104.247112602439;3996214.0007380527;1457683.1128938417;72470.93817896284;912654.0568875886;2.714248662048056;0.19489833733516074
8426;2019-01-30 13:26:37.859;758;190;132;130;121;43;165;27;52;32;570;558;39;77;222;209;231;191;174;170;164;26;554;360;361;127;365;248;548;-1.0;81.0;1128.0;59.0;112.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38123.57421875;19115.7734375;0.0;1918.49523925781;415.0;65339;;;Calculated values ==>;1548851197.859;348.96000000000004;292.16;286.36;286.16;285.26000000000005;277.46000000000004;274.38016830617;289.66;275.86;278.36;276.36;330.16;328.96000000000004;277.06;280.86;295.36;294.06;296.26000000000005;292.26000000000005;290.16;289.56;;314.66;275.76000000000005;239.71726792356844;260.85938512811435;274.38016830617;290.56;5540000.0;3600000.0;3610000.0;1270000.0;3650000.0;2480000.0;5480000.0;0.0;0.013500000000000002;0.188;0.009833333333333333;0.018666666666666668;0.018666666666666668;;19115.7734375;0.0;1918.49523925781;38123.57421875;508885.4093894484;414883.2198629546;233024.3210620819;232417.65093918797;229734.0025874577;430148.3826014536;454587.42908880144;458455.16512809304;473600.7876625802;514496.44452911505;513266.1622599956;456895.18329838145;461416.5921854992;461806.47128588706;460823.4196012535;425331.96782532346;415233.3291099176;455293.5464013049;454445.6974495171;;174367.33720873808;473022.0950788126;202990.69608259658;233024.3210620819;274.3690272979502;4439261.233892547;1704475.5299831242;277657.52691680123;0.0;0;279;300;0;0;0;0;11;101;108;1831726888754.7983;680967830600.3242;1296099881838.972;48027.32018055333;2655.308756796124;136.33162265797876;4133.199025898791;3996983.979578166;1457781.3188078727;72472.98801985785;912722.6919751964;2.6125063072255323;0.15977763892158905
8427;2019-01-30 13:27:37.869;768;187;133;132;122;39;165;26;49;32;581;567;37;68;221;210;232;189;174;170;164;27;555;357;361;124;362;243;549;-2.0;83.0;1135.0;58.0;112.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37611.86328125;19197.248046875;0.0;1124.09533691406;410.0;65340;;;Calculated values ==>;1548851257.869;349.96000000000004;291.86;286.46000000000004;286.36;285.36;277.06;274.0616903277293;289.66;275.76000000000005;278.06;276.36;331.26000000000005;329.86;276.86;279.96000000000004;295.26000000000005;294.16;296.36;292.06;290.16;289.56;;314.16;275.86;239.02933182858504;260.1585393101385;274.0616903277293;290.56;5550000.0;3570000.0000000005;3610000.0;1240000.0;3620000.0000000005;2430000.0;5490000.0;0.0;0.013833333333333333;0.18916666666666665;0.009666666666666665;0.018666666666666668;0.018666666666666668;;19197.248046875;0.0;1124.09533691406;37611.86328125;510037.6659018504;413396.8702782222;233303.23934187752;232998.6982329298;230005.63749457302;430346.717906069;454587.42908880144;458891.584256332;473988.1805627707;516050.81676758185;514622.15693653596;457465.60803426674;461126.448215064;462128.61077188735;461419.5259271944;425309.0978006779;414127.2103214636;455293.5464013049;454445.6974495171;;172278.17009871884;473508.13932025275;202211.14478972735;233303.23934187752;274.0526138115015;4439892.467726388;1704794.8583746399;277682.8860640855;0.0;0;279;300;0;0;0;0;11;101;108;1831943524854.764;681043143150.3123;1296247206388.9485;48555.38313243271;2622.5376137950784;154.68277679579765;4127.992551342606;3997788.969581623;1457825.3081912962;72475.41354403958;912791.5467122063;2.7291796131258117;0.1668046454806044
8428;2019-01-30 13:28:37.849;776;186;134;133;123;36;165;25;47;33;597;575;36;55;220;211;232;188;174;170;164;26;532;355;361;129;360;251;532;-2.0;82.0;495.0;25.0;112.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29193.24609375;10628.5439453125;0.0;1143.98168945312;407.0;65341;;;Calculated values ==>;1548851317.849;350.76;291.76000000000005;286.56;286.46000000000004;285.46000000000004;276.76000000000005;273.8482719121499;289.66;275.66;277.86;276.46000000000004;332.86;330.66;276.76000000000005;278.66;295.16;294.26000000000005;296.36;291.96000000000004;290.16;289.56;;313.86;275.76000000000005;240.16925963744896;261.27494424493943;273.8482719121499;290.56;5320000.0;3550000.0;3610000.0;1290000.0;3600000.0;2510000.0;5320000.0;0.0;0.013666666666666666;0.0825;0.004166666666666667;0.018666666666666668;0.018666666666666668;;10628.5439453125;0.0;1143.98168945312;29193.24609375;513006.28875045804;419478.84795755567;234064.87334725852;233754.10014925548;230704.33094931726;430477.46260093397;454587.42908880144;457373.54784065706;473438.18344108673;517005.4372192144;514749.82372352673;456040.32258175086;458336.42047005193;462298.19722436205;461858.60828959;431554.41642105463;420082.2379402976;455293.5464013049;454445.6974495171;;171024.68490186572;472761.04596960294;201677.19347397966;234064.87334725852;273.83557613419543;4440448.991401608;1705043.3237918983;277701.78040576394;0.0;0;279;300;0;0;0;0;11;101;108;1832160052654.8328;681119017850.3364;1296395356988.9956;21094.949235250886;1129.516052065097;156.786439237013;4113.77538324216;3998369.1955450596;1457856.564882817;72478.00825564841;912860.2052178832;2.2505813902458023;0.11939464567487362
8429;2019-01-30 13:29:37.870;776;176;133;133;123;36;165;23;50;33;612;585;41;73;218;212;232;178;174;171;164;23;533;351;361;136;356;265;533;180.0;82.0;400.0;0.0;112.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29196.232421875;10542.875;0.0;1184.76208496094;419.0;65342;;;Calculated values ==>;1548851377.87;350.76;290.76000000000005;286.46000000000004;286.46000000000004;285.46000000000004;276.76000000000005;273.4187578820637;289.66;275.46000000000004;278.16;276.46000000000004;334.36;331.66;277.26000000000005;280.46000000000004;294.96000000000004;294.36;296.36;290.96000000000004;290.26000000000005;289.56;;315.06;275.46000000000004;241.71165711629368;263.1675429290057;273.4187578820637;290.56;5330000.0;3510000.0;3610000.0;1360000.0;3560000.0;2650000.0;5330000.0;0.030000000000000002;0.013666666666666666;0.06666666666666667;0.0;0.018666666666666668;0.04866666666666667;;10542.875;0.0;1184.76208496094;29196.232421875;512920.7911463176;415915.19278355275;233726.95178867926;233726.95178867926;230680.0850788758;430735.4089219946;454587.42908880144;455443.8693591263;472525.0707617092;517364.28103760886;514571.3249057805;454318.49147014046;458282.4154582258;462636.5820206667;462597.3934244566;431299.7258508184;416583.16925064044;455434.2692257803;454445.6974495171;;176038.69501535743;471547.0194386176;200656.79144527;213341.23650849547;273.4187578820637;4440935.740691141;1705219.814032812;277721.19339602377;0.0;0;279;300;0;0;0;0;11;101;108;1832376728464.5022;681198545675.2151;1296550211168.7593;16985.805194257086;0.0;201.12627353576534;11733.750432463054;3998686.6462336886;1457865.9808109917;72480.99190549571;912992.3141547629;2.466028040494419;0.06379484121378634
8430;2019-01-30 13:30:37.870;763;178;135;134;125;36;165;20;51;32;623;595;46;82;216;213;231;180;174;170;164;20;548;350;361;141;355;268;548;223.0;82.0;650.0;69.0;112.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29335.05859375;10791.05078125;0.0;1182.76000976562;428.0;65343;;;Calculated values ==>;1548851437.87;349.46000000000004;290.96000000000004;286.66;286.56;285.66;276.76000000000005;273.3108153835814;289.66;275.16;278.26000000000005;276.36;335.46000000000004;332.66;277.76000000000005;281.36;294.76000000000005;294.46000000000004;296.26000000000005;291.16;290.16;289.56;;315.96000000000004;275.16;242.77792619122317;263.56353331371673;273.3108153835814;290.56;5480000.0;3500000.0;3610000.0;1410000.0;3550000.0;2680000.0;5480000.0;0.03716666666666667;0.013666666666666666;0.10833333333333334;0.0115;0.018666666666666668;0.05583333333333333;;10791.05078125;0.0;1182.76000976562;29335.05859375;510032.0283829691;248463.74891948173;233941.8836566793;233634.999816814;230917.70107062737;430799.1582183253;454587.42908880144;455067.61334165884;471767.92807864514;518248.78392907995;515349.37271914986;454439.26461370324;458905.9726566464;462522.44405874936;462879.54623284854;427046.2866817553;249227.62101289647;455293.5464013049;454445.6974495171;;179799.33570027514;470584.5501933917;200306.1309122672;211551.51690442883;273.27677814951477;4441423.5014496045;1705397.5967476557;277740.92274681316;0.0;0;279;300;0;0;0;0;11;101;108;1832593328464.5022;681281645675.2151;1296710111168.7593;27599.160596517428;3108.2018217329314;2430.1884308077365;13561.59174710076;3999058.187615278;1457891.8824928396;72502.91952803191;913203.108672926;3.9001069426618047;0.1576012749075024
8431;2019-01-30 13:31:37.890;749;186;136;136;128;37;165;21;52;31;626;599;49;87;216;214;232;189;174;170;164;20;554;354;361;145;359;268;554;-1.0;80.0;1287.0;136.0;112.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29545.701171875;10929.6435546875;0.0;1159.20764160156;434.0;65344;;;Calculated values ==>;1548851497.89;348.06000000000006;291.76000000000005;286.76000000000005;286.76000000000005;285.96000000000004;276.86;273.7412296467126;289.66;275.26000000000005;278.36;276.26000000000005;335.76000000000005;333.06;278.06;281.86;294.76000000000005;294.56;296.36;292.06;290.16;289.56;;316.56;275.16;243.61107973660833;263.56353331371673;273.7412296467126;290.56;5540000.0;3540000.0;3610000.0;1450000.0;3590000.0;2680000.0;5540000.0;0.0;0.013333333333333334;0.2145;0.02266666666666667;0.018666666666666668;0.018666666666666668;;10929.6435546875;0.0;1159.20764160156;29545.701171875;507765.60689139564;410846.3285738816;234090.121503474;234090.121503474;231668.76277226704;430542.39183029096;454587.42908880144;455192.9572356003;471137.28958763636;518558.9324951787;515764.11104123347;454816.6015382149;459516.4657358558;461916.06316538615;462408.6297355585;425599.563228236;412035.40644734737;455293.5464013049;454445.6974495171;;182306.50109390085;470045.44345262425;201342.5978214204;234090.121503474;273.70047027974647;4441914.338007111;1705578.6628697123;277760.44564944494;0.0;0;279;300;0;0;0;0;11;101;108;1832810000665.294;681367474275.5288;1296870964769.3472;54450.90209434158;6090.5978343072875;180.85542374518158;4113.304084326138;3999742.1660570423;1457968.5647091414;72524.685479799;913350.4485689925;5.363260609628724;0.3565603659010449
8432;2019-01-30 13:32:37.841;742;191;136;136;131;40;165;22;52;30;614;591;49;110;218;212;232;193;174;171;164;22;572;357;361;135;362;262;568;-2.0;77.0;999.0;143.0;112.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;38672.77734375;19710.2734375;0.0;1993.1364746093802;437.0;65345;;;Calculated values ==>;1548851557.841;347.36;292.26000000000005;286.76000000000005;286.76000000000005;286.26000000000005;277.16;274.0616903277293;289.66;275.36;278.36;276.16;334.56;332.26000000000005;278.06;284.16;294.96000000000004;294.36;296.36;292.46000000000004;290.26000000000005;289.56;;316.86;275.36;241.49495122638035;262.7682575881327;274.0616903277293;290.56;5720000.0;3570000.0000000005;3610000.0;1350000.0;3620000.0000000005;2620000.0;5680000.0;0.0;0.012833333333333334;0.1665;0.02383333333333333;0.018666666666666668;0.018666666666666668;;19710.2734375;0.0;1993.1364746093802;38672.77734375;505262.70208866365;252490.88843006507;233727.9869971067;233727.9869971067;232226.7290825738;430346.717906069;454587.42908880144;456188.79256685387;472363.3712700832;517823.4274960968;515450.3901820298;455818.0055600663;463197.73889664887;461726.5624587006;461686.8058337108;420033.864347706;253295.64132145524;455434.2692257803;454445.6974495171;;183560.10687098323;471581.87251044664;202136.62449610283;233727.9869971067;274.023622672168;4442482.361063194;1705833.786989551;277786.69373028283;0.0;0;280;300;0;0;0;0;11;101;109;1833026423775.2043;681451405675.4941;1297029834919.2815;42299.68598378005;6421.778411008527;2139.8071955035516;4120.063928444994;4000547.762515858;1458072.749357471;72544.00854155303;913419.0039364272;2.533304017266908;0.16640680116216644
8433;2019-01-30 13:33:37.871;740;202;135;134;130;44;165;23;49;30;603;585;43;88;222;208;232;205;174;171;164;23;571;366;361;129;371;246;565;-2.0;81.0;1417.0;170.0;112.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;38659.48046875;19640.12109375;0.0;1879.22900390625;431.0;65346;;;Calculated values ==>;1548851617.871;347.16;293.36;286.66;286.56;286.16;277.56;275.0112864084945;289.66;275.46000000000004;278.06;276.16;333.46000000000004;331.66;277.46000000000004;281.96000000000004;295.36;293.96000000000004;296.36;293.66;290.26000000000005;289.56;;316.26000000000005;275.46000000000004;240.16925963744896;260.58029834229245;275.0112864084945;290.56;5710000.0;3660000.0;3610000.0;1290000.0;3710000.0;2460000.0;5650000.0;0.0;0.013500000000000002;0.23616666666666666;0.028333333333333332;0.018666666666666668;0.018666666666666668;;19640.12109375;0.0;1879.22900390625;38659.48046875;505100.0565928466;412355.7272278977;233501.4284755672;233199.43370951447;232000.81824457322;429743.705733735;454587.42908880144;458415.6313405877;473148.0712050766;518040.52590777556;516202.99798748415;457699.22325204633;463004.2424629126;460885.8893942399;459753.05655078747;420364.030590255;413491.5195303475;455434.2692257803;454445.6974495171;;181052.91087944093;472470.6178721596;204509.43089948344;233501.4284755672;274.9834083572381;4443127.118762399;1706161.870903799;277818.97957744455;0.0;0;280;300;0;0;0;0;11;101;109;1833243132075.101;681530645275.4564;1297182311119.2087;59964.18100417412;7592.2336308924905;92.77889930875124;4124.293020847065;4001400.3875064636;1458189.5911828147;72562.62272810967;913487.7412624592;3.335299915169814;0.22751864333654168
8434;2019-01-30 13:34:37.881;755;196;132;131;125;47;165;25;48;30;602;586;37;80;223;206;232;197;174;171;164;24;559;363;361;126;368;244;553;-1.0;82.0;1294.0;100.0;112.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38238.11328125;19157.107421875;0.0;1881.68408203125;421.0;65347;;;Calculated values ==>;1548851677.881;348.66;292.76000000000005;286.36;286.26000000000005;285.66;277.86;274.69669130483857;289.66;275.66;277.96000000000004;276.16;333.36;331.76000000000005;276.86;281.16;295.46000000000004;293.76000000000005;296.36;292.86;290.26000000000005;289.56;;315.26000000000005;275.56;239.4893008659735;260.2995467637923;274.69669130483857;290.56;5590000.0;3629999.9999999995;3610000.0;1260000.0;3679999.9999999995;2440000.0;5530000.0;0.0;0.013666666666666666;0.21566666666666665;0.016666666666666666;0.018666666666666668;0.018666666666666668;;19157.107421875;0.0;1881.68408203125;38238.11328125;508068.5998011946;415028.81927888904;232896.92431263;232594.5021737096;230799.66187155823;429947.3805835815;454587.42908880144;458614.6514744399;473537.5729257194;518106.5594848901;516475.52198088286;457304.06053149083;462373.9694989159;461483.0276717099;459950.50744786946;424127.1010466766;415378.45660230034;455434.2692257803;454445.6974495171;;176874.38241465177;472959.5831453042;203760.48186042553;232896.92431263;274.68069769595246;4443768.038845761;1706485.2350264175;277850.3257433128;0.0;0;280;300;0;0;0;0;11;101;109;1833459768175.0667;681607158025.4442;1297329335619.1853;54963.549246755756;4486.6516880813115;119.56480740647514;4135.577098555226;4002358.2782135834;1458290.2653366865;72564.3925539205;913556.5849854851;3.027994399249152;0.19440300770993985
8435;2019-01-30 13:35:37.872;771;191;133;132;123;44;165;26;47;31;606;591;35;74;222;207;232;192;174;170;164;25;557;360;361;125;365;243;551;-2.0;80.0;1337.0;210.0;112.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38155.39453125;19198.15625;0.0;1868.99841308594;415.0;65348;;;Calculated values ==>;1548851737.872;350.26;292.26000000000005;286.46000000000004;286.36;285.46000000000004;277.56;274.38016830617;289.66;275.76000000000005;277.86;276.26000000000005;333.76000000000005;332.26000000000005;276.66;280.56;295.36;293.86;296.36;292.36;290.16;289.56;;314.66;275.66;239.25999513918347;260.1585393101385;274.38016830617;290.56;5570000.0;3600000.0;3610000.0;1250000.0;3650000.0;2430000.0;5510000.0;0.0;0.013333333333333334;0.22283333333333333;0.035;0.018666666666666668;0.018666666666666668;;19198.15625;0.0;1868.99841308594;38155.39453125;510234.55063285085;414040.76927589084;233251.63598009013;232947.6685808663;230254.59199040785;430148.3826014536;454587.42908880144;458654.72797954426;473763.129845022;518597.62830169493;517070.1913487377;457226.7928333852;461826.7053316797;461806.47128588706;460553.62251606805;424722.2040597257;414400.9631372732;455293.5464013049;454445.6974495171;;174367.33720873808;473186.0941955567;202941.1294467653;233251.63598009013;274.3498239634266;4444404.555918313;1706804.8142792683;277881.57674238615;0.0;0;280;300;0;0;0;0;11;101;109;1833676335684.8394;681682446730.3652;1297475413704.032;56981.51353972091;9458.5737662077;137.61654563269965;4128.955814095971;4003291.0138044967;1458406.4581171519;72566.53541038354;913625.4457623521;3.356251036099817;0.23729927309646706
8436;2019-01-30 13:36:37.862;782;187;134;133;123;40;165;26;46;32;612;596;34;81;221;208;232;189;174;171;164;26;530;357;361;129;362;257;530;-1.0;80.0;989.0;132.0;112.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;29877.330078125;10469.8291015625;0.0;1975.85827636719;410.0;65349;;;Calculated values ==>;1548851797.862;351.36;291.86;286.56;286.46000000000004;285.46000000000004;277.16;274.0616903277293;289.66;275.76000000000005;277.76000000000005;276.36;334.36;332.76000000000005;276.56;281.26000000000005;295.26000000000005;293.96000000000004;296.36;292.06;290.26000000000005;289.56;;314.16;275.76000000000005;240.16925963744896;262.0952818180154;274.0616903277293;290.56;5300000.0;3570000.0000000005;3610000.0;1290000.0;3620000.0000000005;2570000.0;5300000.0;0.0;0.013333333333333334;0.16483333333333333;0.022000000000000002;0.018666666666666668;0.018666666666666668;;10469.8291015625;0.0;1975.85827636719;29877.330078125;513903.2264576638;420461.13736597955;234120.0600713703;233808.64086714957;230753.0215796867;430346.717906069;454587.42908880144;456273.6486729509;473341.49414492835;518037.8640126268;516393.1938511789;454796.12843079795;460507.1815527726;462128.61077188735;461151.7468027471;432059.7800140832;421048.1970196477;455434.2692257803;454445.6974495171;;172278.17009871884;472761.04596960294;202166.13398453867;234120.0600713703;274.03510462270685;4444971.400800252;1707052.0062850353;277913.6118747246;0.0;0;280;300;0;0;0;0;11;101;109;1833892899584.8738;681758634030.3773;1297625388704.056;41885.388671139954;5953.088063671415;146.82110659247343;4112.7452310587405;4004114.767341243;1458534.8672273355;72568.90532910016;913694.115157599;4.1860317948247365;0.28021987772554185
8437;2019-01-30 13:37:37.853;781;176;135;134;124;38;165;23;49;32;619;604;40;112;219;209;232;178;174;171;164;23;536;352;361;130;357;270;536;-3.0;81.0;603.0;89.0;112.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;29830.8125;10489.2509765625;0.0;2070.13427734375;421.0;65350;;;Calculated values ==>;1548851857.853;351.26;290.76000000000005;286.66;286.56;285.56;276.96000000000004;273.5264737036516;289.66;275.46000000000004;278.06;276.36;335.06;333.56;277.16;284.36;295.06;294.06;296.36;290.96000000000004;290.26000000000005;289.56;;315.26000000000005;275.46000000000004;240.39332010688793;263.82572766246335;273.5264737036516;290.56;5360000.0;3520000.0000000005;3610000.0;1300000.0;3570000.0000000005;2700000.0;5360000.0;0.0;0.013500000000000002;0.1005;0.014833333333333334;0.018666666666666668;0.018666666666666668;;10489.2509765625;0.0;2070.13427734375;29830.8125;513271.892441129;414735.2835183005;234266.09613073134;233955.4911738421;230907.1664618671;430671.36484660726;454587.42908880144;454479.2919047325;473211.5349843978;517666.83599484724;516111.78624227946;453338.36804366286;462234.9329769243;462618.4332792204;462049.5740961287;430527.3756025167;415429.41067302605;455434.2692257803;454445.6974495171;;176874.38241465177;472339.328242146;200808.29576142234;234266.09613073134;273.4825385244414;4445468.89401937;1707226.639086653;277947.3234218128;0.0;0;280;300;0;0;0;0;11;101;109;1834109467094.6465;681836322375.2958;1297783464988.8901;25493.935112402676;4027.7103151307347;203.82252654812368;4110.019224617335;4004676.177481362;1458618.0280710736;72571.82692106873;913762.6279162022;2.69404007398971;0.1705035526363548
8438;2019-01-30 13:38:37.873;768;180;137;136;125;38;165;20;50;30;632;616;45;122;217;210;232;182;175;171;164;21;548;351;361;128;356;273;548;214.0;79.0;691.0;153.0;112.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30148.408203125;10729.740234375;0.0;2112.38549804688;429.0;65351;;;Calculated values ==>;1548851917.873;349.96000000000004;291.16;286.86;286.76000000000005;285.66;276.96000000000004;273.4187578820637;289.66;275.16;278.16;276.16;336.36;334.76000000000005;277.66;285.36;294.86;294.16;296.36;291.36;290.26000000000005;289.56;;316.06;275.26000000000005;239.943914813709;264.2163659402789;273.4187578820637;290.66;5480000.0;3510000.0;3610000.0;1280000.0;3560000.0;2730000.0;5480000.0;0.035666666666666666;0.013166666666666667;0.11516666666666667;0.025500000000000002;0.018666666666666668;0.05433333333333333;;10729.740234375;0.0;2112.38549804688;30148.408203125;510648.3639169175;249227.62101289647;234558.82658747348;234249.82000437225;230917.70107062737;430735.4089219946;454587.42908880144;454097.1267388454;473278.11375594366;518762.57217879506;517102.5392835899;453460.0477131432;462986.131575733;462504.01303383906;462333.5003207398;427302.86375262105;411928.78642337635;455434.2692257803;454445.6974495171;;180217.192455513;472408.29492823046;200531.0047906007;212221.54479443433;273.36942434783464;4445968.88746735;1707403.522954997;277982.1893713738;0.0;0;280;300;0;0;0;0;11;101;109;1834326139294.5776;681913748175.2711;1297946419288.8384;29202.36504437285;6932.870898509558;202.42535150172185;13160.84562759283;4005132.1319166906;1458709.3966938837;72575.21344851772;913906.5997645494;3.8543857888737634;0.2017993799430721
8439;2019-01-30 13:39:37.863;755;193;139;139;131;39;165;23;47;29;645;626;44;95;218;209;232;197;175;171;164;22;582;359;361;126;364;248;576;-2.0;79.0;1543.0;310.0;112.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38930.9375;19963.791015625;0.0;1909.20397949219;432.0;65352;;;Calculated values ==>;1548851977.863;348.66;292.46000000000004;287.06;287.06;286.26000000000005;277.06;274.27422755570615;289.66;275.46000000000004;277.86;276.06;337.66;335.76000000000005;277.56;282.66;294.96000000000004;294.06;296.36;292.86;290.26000000000005;289.56;;316.36;275.36;239.4893008659735;260.85938512811435;274.27422755570615;290.66;5820000.0;3590000.0;3610000.0;1260000.0;3640000.0;2480000.0;5760000.0;0.0;0.013166666666666667;0.25716666666666665;0.051666666666666666;0.018666666666666668;0.018666666666666668;;19963.791015625;0.0;1909.20397949219;38930.9375;506007.85119338863;252850.0186367218;234432.83454997092;234432.83454997092;232036.54084120863;430214.79039162316;454587.42908880144;457856.87895712245;473441.2765284271;522155.2432392508;520219.54289960884;457496.8920631568;463520.2259759574;461420.64936624526;460977.8470136248;416564.2830699628;254465.47988705966;455434.2692257803;454445.6974495171;;181470.77258748977;472766.8058740305;202645.2447304945;234432.83454997092;274.2304510240413;4446544.452738099;1707659.2597522163;278015.69703148433;0.0;0;280;301;0;0;0;0;11;101;109;1834542703194.612;681989935475.2832;1298102693238.8633;65631.92526861448;13956.280659082693;2134.3009085748918;4106.906774124862;4005922.2859551325;1458883.4439441808;72594.68292190165;914050.4737182638;3.923989999063092;0.2885560619111848
8440;2019-01-30 13:40:40.864;760;199;136;135;130;42;165;25;43;31;642;622;36;60;221;206;232;201;175;171;164;24;561;362;361;137;367;235;556;-1.0;80.0;1569.0;200.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;24660.0078125;5865.513671875;0.0;1062.60974121094;420.0;65353;;;Calculated values ==>;1548852040.864;349.16;293.06;286.76000000000005;286.66;286.16;277.36;274.5913991737795;289.66;275.66;277.46000000000004;276.26000000000005;337.36;335.36;276.76000000000005;279.16;295.26000000000005;293.76000000000005;296.36;293.26000000000005;290.26000000000005;289.56;;315.16;275.56;241.92719264551067;259.0149159925826;274.5913991737795;290.66;5610000.0;3620000.0000000005;3610000.0;1370000.0;3670000.0000000005;2350000.0;5560000.0;0.0;0.013333333333333334;0.2615;0.03333333333333333;0.018666666666666668;0.018666666666666668;;5865.513671875;0.0;1062.60974121094;24660.0078125;508515.2483047371;414911.80031545786;234037.50190497388;233731.9613397987;232219.0938687368;430014.67791919125;454587.42908880144;459445.69338820473;472198.00020708365;522903.7380620044;520883.2289219703;458626.86637997464;461419.59784894704;461365.71627760044;460106.86065135186;423523.4604403168;415611.13515833655;455434.2692257803;454445.6974495171;;176456.53798984195;471512.23439352604;203463.8579417199;234037.50190497388;274.56144738553354;4447100.882343125;1707885.2697562305;278041.70081436087;0.0;0;280;301;0;0;0;0;11;101;109;1834770136805.2112;682072781790.5015;1298254840654.264;66939.24996925579;8934.945881726871;105.49767042640364;4114.286316831473;4007082.3021541825;1459083.7453562776;72614.28147060267;914122.4102998315;11.560703391477968;0.8055819840870369
8441;2019-01-30 13:41:37.854;773;184;134;133;125;42;165;25;46;32;624;609;36;73;221;205;232;185;175;171;164;25;533;356;361;142;361;260;533;-1.0;76.0;869.0;116.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29008.25390625;10547.8076171875;0.0;1141.54797363281;421.0;65354;;;Calculated values ==>;1548852097.854;350.46000000000004;291.56;286.56;286.46000000000004;285.66;277.36;273.955091788801;289.66;275.66;277.76000000000005;276.36;335.56;334.06;276.76000000000005;280.46000000000004;295.26000000000005;293.66;296.36;291.66;290.26000000000005;289.56;;315.26000000000005;275.66;242.98782864720522;262.5002047102346;273.955091788801;290.66;5330000.0;3560000.0;3610000.0;1420000.0;3610000.0;2600000.0;5330000.0;0.0;0.012666666666666666;0.14483333333333331;0.01933333333333333;0.018666666666666668;0.018666666666666668;;10547.8076171875;0.0;1141.54797363281;29008.25390625;512556.3807401732;418511.3371661244;234037.40463703606;233726.95178867926;231281.4773392671;430412.23801567365;454587.42908880144;455778.51535834384;471635.3862721799;519020.15281851107;517476.8542094577;454539.0427855664;459076.68949236337;462280.22558120737;460903.72621589183;431299.7258508184;418822.61814688786;455434.2692257803;454445.6974495171;;176874.38241465177;470944.3282388252;201890.8753278422;234037.40463703606;273.92339161971546;4447525.68154255;1708015.185753511;278059.1473349428;0.0;0;280;301;0;0;0;0;11;101;109;1834975870705.2456;682152282840.5148;1298395890904.2876;36771.393197750986;5201.700089612337;158.04336424978663;4114.288132499646;4007903.200703499;1459195.6408360056;72616.36747109832;914187.541752324;3.9561996745508745;0.2618292116291889
8442;2019-01-30 13:42:37.864;772;179;135;134;125;41;165;23;48;32;618;601;42;83;218;206;232;181;174;171;164;23;545;353;361;139;358;270;545;94.0;80.0;765.0;105.0;112.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30378.7109375;10715.611328125;0.0;2337.8427734375;427.0;65355;;;Calculated values ==>;1548852157.864;350.36;291.06;286.66;286.56;285.66;277.26000000000005;273.6339639331285;289.66;275.46000000000004;277.96000000000004;276.36;334.96000000000004;333.26000000000005;277.36;281.46000000000004;294.96000000000004;293.76000000000005;296.36;291.26000000000005;290.26000000000005;289.56;;315.86;275.46000000000004;242.35481222062532;263.82572766246335;273.6339639331285;290.56;5450000.0;3529999.9999999995;3610000.0;1390000.0;3579999.9999999995;2700000.0;5450000.0;0.015666666666666666;0.013333333333333334;0.1275;0.0175;0.018666666666666668;0.034333333333333334;;10715.611328125;0.0;2337.8427734375;30378.7109375;511400.4033370099;412077.96003992134;234021.86501065348;233714.07309105288;230989.2812523471;430607.02586249536;454587.42908880144;454352.9789406998;472032.3497595296;517563.24366476794;515800.470335137;453592.71452856576;458711.2380596926;462334.5135562977;461498.67450629215;428130.59545599995;412839.4487628918;455434.2692257803;454445.6974495171;;179381.48055642567;471147.87813747115;201087.51984126176;218993.57158384367;273.5962847643408;4448020.655398065;1708192.4104438869;278088.1470903176;0.0;0;280;301;0;0;0;0;11;102;109;1835192506805.2112;682236596890.5013;1298554917404.2622;32291.346035178347;4726.056270183664;203.88195590810852;8083.856321388121;4008478.81945082;1459278.3859275412;72619.38401810655;914289.2098979575;3.47073963949781;0.19689414700991104
8443;2019-01-30 13:43:37.875;761;185;138;137;127;41;165;21;51;30;600;585;46;112;217;207;232;187;175;171;164;22;571;354;361;132;359;266;564;271.0;81.0;930.0;245.0;112.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;40147.44921875;21036.234375;0.0;2056.57836914062;433.0;65356;;;Calculated values ==>;1548852217.875;349.26;291.66;286.96000000000004;286.86;285.86;277.26000000000005;273.7412296467126;289.66;275.26000000000005;278.26000000000005;276.16;333.16;331.66;277.76000000000005;284.36;294.86;293.86;296.36;291.86;290.26000000000005;289.56;;316.46000000000004;275.36;240.83765695389522;263.299902668528;273.7412296467126;290.66;5710000.0;3540000.0;3610000.0;1320000.0;3590000.0;2660000.0;5640000.0;0.04516666666666667;0.013500000000000002;0.155;0.04083333333333334;0.018666666666666668;0.06383333333333334;;21036.234375;0.0;2056.57836914062;40147.44921875;507752.7420378633;250350.73809410466;234439.45532599936;234134.22620186163;231134.54281902438;430542.39183029096;454587.42908880144;455401.8918781268;472756.67973813636;516038.62400409684;514484.8462574334;454776.71252877964;462837.2731926379;462049.59554772783;461478.7024860622;420364.030590255;251125.7726265658;455434.2692257803;454445.6974495171;;181888.63598580268;471978.8095216074;201315.15172036152;211001.63214811982;273.6897453378061;4448608.481146865;1708457.0576674822;278124.77398015466;0.0;0;280;302;0;0;0;0;11;102;109;1835409146514.915;682317911795.3903;1298715746884.0425;39383.44472445361;11052.099360217544;2284.7164825098043;15539.84616840586;4009076.2188761528;1459409.8946631304;72640.12614042374;914486.1101768711;2.955902665122791;0.16669218261149016
8444;2019-01-30 13:44:37.855;757;200;139;138;133;42;165;24;51;29;599;585;45;88;220;205;232;203;175;171;164;23;574;364;361;129;369;250;567;-1.0;80.0;1420.0;212.0;112.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38705.3359375;19639.666015625;0.0;1930.72790527344;427.0;65357;;;Calculated values ==>;1548852277.855;348.86;293.16;287.06;286.96000000000004;286.46000000000004;277.36;274.8017692304317;289.66;275.56;278.26000000000005;276.06;333.06;331.66;277.66;281.96000000000004;295.16;293.66;296.36;293.46000000000004;290.26000000000005;289.56;;315.86;275.46000000000004;240.16925963744896;261.13683023647616;274.8017692304317;290.66;5740000.0;3640000.0;3610000.0;1290000.0;3690000.0;2500000.0;5670000.0;0.0;0.013333333333333334;0.23666666666666666;0.035333333333333335;0.018666666666666668;0.018666666666666668;;19639.666015625;0.0;1930.72790527344;38705.3359375;506980.7643973342;410690.18669513025;234666.4821763596;234361.11853825874;232849.0291615686;429879.7862731237;454587.42908880144;458016.05900553917;473051.3374214201;517294.8090381774;515861.2742414158;457294.02403925674;462404.14201871346;460922.345510139;459657.35967444506;419364.9755194543;411891.9439035771;455434.2692257803;454445.6974495171;;179381.48055642567;472470.6178721596;203986.79317924296;234666.4821763596;274.7727079313709;4449265.368654528;1708795.9105155664;278157.99045660126;0.0;0;280;302;0;0;0;0;11;102;109;1835625674314.984;682396185695.4152;1298870495284.0918;60120.2595788901;9486.428472483054;99.640421545029;4102.545351765607;4009905.1400130987;1459580.9920103245;72659.98915808357;914649.7422107259;3.4217675437616464;0.24251147189951922
8445;2019-01-30 13:45:37.895;769;197;136;134;128;44;165;24;53;30;605;590;42;80;222;203;232;199;175;171;164;25;560;362;361;124;367;247;554;-1.0;79.0;1282.0;122.0;112.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38334.1328125;19272.775390625;0.0;1945.4699707031198;416.0;65358;;;Calculated values ==>;1548852337.895;350.06000000000006;292.86;286.76000000000005;286.56;285.96000000000004;277.56;274.5913991737795;289.66;275.56;278.46000000000004;276.16;333.66;332.16;277.36;281.16;295.36;293.46000000000004;296.36;293.06;290.26000000000005;289.56;;314.76000000000005;275.66;239.02933182858504;260.72004837742526;274.5913991737795;290.66;5600000.0;3620000.0000000005;3610000.0;1240000.0;3670000.0000000005;2470000.0;5540000.0;0.0;0.013166666666666667;0.21366666666666667;0.02033333333333333;0.018666666666666668;0.018666666666666668;;19272.775390625;0.0;1945.4699707031198;38334.1328125;509724.12641030725;414989.33453799883;234090.121503474;233478.8815645451;231668.76277226704;430014.67791919125;454587.42908880144;458733.2694977361;473796.2040577371;518160.62797013257;516628.74024845404;457418.19673302904;461920.56879785185;461500.9224690353;459698.9584401166;423826.36930126813;415686.1643850296;455434.2692257803;454445.6974495171;;174785.17458790913;473316.0287508816;203499.66477243052;234090.121503474;274.5752821215171;4449907.792224085;1709120.3970406423;278190.3136399798;0.0;0;280;302;0;0;0;0;11;102;109;1835842418714.8462;682472136295.367;1299019694683.997;54534.913542973634;5486.266067561839;107.17936473047426;4113.304084326138;4010861.2367616906;1459705.847646382;72661.71380530024;914718.2532662578;3.02766142843637;0.19999383652449965
8446;2019-01-30 13:46:37.876;781;191;136;135;126;42;165;26;53;31;614;596;42;67;221;203;232;193;175;171;164;25;555;360;361;127;365;247;550;-2.0;81.0;1391.0;140.0;112.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37538.390625;19151.119140625;0.0;1128.93676757812;408.0;65359;;;Calculated values ==>;1548852397.876;351.26;292.26000000000005;286.76000000000005;286.66;285.76000000000005;277.36;274.38016830617;289.66;275.76000000000005;278.46000000000004;276.26000000000005;334.56;332.76000000000005;277.36;279.86;295.26000000000005;293.46000000000004;296.36;292.46000000000004;290.26000000000005;289.56;;313.96000000000004;275.66;239.71726792356844;260.72004837742526;274.38016830617;290.66;5550000.0;3600000.0;3610000.0;1270000.0;3650000.0;2470000.0;5500000.0;0.0;0.013500000000000002;0.23183333333333334;0.02333333333333333;0.018666666666666668;0.018666666666666668;;19151.119140625;0.0;1128.93676757812;37538.390625;511643.53402562736;414443.2327276156;234196.27703581506;233888.94906767053;231167.9233631617;430148.3826014536;454587.42908880144;458733.2694977361;473504.37459156296;519078.81434464175;517241.7377150805;457418.19673302904;460392.84664131876;461671.84584197105;460012.4503564219;425309.0978006779;415150.1171397334;455434.2692257803;454445.6974495171;;171442.51209473662;472925.59586621344;202966.53452497587;234196.27703581506;274.3596672979388;4450539.863033009;1709440.4947650628;278215.92558309156;0.0;0;280;302;0;0;0;0;11;102;109;1836058950124.6533;682547412450.2999;1299167847753.8652;59295.25472451825;6299.044764628876;137.14623892275048;4111.322514389105;4011809.5211112425;1459804.0274697703;72663.74920724741;914786.7701173103;3.4439139891230846;0.23061821196677315
8447;2019-01-30 13:47:37.876;786;189;137;136;126;40;165;26;53;32;624;600;42;56;221;204;232;191;175;170;164;27;557;358;361;130;363;245;551;-2.0;82.0;950.0;145.0;112.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37475.4296875;19151.140625;0.0;1098.9375;403.0;65360;;;Calculated values ==>;1548852457.876;351.76;292.06;286.86;286.76000000000005;285.76000000000005;277.16;274.1680685717883;289.66;275.76000000000005;278.46000000000004;276.36;335.56;333.16;277.36;278.76000000000005;295.26000000000005;293.56;296.36;292.26000000000005;290.16;289.56;;313.46000000000004;275.86;240.39332010688793;260.44013211722256;274.1680685717883;290.66;5570000.0;3579999.9999999995;3610000.0;1300000.0;3629999.9999999995;2450000.0;5510000.0;0.0;0.013666666666666666;0.15833333333333333;0.024166666666666666;0.018666666666666668;0.018666666666666668;;19151.140625;0.0;1098.9375;37475.4296875;512087.59856623696;413307.47646805906;234477.70222245323;234169.62251935387;231144.06173944077;430280.9020939914;454587.42908880144;459049.5477933652;473211.5349843978;520263.2827675593;517818.66443778854;457740.4697046086;459404.88339797145;461976.67714593874;460459.43622653774;424722.2040597257;414040.76927589084;455293.5464013049;454445.6974495171;;169353.38768963216;472727.1298661593;202432.277934207;234477.70222245323;274.14315245652915;4451164.97820228;1709759.6802631097;278234.4912019881;0.0;0;280;302;0;0;0;0;11;102;109;1836275550124.6533;682624512450.2999;1299315447753.8652;40631.06772770004;6532.125588355513;145.97960871240957;4106.069244238526;4012642.240465011;1459910.9538893786;72666.10858931104;914855.2483819656;2.5390145090616283;0.1736992324139379
8448;2019-01-30 13:48:37.896;787;188;137;136;127;37;165;25;53;33;626;601;41;55;220;205;232;190;175;171;164;26;533;356;361;131;361;254;533;-2.0;81.0;921.0;44.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29273.283203125;10558.9951171875;0.0;1143.26721191406;399.0;65361;;;Calculated values ==>;1548852517.896;351.86;291.96000000000004;286.86;286.76000000000005;285.86;276.86;273.955091788801;289.66;275.66;278.46000000000004;276.46000000000004;335.76000000000005;333.26000000000005;277.26000000000005;278.66;295.16;293.66;296.36;292.16;290.26000000000005;289.56;;313.06;275.76000000000005;240.61611355647437;261.6868853414304;273.955091788801;290.66;5330000.0;3560000.0;3610000.0;1310000.0;3610000.0;2540000.0;5330000.0;0.0;0.013500000000000002;0.15350000000000003;0.007333333333333333;0.018666666666666668;0.018666666666666668;;10558.9951171875;0.0;1143.26721191406;29273.283203125;514253.8466831358;419740.77096786414;234975.56736898914;234661.6923951442;231886.7309712341;430412.23801567365;454587.42908880144;457614.4173295793;473178.34860283375;519723.6144598504;517161.492929604;456155.5982786601;457856.28665042523;462146.61757077737;460903.72621589183;431299.7258508184;420340.4882480259;455434.2692257803;454445.6974495171;;167682.10792650707;472499.14586990676;201941.28998269993;234975.56736898914;273.9430308937124;4451721.402889282;1710007.347255704;278253.1824695945;0.0;0;280;302;0;0;0;0;11;102;109;1836492222324.5845;682702838550.275;1299465197653.8176;39245.82504774599;1984.0909431728503;147.94970763769885;4096.775761503189;4013308.103118186;1459981.9460166092;72668.55881675017;914923.6282093389;3.885970095455127;0.23187229384615757
8449;2019-01-30 13:49:37.887;783;176;137;136;126;37;165;23;56;33;630;603;46;73;218;206;232;178;174;170;164;25;532;352;361;127;357;266;533;210.0;80.0;380.0;3.0;112.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29136.21875;10495.23046875;0.0;1182.55969238281;409.0;65362;;;Calculated values ==>;1548852577.887;351.46000000000004;290.76000000000005;286.86;286.76000000000005;285.76000000000005;276.86;273.5264737036516;289.66;275.46000000000004;278.76000000000005;276.46000000000004;336.16;333.46000000000004;277.76000000000005;280.46000000000004;294.96000000000004;293.76000000000005;296.36;290.96000000000004;290.16;289.56;;314.06;275.66;239.71726792356844;263.299902668528;273.5264737036516;290.56;5320000.0;3520000.0000000005;3610000.0;1270000.0;3570000.0000000005;2660000.0;5330000.0;0.035;0.013333333333333334;0.06333333333333332;0.0005;0.018666666666666668;0.05366666666666667;;10495.23046875;0.0;1182.55969238281;29136.21875;513854.5241231784;415915.19278355275;234975.56736898914;234661.6923951442;231583.6137757313;430671.36484660726;454587.42908880144;456024.44544099725;473697.1866146107;519138.77898428973;516349.0734364023;454776.71252877964;458122.42887004314;462485.70515263407;461651.65144838125;431554.41642105463;416583.16925064044;455293.5464013049;454445.6974495171;;171860.34048652687;472925.59586621344;200916.56914561105;212763.17722330778;273.5249453838782;4452208.075728438;1710182.7728183179;278272.56145323673;0.0;0;280;302;0;0;0;0;11;102;109;1836708789835.218;682780226940.5013;1299621174254.274;16156.832165374457;136.00451336030122;199.61662893885594;12970.2952521399;4013769.722676324;1459999.6108286793;72671.45476843885;915065.8324676964;2.5229729386536146;0.05832798080690717
8450;2019-01-30 13:50:37.847;769;178;138;137;128;36;165;20;59;32;645;612;52;75;216;207;232;180;175;171;164;22;545;351;361;124;356;268;545;161.0;81.0;490.0;42.0;112.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29233.6640625;10720.8486328125;0.0;1032.35021972656;420.0;65363;;;Calculated values ==>;1548852637.847;350.06000000000006;290.96000000000004;286.96000000000004;286.86;285.96000000000004;276.76000000000005;273.4187578820637;289.66;275.16;279.06;276.36;337.66;334.36;278.36;280.66;294.76000000000005;293.86;296.36;291.16;290.26000000000005;289.56;;315.16;275.36;239.02933182858504;263.56353331371673;273.4187578820637;290.66;5450000.0;3510000.0;3610000.0;1240000.0;3560000.0;2680000.0;5450000.0;0.026833333333333334;0.013500000000000002;0.08166666666666668;0.007;0.018666666666666668;0.0455;;10720.8486328125;0.0;1032.35021972656;29233.6640625;511032.1330394554;248609.26214740853;234951.72918333634;234640.67459964514;231888.8136457492;430735.4089219946;454587.42908880144;456067.3960220159;473988.1805627707;520521.08645079803;517110.75805972604;455192.9572356003;458047.44126800745;462371.3252196394;461936.77970419364;428130.59545599995;412461.22321998916;455434.2692257803;454445.6974495171;;176456.53798984195;473027.760467851;200598.58416679004;214692.18212229625;273.39593382381923;4452694.167139792;1710359.4556098012;278291.006730721;0.0;0;280;302;0;0;0;0;11;102;109;1836925245434.495;682855476740.25;1299781267453.7393;20863.286301510114;1907.0042341074266;211.53652518614572;10908.784947388547;4014078.0179951936;1460016.6245514695;72674.8787605276;915264.6921404715;2.8835223868326527;0.11318931051348861
8451;2019-01-30 13:51:37.868;755;185;139;138;130;37;165;21;59;32;658;618;56;75;216;208;232;188;174;171;164;21;553;353;361;125;358;269;553;128.0;81.0;1162.0;143.0;112.0;0;39;100;1;0;0;0;0;0;0;1;0;0;0;0;29216.298828125;10927.2607421875;0.0;869.837890625;428.0;65364;;;Calculated values ==>;1548852697.868;348.66;291.66;287.06;286.96000000000004;286.16;276.86;273.6339639331285;289.66;275.26000000000005;279.06;276.36;338.96000000000004;334.96000000000004;278.76000000000005;280.66;294.76000000000005;293.96000000000004;296.36;291.96000000000004;290.26000000000005;289.56;;315.96000000000004;275.26000000000005;239.25999513918347;263.6948088759802;273.6339639331285;290.56;5530000.0;3529999.9999999995;3610000.0;1250000.0;3579999.9999999995;2690000.0;5530000.0;0.021333333333333333;0.013500000000000002;0.19366666666666665;0.02383333333333333;0.018666666666666668;0.04;;10927.2607421875;0.0;869.837890625;29216.298828125;508601.20722223516;410894.04197200795;235042.1530539478;234732.54511346918;232293.04205302676;430607.02586249536;454587.42908880144;455902.093392346;473859.25462455093;521780.246617884;517647.47966496786;455527.0399303971;457886.8707363419;462068.13665675744;461764.645383927;425888.0904073275;412080.6298862991;455434.2692257803;454445.6974495171;;179799.33570027514;472801.12558535323;201078.2661344035;216928.08003019085;273.59266428370194;4453181.4206441315;1710539.9196620202;278306.8638463947;0.0;0;280;302;0;0;0;0;11;102;109;1837141921245.0254;682930202885.4329;1299942423839.1335;49350.88121228819;6476.061483580967;186.4007170338839;9500.70469677305;4014663.340850563;1460086.5078832295;72678.19606487117;915434.830748934;5.55340343832127;0.32984356814793414
8452;2019-01-30 13:52:37.868;745;190;139;138;133;39;165;23;59;32;664;621;56;72;217;208;232;192;174;170;164;22;558;356;361;127;361;268;558;-3.0;81.0;1258.0;125.0;112.0;0;29;100;1;0;0;0;0;0;0;1;0;0;0;0;29356.22265625;11010.4365234375;0.0;812.1643676757809;432.0;65365;;;Calculated values ==>;1548852757.868;347.66;292.16;287.06;286.96000000000004;286.46000000000004;277.06;273.955091788801;289.66;275.46000000000004;279.06;276.36;339.56000000000006;335.26000000000005;278.76000000000005;280.36;294.86;293.96000000000004;296.36;292.36;290.16;289.56;;316.36;275.36;239.71726792356844;263.56353331371673;273.955091788801;290.56;5580000.0;3560000.0;3610000.0;1270000.0;3610000.0;2680000.0;5580000.0;0.0;0.013500000000000002;0.20966666666666667;0.020833333333333332;0.018666666666666668;0.018666666666666668;;11010.4365234375;0.0;812.1643676757809;29356.22265625;506907.5051623065;410661.08281804813;234906.2185051253;234598.16242429;233073.29624275456;430412.23801567365;454587.42908880144;456067.3960220159;473600.7876625802;522479.7642095905;518041.96593240695;455693.2667597771;457678.09077143855;461745.05252366984;461305.4655017553;424425.69873817154;411465.9254258662;455293.5464013049;454445.6974495171;;181470.77258748977;472636.01036501786;201885.05912853492;234906.2185051253;273.9211254807803;4453669.524989835;1710722.7338059004;278320.88053188054;0.0;0;280;302;0;0;0;0;11;102;109;1837358521245.0254;683005802885.4329;1300103523839.1335;53293.56330199984;5640.644817426728;174.956939716122;4098.070273628648;4015518.711221515;1460187.4804357379;72681.20737867741;915548.1538736873;5.346305429313989;0.3524096406241314
