;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8453;2019-01-30 13:53:37.878;739;199;137;137;133;42;165;25;55;33;662;621;52;62;219;207;232;202;174;170;164;24;580;365;361;136;369;246;574;-2.0;79.0;1586.0;306.0;112.0;0;55;0;1;1;0;0;0;0;0;1;0;0;0;0;37991.19921875;19954.259765625;0.0;862.0325317382809;430.0;65366;;;Calculated values ==>;1548852817.878;347.06000000000006;293.06;286.86;286.86;286.46000000000004;277.36;274.9066339382667;289.66;275.66;278.66;276.46000000000004;339.36;335.26000000000005;278.36;279.36;295.06;293.86;296.36;293.36;290.16;289.56;;316.16;275.56;241.71165711629368;260.58029834229245;274.9066339382667;290.56;5800000.0;3650000.0;3610000.0;1360000.0;3690000.0;2460000.0;5740000.0;0.0;0.013166666666666667;0.2643333333333333;0.051000000000000004;0.018666666666666668;0.018666666666666668;;19954.259765625;0.0;862.0325317382809;37991.19921875;504148.84522252314;255418.2423654602;233878.50607280058;233878.50607280058;232678.3524779817;429811.8947417682;454587.42908880144;459129.0920975687;472525.0707617092;524044.93959304004;519875.2518397778;458772.7244909774;459957.85631555936;460786.2846276149;459773.3670170544;417284.55004736723;408277.1364858771;455293.5464013049;454445.6974495171;;180635.0508419939;471644.9034095714;204179.89483056497;233878.50607280058;274.8518581336418;4454230.8470434565;1710980.8159481243;278334.83449798025;0.0;0;281;302;0;0;0;0;11;102;109;1837575157344.991;683084716035.4203;1300257749539.1091;67391.57114424463;13640.715437529328;118.5976118929534;4117.254239032042;4016524.5882933163;1460348.185217504;72683.65407432175;915616.6263214548;4.096221229728771;0.3035647875540357
8454;2019-01-30 13:54:37.879;748;199;134;133;128;46;165;26;52;33;645;614;43;56;222;203;232;200;175;170;165;26;561;364;361;139;369;244;555;-2.0;83.0;1388.0;162.0;112.0;0;78;0;1;1;0;0;0;0;0;1;0;0;0;0;37315.828125;19208.49609375;0.0;941.953857421875;416.0;65367;;;Calculated values ==>;1548852877.879;347.96000000000004;293.06;286.56;286.46000000000004;285.96000000000004;277.76000000000005;274.8017692304317;289.66;275.76000000000005;278.36;276.46000000000004;337.66;334.56;277.46000000000004;278.76000000000005;295.36;293.46000000000004;296.36;293.16;290.16;289.66;;314.76000000000005;275.76000000000005;242.35481222062532;260.2995467637923;274.8017692304317;290.66;5610000.0;3640000.0;3610000.0;1390000.0;3690000.0;2440000.0;5550000.0;0.0;0.013833333333333333;0.23133333333333334;0.027000000000000003;0.018666666666666668;0.018666666666666668;;19208.49609375;0.0;941.953857421875;37315.828125;507013.9999225996;415301.24301022134;233453.11990292554;233149.29953558047;231644.6419601253;429879.7862731237;454587.42908880144;459088.7954877297;472130.5325463717;522479.6351652931;519328.40970742115;458020.164381217;459561.6825048583;461194.0671242244;459384.05359044083;423523.4604403168;415648.4156121035;455293.5464013049;454587.42908880144;;174785.17458790913;471442.86907493527;203990.35786324626;233453.11990292554;274.77408152643017;4454858.416063205;1711307.1776858298;278349.86796842545;0.0;0;281;302;0;0;0;0;11;102;109;1837791760954.7292;683167217410.3207;1300404751988.9316;59012.77190379718;7221.217802715603;108.93812012361792;4127.840438136351;4017577.975373603;1460522.0375584534;72685.55023702179;915685.3365888336;3.4972305053006734;0.23836248810038105
8455;2019-01-30 13:55:37.879;764;192;133;132;124;45;165;27;49;34;623;602;39;54;222;203;232;193;175;170;164;26;557;361;361;141;365;243;552;-1.0;79.0;1222.0;147.0;112.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;37492.55859375;19155.91015625;0.0;1039.50207519531;408.0;65368;;;Calculated values ==>;1548852937.879;349.56000000000006;292.36;286.46000000000004;286.36;285.56;277.66;274.4858918419099;289.66;275.86;278.06;276.56;335.46000000000004;333.36;277.06;278.56;295.36;293.46000000000004;296.36;292.46000000000004;290.16;289.56;;313.96000000000004;275.76000000000005;242.77792619122317;260.1585393101385;274.4858918419099;290.66;5570000.0;3610000.0;3610000.0;1410000.0;3650000.0;2430000.0;5520000.0;0.0;0.013166666666666667;0.2036666666666667;0.0245;0.018666666666666668;0.018666666666666668;;19155.91015625;0.0;1039.50207519531;37492.55859375;509366.22842500015;413998.2807911148;233225.9436851275;232922.26096884615;230526.9083737572;430081.6785162784;454587.42908880144;458891.584256332;471964.88962738856;520326.498862548;518190.49698811147;457704.0882764364;459482.35396435135;461806.47128588706;459855.8798952964;424722.2040597257;414359.1762267576;455293.5464013049;454445.6974495171;;171442.51209473662;471176.58799080667;203195.91606252393;233225.9436851275;274.45314552454676;4455481.819285861;1711626.8810712465;278366.3801011973;0.0;0;281;302;0;0;0;0;11;102;109;1838008360954.7292;683251217410.3207;1300550851988.9316;52076.68442213892;6565.526462242927;136.44653313408003;4129.4354036019395;4018503.720842986;1460636.9270939948;72687.59510913226;915754.1472208481;3.1149694841666413;0.21072165931239278
8456;2019-01-30 13:56:37.899;776;188;134;133;124;41;165;27;48;34;604;588;36;57;221;204;232;190;175;170;165;27;533;358;361;142;363;255;533;0.0;83.0;944.0;129.0;112.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29144.876953125;10603.849609375;0.0;1103.22985839844;402.0;65369;;;Calculated values ==>;1548852997.899;350.76;291.96000000000004;286.56;286.46000000000004;285.56;277.26000000000005;274.1680685717883;289.66;275.86;277.96000000000004;276.56;333.56;331.96000000000004;276.76000000000005;278.86;295.26000000000005;293.56;296.36;292.16;290.16;289.66;;313.36;275.86;242.98782864720522;261.82340779136865;274.1680685717883;290.66;5330000.0;3579999.9999999995;3610000.0;1420000.0;3629999.9999999995;2550000.0;5330000.0;0.0;0.013833333333333333;0.15733333333333333;0.021500000000000002;0.018666666666666668;0.018666666666666668;;10603.849609375;0.0;1103.22985839844;29144.876953125;512920.7911463176;419740.77096786414;234037.40463703606;233726.95178867926;230980.30614795932;430280.9020939914;454587.42908880144;456845.36981976614;471832.65708311246;517384.84178739064;515741.2494789057;455377.41119875095;457937.54792035033;461976.67714593874;460459.43622653774;431299.7258508184;420340.4882480259;455293.5464013049;454587.42908880144;;168935.5661677829;471141.87126780767;202413.37409695663;234037.40463703606;274.1358075701839;4456037.316352563;1711874.9617352139;278384.2421526714;0.0;0;281;302;0;0;0;0;11;102;109;1838225033154.6604;683336145710.2937;1300700301788.884;40030.633993722025;5777.662689173298;151.60278683862967;4116.933789766287;4019271.537683203;1460739.8212901938;72689.99632026827;915822.8898706854;4.277482987738215;0.2870059847064155
8457;2019-01-30 13:57:37.870;775;177;134;133;123;39;166;25;50;34;596;581;40;77;219;205;232;178;175;170;164;25;534;353;361;143;358;266;534;-3.0;80.0;177.0;8.0;112.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29123.876953125;10529.4072265625;0.0;1160.15319824219;409.0;65370;;;Calculated values ==>;1548853057.87;350.66;290.86;286.56;286.46000000000004;285.46000000000004;277.06;273.6339639331285;289.76000000000005;275.66;278.16;276.56;332.76000000000005;331.26000000000005;277.16;280.86;295.06;293.66;296.36;290.96000000000004;290.16;289.56;;314.06;275.66;243.1966462407574;263.299902668528;273.6339639331285;290.66;5340000.0;3529999.9999999995;3610000.0;1430000.0;3579999.9999999995;2660000.0;5340000.0;0.0;0.013333333333333334;0.029500000000000002;0.0013333333333333333;0.018666666666666668;0.018666666666666668;;10529.4072265625;0.0;1160.15319824219;29123.876953125;512713.72187194834;415866.65829745785;234010.01836482124;233699.88411900183;230655.90503830527;430607.02586249536;454728.989882783;455277.06841111724;471700.2039591064;515624.53489292203;514070.0626419287;454022.92624855007;458612.06444235175;462467.52072328096;461365.50582970696;431043.6693816377;416203.08715611184;455293.5464013049;454445.6974495171;;171860.34048652687;470810.46499630326;201145.38231954677;234010.01836482124;273.6189184440383;4456522.654607834;1712050.9870886556;278403.0945617256;0.0;0;281;302;0;0;0;0;11;102;109;1838441528464.502;683421604385.2312;1300856526243.7698;7496.88473970133;359.55344356900866;197.87442967367826;4114.799342914323;4019667.4089087415;1460790.9400385865;72692.90722278718;915891.4544911492;1.0410239148117209;0.03616147497681528
8458;2019-01-30 13:58:37.860;761;178;136;135;124;37;166;22;51;33;601;582;45;83;217;206;232;180;175;170;165;22;546;352;361;143;357;268;546;128.0;82.0;695.0;166.0;112.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29172.4140625;10781.0224609375;0.0;1165.55249023438;419.0;65371;;;Calculated values ==>;1548853117.86;349.26;290.96000000000004;286.76000000000005;286.66;285.56;276.86;273.5264737036516;289.76000000000005;275.36;278.26000000000005;276.46000000000004;333.26000000000005;331.36;277.66;281.46000000000004;294.86;293.76000000000005;296.36;291.16;290.16;289.66;;315.06;275.36;243.1966462407574;263.56353331371673;273.5264737036516;290.66;5460000.0;3520000.0000000005;3610000.0;1430000.0;3570000.0000000005;2680000.0;5460000.0;0.021333333333333333;0.013666666666666666;0.11583333333333333;0.027666666666666666;0.018666666666666668;0.04;;10781.0224609375;0.0;1165.55249023438;29172.4140625;509960.5239987749;248560.50947822467;234303.6779088703;233995.12670318302;230667.61018687216;430671.36484660726;454728.989882783;455067.61334165884;471601.4229191921;515971.41125453665;514000.17282515997;454313.26469778223;459028.25162606797;462352.8576263787;461651.65144838125;427856.37511723954;412027.71919493406;455293.5464013049;454587.42908880144;;176038.69501535743;470513.52464679367;200737.8729300939;216401.91525352286;273.4549408563841;4457008.37606597;1712228.5444049274;278422.4722123192;0.0;0;281;302;0;0;0;0;11;102;109;1838658092364.5364;683507390085.2449;1301016699543.7952;29459.861597672938;7463.793030828693;216.3249642715082;9527.420553411142;4019975.330466121;1460856.1237267912;72696.358309127;916005.1207094423;3.9063413854534534;0.23394532028712955
8459;2019-01-30 13:59:37.851;748;184;138;137;127;38;166;22;51;30;589;570;47;108;217;207;232;187;175;170;164;21;554;353;361;138;358;269;554;142.0;77.0;517.0;267.0;112.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30236.7734375;10902.76171875;0.0;2023.10021972656;426.0;65372;;;Calculated values ==>;1548853177.851;347.96000000000004;291.56;286.96000000000004;286.86;285.86;276.96000000000004;273.6339639331285;289.76000000000005;275.36;278.26000000000005;276.16;332.06;330.16;277.86;283.96000000000004;294.86;293.86;296.36;291.86;290.16;289.56;;315.76000000000005;275.26000000000005;242.14157278889297;263.6948088759802;273.6339639331285;290.66;5540000.0;3529999.9999999995;3610000.0;1380000.0;3579999.9999999995;2690000.0;5540000.0;0.023666666666666666;0.012833333333333334;0.08616666666666667;0.0445;0.018666666666666668;0.042333333333333334;;10902.76171875;0.0;2023.10021972656;30236.7734375;507640.93868563033;250473.50590275877;234705.5109248598;234397.28894963075;231370.359533236;430607.02586249536;454728.989882783;454899.8186926762;471968.1179040911;514640.56194433715;512665.0909011835;454396.0792389939;461905.2073010696;462201.38575610484;461631.72079857654;425599.563228236;411248.3343356786;455293.5464013049;454445.6974495171;;178963.62700411686;471084.70712553355;200929.13756342974;215822.6565259501;273.53428901236066;4457503.378368434;1712409.215502223;278449.0403324974;0.0;0;281;302;0;0;0;0;11;102;110;1838874659875.17;683591677440.4915;1301177775379.2664;21883.807023970072;12021.92284551362;184.17410412115308;10101.708732431003;4020403.1301929667;1461018.4803357574;72699.69530074953;916168.6722508911;3.4188522913501167;0.23283386847627296
8460;2019-01-30 14:00:37.871;741;190;138;137;130;39;166;22;52;29;580;565;48;122;217;208;232;192;175;171;165;22;556;356;361;138;360;268;556;-2.0;76.0;682.0;301.0;112.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30192.6328125;10938.326171875;0.0;2012.40710449219;429.0;65373;;;Calculated values ==>;1548853237.871;347.26;292.16;286.96000000000004;286.86;286.16;277.06;273.955091788801;289.76000000000005;275.36;278.36;276.06;331.16;329.66;277.96000000000004;285.36;294.86;293.96000000000004;296.36;292.36;290.26000000000005;289.66;;316.06;275.36;242.14157278889297;263.56353331371673;273.955091788801;290.66;5560000.0;3560000.0;3610000.0;1380000.0;3600000.0;2680000.0;5560000.0;0.0;0.012666666666666666;0.11366666666666667;0.050166666666666665;0.018666666666666668;0.018666666666666668;;10938.326171875;0.0;2012.40710449219;30192.6328125;506586.5869857308;411554.17536023696;234651.6799334735;234344.06911210594;232219.0938687368;430412.23801567365;454728.989882783;455192.9572356003;471870.034071972;513792.4228715163;512232.70364155626;454690.93240954535;463730.808509286;461897.48510764097;461305.4655017553;425016.6573782275;412333.65201211494;455434.2692257803;454587.42908880144;;180217.192455513;471182.93757713656;201761.86609076732;234651.6799334735;273.873106434225;4458007.124613152;1712591.285237609;278482.68076993106;0.0;0;281;302;0;0;0;0;11;102;110;1839091332075.101;683674505040.4651;1301338929079.215;28806.667360129344;13515.957086232856;160.65140130409256;4105.467317566122;4020825.691619573;1461231.366940343;72702.56980447579;916287.1048489814;3.5973826478419317;0.2979208910757432
8461;2019-01-30 14:01:37.881;741;198;137;137;132;41;166;25;50;29;586;572;46;101;219;207;233;201;175;170;165;23;577;365;361;135;370;241;572;-1.0;85.0;915.0;278.0;112.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38760.94140625;19862.30859375;0.0;1808.05700683594;427.0;65374;;;Calculated values ==>;1548853297.881;347.26;292.96000000000004;286.86;286.86;286.36;277.26000000000005;274.9066339382667;289.76000000000005;275.66;278.16;276.06;331.76000000000005;330.36;277.76000000000005;283.26000000000005;295.06;293.86;296.46000000000004;293.26000000000005;290.16;289.66;;315.86;275.46000000000004;241.49495122638035;259.87524604437704;274.9066339382667;290.66;5770000.0;3650000.0;3610000.0;1350000.0;3700000.0;2410000.0;5720000.0;0.0;0.014166666666666666;0.1525;0.04633333333333333;0.018666666666666668;0.018666666666666668;;19862.30859375;0.0;1808.05700683594;38760.94140625;504679.23778864695;255121.6144438953;233929.08186187665;233929.08186187665;232428.51593576022;429811.8947417682;454728.989882783;459324.81564160454;472265.74392498133;516730.6274080673;515304.6816702034;458853.2177715723;465238.3947821165;460631.4671354435;459773.3670170544;418661.974786707;408798.784684045;455293.5464013049;454587.42908880144;;179381.48055642567;471679.62040862173;204185.6654687468;233929.08186187665;274.85407963735383;4458581.833500403;1712847.9999726077;278514.5232770539;0.0;0;281;303;0;0;0;0;11;102;110;1839307968175.0667;683756418690.452;1301491654529.191;38908.720401360806;12393.88657888087;139.7285264543786;4118.955814902596;4021390.0805666456;1461447.3182900785;72705.07338773439;916355.6531312176;2.5639295776392594;0.19975318927134963
8462;2019-01-30 14:02:37.882;755;198;134;133;126;45;166;25;49;30;586;571;36;89;222;203;233;200;175;170;165;25;539;363;361;132;367;245;539;-2.0;81.0;463.0;187.0;112.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;29974.724609375;10755.0302734375;0.0;1847.0065917968802;414.0;65375;;;Calculated values ==>;1548853357.882;348.66;292.96000000000004;286.56;286.46000000000004;285.76000000000005;277.66;274.69669130483857;289.76000000000005;275.66;278.06;276.16;331.76000000000005;330.26000000000005;276.76000000000005;282.06;295.36;293.46000000000004;296.46000000000004;293.16;290.16;289.66;;314.56;275.66;240.83765695389522;260.44013211722256;274.69669130483857;290.66;5390000.0;3629999.9999999995;3610000.0;1320000.0;3670000.0000000005;2450000.0;5390000.0;0.0;0.013500000000000002;0.07716666666666666;0.03116666666666667;0.018666666666666668;0.018666666666666668;;10755.0302734375;0.0;1847.0065917968802;29974.724609375;509836.09362861473;420706.2688904449;233874.30654292103;233565.73966034778;231434.68740026111;429947.3805835815;454728.989882783;458574.65660136164;472756.67973813636;516390.37020342035;514858.063147592;457022.19049518585;463269.4674513287;461500.9224690353;459541.6837574574;429983.15553459816;421294.09949420276;455293.5464013049;454587.42908880144;;173949.5011765382;472270.6324499597;203662.1124759643;233874.30654292103;274.6427354540381;4459154.640263128;1713103.1487152677;278544.9826479868;0.0;0;281;303;0;0;0;0;11;102;110;1839524571784.805;683836520025.3552;1301637456959.015;19670.751321676493;8371.632205856191;117.30225654533793;4119.978287523101;4021878.250966452;1461620.367163842;72707.21534662218;916424.312059618;2.5614640249666314;0.19539959914350674
8463;2019-01-30 14:03:40.842;770;181;132;131;122;43;166;24;52;31;585;572;38;118;220;204;233;182;175;171;165;24;534;355;361;138;360;256;534;-2.0;78.0;173.0;210.0;112.0;0;11;100;1;0;0;0;0;0;0;1;0;1;0;0;29850.375;10611.1923828125;0.0;1969.02038574219;417.0;65376;;;Calculated values ==>;1548853420.842;350.16;291.26000000000005;286.36;286.26000000000005;285.36;277.46000000000004;273.8482719121499;289.76000000000005;275.56;278.36;276.26000000000005;331.66;330.36;276.96000000000004;284.96000000000004;295.16;293.56;296.46000000000004;291.36;290.26000000000005;289.66;;314.86;275.56;242.14157278889297;261.9595390733887;273.8482719121499;290.66;5340000.0;3550000.0;3610000.0;1380000.0;3600000.0;2560000.0;5340000.0;0.0;0.013000000000000001;0.028833333333333332;0.035;0.018666666666666668;0.018666666666666668;;10611.1923828125;0.0;1969.02038574219;29850.375;512105.49896835774;417192.3329787232;233390.84554749797;233082.88413584497;230356.88138151183;430477.46260093397;454728.989882783;457169.62696630094;472066.18378088326;515346.91173005145;514008.1593485757;455456.8452999624;465021.7676379016;462298.19722436205;460924.1135309303;431277.656598486;417515.74779061065;455434.2692257803;454587.42908880144;;175203.01333496982;471379.3427040597;201333.1512250357;233390.84554749797;273.70124379926875;4459677.777523363;1713289.984462386;278578.3516839106;0.0;0;281;303;0;0;0;0;11;102;110;1839751857384.9426;683921516025.4067;1301795171759.1104;7376.618383873148;9451.61670176584;178.90481450237965;4129.002892770998;4022114.765188354;1461776.2215738287;72709.80551290058;916496.444817316;1.6801101206923903;0.14663537230384946
8464;2019-01-30 14:04:37.842;773;178;133;133;123;42;166;21;54;30;590;578;44;133;218;205;233;180;175;171;165;23;544;353;361;137;358;259;544;223.0;80.0;476.0;266.0;112.0;0;19;100;1;0;0;0;0;0;0;1;0;1;0;0;30075.478515625;10767.62890625;0.0;2039.1896972656198;424.0;65377;;;Calculated values ==>;1548853477.842;350.46000000000004;290.96000000000004;286.46000000000004;286.46000000000004;285.46000000000004;277.36;273.6339639331285;289.76000000000005;275.26000000000005;278.56;276.16;332.16;330.96000000000004;277.56;286.46000000000004;294.96000000000004;293.66;296.46000000000004;291.16;290.26000000000005;289.66;;315.56;275.46000000000004;241.92719264551067;262.3656120759269;273.6339639331285;290.66;5440000.0;3529999.9999999995;3610000.0;1370000.0;3579999.9999999995;2590000.0;5440000.0;0.03716666666666667;0.013333333333333334;0.07933333333333333;0.044333333333333336;0.018666666666666668;0.05583333333333333;;10767.62890625;0.0;2039.1896972656198;30075.478515625;511609.4677579827;412128.71280242736;233433.5430886884;233433.5430886884;230417.65055820203;430607.02586249536;454728.989882783;456925.96370842314;472100.0868749512;515604.47857957135;514366.689912601;455697.50911575207;466334.6720577683;462334.5135562977;461365.50582970696;428651.77868118696;412888.4785298496;455434.2692257803;454587.42908880144;;178127.92459426197;471414.1961389312;200994.79333578143;211839.98728302197;273.5599962564963;4460152.190530362;1713459.2334642578;278610.08334706776;0.0;0;281;303;0;0;0;0;11;102;110;1839957627384.9426;683999891025.4067;1301941946759.1104;20303.872849562908;11988.593524272974;210.17733535116463;13553.39883415602;4022333.902410619;1461945.9565714516;72712.88574658692;916636.4304976542;3.596212609015962;0.21905543899166227
8465;2019-01-30 14:05:37.873;772;184;135;134;125;41;166;20;55;29;597;584;48;139;217;205;233;186;175;171;165;20;553;354;361;136;358;260;553;290.0;81.0;397.0;-1.0;112.0;0;21;100;1;0;0;0;0;0;0;1;0;1;0;0;30378.4765625;10946.5478515625;0.0;2056.8037109375;431.0;65378;;;Calculated values ==>;1548853537.873;350.36;291.56;286.66;286.56;285.66;277.26000000000005;273.7412296467126;289.76000000000005;275.16;278.66;276.06;332.86;331.56;277.96000000000004;287.06;294.86;293.66;296.46000000000004;291.76000000000005;290.26000000000005;289.66;;316.26000000000005;275.16;241.71165711629368;262.5002047102346;273.7412296467126;290.66;5530000.0;3540000.0;3610000.0;1360000.0;3579999.9999999995;2600000.0;5530000.0;0.04833333333333333;0.013500000000000002;0.06616666666666667;0.0;0.018666666666666668;0.067;;10946.5478515625;0.0;2056.8037109375;30378.4765625;510706.5880858521;250525.61461375855;233810.11789752508;233504.71626944956;230799.66187155823;430542.39183029096;454728.989882783;456885.48860860226;472134.0588697756;516240.590752807;514899.58975909033;456025.1943148685;466889.0042650074;462201.38575610484;461211.91220601037;426152.22522616445;411295.1934201282;455434.2692257803;454587.42908880144;;181052.91087944093;471253.26030847814;201446.94854128102;210463.55293904053;273.7412296467126;4460656.233776359;1713640.2784285292;278644.2342609391;0.0;0;281;303;0;0;0;0;11;102;110;1840174339294.5776;684081833340.2688;1302097727203.8481;16901.51673445442;0.0;200.56992938148937;16356.299702033983;4022644.1075131684;1462045.9131348743;72716.3104089491;916885.8067629046;2.573058661457681;0.047805794208620044
8466;2019-01-30 14:06:37.883;774;189;136;136;127;41;166;22;55;28;603;591;50;143;217;206;233;191;175;171;165;21;553;356;361;136;361;259;553;-1.0;76.0;356.0;350.0;112.0;0;28;100;1;0;0;0;0;0;0;1;0;1;0;0;30397.9765625;10993.869140625;0.0;2087.57397460938;434.0;65379;;;Calculated values ==>;1548853597.883;350.56000000000006;292.06;286.76000000000005;286.76000000000005;285.86;277.26000000000005;273.955091788801;289.76000000000005;275.36;278.66;275.96000000000004;333.46000000000004;332.26000000000005;278.16;287.46000000000004;294.86;293.76000000000005;296.46000000000004;292.26000000000005;290.26000000000005;289.66;;316.56;275.26000000000005;241.71165711629368;262.3656120759269;273.955091788801;290.66;5530000.0;3560000.0;3610000.0;1360000.0;3610000.0;2590000.0;5530000.0;0.0;0.012666666666666666;0.059333333333333335;0.058333333333333334;0.018666666666666668;0.018666666666666668;;10993.869140625;0.0;2087.57397460938;30397.9765625;510953.3975683399;412465.3940541978;234116.54519281306;234116.54519281306;231394.2863513698;430412.23801567365;454728.989882783;457048.2817727584;472036.2627623985;516943.6789537698;515707.55707360833;456435.7429073308;467493.8539677891;461745.05252366984;461037.7653776629;426152.22522616445;413220.0903815756;455434.2692257803;454587.42908880144;;182306.50109390085;471351.1979698544;201632.63745589618;234116.54519281306;273.8226939918334;4461162.788630727;1713823.1457095698;278678.7764977266;0.0;0;281;303;0;0;0;0;11;102;110;1840390975394.5432;684163446940.2559;1302253453153.8235;15154.661562800493;15733.582696647563;163.80704136479238;4115.456499391783;4022911.2868547398;1462177.0481761904;72719.34738978396;917056.4331642174;2.6883507798347774;0.25469429232389124
8467;2019-01-30 14:07:37.863;777;190;136;135;130;42;166;23;56;29;608;595;51;146;218;206;233;192;175;170;165;22;554;358;361;137;363;260;554;-1.0;76.0;763.0;323.0;112.0;0;36;100;1;0;0;0;0;0;0;1;0;1;0;0;30443.40234375;11018.5712890625;0.0;2134.6513671875;437.0;65380;;;Calculated values ==>;1548853657.863;350.86;292.16;286.76000000000005;286.66;286.16;277.36;274.1680685717883;289.76000000000005;275.46000000000004;278.76000000000005;276.06;333.96000000000004;332.66;278.26000000000005;287.76000000000005;294.96000000000004;293.76000000000005;296.46000000000004;292.36;290.16;289.66;;316.86;275.36;241.92719264551067;262.5002047102346;274.1680685717883;290.66;5540000.0;3579999.9999999995;3610000.0;1370000.0;3629999.9999999995;2600000.0;5540000.0;0.0;0.012666666666666666;0.12716666666666668;0.05383333333333333;0.018666666666666668;0.018666666666666668;;11018.5712890625;0.0;2134.6513671875;30443.40234375;511236.7829527942;412420.9545810112;234090.121503474;233783.9913159303;232268.32528691398;430280.9020939914;454728.989882783;457008.00341949763;472002.15594002855;517373.88855160965;516034.4011250787;456394.4736292281;467699.96015118796;461573.7689881714;460728.8237906335;425865.58833461854;413177.15693683183;455293.5464013049;454587.42908880144;;183560.10687098323;471316.13971061294;202292.38676967053;234090.121503474;274.0887778506412;4461669.631117943;1714006.521567541;278713.9499805157;0.0;0;281;303;0;0;0;0;11;102;110;1840607503194.612;684245319640.2819;1302409101253.873;32391.335917303015;14482.445366654067;160.7201310386317;4115.949741592779;4023307.371428318;1462428.76447672;72722.05088142381;917125.00535123;3.888815121082391;0.3223417808373061
8468;2019-01-30 14:08:37.874;781;190;135;134;129;42;166;23;56;29;611;598;51;150;219;207;233;192;175;171;165;23;553;358;361;137;363;263;553;-2.0;79.0;1109.0;288.0;112.0;0;41;100;1;0;0;0;0;0;0;1;0;1;0;0;30338.134765625;10932.7646484375;0.0;2190.42602539062;437.0;65381;;;Calculated values ==>;1548853717.874;351.26;292.16;286.66;286.56;286.06;277.36;274.1680685717883;289.76000000000005;275.46000000000004;278.76000000000005;276.06;334.26000000000005;332.96000000000004;278.26000000000005;288.16;295.06;293.86;296.46000000000004;292.36;290.26000000000005;289.66;;316.86;275.46000000000004;241.92719264551067;262.9017227912062;274.1680685717883;290.66;5530000.0;3579999.9999999995;3610000.0;1370000.0;3629999.9999999995;2630000.0;5530000.0;0.0;0.013166666666666667;0.18483333333333332;0.048;0.018666666666666668;0.018666666666666668;;10932.7646484375;0.0;2190.42602539062;30338.134765625;511815.809595767;412845.1473663945;233810.11789752508;233504.71626944956;231992.5290231695;430280.9020939914;454728.989882783;456518.07263439486;472002.15594002855;517429.85959069536;516087.89885299554;455900.0816055211;467741.60676677176;461708.1977795224;460863.32371791895;426152.22522616445;413590.4106133878;455434.2692257803;454587.42908880144;;183560.10687098323;471414.1961389312;202375.21143482765;233810.11789752508;274.12097711941954;4462176.236789189;1714189.4829042603;278749.9988999716;0.0;0;281;303;0;0;0;0;11;102;110;1840824142905.1768;684327534710.4961;1302566030019.282;46974.07217838667;12913.87126579697;165.3972257348922;4121.176475570493;4023968.871083546;1462657.1089714027;72724.76902430553;917193.6606543837;4.890161146059833;0.37550238109819184
8469;2019-01-30 14:09:37.874;783;190;134;133;128;43;166;23;58;30;615;603;52;152;219;207;233;191;175;170;165;23;553;359;361;131;364;270;553;-2.0;82.0;814.0;221.0;112.0;0;29;100;1;0;0;0;0;0;0;1;0;1;0;0;30249.681640625;10884.0244140625;0.0;2230.92749023438;438.0;65382;;;Calculated values ==>;1548853777.874;351.46000000000004;292.16;286.56;286.46000000000004;285.96000000000004;277.46000000000004;274.27422755570615;289.76000000000005;275.46000000000004;278.96000000000004;276.16;334.66;333.46000000000004;278.36;288.36;295.06;293.86;296.46000000000004;292.26000000000005;290.16;289.66;;316.96000000000004;275.46000000000004;240.61611355647437;263.82572766246335;274.27422755570615;290.66;5530000.0;3590000.0;3610000.0;1310000.0;3640000.0;2700000.0;5530000.0;0.0;0.013666666666666666;0.13566666666666669;0.036833333333333336;0.018666666666666668;0.018666666666666668;;10884.0244140625;0.0;2230.92749023438;30249.681640625;512061.8118813015;412845.1473663945;233504.71626944956;233200.32377744868;231692.94852419267;430214.79039162316;454728.989882783;455611.1469425823;472887.3552016489;517252.4010293745;516008.02583208703;454857.56176989106;466986.3456482759;461555.367892846;460708.6424910782;426152.22522616445;413220.0903815756;455293.5464013049;454587.42908880144;;183977.97901196036;472207.82270811964;202612.98291687487;233504.71626944956;274.21792864768094;4462681.135259242;1714371.2894797812;278786.8435126018;0.0;0;281;303;0;0;0;0;11;102;110;1841040742905.1768;684407934710.4961;1302725930019.282;34323.41758615431;9930.076598977517;176.73917620938124;4126.877305961235;4024646.3501649173;1462847.475203609;72727.6201609884;917262.3944358964;3.7024238458239083;0.278110455033445
8470;2019-01-30 14:10:37.854;780;193;134;134;127;43;166;23;56;30;624;611;51;127;220;207;233;196;175;170;165;24;582;362;361;125;367;255;576;-1.0;78.0;1262.0;185.0;112.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;38916.5;19847.267578125;0.0;1978.8742675781198;437.0;65383;;;Calculated values ==>;1548853837.854;351.16;292.46000000000004;286.56;286.56;285.86;277.46000000000004;274.5913991737795;289.76000000000005;275.46000000000004;278.76000000000005;276.16;335.56;334.26000000000005;278.26000000000005;285.86;295.16;293.86;296.46000000000004;292.76000000000005;290.16;289.66;;316.86;275.56;239.25999513918347;261.82340779136865;274.5913991737795;290.66;5820000.0;3620000.0000000005;3610000.0;1250000.0;3670000.0000000005;2550000.0;5760000.0;0.0;0.013000000000000001;0.21033333333333332;0.030833333333333334;0.018666666666666668;0.018666666666666668;;19847.267578125;0.0;1978.8742675781198;38916.5;509171.56000370864;252850.0186367218;232928.3144738857;232928.3144738857;230859.5352224786;430014.67791919125;454728.989882783;457816.55385891977;473666.99150981207;519435.8713109796;518103.12638652744;457210.2442064382;466211.42780552874;461230.37992798607;460242.557883941;416904.2575209925;254056.42114914913;455293.5464013049;454587.42908880144;;183560.10687098323;473089.87314066343;203467.6044050813;232928.3144738857;274.56289506606424;4463257.327978148;1714627.2982150975;278821.9135000343;0.0;0;282;303;0;0;0;0;11;102;110;1841257270705.2456;684484709110.5205;1302883377519.332;53498.06236845735;8313.353286013782;2117.0218728339637;4137.636806145094;4025377.951882883;1462999.4531098383;72746.72846484471;917331.2424298689;3.118557316021945;0.2128161115818924
8471;2019-01-30 14:11:37.845;776;199;133;132;126;44;166;25;53;30;632;616;44;85;222;206;233;201;175;170;165;24;561;364;361;119;369;249;555;-1.0;81.0;1180.0;125.0;112.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;38254.3671875;19200.673828125;0.0;1966.1962890625;422.0;65384;;;Calculated values ==>;1548853897.845;350.76;293.06;286.46000000000004;286.36;285.76000000000005;277.56;274.8017692304317;289.76000000000005;275.66;278.46000000000004;276.16;336.36;334.76000000000005;277.56;281.66;295.36;293.76000000000005;296.46000000000004;293.26000000000005;290.16;289.66;;315.36;275.56;237.85495896846786;260.9983114674233;274.8017692304317;290.66;5610000.0;3640000.0;3610000.0;1190000.0;3690000.0;2490000.0;5550000.0;0.0;0.013500000000000002;0.19666666666666668;0.020833333333333332;0.018666666666666668;0.018666666666666668;;19200.673828125;0.0;1966.1962890625;38254.3671875;510505.88448148314;415301.24301022134;233149.29953558047;232846.462327757;231049.24693110693;429879.7862731237;454728.989882783;458415.50014327856;474439.209744626;520749.01321915485;519116.3753400083;457335.3335641186;462203.43792066665;461194.0671242244;459793.8049284156;423803.8223898416;415991.9691235561;455293.5464013049;454587.42908880144;;177292.22831007556;473867.23584610876;204007.44301546906;233149.29953558047;274.7806645655323;4463900.322073786;1714952.6489165481;278854.78415663366;0.0;0;282;303;0;0;0;0;11;102;110;1841473838215.0183;684557898130.4437;1303034554839.1733;50033.5845684692;5622.079017304994;105.46001909485426;4133.511751660125;4026240.5861918936;1463115.5642929538;72765.24636915566;917400.1583288426;2.8296406140790142;0.18782828543820215
8472;2019-01-30 14:12:37.875;780;191;133;132;123;42;166;27;51;32;637;617;39;63;222;206;233;193;175;170;165;26;556;360;361;123;364;242;551;-1.0;81.0;1205.0;84.0;112.0;0;89;0;1;1;0;0;0;0;0;1;0;0;0;0;37408.6328125;19078.251953125;0.0;1057.56958007812;411.0;65385;;;Calculated values ==>;1548853957.875;351.16;292.26000000000005;286.46000000000004;286.36;285.46000000000004;277.36;274.38016830617;289.76000000000005;275.86;278.26000000000005;276.36;336.86;334.86;277.06;279.46000000000004;295.36;293.76000000000005;296.46000000000004;292.46000000000004;290.16;289.66;;314.26000000000005;275.76000000000005;238.79729159403252;260.01710675043796;274.38016830617;290.66;5560000.0;3600000.0;3610000.0;1230000.0;3640000.0;2420000.0;5510000.0;0.0;0.013500000000000002;0.20083333333333334;0.014;0.018666666666666668;0.018666666666666668;;19078.251953125;0.0;1057.56958007812;37408.6328125;511433.9690954794;414040.76927589084;233251.63598009013;232947.6685808663;230254.59199040785;430148.3826014536;454728.989882783;459285.50642126;474116.9027462501;521830.06882219197;519799.3961372902;457864.6908976039;460695.23780312965;461958.7606167715;460418.5278520168;425286.5751645731;414757.0629070427;455293.5464013049;454587.42908880144;;172696.00095264515;473541.6726018376;202981.9741724601;233251.63598009013;274.36564866922134;4464531.162335985;1715271.7994600972;278879.9948045556;0.0;0;282;303;0;0;0;0;11;102;110;1841690546514.915;684630534430.409;1303181928489.103;51474.29272663398;3787.835778011285;142.14841547666057;4131.601471362612;4027086.908118438;1463194.0194575223;72767.31080447792;917469.0687103067;2.9567146437662046;0.18772639104496655
8473;2019-01-30 14:13:37.886;786;187;134;133;123;39;166;27;51;33;639;615;38;54;220;207;233;189;175;170;165;26;532;356;361;127;361;250;532;0.0;80.0;641.0;36.0;112.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29143.361328125;10591.359375;0.0;1027.92358398438;402.0;65386;;;Calculated values ==>;1548854017.886;351.76;291.86;286.56;286.46000000000004;285.46000000000004;277.06;273.955091788801;289.76000000000005;275.86;278.26000000000005;276.46000000000004;337.06;334.66;276.96000000000004;278.56;295.16;293.86;296.46000000000004;292.06;290.16;289.66;;313.36;275.76000000000005;239.71726792356844;261.13683023647616;273.955091788801;290.66;5320000.0;3560000.0;3610000.0;1270000.0;3610000.0;2500000.0;5320000.0;0.0;0.013333333333333334;0.10683333333333334;0.006;0.018666666666666668;0.018666666666666668;;10591.359375;0.0;1027.92358398438;29143.361328125;514217.45547039824;419781.764232331;234064.87334725852;233754.10014925548;230704.33094931726;430412.23801567365;454728.989882783;458016.05900553917;473697.1866146107;521380.960411547;518930.9184853566;456447.63627741166;458375.91847690736;462146.61757077737;461171.6782371525;431785.75088799815;420380.3325201612;455293.5464013049;454587.42908880144;;168935.5661677829;473022.0950788126;201936.36029603722;234064.87334725852;273.9411107916321;4465085.863963057;1715519.0915493998;278897.3771004025;0.0;0;282;303;0;0;0;0;11;102;110;1841907186224.619;684705548180.3065;1303329555548.9014;27357.847812131793;1626.5144086966525;152.072244904493;4116.4210405088015;4027743.9630600223;1463239.1473142738;72769.76309281487;917537.8148322905;2.8618681224670266;0.16305675594063027
8474;2019-01-30 14:14:37.856;787;176;134;134;122;37;166;24;54;33;640;614;43;65;219;208;233;177;175;170;165;24;532;352;361;133;357;260;532;304.0;79.0;175.0;42.0;112.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29093.986328125;10522.6826171875;0.0;1120.685546875;412.0;65387;;;Calculated values ==>;1548854077.856;351.86;290.76000000000005;286.56;286.56;285.36;276.86;273.5264737036516;289.76000000000005;275.56;278.56;276.46000000000004;337.16;334.56;277.46000000000004;279.66;295.06;293.96000000000004;296.46000000000004;290.86;290.16;289.66;;314.36;275.56;241.05796691057077;262.5002047102346;273.5264737036516;290.66;5320000.0;3520000.0000000005;3610000.0;1330000.0;3570000.0000000005;2600000.0;5320000.0;0.050666666666666665;0.013166666666666667;0.029166666666666667;0.007;0.018666666666666668;0.06933333333333333;;10522.6826171875;0.0;1120.685546875;29093.986328125;514338.3537823964;416299.0910012028;234064.87334725852;234064.87334725852;230404.78195865464;430671.36484660726;454728.989882783;456762.878738187;472917.67418972735;520663.98588929756;517991.53229676036;455407.7469629331;458106.44168678863;462618.4332792204;461917.0532126514;431785.75088799815;416630.6517602499;455293.5464013049;454587.42908880144;;173113.83306960555;472041.5853210863;200849.84743382115;209792.35441051587;273.49881627103866;4465570.932538142;1715694.9539242436;278915.27322396345;0.0;0;282;303;0;0;0;0;11;102;110;1842123677924.7222;684783509180.3438;1303482479048.9744;7464.130079710671;1898.3421652108561;199.5421385153516;16972.4585110278;4028034.001117685;1463268.506432168;72772.69174761817;917713.4676249723;2.2789344561279;0.025577031401789817
8475;2019-01-30 14:15:37.866;779;177;136;135;124;36;166;20;52;33;642;615;46;79;217;209;233;179;175;170;165;21;545;350;361;139;355;261;545;165.0;82.0;552.0;157.0;112.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29327.91015625;10804.2236328125;0.0;1139.70617675781;420.0;65388;;;Calculated values ==>;1548854137.866;351.06000000000006;290.86;286.76000000000005;286.66;285.56;276.76000000000005;273.3108153835814;289.76000000000005;275.16;278.36;276.46000000000004;337.36;334.66;277.76000000000005;281.06;294.86;294.06;296.46000000000004;291.06;290.16;289.66;;315.16;275.26000000000005;242.35481222062532;262.63441904999945;273.3108153835814;290.66;5450000.0;3500000.0;3610000.0;1390000.0;3550000.0;2610000.0;5450000.0;0.0275;0.013666666666666666;0.092;0.026166666666666668;0.018666666666666668;0.04616666666666667;;10804.2236328125;0.0;1139.70617675781;29327.91015625;512258.1707717212;248228.8882744177;234330.72611148094;234021.86501065348;230691.2781651477;430799.1582183253;454728.989882783;456353.2889422472;472130.5325463717;520787.25963300024;518010.4860133819;455612.62700522714;459644.23774332204;462654.8538357037;462352.8632100253;428380.8135617276;412077.96003992134;455293.5464013049;454587.42908880144;;176456.53798984195;470951.1231468757;200180.94958646814;213988.80146661773;273.22759015960384;4466057.862816958;1715872.7077636684;278934.11296109034;0.0;0;282;303;0;0;0;0;11;102;110;1842340314024.6877;684865122780.3308;1303638805098.9495;23567.855220731675;7085.1528748306655;222.80566479801868;11107.636641890815;4028292.644095127;1463343.3813678995;72776.2118992394;917947.5074180083;3.515044970258541;0.19363875635424666
8476;2019-01-30 14:16:37.887;770;184;138;137;128;37;166;20;36;32;637;613;37;85;216;210;233;187;175;170;165;20;552;353;361;145;357;261;553;126.0;80.0;1143.0;103.0;112.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29347.392578125;10945.2626953125;0.0;1112.66198730469;426.0;65389;;;Calculated values ==>;1548854197.887;350.16;291.56;286.96000000000004;286.86;285.96000000000004;276.86;273.6339639331285;289.76000000000005;275.16;276.76000000000005;276.36;336.86;334.46000000000004;276.86;281.66;294.76000000000005;294.16;296.46000000000004;291.86;290.16;289.66;;315.76000000000005;275.16;243.61107973660833;262.63441904999945;273.6339639331285;290.66;5520000.0;3529999.9999999995;3610000.0;1450000.0;3570000.0000000005;2610000.0;5530000.0;0.021;0.013333333333333334;0.1905;0.017166666666666667;0.018666666666666668;0.03966666666666667;;10945.2626953125;0.0;1112.66198730469;29347.392578125;510546.69959704013;250525.61461375855;234732.54511346918;234424.01512401755;231692.94852419267;430607.02586249536;454728.989882783;454370.03874577465;471236.42390828294;520273.556008512;517804.51959563565;454494.7689335821;460366.8390765841;462219.8900438566;462030.1321161972;426436.99536352715;411690.63993804477;455293.5464013049;454587.42908880144;;178963.62700411686;470045.44345262425;201094.44717760818;216924.1403238957;273.59899492170786;4466546.994810574;1716054.0169195149;278952.88926524395;0.0;0;282;303;0;0;0;0;11;102;110;1842556989835.218;684950352600.5393;1303795459909.3328;48249.000193735716;4616.99210272111;196.61807233976512;9427.310454341261;4028891.327357541;1463440.9333742072;72779.70832037667;918118.6918711581;5.182477289248943;0.2947491253849221
8477;2019-01-30 14:17:37.877;766;189;139;138;131;39;166;21;21;30;618;598;24;97;217;210;233;192;175;170;165;21;557;355;361;139;360;261;557;-1.0;83.0;997.0;209.0;112.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30225.3828125;11031.0048828125;0.0;1964.49304199219;430.0;65390;;;Calculated values ==>;1548854257.877;349.76;292.06;287.06;286.96000000000004;286.26000000000005;277.06;273.8482719121499;289.76000000000005;275.26000000000005;275.26000000000005;276.16;334.96000000000004;332.96000000000004;275.56;282.86;294.86;294.16;296.46000000000004;292.36;290.16;289.66;;316.16;275.26000000000005;242.35481222062532;262.63441904999945;273.8482719121499;290.66;5570000.0;3550000.0;3610000.0;1390000.0;3600000.0;2610000.0;5570000.0;0.0;0.013833333333333333;0.16616666666666668;0.034833333333333334;0.018666666666666668;0.018666666666666668;;11031.0048828125;0.0;1964.49304199219;30225.3828125;509614.55726272793;410706.54676073755;234933.24537239756;234624.88221888838;232494.95731534608;430477.46260093397;454728.989882783;452485.91005134286;471835.9296657252;518319.36109776614;516258.4710514075;452864.7615790376;461803.2397496185;461897.48510764097;461725.47914583527;424994.12663518573;411902.9413244403;455293.5464013049;454587.42908880144;;180635.0508419939;470951.1231468757;201556.41104365798;234933.24537239756;273.7884498831541;4467043.351865609;1716237.1219601012;278978.5279499991;0.0;0;282;303;0;0;0;0;11;103;110;1842773553735.2524;685035538400.5529;1303952033809.3577;41696.11841844364;9383.91580492875;181.09473013197854;4100.211429372873;4029640.7450889857;1463557.588161084;72782.85540246332;918231.4024319821;4.2600399540835046;0.3104854558302305
8478;2019-01-30 14:18:37.858;766;192;138;137;132;41;166;22;18;29;590;576;19;111;218;210;233;194;175;170;165;22;556;358;361;137;363;259;556;-2.0;80.0;994.0;231.0;112.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30367.1953125;11011.8251953125;0.0;1963.64794921875;432.0;65391;;;Calculated values ==>;1548854317.858;349.76;292.36;286.96000000000004;286.86;286.36;277.26000000000005;274.1680685717883;289.76000000000005;275.36;274.96000000000004;276.06;332.16;330.76000000000005;275.06;284.26000000000005;294.96000000000004;294.16;296.46000000000004;292.56;290.16;289.66;;316.36;275.36;241.92719264551067;262.3656120759269;274.1680685717883;290.66;5560000.0;3579999.9999999995;3610000.0;1370000.0;3629999.9999999995;2590000.0;5560000.0;0.0;0.013333333333333334;0.16566666666666666;0.0385;0.018666666666666668;0.018666666666666668;;11011.8251953125;0.0;1963.64794921875;30367.1953125;509702.26418666303;412333.65201211494;234651.6799334735;234344.06911210594;232821.33623767327;430280.9020939914;454728.989882783;452455.4693029914;472002.15594002855;515604.47857957135;514160.23688403965;452581.53297078336;463761.62915423064;461573.7689881714;461266.0568022734;425286.5751645731;413092.82235656865;455293.5464013049;454587.42908880144;;181470.77258748977;471316.13971061294;202367.05984379796;234651.6799334735;274.1178088403411;4467548.130119121;1716420.7540420094;279011.2520923024;0.0;0;282;303;0;0;0;0;11;103;110;1842990085145.0596;685118312180.4791;1304107984409.2188;41431.31316707304;10354.539574872379;162.58337077339257;4105.467317566122;4030333.2543208594;1463722.0232015122;72785.71847970666;918299.7614342712;4.319989167709839;0.3213959267445856
8479;2019-01-30 14:19:37.868;769;191;136;136;131;43;166;24;25;30;589;577;23;120;220;209;233;193;175;170;165;23;552;360;361;130;365;262;552;-2.0;82.0;1143.0;53.0;112.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30199.390625;10912.220703125;0.0;2028.33972167969;434.0;65392;;;Calculated values ==>;1548854377.868;350.06000000000006;292.26000000000005;286.76000000000005;286.76000000000005;286.26000000000005;277.46000000000004;274.38016830617;289.76000000000005;275.56;275.66;276.16;332.06;330.86;275.46000000000004;285.16;295.16;294.06;296.46000000000004;292.46000000000004;290.16;289.66;;316.56;275.46000000000004;240.39332010688793;262.7682575881327;274.38016830617;290.66;5520000.0;3600000.0;3610000.0;1300000.0;3650000.0;2620000.0;5520000.0;0.0;0.013666666666666666;0.1905;0.008833333333333334;0.018666666666666668;0.018666666666666668;;10912.220703125;0.0;2028.33972167969;30199.390625;510423.23079637316;413633.1203958097;234143.04538558066;234143.04538558066;232619.5604419751;430148.3826014536;454728.989882783;452817.7392755658;473017.81868751155;515243.7703188499;514003.10470526625;452564.838555993;464379.00001173094;461537.0928964145;460823.4196012535;426436.99536352715;414359.1762267576;455293.5464013049;454587.42908880144;;182306.50109390085;472339.328242146;202989.39319362983;234143.04538558066;274.3685226068267;4468052.935788778;1716603.4848745312;279044.5242006486;0.0;0;282;303;0;0;0;0;11;103;110;1843206721245.0251;685198425530.4664;1304264310459.1938;47592.2999286088;2379.257759595226;165.06352820251743;4114.961829126788;4031075.2414071127;1463828.155865112;72788.44932559616;918368.2764277455;4.192367352309021;0.2558100743427834
8480;2019-01-30 14:20:37.858;769;190;136;135;129;44;166;23;35;30;603;589;30;119;221;209;233;192;175;170;165;24;553;360;361;120;365;265;553;-1.0;80.0;938.0;98.0;112.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30267.263671875;10914.97265625;0.0;2098.71240234375;433.0;65393;;;Calculated values ==>;1548854437.858;350.06000000000006;292.16;286.76000000000005;286.66;286.06;277.56;274.38016830617;289.76000000000005;275.46000000000004;276.66;276.16;333.46000000000004;332.06;276.16;285.06;295.26000000000005;294.06;296.46000000000004;292.36;290.16;289.66;;316.46000000000004;275.56;238.09270928235583;263.1675429290057;274.38016830617;290.66;5530000.0;3600000.0;3610000.0;1200000.0;3650000.0;2650000.0;5530000.0;0.0;0.013333333333333334;0.15633333333333335;0.01633333333333333;0.018666666666666668;0.018666666666666668;;10914.97265625;0.0;2098.71240234375;30267.263671875;510336.03097311873;412845.1473663945;234116.54519281306;233810.11789752508;231992.5290231695;430148.3826014536;454728.989882783;453563.3330419943;474311.01306064794;516434.19017941586;514985.61324103724;452930.92022276146;463818.6551485479;461671.84584197105;460823.4196012535;426152.22522616445;413590.4106133878;455293.5464013049;454587.42908880144;;181888.63598580268;473738.1915909744;202965.2742632156;234116.54519281306;274.35917904148556;4468556.740593201;1716785.3478370085;279078.9105696707;0.0;0;282;303;0;0;0;0;11;103;110;1843423285145.0596;685273413030.4784;1304422384109.219;39176.82985574908;4422.624316353394;167.4908615036883;4115.456499391783;4031798.196976084;1463884.8287686955;72791.22015029639;918436.8518160242;3.6793883759602894;0.23762142463326597
8481;2019-01-30 14:21:37.869;766;189;135;135;127;44;166;24;43;31;626;603;37;94;221;209;233;191;175;170;165;24;549;360;361;126;365;265;549;-2.0;83.0;1046.0;151.0;112.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29541.15625;10837.6904296875;0.0;1220.54443359375;432.0;65394;;;Calculated values ==>;1548854497.869;349.76;292.06;286.66;286.66;285.86;277.56;274.38016830617;289.76000000000005;275.56;277.46000000000004;276.26000000000005;335.76000000000005;333.46000000000004;276.86;282.56;295.26000000000005;294.06;296.46000000000004;292.26000000000005;290.16;289.66;;316.36;275.56;239.4893008659735;263.1675429290057;274.38016830617;290.66;5490000.0;3600000.0;3610000.0;1260000.0;3650000.0;2650000.0;5490000.0;0.0;0.013833333333333333;0.17433333333333334;0.025166666666666667;0.018666666666666668;0.018666666666666668;;10837.6904296875;0.0;1220.54443359375;29541.15625;510314.69274567236;414127.2103214636;233915.3780254382;233915.3780254382;231490.63740778636;430148.3826014536;454728.989882783;454569.3272039516;473633.855386716;518809.401132986;516434.19017941586;453815.4994363159;460831.39093741705;461671.84584197105;460823.4196012535;427280.435451236;414840.6948555996;455293.5464013049;454587.42908880144;;181470.77258748977;472959.5831453042;202934.4015077781;233915.3780254382;274.3472169118728;4469055.235465843;1716966.6532623789;279106.57611435256;0.0;0;282;303;0;0;0;0;11;103;110;1843639924854.7634;685347226560.3776;1304581413259.0017;43868.355379699584;6795.63373787774;172.0830782396364;4119.211619849448;4032490.367060022;1463978.3313913583;72794.05045191724;918505.4866310003;4.557489917783219;0.31234562350945855
