;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8482;2019-01-30 14:22:37.889;761;188;135;134;127;43;166;25;48;32;649;616;41;77;221;210;233;190;175;170;165;25;552;358;361;127;363;266;552;-1.0;78.0;800.0;56.0;112.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29510.787109375;10928.75390625;0.0;1191.65161132812;431.0;65395;;;Calculated values ==>;1548854557.889;349.26;291.96000000000004;286.66;286.56;285.86;277.46000000000004;274.1680685717883;289.76000000000005;275.66;277.96000000000004;276.36;338.06000000000006;334.76000000000005;277.26000000000005;280.86;295.26000000000005;294.16;296.46000000000004;292.16;290.16;289.66;;316.26000000000005;275.66;239.71726792356844;263.299902668528;274.1680685717883;290.66;5520000.0;3579999.9999999995;3610000.0;1270000.0;3629999.9999999995;2660000.0;5520000.0;0.0;0.013000000000000001;0.13333333333333333;0.009333333333333334;0.018666666666666668;0.018666666666666668;;10928.75390625;0.0;1191.65161132812;29510.787109375;509433.8150260711;412510.35525449144;233836.31943346895;233530.62442456593;231418.27721477897;430280.9020939914;454728.989882783;455027.1040612277;473600.7876625802;521097.5045320515;517693.22035000246;454148.83295247785;458612.06444235175;461976.67714593874;461266.0568022734;426436.99536352715;413263.53111073095;455293.5464013049;454587.42908880144;;181052.91087944093;472925.59586621344;202452.2514782715;233836.31943346895;274.1509119846386;4469547.499026857;1717148.1007607994;279126.6844485984;0.0;0;282;303;0;0;0;0;11;103;110;1843856597054.6946;685423151860.3534;1304740766358.9512;33676.64701106083;2524.417880954125;171.2550352863506;4120.687380232874;4033136.7908158572;1464056.0243771896;72796.91255657937;918574.1753445875;3.3408954220886025;0.20139789216420206
8483;2019-01-30 14:23:37.879;754;188;135;134;126;41;166;25;51;32;662;626;45;73;220;211;233;190;175;170;165;25;551;357;361;128;362;267;551;2.0;82.0;640.0;124.0;112.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29388.986328125;10914.83984375;0.0;1144.11596679688;430.0;65396;;;Calculated values ==>;1548854617.879;348.56000000000006;291.96000000000004;286.66;286.56;285.76000000000005;277.26000000000005;274.0616903277293;289.76000000000005;275.66;278.26000000000005;276.36;339.36;335.76000000000005;277.66;280.46000000000004;295.16;294.26000000000005;296.46000000000004;292.16;290.16;289.66;;316.16;275.66;239.943914813709;263.43189868330234;274.0616903277293;290.66;5510000.0;3570000.0000000005;3610000.0;1280000.0;3620000.0000000005;2670000.0;5510000.0;0.0003333333333333333;0.013666666666666666;0.10666666666666667;0.020666666666666667;0.018666666666666668;0.019000000000000003;;10914.83984375;0.0;1144.11596679688;29388.986328125;508654.21704130125;412934.04071806197;233862.59634759542;233556.60644053924;231144.06173944077;430346.717906069;454728.989882783;455234.9699716218;473471.244710016;522354.7688696591;518642.4766015224;454482.53466479125;457962.05894119164;461994.71921587875;461553.227934654;426719.9322494439;413676.3280692049;455293.5464013049;454587.42908880144;;180635.0508419939;472795.0300870999;202125.0173696872;233305.79671640403;274.0191058139689;4470038.248667007;1717330.1003704204;279146.1459342976;0.0;0;282;303;0;0;0;0;11;103;110;1844073160954.729;685499639110.3656;1304900639708.9766;26998.39494420636;5593.846929493195;178.26259046326666;4204.351015075551;4033642.3318946734;1464123.6653085863;72799.82471801993;918643.5391020061;3.0661738926764954;0.20677592410472503
8484;2019-01-30 14:24:37.850;747;187;135;134;126;41;166;25;53;33;667;632;47;74;220;211;233;189;175;170;165;25;550;357;361;138;362;267;550;0.0;80.0;726.0;185.0;112.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29398.1796875;10863.193359375;0.0;1183.91003417969;429.0;65397;;;Calculated values ==>;1548854677.85;347.86;291.86;286.66;286.56;285.76000000000005;277.26000000000005;274.0616903277293;289.76000000000005;275.66;278.46000000000004;276.46000000000004;339.86;336.36;277.86;280.56;295.16;294.26000000000005;296.46000000000004;292.06;290.16;289.66;;316.06;275.66;242.14157278889297;263.43189868330234;274.0616903277293;290.66;5500000.0;3570000.0000000005;3610000.0;1380000.0;3620000.0000000005;2670000.0;5500000.0;0.0;0.013333333333333334;0.121;0.030833333333333334;0.018666666666666668;0.018666666666666668;;10863.193359375;0.0;1183.91003417969;29398.1796875;507873.60149927007;412979.2520416587;233888.94906767053;233582.6627317789;231167.9233631617;430346.717906069;454728.989882783;455484.92409539985;472262.261994151;522869.4142690671;519262.06520247937;454733.78008571663;458084.88999763224;461994.71921587875;461553.227934654;427001.06841355044;413720.03103230504;455293.5464013049;454587.42908880144;;180217.192455513;471477.517547777;202075.1220851427;233888.94906767053;273.9996854410457;4470527.904935138;1717511.4962632356;279165.5367741868;0.0;0;282;303;0;0;0;0;11;103;110;1844289656264.5706;685579400540.3073;1305060762278.8594;30662.586043241114;8306.573860097891;177.08049841660542;4119.704960394444;4034122.6078235996;1464239.446160609;72802.7844791821;918712.8727076367;3.5913981933032746;0.26209914387301336
8485;2019-01-30 14:25:37.880;740;195;137;136;128;40;166;25;52;33;658;629;46;62;220;212;233;197;175;170;165;25;576;361;361;145;366;244;571;-2.0;84.0;1262.0;337.0;112.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;38021.45703125;19885.90234375;0.0;1017.04705810547;423.0;65398;;;Calculated values ==>;1548854737.88;347.16;292.66;286.86;286.76000000000005;285.96000000000004;277.16;274.4858918419099;289.76000000000005;275.66;278.36;276.46000000000004;338.96000000000004;336.06;277.76000000000005;279.36;295.16;294.36;296.46000000000004;292.86;290.16;289.66;;315.46000000000004;275.66;243.61107973660833;260.2995467637923;274.4858918419099;290.66;5760000.0;3610000.0;3610000.0;1450000.0;3660000.0;2440000.0;5710000.0;0.0;0.014;0.21033333333333332;0.05616666666666667;0.018666666666666668;0.018666666666666668;;19885.90234375;0.0;1017.04705810547;38021.45703125;504643.2709594817;253937.9774112232;233954.47495542915;233652.21864448354;231267.275043904;430081.6785162784;454728.989882783;459088.7954877297;471335.537891427;523799.0474422953;520854.1008639258;458377.10004900565;460268.71096229187;461383.9005954645;461073.2656927703;419003.8365392482;254764.42523976436;455293.5464013049;454587.42908880144;;177710.07569661198;470542.0514489591;203113.3294357889;233954.47495542915;274.42117823882114;4471090.0161582455;1717767.8668495563;279183.8872540079;0.0;0;282;304;0;0;0;0;11;103;110;1844506364565.328;685664342990.6041;1305214138929.3955;53840.17302625821;15020.579886406393;2299.3517581927736;4118.481810489617;4034827.149579804;1464433.93630565;72823.43173319373;918781.558590079;3.601338023363575;0.27387276638294294
8486;2019-01-30 14:26:37.850;748;196;135;134;127;41;166;26;49;33;623;604;39;69;222;211;233;198;175;170;165;26;557;361;361;140;366;239;552;-2.0;83.0;1028.0;250.0;112.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;38131.62890625;19281.095703125;0.0;1765.84509277344;410.0;65399;;;Calculated values ==>;1548854797.85;347.96000000000004;292.76000000000005;286.66;286.56;285.86;277.26000000000005;274.4858918419099;289.76000000000005;275.76000000000005;278.06;276.46000000000004;335.46000000000004;333.56;277.06;280.06;295.36;294.26000000000005;296.46000000000004;292.96000000000004;290.16;289.66;;314.16;275.76000000000005;242.56692532238324;259.59022785621676;274.4858918419099;290.66;5570000.0;3610000.0;3610000.0;1400000.0;3660000.0;2390000.0;5520000.0;0.0;0.013833333333333333;0.1713333333333333;0.041666666666666664;0.018666666666666668;0.018666666666666668;;19281.095703125;0.0;1765.84509277344;38131.62890625;507372.5994321047;415417.76904301543;233836.31943346895;233530.62442456593;231418.27721477897;430081.6785162784;454728.989882783;459521.018635699;471998.58498376724;520655.8286525719;518728.70453026274;458344.19121862826;461852.6029722189;461653.8592145803;460938.52517989284;424994.12663518573;416104.77006364113;455293.5464013049;454587.42908880144;;172278.17009871884;471309.8407669174;203145.83116626943;233836.31943346895;274.4337609513385;4471724.307900981;1718094.0953029804;279207.06642646686;0.0;0;282;304;0;0;0;0;11;104;110;1844722856264.5706;685749800240.3052;1305358966478.889;43925.61545309559;11173.500400026998;122.96943257303366;4120.687380232874;4035641.4571234975;1464652.1111652725;72843.60765004123;918850.1840032233;2.819543858720457;0.21181666772590974
8487;2019-01-30 14:27:37.861;766;185;134;133;124;40;166;26;50;32;593;580;36;94;222;211;233;187;174;170;165;26;531;356;361;137;361;257;531;-2.0;76.0;97.0;104.0;112.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;29775.6328125;10538.4833984375;0.0;1952.6005859375;406.0;65400;;;Calculated values ==>;1548854857.861;349.76;291.66;286.56;286.46000000000004;285.56;277.16;273.955091788801;289.76000000000005;275.76000000000005;278.16;276.36;332.46000000000004;331.16;276.76000000000005;282.56;295.36;294.26000000000005;296.46000000000004;291.86;290.16;289.66;;313.76000000000005;275.76000000000005;241.92719264551067;262.0952818180154;273.955091788801;290.56;5310000.0;3560000.0;3610000.0;1370000.0;3610000.0;2570000.0;5310000.0;0.0;0.012666666666666666;0.016166666666666666;0.017333333333333333;0.018666666666666668;0.018666666666666668;;10538.4833984375;0.0;1952.6005859375;29775.6328125;511877.4269603602;419520.81434546347;234092.4249916719;233781.32968056857;231029.40099356894;430412.23801567365;454728.989882783;456763.03909346624;472295.8960165899;516084.5319608047;514745.9084786295;455043.3806885206;462053.69626495446;462413.7112240227;461706.0807142488;432037.7998168767;420123.02712339454;455293.5464013049;454587.42908880144;;170606.85888663295;471708.256711685;201668.20663431106;234092.4249916719;273.83657378597127;4472290.305497318;1718342.6373538314;279238.0591548289;0.0;0;282;304;0;0;0;0;11;104;110;1844939495975.1353;685832915475.5219;1305507793759.2769;4124.033124756342;4680.694201341148;150.9204541174408;4115.906743146418;4036041.9442718755;1464784.2536756478;72845.89048421249;918918.8348714492;1.0464707898619892;0.07053015081565067
8488;2019-01-30 14:28:37.871;770;177;135;134;123;38;166;23;51;31;592;581;42;119;219;212;233;178;175;170;165;23;539;352;361;135;357;264;539;128.0;80.0;298.0;209.0;112.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;29936.3671875;10623.4560546875;0.0;2019.68078613281;414.0;65401;;;Calculated values ==>;1548854917.871;350.16;290.86;286.66;286.56;285.46000000000004;276.96000000000004;273.5264737036516;289.76000000000005;275.46000000000004;278.26000000000005;276.26000000000005;332.36;331.26000000000005;277.36;285.06;295.06;294.36;296.46000000000004;290.96000000000004;290.16;289.66;;314.56;275.46000000000004;241.49495122638035;263.0348170998261;273.5264737036516;290.66;5390000.0;3520000.0000000005;3610000.0;1350000.0;3570000.0000000005;2640000.0;5390000.0;0.021333333333333333;0.013333333333333334;0.049666666666666665;0.034833333333333334;0.018666666666666668;0.04;;10623.4560546875;0.0;2019.68078613281;29936.3671875;511674.21242969215;413873.17205893324;234183.95861406074;233874.30654292103;230535.98027016802;430671.36484660726;454728.989882783;455734.44449998223;472460.9817075043;515382.09297308995;514243.57517820573;454612.8488999558;463966.46920341934;462618.4332792204;462446.4246215312;429983.15553459816;414232.6788787524;455293.5464013049;454587.42908880144;;173949.5011765382;471679.62040862173;200663.30018112005;216306.27411649236;273.4257035723358;4472787.988430572;1718519.0162408287;279271.16701664834;0.0;0;282;304;0;0;0;0;11;104;110;1845156132075.1008;685914529075.5089;1305664119809.252;12668.533501170154;9440.401821257976;210.00635541127684;9531.246198892362;4036181.905650079;1464901.9490884508;72848.89870891199;919032.5801003271;2.5191681682902094;0.16050002685328432
8489;2019-01-30 14:29:37.861;764;180;137;136;125;38;166;21;46;30;606;593;42;127;218;213;233;182;175;170;165;21;548;352;361;132;357;263;549;93.0;79.0;337.0;247.0;112.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30176.05078125;10798.77734375;0.0;2032.36804199219;421.0;65402;;;Calculated values ==>;1548854977.861;349.56000000000006;291.16;286.86;286.76000000000005;285.66;276.96000000000004;273.5264737036516;289.76000000000005;275.26000000000005;277.76000000000005;276.16;333.76000000000005;332.46000000000004;277.36;285.86;294.96000000000004;294.46000000000004;296.46000000000004;291.36;290.16;289.66;;315.26000000000005;275.26000000000005;240.83765695389522;262.9017227912062;273.5264737036516;290.66;5480000.0;3520000.0000000005;3610000.0;1320000.0;3570000.0000000005;2630000.0;5490000.0;0.015500000000000002;0.013166666666666667;0.05616666666666667;0.04116666666666667;0.018666666666666668;0.03416666666666667;;10798.77734375;0.0;2032.36804199219;30176.05078125;510155.3867053169;249177.87591693347;234531.7053546236;234223.00938080327;230893.96798110125;430671.36484660726;454728.989882783;455279.5654911035;472756.67973813636;516913.9326089713;515571.2756706185;454781.28718595096;465056.3082106452;462485.70515263407;462578.4729107597;427558.0640605297;411488.054595783;455293.5464013049;454587.42908880144;;176874.38241465177;471881.50233233685;200601.1686235308;219138.82771564;273.4013335777294;4473288.841757588;1718697.5050994088;279304.9284623758;0.0;0;282;304;0;0;0;0;11;104;110;1845372695975.1353;685994615725.5216;1305822193459.277;14304.436624062002;11167.707071012517;211.5884579524981;8044.493880249683;4036406.6429386996;1465073.6547068735;72852.41141347557;919179.0201902598;2.628621609319078;0.1907887705014647
8490;2019-01-30 14:30:37.852;760;186;139;138;129;38;166;22;44;29;621;606;42;131;217;213;233;189;175;170;165;21;555;354;361;130;359;262;555;139.0;82.0;459.0;311.0;112.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30333.271484375;10988.4609375;0.0;2041.1062011718802;425.0;65403;;;Calculated values ==>;1548855037.852;349.16;291.76000000000005;287.06;286.96000000000004;286.06;276.96000000000004;273.7412296467126;289.76000000000005;275.36;277.56;276.06;335.26000000000005;333.76000000000005;277.36;286.26000000000005;294.86;294.46000000000004;296.46000000000004;292.06;290.16;289.66;;315.66;275.26000000000005;240.39332010688793;262.7682575881327;273.7412296467126;290.66;5550000.0;3540000.0;3610000.0;1300000.0;3590000.0;2620000.0;5550000.0;0.023166666666666665;0.013666666666666666;0.0765;0.05183333333333333;0.018666666666666668;0.041833333333333333;;10988.4609375;0.0;2041.1062011718802;30333.271484375;509045.5347645432;251207.8992395357;234987.53823539513;234678.5560175466;231943.69716031195;430542.39183029096;454728.989882783;455198.0039910322;472920.9377354816;518544.5724661601;516998.6544415689;454949.2821104551;465670.3027269646;462049.59554772783;462276.143222953;425577.05017209897;411599.12119771366;455293.5464013049;454587.42908880144;;178545.77502346144;472145.33331970085;201181.58773456176;216266.3146512683;273.63752665678203;4473793.01047262;1718879.0381841809;279338.86898919044;0.0;0;282;304;0;0;0;0;11;104;110;1845589263484.908;686073203935.4392;1305979669834.1118;19432.255843619987;14044.954146163042;191.03169598326596;9969.766620636803;4036687.7398714363;1465283.7287009696;72855.76607814632;919329.1165097841;3.3491525729112723;0.24363864588635353
8491;2019-01-30 14:31:37.872;760;190;139;138;131;40;166;23;47;28;634;617;43;130;218;214;233;192;175;170;165;22;553;358;361;122;363;260;553;-1.0;80.0;893.0;221.0;112.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30338.578125;10980.5751953125;0.0;2060.37866210938;428.0;65404;;;Calculated values ==>;1548855097.872;349.16;292.16;287.06;286.96000000000004;286.26000000000005;277.16;274.1680685717883;289.76000000000005;275.46000000000004;277.86;275.96000000000004;336.56;334.86;277.46000000000004;286.16;294.96000000000004;294.56;296.46000000000004;292.36;290.16;289.66;;315.96000000000004;275.36;238.5638546566975;262.5002047102346;274.1680685717883;290.66;5530000.0;3579999.9999999995;3610000.0;1220000.0;3629999.9999999995;2600000.0;5530000.0;0.0;0.013333333333333334;0.14883333333333332;0.036833333333333336;0.018666666666666668;0.018666666666666668;;10980.5751953125;0.0;2060.37866210938;30338.578125;509221.8520205175;412845.1473663945;235042.1530539478;234732.54511346918;232594.5021737096;430280.9020939914;454728.989882783;455901.90446988266;473862.5568941386;520047.8238075563;518300.2203774425;455407.7469629331;465841.8237655972;461573.7689881714;461801.27186994074;426152.22522616445;413590.4106133878;455293.5464013049;454587.42908880144;;179799.33570027514;473287.8732269663;202382.41474401797;235042.1530539478;274.12377669012415;4474298.777752119;1719062.1745103297;279373.0594227204;0.0;0;282;304;0;0;0;0;11;104;110;1845805935684.839;686148829135.4152;1306136322034.062;37732.15072086619;9978.351054121933;167.4908615036883;4098.1784859839345;4037164.268716007;1465483.9896423116;72858.75476202043;919446.3884632607;3.985611151663957;0.2970808527457013
8492;2019-01-30 14:32:37.863;763;190;138;137;132;41;166;25;49;29;645;624;45;111;220;213;233;192;175;170;165;24;553;359;361;125;364;257;553;0.0;79.0;674.0;181.0;112.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29491.2734375;10966.3720703125;0.0;1187.83288574219;430.0;65405;;;Calculated values ==>;1548855157.863;349.46000000000004;292.16;286.96000000000004;286.86;286.36;277.26000000000005;274.27422755570615;289.76000000000005;275.66;278.06;276.06;337.66;335.56;277.66;284.26000000000005;295.16;294.46000000000004;296.46000000000004;292.36;290.16;289.66;;316.16;275.56;239.25999513918347;262.0952818180154;274.27422755570615;290.66;5530000.0;3590000.0;3610000.0;1250000.0;3640000.0;2570000.0;5530000.0;0.0;0.013166666666666667;0.11233333333333334;0.030166666666666668;0.018666666666666668;0.018666666666666668;;10966.3720703125;0.0;1187.83288574219;29491.2734375;509593.66714884463;412845.1473663945;234732.54511346918;234424.01512401755;232896.92431263;430214.79039162316;454728.989882783;456640.8336411775;473570.8395533915;521422.4052519814;519269.74598137074;456151.0624381513;464057.06631217676;461689.9588020654;461514.72384408844;426152.22522616445;413590.4106133878;455293.5464013049;454587.42908880144;;180635.0508419939;473089.87314066343;202656.26253874836;234732.54511346918;274.2347269660122;4474797.285060636;1719245.0383036672;279400.123791993;0.0;0;282;304;0;0;0;0;11;104;110;1846022503194.6118;686222918020.3374;1306291398768.8994;28530.933487172875;8158.080586491104;165.3972257348922;4103.957834206202;4037716.378254973;1465635.103901952;72861.52841330106;919514.7293465202;3.3698929120988224;0.24665010773739712
8493;2019-01-30 14:33:37.863;766;190;137;136;130;42;166;26;52;31;653;626;46;86;221;213;233;192;175;170;165;26;552;359;361;127;364;255;553;-1.0;78.0;640.0;137.0;112.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29534.40234375;11021.2001953125;0.0;1102.90283203125;433.0;65406;;;Calculated values ==>;1548855217.863;349.76;292.16;286.86;286.76000000000005;286.16;277.36;274.27422755570615;289.76000000000005;275.76000000000005;278.36;276.26000000000005;338.46000000000004;335.76000000000005;277.76000000000005;281.76000000000005;295.26000000000005;294.46000000000004;296.46000000000004;292.36;290.16;289.66;;316.46000000000004;275.76000000000005;239.71726792356844;261.82340779136865;274.27422755570615;290.66;5520000.0;3590000.0;3610000.0;1270000.0;3640000.0;2550000.0;5530000.0;0.0;0.013000000000000001;0.10666666666666667;0.022833333333333334;0.018666666666666668;0.018666666666666668;;11021.2001953125;0.0;1102.90283203125;29534.40234375;510052.54837976844;412845.1473663945;234424.01512401755;234116.54519281306;232293.04205302676;430214.79039162316;454728.989882783;457331.6862898286;473504.37459156296;522403.59519124706;519640.77314583707;456601.6585608984;461409.79129887803;461824.42280746065;461514.72384408844;426436.99536352715;413590.4106133878;455293.5464013049;454587.42908880144;;181888.63598580268;473022.0950788126;202673.0460330108;234424.01512401755;274.24123994276255;4475289.165692146;1719428.2680725474;279419.2132563078;0.0;0;282;304;0;0;0;0;11;104;110;1846239103194.6118;686298518020.3374;1306444998768.8994;27163.58829406057;6172.969953212476;167.0056017518113;4109.717060675966;4038180.4992698166;1465754.5293231162;72864.29843686345;919583.1766373109;3.1023557639580255;0.21426318982910572
8494;2019-01-30 14:34:37.853;768;189;136;136;129;43;166;26;53;32;657;627;45;76;221;213;233;190;175;170;165;26;551;359;361;129;364;255;551;-1.0;80.0;554.0;133.0;112.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29367.671875;10944.263671875;0.0;1072.2451171875;436.0;65407;;;Calculated values ==>;1548855277.853;349.96000000000004;292.06;286.76000000000005;286.76000000000005;286.06;277.46000000000004;274.27422755570615;289.76000000000005;275.76000000000005;278.46000000000004;276.36;338.86;335.86;277.66;280.76000000000005;295.26000000000005;294.46000000000004;296.46000000000004;292.16;290.16;289.66;;316.76000000000005;275.76000000000005;240.16925963744896;261.82340779136865;274.27422755570615;290.66;5510000.0;3590000.0;3610000.0;1290000.0;3640000.0;2550000.0;5510000.0;0.0;0.013333333333333334;0.09233333333333334;0.022166666666666668;0.018666666666666668;0.018666666666666668;;10944.263671875;0.0;1072.2451171875;29367.671875;510386.95853576035;413307.47646805906;234169.62251935387;234169.62251935387;232041.62707460328;430214.79039162316;454728.989882783;457453.03782128124;473341.49414492835;522812.39435778843;519743.2107659051;456479.6629458928;460220.1862594923;461824.42280746065;461514.72384408844;426719.9322494439;413676.3280692049;455293.5464013049;454587.42908880144;;183142.23651711168;472761.04596960294;202645.70909640027;234169.62251935387;274.2306312477364;4475779.9345022775;1719611.2830972143;279437.33646818204;0.0;0;282;304;0;0;0;0;11;104;110;1846455667094.6462;686375305220.3496;1306597973268.9238;23527.210018930677;5987.556634022661;173.914722403187;4114.465722629689;4038602.852185272;1465855.8501550723;72867.13896606474;919651.7000713733;2.8130589084871342;0.1943510713181568
8495;2019-01-30 14:35:37.864;769;188;137;136;127;42;166;25;54;32;655;626;46;71;221;213;233;190;174;170;165;27;551;358;361;130;363;254;551;-1.0;79.0;683.0;90.0;112.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29392.376953125;11033.357421875;0.0;1049.6787109375;437.0;65408;;;Calculated values ==>;1548855337.864;350.06000000000006;291.96000000000004;286.86;286.76000000000005;285.86;277.36;274.1680685717883;289.76000000000005;275.66;278.56;276.36;338.66;335.76000000000005;277.76000000000005;280.26000000000005;295.26000000000005;294.46000000000004;296.46000000000004;292.16;290.16;289.66;;316.86;275.86;240.39332010688793;261.6868853414304;274.1680685717883;290.56;5510000.0;3579999.9999999995;3610000.0;1300000.0;3629999.9999999995;2540000.0;5510000.0;0.0;0.013166666666666667;0.11383333333333333;0.015000000000000001;0.018666666666666668;0.018666666666666668;;11033.357421875;0.0;1049.6787109375;29392.376953125;510510.3770402374;412934.04071806197;234477.70222245323;234169.62251935387;231442.33245516315;430280.9020939914;454728.989882783;457735.39621690055;473211.5349843978;522688.8626680377;519723.6144598504;456765.0488544147;459778.8713420569;461976.67714593874;461667.65482352895;426719.9322494439;413676.3280692049;455293.5464013049;454587.42908880144;;183560.10687098323;472727.1298661593;202440.0238606814;234477.70222245323;274.14616179356346;4476269.691349419;1719794.4635170607;279455.0224086239;0.0;0;282;304;0;0;0;0;11;104;110;1846672306805.211;686453019465.5521;1306750701264.3218;29061.123219882946;4054.306590082169;171.74078837314715;4108.714901505167;4039041.168640025;1465939.54769056;72870.01995674687;919720.2391399456;3.094908025499631;0.19635827507644577
8496;2019-01-30 14:36:37.864;769;187;137;136;127;41;166;26;55;33;652;623;47;70;220;214;233;189;175;170;165;26;549;358;361;131;362;257;550;-2.0;79.0;1026.0;56.0;112.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29424.90625;10882.7021484375;0.0;1057.33764648438;439.0;65409;;;Calculated values ==>;1548855397.864;350.06000000000006;291.86;286.86;286.76000000000005;285.86;277.26000000000005;274.1680685717883;289.76000000000005;275.76000000000005;278.66;276.46000000000004;338.36;335.46000000000004;277.86;280.16;295.16;294.56;296.46000000000004;292.06;290.16;289.66;;317.06;275.76000000000005;240.61611355647437;262.0952818180154;274.1680685717883;290.66;5490000.0;3579999.9999999995;3610000.0;1310000.0;3620000.0000000005;2570000.0;5500000.0;0.0;0.013166666666666667;0.17099999999999999;0.009333333333333334;0.018666666666666668;0.018666666666666668;;10882.7021484375;0.0;1057.33764648438;29424.90625;510684.50905459607;412979.2520416587;234504.66405459717;234196.27703581506;231466.45240704165;430280.9020939914;454728.989882783;457372.66746323043;473178.34860283375;522139.1179488976;519167.140353073;456396.1389414811;459188.06921582686;461994.71921587875;461801.27186994074;427280.435451236;413720.03103230504;455293.5464013049;454587.42908880144;;184395.8529593127;472499.14586990676;202461.27008253484;234504.66405459717;274.15441529430757;4476759.835376112;1719977.0973468134;279472.58087826904;0.0;0;282;304;0;0;0;0;11;104;110;1846888906805.211;686531319465.5521;1306904001264.3218;43589.84895209894;2520.3535073488047;178.54532484925733;4108.211613971814;4039646.593408125;1465994.3365247054;72872.93900769038;919788.7135275746;4.220836803215909;0.25764578424350876
8497;2019-01-30 14:37:37.864;768;187;137;136;128;41;166;25;55;33;650;622;49;72;220;215;233;189;175;170;165;25;553;356;361;131;361;263;553;93.0;80.0;911.0;0.0;112.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;29351.982421875;10930.2451171875;0.0;1070.05822753906;439.0;65410;;;Calculated values ==>;1548855457.864;349.96000000000004;291.86;286.86;286.76000000000005;285.96000000000004;277.26000000000005;273.955091788801;289.76000000000005;275.66;278.66;276.46000000000004;338.16;335.36;278.06;280.36;295.16;294.66;296.46000000000004;292.06;290.16;289.66;;317.06;275.66;240.61611355647437;262.9017227912062;273.955091788801;290.66;5530000.0;3560000.0;3610000.0;1310000.0;3610000.0;2630000.0;5530000.0;0.015500000000000002;0.013333333333333334;0.15183333333333332;0.0;0.018666666666666668;0.03416666666666667;;10930.2451171875;0.0;1070.05822753906;29351.982421875;510212.4198877181;411690.63993804477;234424.01512401755;234116.54519281306;231692.94852419267;430412.23801567365;454728.989882783;456394.67313711334;473178.34860283375;521445.5860407419;518563.99529258197;455652.1820626169;458479.4507351373;462146.61757077737;462238.51792549907;426152.22522616445;412465.3940541978;455293.5464013049;454587.42908880144;;184395.8529593127;472402.05409754877;201972.2588119733;219701.9988458706;273.955091788801;4477249.642781711;1720158.8719073604;279490.3091772192;0.0;0;282;304;0;0;0;0;11;104;110;1847105506805.211;686609919465.5521;1307060001264.3218;38629.80324170043;0.0;182.49108229288834;8025.252199966804;4040331.7571764067;1466015.3394706;72875.94764441656;919889.825726024;3.903030213360607;0.18755601516105966
8498;2019-01-30 14:38:37.845;763;189;137;137;128;40;166;25;55;33;652;622;50;73;220;215;233;191;175;170;165;24;553;356;361;131;361;266;553;91.0;81.0;1122.0;0.0;112.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29398.21484375;10935.232421875;0.0;1076.0166015625;440.0;65411;;;Calculated values ==>;1548855517.845;349.46000000000004;292.06;286.86;286.86;285.96000000000004;277.16;273.955091788801;289.76000000000005;275.66;278.66;276.46000000000004;338.36;335.36;278.16;280.46000000000004;295.16;294.66;296.46000000000004;292.26000000000005;290.16;289.66;;317.16;275.56;240.61611355647437;263.299902668528;273.955091788801;290.66;5530000.0;3560000.0;3610000.0;1310000.0;3610000.0;2660000.0;5530000.0;0.015166666666666667;0.013500000000000002;0.187;0.0;0.018666666666666668;0.03383333333333333;;10935.232421875;0.0;1076.0166015625;29398.21484375;509593.66714884463;412465.3940541978;234424.01512401755;234424.01512401755;231692.94852419267;430412.23801567365;454728.989882783;455900.14131549967;473178.34860283375;521406.46507941745;518312.99139222305;455277.06841111724;458122.42887004314;462146.61757077737;462238.51792549907;426152.22522616445;413220.0903815756;455293.5464013049;454587.42908880144;;184813.72873217988;472304.9464017478;201972.2588119733;219876.6760875839;273.955091788801;4477739.072723246;1720341.026519458;279508.18747085944;0.0;0;282;304;0;0;0;0;11;104;110;1847322038215.018;686688494575.4822;1307218651009.1804;47484.51402815943;0.0;174.5838204019498;7941.047143207859;4041049.149240235;1466015.3394706;72878.92232632205;920022.8360871421;4.6290060994719955;0.23483379299904522
8499;2019-01-30 14:39:37.865;757;188;137;137;129;40;166;25;54;33;655;624;50;74;220;216;233;190;175;170;165;25;552;358;361;131;363;267;552;-2.0;82.0;909.0;81.0;112.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;29333.55078125;10868.6630859375;0.0;1058.92272949219;440.0;65412;;;Calculated values ==>;1548855577.865;348.86;291.96000000000004;286.86;286.86;286.06;277.16;274.1680685717883;289.76000000000005;275.66;278.56;276.46000000000004;338.66;335.56;278.16;280.56;295.16;294.76000000000005;296.46000000000004;292.16;290.16;289.66;;317.16;275.66;240.61611355647437;263.43189868330234;274.1680685717883;290.66;5520000.0;3579999.9999999995;3610000.0;1310000.0;3629999.9999999995;2670000.0;5520000.0;0.0;0.013666666666666666;0.1515;0.013500000000000002;0.018666666666666668;0.018666666666666668;;10868.6630859375;0.0;1058.92272949219;29333.55078125;508937.9806583227;412510.35525449144;234450.81939765735;234450.81939765735;232017.04459964583;430280.9020939914;454728.989882783;455609.74302807474;473178.34860283375;521633.89032530884;518435.86561318;455109.83360149694;458084.88999763224;461842.5002642921;462068.13665675744;426436.99536352715;413263.53111073095;455293.5464013049;454587.42908880144;;184813.72873217988;472402.05409754877;202432.90789922417;234450.81939765735;274.1433972072339;4478228.667247092;1720522.7862150085;279525.9845623329;0.0;0;282;304;0;0;0;0;11;104;110;1847538710414.9492;686767120775.4572;1307378604309.1296;38356.29052202086;3644.5834736773827;180.0373447882147;4109.21671423469;4041764.727724605;1466045.7211233806;72881.87848775649;920123.288425544;3.8809302042362672;0.2446142919665316
8500;2019-01-30 14:40:37.866;750;188;138;137;129;40;166;26;47;33;658;626;44;73;220;216;233;190;175;170;165;26;551;358;361;131;363;264;551;-1.0;83.0;934.0;11.0;112.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;29358.60546875;10905.1591796875;0.0;1050.94470214844;439.0;65413;;;Calculated values ==>;1548855637.866;348.16;291.96000000000004;286.96000000000004;286.86;286.06;277.16;274.1680685717883;289.76000000000005;275.76000000000005;277.86;276.46000000000004;338.96000000000004;335.76000000000005;277.56;280.46000000000004;295.16;294.76000000000005;296.46000000000004;292.16;290.16;289.66;;317.06;275.76000000000005;240.61611355647437;263.0348170998261;274.1680685717883;290.66;5510000.0;3579999.9999999995;3610000.0;1310000.0;3629999.9999999995;2640000.0;5510000.0;0.0;0.013833333333333333;0.15566666666666668;0.0018333333333333333;0.018666666666666668;0.018666666666666668;;10905.1591796875;0.0;1050.94470214844;29358.60546875;508157.4380459865;412934.04071806197;234786.8531886823;234477.70222245323;232041.62707460328;430280.9020939914;454728.989882783;455237.00566835946;473178.34860283375;522186.48517471325;518892.7817358537;454862.83014053997;458442.02134100883;461842.5002642921;462068.13665675744;426719.9322494439;413676.3280692049;455293.5464013049;454587.42908880144;;184395.8529593127;472499.14586990676;202488.51684064415;234786.8531886823;274.16499814689377;4478717.776700273;1720704.2377578116;279543.56708394585;0.0;0;282;304;0;0;0;0;11;104;110;1847755314024.6875;686845722085.3622;1307537906963.9373;39344.514760847684;495.01948655364805;180.4365244933065;4102.944083468891;4042412.2452262915;1466080.2183896191;72884.88248672936;920191.7242393534;3.690409124196081;0.2079031718494488
8501;2019-01-30 14:41:37.846;745;188;138;137;129;40;166;26;42;33;658;626;40;72;220;216;233;190;175;170;165;25;554;357;361;131;362;264;553;0.0;79.0;1542.0;0.0;112.0;0;68;1;1;0;1;0;0;0;0;1;0;0;0;0;41418.2109375;23407.94921875;0.0;1018.72772216797;438.0;65414;;;Calculated values ==>;1548855697.846;347.66;291.96000000000004;286.96000000000004;286.86;286.06;277.16;274.0616903277293;289.76000000000005;275.76000000000005;277.36;276.46000000000004;338.96000000000004;335.76000000000005;277.16;280.36;295.16;294.76000000000005;296.46000000000004;292.16;290.16;289.66;;316.96000000000004;275.66;240.61611355647437;263.0348170998261;274.0616903277293;290.66;5540000.0;3570000.0000000005;3610000.0;1310000.0;3620000.0000000005;2640000.0;5530000.0;0.0;0.013166666666666667;0.257;0.0;0.018666666666666668;0.018666666666666668;;23407.94921875;0.0;1018.72772216797;41418.2109375;507266.6348469785;412080.6298862991;234732.54511346918;234424.01512401755;231992.5290231695;430346.717906069;454728.989882783;454612.8488999558;473178.34860283375;522186.48517471325;518892.7817358537;454362.43735848455;458319.9441651915;461994.71921587875;462219.8900438566;425865.58833461854;412845.1473663945;455293.5464013049;454587.42908880144;;183977.97901196036;472402.05409754877;202234.48292222194;234732.54511346918;274.0616903277293;4479307.386901578;1720990.0850136995;279560.8086050639;0.0;0;282;305;0;0;0;0;11;104;110;1847971841824.7563;686924295885.3872;1307696254163.9875;64861.2400562776;0.0;171.4358060816163;4103.957834206202;4043280.33705628;1466084.3421769543;72887.81377872861;920260.0922917394;2.8303740972949236;0.16553316525498596
8502;2019-01-30 14:42:37.856;741;198;139;138;131;41;166;27;43;33;655;624;38;53;221;217;233;200;175;170;165;26;571;363;361;131;368;247;565;-2.0;78.0;1760.0;98.0;112.0;0;65;1;1;0;1;0;0;0;0;1;0;0;0;0;37780.546875;19629.458984375;0.0;934.4103393554691;430.0;65415;;;Calculated values ==>;1548855757.856;347.26;292.96000000000004;287.06;286.96000000000004;286.26000000000005;277.26000000000005;274.69669130483857;289.76000000000005;275.86;277.46000000000004;276.46000000000004;338.66;335.56;276.96000000000004;278.46000000000004;295.26000000000005;294.86;296.46000000000004;293.16;290.16;289.66;;316.16;275.76000000000005;240.61611355647437;260.72004837742526;274.69669130483857;290.66;5710000.0;3629999.9999999995;3610000.0;1310000.0;3679999.9999999995;2470000.0;5650000.0;0.0;0.013000000000000001;0.29333333333333333;0.01633333333333333;0.018666666666666668;0.018666666666666668;;19629.458984375;0.0;934.4103393554691;37780.546875;505226.9173391378;410769.76271520485;234719.21987078554;234413.26873080953;232299.09603121123;429947.3805835815;454728.989882783;457538.16997962666;473178.34860283375;523253.4438407026;520098.2268619473;456937.43924984924;458733.2694977361;461212.1597545428;461439.2131810104;420668.9937254089;411573.69153951766;455293.5464013049;454587.42908880144;;180635.0508419939;472499.14586990676;203766.1200705659;234719.21987078554;274.6828728115777;4479967.486548185;1721348.7898561799;279577.08746826573;0.0;0;282;305;0;0;0;0;11;104;110;1848188477924.722;687002908985.3748;1307849579713.9631;74439.80130665783;4389.306088055901;118.23892841658632;4104.20657206963;4044441.372541122;1466120.9258239407;72890.22813717507;920328.5050620092;4.038712344828967;0.2600347364803736
8503;2019-01-30 14:43:37.857;752;195;137;136;128;41;166;27;50;34;643;617;39;48;222;216;233;197;175;171;165;27;558;360;361;132;365;243;553;-2.0;79.0;1484.0;4.0;112.0;0;65;1;1;0;1;0;0;0;0;1;0;0;0;0;37304.02734375;19252.015625;0.0;913.4985961914059;417.0;65416;;;Calculated values ==>;1548855817.857;348.36;292.66;286.86;286.76000000000005;285.96000000000004;277.26000000000005;274.38016830617;289.76000000000005;275.86;278.16;276.56;337.46000000000004;334.86;277.06;277.96000000000004;295.36;294.76000000000005;296.46000000000004;292.86;290.26000000000005;289.66;;314.86;275.86;240.83765695389522;260.1585393101385;274.38016830617;290.66;5580000.0;3600000.0;3610000.0;1320000.0;3650000.0;2430000.0;5530000.0;0.0;0.013166666666666667;0.24733333333333332;0.0006666666666666666;0.018666666666666668;0.018666666666666668;;19252.015625;0.0;913.4985961914059;37304.02734375;507783.0361496201;414675.337699158;234424.01512401755;234116.54519281306;231692.94852419267;430148.3826014536;454728.989882783;459009.8940879012;473145.2311080622;522357.650729289;519716.56947905064;457704.0882764364;458773.19568723004;461806.47128588706;461763.66765822354;424699.6667561291;415378.45660230034;455434.2692257803;454587.42908880144;;175203.01333496982;472465.0996282349;203017.6317674848;234424.01512401755;274.3794602190232;4480593.201763486;1721672.8075456922;279592.4869660919;0.0;0;282;305;0;0;0;0;11;104;110;1848405081535.321;687081810300.593;1307996582164.3696;63315.41954724966;179.6316452405001;122.7292670254123;4109.717060675966;4045589.351850749;1466159.0009397315;72892.23623894378;920396.9555666274;3.3585802364027244;0.19696247408453801
8504;2019-01-30 14:44:37.867;766;189;138;137;128;40;166;28;58;34;630;608;44;50;222;216;233;191;175;170;165;28;555;358;361;132;363;242;550;0.0;85.0;1315.0;41.0;112.0;0;65;1;1;0;1;0;0;0;0;1;0;0;0;0;37288.3046875;19205.216796875;0.0;901.452514648438;409.0;65417;;;Calculated values ==>;1548855877.867;349.76;292.06;286.96000000000004;286.86;285.96000000000004;277.16;274.1680685717883;289.76000000000005;275.96000000000004;278.96000000000004;276.56;336.16;333.96000000000004;277.56;278.16;295.36;294.76000000000005;296.46000000000004;292.26000000000005;290.16;289.66;;314.06;275.96000000000004;240.83765695389522;260.01710675043796;274.1680685717883;290.66;5550000.0;3579999.9999999995;3610000.0;1320000.0;3629999.9999999995;2420000.0;5500000.0;0.0;0.014166666666666666;0.21916666666666668;0.006833333333333333;0.018666666666666668;0.018666666666666668;;19205.216796875;0.0;901.452514648438;37288.3046875;509789.9166924074;413720.03103230504;234814.12801345368;234504.66405459717;231765.89882121078;430280.9020939914;454728.989882783;460109.15426815057;473145.2311080622;521119.6685912384;518884.60124486056;458458.0879098977;459167.5377415387;462110.72912221303;462068.13665675744;425577.05017209897;414443.2327276156;455293.5464013049;454587.42908880144;;171860.34048652687;472562.30901117553;202478.7976785587;234814.12801345368;274.1612233643219;4481214.908130775;1721993.337895313;279607.61407944525;0.0;0;282;305;0;0;0;0;11;104;110;1848621717635.2866;687161023500.5804;1308142106414.3464;56463.98648588555;1845.5706607728812;157.729080463514;4102.434953406492;4046587.6799278194;1466175.8804383932;72894.57378136463;920465.4015725006;3.111888906665848;0.18876059515214139
8505;2019-01-30 14:45:37.867;775;185;138;137;128;37;166;27;62;34;619;599;49;59;221;217;233;187;175;170;165;26;533;355;361;132;360;260;533;280.0;84.0;758.0;0.0;112.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;28937.396484375;10576.794921875;0.0;982.2978515625;407.0;65418;;;Calculated values ==>;1548855937.867;350.66;291.66;286.96000000000004;286.86;285.96000000000004;276.86;273.8482719121499;289.76000000000005;275.86;279.36;276.56;335.06;333.06;278.06;279.06;295.26000000000005;294.86;296.46000000000004;291.86;290.16;289.66;;313.86;275.76000000000005;240.83765695389522;262.5002047102346;273.8482719121499;290.66;5330000.0;3550000.0;3610000.0;1320000.0;3600000.0;2600000.0;5330000.0;0.04666666666666666;0.014;0.12633333333333333;0.0;0.018666666666666668;0.06533333333333333;;10576.794921875;0.0;982.2978515625;28937.396484375;512799.3620062661;418822.61814688786;235290.62408065077;234975.56736898914;232190.8448445964;430477.46260093397;454728.989882783;457741.12423952157;473145.2311080622;518505.9635808202;516446.7382116067;456148.38543321594;457374.9825595147;462431.52345146996;462654.8538357037;431532.37636601256;419437.2636810146;455293.5464013049;454587.42908880144;;171024.68490186572;472367.87413283327;201709.7481601087;211304.28413740644;273.8482719121499;4481766.788973874;1722241.5213263026;279623.31199916365;0.0;0;282;305;0;0;0;0;11;104;110;1848838317635.2866;687240223500.5804;1308292706414.3464;32345.29717803249;0.0;169.3315775899715;15894.498803491138;4047327.7572916853;1466191.2601938997;72897.2992868484;920632.0426871415;4.1879694633437445;0.14052821604397925
8506;2019-01-30 14:46:37.878;771;177;139;138;128;36;166;24;64;34;620;597;55;75;219;217;233;179;175;170;165;24;536;353;361;132;357;269;536;-1.0;81.0;859.0;33.0;112.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;28902.955078125;10530.4736328125;0.0;1012.1353759765599;414.0;65419;;;Calculated values ==>;1548855997.878;350.26;290.86;287.06;286.96000000000004;285.96000000000004;276.76000000000005;273.6339639331285;289.76000000000005;275.56;279.56;276.56;335.16;332.86;278.66;280.66;295.06;294.86;296.46000000000004;291.06;290.16;289.66;;314.56;275.56;240.83765695389522;263.6948088759802;273.6339639331285;290.66;5360000.0;3529999.9999999995;3610000.0;1320000.0;3570000.0000000005;2690000.0;5360000.0;0.0;0.013500000000000002;0.14316666666666666;0.0055000000000000005;0.018666666666666668;0.018666666666666668;;10530.4736328125;0.0;1012.1353759765599;28902.955078125;512055.0546397111;415084.2568427893;235519.93589077317;235204.72230452756;232114.38205276366;430607.02586249536;454728.989882783;456525.10104843223;473145.2311080622;517854.50711813476;515471.02180907107;455401.81048351765;457886.8707363419;462618.4332792204;462955.59896260384;430764.10029383714;415770.8765615325;455293.5464013049;454587.42908880144;;173949.5011765382;472173.3745042847;201147.90318169983;235519.93589077317;273.619904324107;4482248.880270107;1722417.4474779004;279639.93532308785;0.0;0;282;305;0;0;0;0;11;104;110;1849054957344.9905;687319438020.4722;1308451435509.1294;36561.502161253855;1490.640092274217;202.4085203861127;4089.2598730298614;4047902.0858930047;1466203.6844720186;72900.39768893023;920798.6045399606;3.6684782976449752;0.21352072178194273
8507;2019-01-30 14:47:37.888;755;180;141;139;130;37;166;22;63;33;631;601;58;82;217;218;233;182;175;171;165;22;548;352;361;132;356;273;548;200.0;82.0;812.0;34.0;112.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;29134.4375;10811.8505859375;0.0;1034.97778320312;419.0;65420;;;Calculated values ==>;1548856057.888;348.66;291.16;287.26000000000005;287.06;286.16;276.86;273.5264737036516;289.76000000000005;275.36;279.46000000000004;276.46000000000004;336.26000000000005;333.26000000000005;278.96000000000004;281.36;294.86;294.96000000000004;296.46000000000004;291.36;290.26000000000005;289.66;;315.06;275.36;240.83765695389522;264.2163659402789;273.5264737036516;290.66;5480000.0;3520000.0000000005;3610000.0;1320000.0;3560000.0;2730000.0;5480000.0;0.03333333333333333;0.013666666666666666;0.13533333333333333;0.005666666666666667;0.018666666666666668;0.052000000000000005;;10811.8505859375;0.0;1034.97778320312;29134.4375;509043.49594689475;249227.62101289647;235805.92712698036;235180.1238042995;232417.65093918797;430671.36484660726;454728.989882783;455740.18800020067;473048.1168422736;518658.9021460587;515543.6185912034;455110.46648142725;458109.2223504308;462504.01303383906;463236.97874712443;427558.0640605297;411928.78642337635;455434.2692257803;454587.42908880144;;176038.69501535743;471978.8095216074;200885.71504078901;213421.1757896782;273.51286387227105;4482732.60581567;1722595.329821812;279656.99744262436;0.0;0;282;305;0;0;0;0;11;104;110;1849271593444.956;687398651220.4596;1308614062609.1035;34490.305340507046;1536.1942020579709;213.60012770776228;12540.64517155441;4048494.2829718245;1466228.9122950705;72903.86500545358;920937.2101790671;4.1176206256937435;0.17720014162317288
8508;2019-01-30 14:48:37.858;738;193;143;143;134;38;166;23;56;32;641;606;54;70;218;218;233;196;175;171;165;22;582;358;361;132;363;250;577;-2.0;67.0;1878.0;210.0;112.0;0;63;1;1;1;0;0;0;0;0;1;0;0;0;0;38044.36328125;20021.259765625;0.0;930.443725585938;423.0;65421;;;Calculated values ==>;1548856117.858;346.96000000000004;292.46000000000004;287.46000000000004;287.46000000000004;286.56;276.96000000000004;274.1680685717883;289.76000000000005;275.46000000000004;278.76000000000005;276.36;337.26;333.76000000000005;278.56;280.16;294.96000000000004;294.96000000000004;296.46000000000004;292.76000000000005;290.26000000000005;289.66;;315.46000000000004;275.36;240.83765695389522;261.13683023647616;274.1680685717883;290.66;5820000.0;3579999.9999999995;3610000.0;1320000.0;3629999.9999999995;2500000.0;5770000.0;0.0;0.011166666666666667;0.313;0.035;0.018666666666666668;0.018666666666666668;;20021.259765625;0.0;930.443725585938;38044.36328125;503836.8181225416;252795.74279168146;235627.13790690457;235627.13790690457;232904.06378000695;430280.9020939914;454728.989882783;458615.40399587416;472950.9869074988;521584.91977215663;518010.8896614835;458375.91847690736;460282.676706852;461573.7689881714;462334.5135562977;416904.2575209925;253998.90528574798;455434.2692257803;454587.42908880144;;177710.07569661198;471978.8095216074;202398.64644297733;235627.13790690457;274.13008466989055;4483292.149244111;1722852.1439369044;279673.3677659491;0.0;0;283;305;0;0;0;0;11;104;110;1849488085145.0593;687477811620.4973;1308770884159.1782;80195.8451140567;9435.305707752055;1819.109766626897;4087.258768728742;4049449.523033775;1466320.2957464461;72920.79578495656;921075.7067623691;4.559892678761972;0.3117066414523413
8509;2019-01-30 14:49:37.859;739;200;139;138;135;41;166;26;49;33;636;605;44;56;222;214;234;202;175;171;165;25;563;363;361;133;368;242;558;135.0;80.0;1535.0;93.0;112.0;0;64;1;1;1;0;0;0;0;0;1;0;0;0;0;37484.8046875;19380.134765625;0.0;896.4279174804691;414.0;65422;;;Calculated values ==>;1548856177.859;347.06000000000006;293.16;287.06;286.96000000000004;286.66;277.26000000000005;274.69669130483857;289.76000000000005;275.76000000000005;278.06;276.46000000000004;336.76000000000005;333.66;277.56;278.76000000000005;295.36;294.56;296.56;293.36;290.26000000000005;289.66;;314.56;275.66;241.05796691057077;260.01710675043796;274.69669130483857;290.66;5630000.0;3629999.9999999995;3610000.0;1330000.0;3679999.9999999995;2420000.0;5580000.0;0.022500000000000003;0.013333333333333334;0.2558333333333333;0.015500000000000002;0.018666666666666668;0.04116666666666667;;19380.134765625;0.0;896.4279174804691;37484.8046875;505701.6830594107;414479.48874756467;234906.2185051253;234598.16242429;233680.22619110625;429947.3805835815;454728.989882783;459049.49173094897;472917.67418972735;521728.60457893513;518579.5264685324;458458.0879098977;459874.2033826674;461347.6590963403;461034.77648449154;423478.7384144207;415188.9828978095;455434.2692257803;454587.42908880144;;173949.5011765382;472138.9942397944;203760.86840165034;217883.45630282117;274.6808468189173;4483921.569466586;1723180.4943633508;279688.5919500218;0.0;0;283;305;0;0;0;0;11;104;110;1849704688754.7976;687557312945.4012;1308918486619.0;65311.339468412225;4159.860950491233;110.5300735548162;9744.313546356188;4050662.103113162;1466433.5906900123;72936.87638494417;921190.9717859073;3.9122037240024574;0.22518087802880765
