;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8510;2019-01-30 14:50:37.859;757;193;138;137;129;43;166;27;46;33;622;598;38;52;222;212;234;195;175;171;165;26;544;361;361;133;365;248;543;-1.0;78.0;1358.0;61.0;112.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29303.537109375;10872.85546875;0.0;935.4924926757809;407.0;65423;;;Calculated values ==>;1548856237.859;348.86;292.46000000000004;286.96000000000004;286.86;286.06;277.46000000000004;274.4858918419099;289.76000000000005;275.86;277.76000000000005;276.46000000000004;335.36;332.96000000000004;276.96000000000004;278.36;295.36;294.36;296.56;292.66;290.26000000000005;289.66;;313.86;275.76000000000005;241.05796691057077;260.85938512811435;274.4858918419099;290.66;5440000.0;3610000.0;3610000.0;1330000.0;3650000.0;2480000.0;5430000.0;0.0;0.013000000000000001;0.22633333333333333;0.010166666666666666;0.018666666666666668;0.018666666666666668;;10872.85546875;0.0;935.4924926757809;29303.537109375;509642.9473713744;417778.875775611;235007.35144040547;234695.64833269312;232240.73849677003;430081.6785162784;454728.989882783;457736.96880525927;472917.67418972735;519811.6630467892;517361.54715631815;456774.57784180244;458455.16512809304;461806.47128588706;461073.2656927703;428899.14920570195;418416.44210639596;455434.2692257803;454587.42908880144;;171024.68490186572;472236.3865531139;203251.27483174411;235007.35144040547;274.4745638067037;4484478.13898156;1723432.6026153038;279703.85795343976;0.0;0;283;305;0;0;0;0;11;104;110;1849921288754.7976;687637112945.4012;1309065486619.0;57598.59540267226;2734.6819691672595;136.27519229097788;4098.828116103392;4051686.352570421;1466491.045214343;72938.93309549289;921306.3312997611;5.468028287374222;0.3394039012191428
8511;2019-01-30 14:51:37.839;767;180;138;137;127;41;166;27;45;33;615;592;38;69;221;213;233;182;175;171;165;26;533;356;361;133;361;265;533;-1.0;79.0;241.0;68.0;112.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;28956.62109375;10520.8828125;0.0;1013.42602539062;412.0;65424;;;Calculated values ==>;1548856297.839;349.86;291.16;286.96000000000004;286.86;285.86;277.26000000000005;273.955091788801;289.76000000000005;275.86;277.66;276.46000000000004;334.66;332.36;276.96000000000004;280.06;295.26000000000005;294.46000000000004;296.46000000000004;291.36;290.26000000000005;289.66;;314.36;275.76000000000005;241.05796691057077;263.1675429290057;273.955091788801;290.66;5330000.0;3560000.0;3610000.0;1330000.0;3610000.0;2650000.0;5330000.0;0.0;0.013166666666666667;0.04016666666666667;0.011333333333333334;0.018666666666666668;0.018666666666666668;;10520.8828125;0.0;1013.42602539062;28956.62109375;511826.4433442103;417237.99557093345;235290.62408065077;234975.56736898914;231886.7309712341;430412.23801567365;454728.989882783;454819.7293445818;472917.67418972735;517674.11997695384;515296.20848820364;453941.4140832149;457792.42658361327;462280.22558120737;461972.54226096225;431532.37636601256;417880.47625559283;455434.2692257803;454587.42908880144;;173113.83306960555;472236.3865531139;201822.33143563117;235290.62408065077;273.89667979016144;4484963.478466301;1723610.8243406534;279720.09352743294;0.0;0;283;305;0;0;0;0;11;104;110;1850137816554.8665;687716886345.4266;1309219335319.0488;10162.06214934285;3064.6926246648036;179.75001812052636;4093.540360152146;4052250.836492819;1466539.3572265997;72941.56576106601;921374.5782805058;1.5172166272149787;0.08838944109046747
8512;2019-01-30 14:52:37.860;759;178;139;138;128;39;166;25;38;33;622;594;36;73;219;214;233;180;175;171;165;24;544;353;361;133;358;268;544;160.0;79.0;374.0;38.0;112.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29153.4375;10732.78125;0.0;1027.7119140625;420.0;65425;;;Calculated values ==>;1548856357.86;349.06000000000006;290.96000000000004;287.06;286.96000000000004;285.96000000000004;277.06;273.6339639331285;289.76000000000005;275.66;276.96000000000004;276.46000000000004;335.36;332.56;276.76000000000005;280.46000000000004;295.06;294.56;296.46000000000004;291.16;290.26000000000005;289.66;;315.16;275.56;241.05796691057077;263.56353331371673;273.6339639331285;290.66;5440000.0;3529999.9999999995;3610000.0;1330000.0;3579999.9999999995;2680000.0;5440000.0;0.02666666666666667;0.013166666666666667;0.06233333333333334;0.006333333333333333;0.018666666666666668;0.04533333333333334;;10732.78125;0.0;1027.7119140625;29153.4375;509889.3926097907;412128.71280242736;235292.00770048736;234979.4982559435;231913.59945720655;430607.02586249536;454728.989882783;453428.1066959028;472917.67418972735;518145.3801858375;515245.6591582134;453174.1695212009;457801.30300618423;462467.52072328096;462559.6743059256;428651.77868118696;412888.4785298496;455434.2692257803;454587.42908880144;;176456.53798984195;472041.5853210863;201125.65580988166;215194.1536471899;273.6112030896088;4485447.898441514;1723788.000197424;279737.1089635547;0.0;0;283;305;0;0;0;0;11;104;110;1850354492364.536;687796714275.3049;1309379291283.805;15726.852771895321;1715.8008869042958;207.55011865927506;10852.495153353057;4052466.652959502;1466579.2086155748;72944.79439182632;921499.1721688652;2.423597253379643;0.08269563929970705
8513;2019-01-30 14:53:37.870;745;184;141;140;130;39;166;23;38;33;631;599;36;71;218;214;234;186;175;171;165;22;552;354;361;137;359;266;552;329.0;80.0;755.0;233.0;112.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29357.509765625;10919.8310546875;0.0;1084.17578125;426.0;65426;;;Calculated values ==>;1548856417.87;347.66;291.56;287.26000000000005;287.16;286.16;277.06;273.7412296467126;289.76000000000005;275.46000000000004;276.96000000000004;276.46000000000004;336.26000000000005;333.06;276.76000000000005;280.26000000000005;294.96000000000004;294.56;296.56;291.76000000000005;290.26000000000005;289.66;;315.76000000000005;275.36;241.92719264551067;263.299902668528;273.7412296467126;290.66;5520000.0;3540000.0;3610000.0;1370000.0;3590000.0;2660000.0;5520000.0;0.05483333333333333;0.013333333333333334;0.12583333333333332;0.03883333333333334;0.018666666666666668;0.0735;;10919.8310546875;0.0;1084.17578125;29357.509765625;507445.8483674484;250578.01095715494;235692.7548229053;235380.60795484332;232317.82666911863;430542.39183029096;454728.989882783;453770.77700511605;472393.7743832905;519241.95719986677;515935.1185823269;453518.175689324;457877.0538169731;462183.0053738274;462408.6297355585;426697.80246544315;411737.20685016055;455434.2692257803;454587.42908880144;;178963.62700411686;471316.13971061294;201256.2963934193;210002.06361360624;273.6667404956325;4485935.570933854;1723968.4687063405;279754.7109608569;0.0;0;283;305;0;0;0;0;11;104;110;1850571128464.5015;687877727775.2921;1309539517983.7795;31774.73881030517;10487.323915484356;199.47460820376796;17977.024362426848;4052862.56553039;1466680.9182710296;72948.18682986176;921739.4582057912;5.0348656513156635;0.26481872625989783
8514;2019-01-30 14:54:37.851;735;188;142;141;133;39;166;24;42;33;634;604;38;72;218;215;234;190;175;171;165;23;554;356;361;145;361;263;554;-1.0;83.0;697.0;220.0;112.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29489.5703125;10977.640625;0.0;1140.61181640625;430.0;65427;;;Calculated values ==>;1548856477.851;346.66;291.96000000000004;287.36;287.26000000000005;286.46000000000004;277.06;273.955091788801;289.76000000000005;275.56;277.36;276.46000000000004;336.56;333.56;276.96000000000004;280.36;294.96000000000004;294.66;296.56;292.16;290.26000000000005;289.66;;316.16;275.46000000000004;243.61107973660833;262.9017227912062;273.955091788801;290.66;5540000.0;3560000.0;3610000.0;1450000.0;3610000.0;2630000.0;5540000.0;0.0;0.013833333333333333;0.11616666666666667;0.03666666666666667;0.018666666666666668;0.018666666666666668;;10977.640625;0.0;1140.61181640625;29489.5703125;506015.6614519003;411644.6103821836;235949.30615539083;235636.68380279193;233174.77585907196;430412.23801567365;454728.989882783;454781.28718595096;471335.537891427;519799.8670864777;516707.4882660602;454281.31025820156;458479.4507351373;461879.0317285414;462238.51792549907;426130.0735319395;412420.9545810112;455434.2692257803;454587.42908880144;;180635.0508419939;470343.471860809;201734.24951346082;235949.30615539083;273.8623366385109;4486425.807978445;1724150.8898525725;279773.2449865939;0.0;0;283;305;0;0;0;0;11;104;110;1850787659875.1694;687962300985.553;1309698167729.2688;29395.630876287607;9849.004819402768;189.64281215450774;4081.244961423665;4053372.1571908747;1466850.3340123643;72951.42844820378;921923.2189080683;3.590907490966481;0.273984124537115
8515;2019-01-30 14:55:37.851;732;190;141;140;134;40;166;25;45;33;624;600;41;79;219;215;234;192;175;171;165;24;554;358;361;146;363;262;554;-1.0;81.0;775.0;229.0;112.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30680.310546875;11031.3798828125;0.0;2341.287109375;433.0;65428;;;Calculated values ==>;1548856537.851;346.36;292.16;287.26000000000005;287.16;286.56;277.16;274.1680685717883;289.76000000000005;275.66;277.66;276.46000000000004;335.56;333.16;277.26000000000005;281.06;295.06;294.66;296.56;292.36;290.26000000000005;289.66;;316.46000000000004;275.56;243.81672145450628;262.7682575881327;274.1680685717883;290.66;5540000.0;3579999.9999999995;3610000.0;1460000.0;3629999.9999999995;2620000.0;5540000.0;0.0;0.013500000000000002;0.12916666666666668;0.03816666666666667;0.018666666666666668;0.018666666666666668;;11031.3798828125;0.0;2341.287109375;30680.310546875;505639.36294894846;412420.9545810112;235636.68380279193;235325.1898844697;233478.8815645451;430280.9020939914;454728.989882783;455322.20923687884;471202.2589852102;518853.48623644386;516379.6378857151;454824.7643176052;459487.3850727605;461708.1977795224;461934.76558694645;426130.0735319395;413177.15693683183;455434.2692257803;454587.42908880144;;181888.63598580268;470308.0586303965;202292.4668471778;235636.68380279193;274.08880899026906;4486927.2236522725;1724334.2983568043;279802.2608109754;0.0;0;283;305;0;0;0;0;11;105;110;1851004259875.1694;688049600985.553;1309855667729.2688;32683.008392003056;10229.261753059513;174.8643740339532;4087.0805786721776;4053889.479184777;1467017.652900468;72954.46600808868;921991.2882875691;3.5276594508282106;0.2684896301533494
8516;2019-01-30 14:56:37.881;734;190;140;139;133;41;166;26;47;31;589;571;43;109;220;215;234;192;175;171;166;25;552;359;361;139;364;266;552;-1.0;80.0;1066.0;233.0;112.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30097.033203125;10930.41015625;0.0;2013.08435058594;434.0;65429;;;Calculated values ==>;1548856597.881;346.56000000000006;292.16;287.16;287.06;286.46000000000004;277.26000000000005;274.27422755570615;289.76000000000005;275.76000000000005;277.86;276.26000000000005;332.06;330.26000000000005;277.46000000000004;284.06;295.16;294.66;296.56;292.36;290.26000000000005;289.76000000000005;;316.56;275.66;242.35481222062532;263.299902668528;274.27422755570615;290.66;5520000.0;3590000.0;3610000.0;1390000.0;3640000.0;2660000.0;5520000.0;0.0;0.013333333333333334;0.17766666666666667;0.03883333333333334;0.018666666666666668;0.018666666666666668;;10930.41015625;0.0;2013.08435058594;30097.033203125;506071.7705602175;413263.53111073095;235380.60795484332;235069.58238254042;233225.9436851275;430214.79039162316;454728.989882783;454901.9619922797;471934.1488268154;514899.4408291864;513032.25771246734;454400.3136980843;462479.0215133437;461689.9588020654;461782.40754588926;426697.80246544315;413998.2807911148;455434.2692257803;454728.989882783;;182306.50109390085;471344.5575217925;202652.32690689847;235380.60795484332;274.2331996074228;4487433.9547555465;1724517.4047811676;279838.56538300554;0.0;0;283;305;0;0;0;0;11;105;110;1851220968175.0662;688135143735.5122;1310014146929.1934;44816.35183350273;10434.214955545052;169.32695565771158;4094.5031293215407;4054535.6301003494;1467189.9346374439;72957.33570329862;922059.5022417019;4.598016157274628;0.33995332997652794
8517;2019-01-30 14:57:37.882;737;196;140;139;133;42;166;27;47;31;580;566;41;94;221;215;234;199;175;171;165;26;577;363;361;135;368;245;571;0.0;83.0;1170.0;297.0;112.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38694.6171875;19827.103515625;0.0;1848.07922363281;433.0;65430;;;Calculated values ==>;1548856657.882;346.86;292.76000000000005;287.16;287.06;286.46000000000004;277.36;274.69669130483857;289.76000000000005;275.86;277.86;276.26000000000005;331.16;329.76000000000005;277.26000000000005;282.56;295.26000000000005;294.66;296.56;293.06;290.26000000000005;289.66;;316.46000000000004;275.76000000000005;241.49495122638035;260.44013211722256;274.69669130483857;290.66;5770000.0;3629999.9999999995;3610000.0;1350000.0;3679999.9999999995;2450000.0;5710000.0;0.0;0.013833333333333333;0.19499999999999998;0.0495;0.018666666666666668;0.018666666666666668;;19827.103515625;0.0;1848.07922363281;38694.6171875;504168.86195738625;254349.3140218359;234867.110148087;234561.90518326542;232751.10656680577;429947.3805835815;454728.989882783;458336.72780140967;472460.9817075043;515777.7013459038;514346.8148889129;457620.9684912569;463848.413566668;461212.1597545428;461169.71765311295;418981.9977762477;408395.56282606634;455434.2692257803;454587.42908880144;;181888.63598580268;471972.7596631712;203703.10204217446;234867.110148087;274.65855697982994;4488007.228062505;1724773.7216666671;279870.7422823579;0.0;0;284;305;0;0;0;0;11;105;110;1851437571784.8044;688217345105.413;1310167449484.008;49653.55702305086;13279.348052239337;146.44568347750854;4101.4459535600035;4055322.8924606903;1467387.5509558204;72959.96718581222;922127.8029556364;3.0994339249860503;0.23793965697160105
8518;2019-01-30 14:58:37.862;753;197;138;137;130;43;166;27;46;32;582;569;35;78;223;214;234;199;175;171;166;27;559;362;362;134;366;238;554;-1.0;82.0;1319.0;191.0;112.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38042.2265625;19286.056640625;0.0;1802.86364746094;422.0;65431;;;Calculated values ==>;1548856717.862;348.46000000000004;292.86;286.96000000000004;286.86;286.16;277.46000000000004;274.5913991737795;289.76000000000005;275.86;277.76000000000005;276.36;331.36;330.06;276.66;280.96000000000004;295.46000000000004;294.56;296.56;293.06;290.26000000000005;289.76000000000005;;315.36;275.86;241.2770596917726;259.4470641161187;274.5913991737795;290.66;5590000.0;3620000.0000000005;3620000.0000000005;1340000.0;3660000.0;2380000.0;5540000.0;0.0;0.013666666666666666;0.21983333333333333;0.03183333333333333;0.018666666666666668;0.018666666666666668;;19286.056640625;0.0;1802.86364746094;38042.2265625;507818.7989076659;414989.33453799883;234705.5109248598;234397.28894963075;232268.32528691398;430014.67791919125;454559.59357896424;459326.00053018244;472689.592463476;516578.8484129076;515257.2264251481;458031.4307608141;463042.18649969716;461788.64601299;461188.73474552366;424677.4849756925;415686.1643850296;455266.7001950955;454559.59357896424;;177292.22831007556;472202.2088784924;203479.74022541507;234705.5109248598;274.5675842522147;4488646.488602726;1725099.5560204058;279901.15666478535;0.0;0;284;305;0;0;0;0;11;105;110;1851654399484.8733;688298018205.4386;1310312301184.0542;56243.53622366469;8554.331918789629;122.8813814057269;4103.942876209951;4056205.0740794344;1467569.437639859;72962.21082988955;922196.1584031595;3.2730311204725395;0.22932215631641606
8519;2019-01-30 14:59:37.852;773;185;137;136;127;41;166;28;48;32;583;571;34;98;222;214;234;187;175;171;166;27;532;356;361;133;361;260;532;156.0;84.0;509.0;0.0;112.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;29712.5078125;10469.4384765625;0.0;1997.56506347656;418.0;65432;;;Calculated values ==>;1548856777.852;350.46000000000004;291.66;286.86;286.76000000000005;285.86;277.26000000000005;273.955091788801;289.76000000000005;275.96000000000004;277.96000000000004;276.36;331.46000000000004;330.26000000000005;276.56;282.96000000000004;295.36;294.56;296.56;291.86;290.26000000000005;289.76000000000005;;314.96000000000004;275.86;241.05796691057077;262.5002047102346;273.955091788801;290.66;5320000.0;3560000.0;3610000.0;1330000.0;3610000.0;2600000.0;5320000.0;0.026000000000000002;0.014;0.08483333333333333;0.0;0.018666666666666668;0.044666666666666674;;10469.4384765625;0.0;1997.56506347656;29712.5078125;512642.1527304866;419173.4228377512;235004.0345939091;234689.8203502405;231912.07635958982;430412.23801567365;454728.989882783;456025.1943148685;472820.39598721155;514796.3594451221;513556.7158415782;454289.90091751266;462074.0458432693;462413.7112240227;462105.5904936287;432016.0981538761;419781.764232331;455434.2692257803;454728.989882783;;175620.85347054448;472333.7623376517;201972.2588119733;215776.58301934943;273.955091788801;4489211.017285476;1725347.4771526786;279932.82162567496;0.0;0;284;305;0;0;0;0;11;105;110;1851871263334.9077;688378104855.4513;1310461676284.078;21552.15736182894;0.0;171.28067490163096;10673.2075065667;4056853.2634765087;1467640.711858177;72964.66177180075;922319.2807992155;2.598591188271674;0.08668490931733265
8520;2019-01-30 15:00:37.863;775;177;138;137;126;38;167;24;52;31;595;583;43;122;219;215;234;179;175;171;166;23;539;352;362;130;357;271;539;-1.0;80.0;570.0;85.0;112.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;29891.041015625;10533.044921875;0.0;2094.1123046875;427.0;65433;;;Calculated values ==>;1548856837.863;350.66;290.86;286.96000000000004;286.86;285.76000000000005;276.96000000000004;273.5264737036516;289.86;275.56;278.36;276.26000000000005;332.66;331.46000000000004;277.46000000000004;285.36;295.06;294.66;296.56;291.06;290.26000000000005;289.76000000000005;;315.86;275.46000000000004;240.39332010688793;263.95629194202945;273.5264737036516;290.66;5390000.0;3520000.0000000005;3620000.0000000005;1300000.0;3570000.0000000005;2710000.0;5390000.0;0.0;0.013333333333333334;0.095;0.014166666666666666;0.018666666666666668;0.018666666666666668;;10533.044921875;0.0;2094.1123046875;29891.041015625;512284.74991767947;413873.17205893324;235119.61556216129;234806.5936326588;231434.68740026111;430671.36484660726;454701.3540030205;454689.2023543824;473114.68441337737;515091.50917872554;513843.3953546773;453548.40775852394;463284.92952824174;462618.4332792204;462842.2204873615;430223.02818579995;414588.01422556024;455266.7001950955;454559.59357896424;;179381.48055642567;472339.328242146;200819.85390034423;235119.61556216129;273.48706681962824;4489707.804586009;1725522.529934554;279966.92518820346;0.0;0;284;305;0;0;0;0;11;105;110;1852088203099.6113;688457019320.3434;1310621005488.86;24117.588103133625;3846.525886508858;208.46685280319616;4096.212922980322;4057233.9144614185;1467672.7721171577;72967.82691469713;922442.3818670192;2.555507402532799;0.16134872968609593
8521;2019-01-30 15:01:37.843;764;181;141;140;128;37;167;22;53;30;617;602;49;126;218;215;234;183;175;171;165;21;557;353;362;129;357;268;548;281.0;79.0;630.0;88.0;112.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;42263.203125;23256.92578125;0.0;2070.44897460938;433.0;65434;;;Calculated values ==>;1548856897.843;349.56000000000006;291.26000000000005;287.26000000000005;287.16;285.96000000000004;276.86;273.6339639331285;289.86;275.36;278.46000000000004;276.16;334.86;333.36;278.06;285.76000000000005;294.96000000000004;294.66;296.56;291.46000000000004;290.26000000000005;289.66;;316.46000000000004;275.26000000000005;240.16925963744896;263.56353331371673;273.6339639331285;290.66;5570000.0;3529999.9999999995;3620000.0000000005;1290000.0;3570000.0000000005;2680000.0;5480000.0;0.04683333333333333;0.013166666666666667;0.105;0.014666666666666666;0.018666666666666668;0.0655;;23256.92578125;0.0;2070.44897460938;42263.203125;509366.22842500015;249613.81447620134;235805.92712698036;235492.4523831208;231814.86334082283;430607.02586249536;454701.3540030205;455318.1939291041;473148.0712050766;517628.2030160133;516075.04427457193;454816.6015382149;464206.33006591676;462485.70515263407;462691.76546004;425264.4008444121;412314.6283600508;455266.7001950955;454417.6614094304;;181888.63598580268;472276.9222685092;201107.11967367606;210995.83833721315;273.6039524298174;4490308.889525583;1725804.0191628064;280001.6182973162;0.0;0;284;306;0;0;0;0;11;105;110;1852305330699.6804;688534693420.368;1310782651588.9116;26692.16279681994;3977.15710472422;170.50533771075726;15944.12941123023;4057657.187914189;1467737.947742986;72970.98396358523;922609.3290522398;1.8471695192041915;0.07447544577181166
8522;2019-01-30 15:02:37.873;752;197;143;143;135;38;167;25;50;29;635;616;46;87;219;214;234;200;175;171;166;23;575;361;362;122;366;243;569;-2.0;80.0;1508.0;306.0;112.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38809.66015625;19802.642578125;0.0;1901.93200683594;431.0;65435;;;Calculated values ==>;1548856957.873;348.36;292.86;287.46000000000004;287.46000000000004;286.66;276.96000000000004;274.4858918419099;289.86;275.66;278.16;276.06;336.66;334.76000000000005;277.76000000000005;281.86;295.06;294.56;296.56;293.16;290.26000000000005;289.76000000000005;;316.26000000000005;275.46000000000004;238.5638546566975;260.1585393101385;274.4858918419099;290.66;5750000.0;3610000.0;3620000.0000000005;1220000.0;3660000.0;2430000.0;5690000.0;0.0;0.013333333333333334;0.25133333333333335;0.051000000000000004;0.018666666666666668;0.018666666666666668;;19802.642578125;0.0;1901.93200683594;38809.66015625;506258.556744615;408477.7841261618;235843.42586277289;235843.42586277289;233400.81036852827;430081.6785162784;454701.3540030205;459009.8940879012;473958.2922719294;521545.54010900296;519614.88736908184;458536.1807294529;463335.4355000028;461248.72732428863;461342.3614177066;419656.59003085777;409779.208087249;455266.7001950955;454559.59357896424;;181052.91087944093;473383.6864653879;203183.63294395266;235843.42586277289;274.4483921294505;4490984.8345228685;1726163.0283138317;280034.7380237332;0.0;0;284;306;0;0;0;0;11;105;110;1852522639299.577;688610031070.3322;1310936028238.8386;64297.666967512414;13780.202729593198;131.69842591478334;4082.7017973689058;4058415.8156194873;1467885.9997305342;72973.50358746326;922776.3027573619;3.791471221804525;0.28451517261047454
8523;2019-01-30 15:03:37.854;762;196;139;138;132;41;167;26;47;30;638;617;38;68;222;212;234;198;175;171;166;25;538;360;361;134;365;245;538;-2.0;78.0;941.0;64.0;112.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29147.458984375;10691.5732421875;0.0;1089.46606445312;421.0;65436;;;Calculated values ==>;1548857017.854;349.36;292.76000000000005;287.06;286.96000000000004;286.36;277.26000000000005;274.38016830617;289.86;275.76000000000005;277.86;276.16;336.96000000000004;334.86;276.96000000000004;279.96000000000004;295.36;294.36;296.56;292.96000000000004;290.26000000000005;289.76000000000005;;315.26000000000005;275.66;241.2770596917726;260.44013211722256;274.38016830617;290.66;5380000.0;3600000.0;3610000.0;1340000.0;3650000.0;2450000.0;5380000.0;0.0;0.013000000000000001;0.15683333333333332;0.010666666666666666;0.018666666666666668;0.018666666666666668;;10691.5732421875;0.0;1089.46606445312;29147.458984375;510782.23119345756;420446.0049413119;235462.4230362692;235147.89705000044;233284.6065552467;430148.3826014536;454870.3809290121;458336.72780140967;472494.68880147435;521687.2005827718;519550.75482783176;457261.95784992387;460819.3114057908;461806.47128588706;461227.1456847587;430483.36083756987;421037.269695499;455434.2692257803;454728.989882783;;176874.38241465177;472007.13841251616;202988.41209294595;235462.4230362692;274.3681425617541;4491550.9645195;1726417.0663089373;280059.6584471037;0.0;0;284;306;0;0;0;0;11;105;110;1852739470615.2456;688686806750.569;1311082381879.29;40047.12751361072;2869.5330807420823;122.79918484692155;4092.9759144682575;4059285.0802218593;1468024.7035925786;72975.6237293019;922844.4118304655;4.0007026941248585;0.24648937698958676
8524;2019-01-30 15:04:37.874;773;180;137;136;127;41;167;26;43;32;627;609;35;78;221;211;234;181;175;171;166;26;535;355;362;140;360;255;535;-1.0;79.0;236.0;37.0;112.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29040.8515625;10566.595703125;0.0;1111.27331542969;426.0;65437;;;Calculated values ==>;1548857077.874;350.46000000000004;291.16;286.86;286.76000000000005;285.86;277.26000000000005;273.8482719121499;289.86;275.76000000000005;277.46000000000004;276.36;335.86;334.06;276.66;280.96000000000004;295.26000000000005;294.26000000000005;296.56;291.26000000000005;290.26000000000005;289.76000000000005;;315.76000000000005;275.76000000000005;242.56692532238324;261.82340779136865;273.8482719121499;290.66;5350000.0;3550000.0;3620000.0000000005;1400000.0;3600000.0;2550000.0;5350000.0;0.0;0.013166666666666667;0.03933333333333333;0.006166666666666667;0.018666666666666668;0.018666666666666668;;10566.595703125;0.0;1111.27331542969;29040.8515625;512384.6818251317;416489.45800001826;234918.89644207363;234605.69426304416;231836.2535710459;430477.46260093397;454701.3540030205;456235.3892323839;471900.24888135743;519743.2107659051;517897.9497644756;455254.45241603226;460458.73447070795;462431.52345146996;461858.60828959;431255.8726756605;416819.87723086216;455266.7001950955;454559.59357896424;;178963.62700411686;471309.8407669174;201629.72947793183;234918.89644207363;273.81706122899385;4492036.028741432;1726594.2767672278;280078.00405509514;0.0;0;284;306;0;0;0;0;11;105;110;1852956442915.1768;688769034150.5428;1311232431879.2424;10014.489283675115;1663.0273529487445;190.07394002317787;4099.959679888625;4059702.3994217506;1468062.4875199597;72978.23187443367;922912.7090518846;1.3673342483260602;0.06760536134356315
8525;2019-01-30 15:05:37.865;772;179;138;137;128;39;167;24;42;32;618;600;37;84;219;212;234;181;175;171;166;23;545;353;362;139;358;258;546;248.0;82.0;643.0;76.0;112.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30223.216796875;10721.390625;0.0;2190.62133789062;432.0;65438;;;Calculated values ==>;1548857137.865;350.36;291.06;286.96000000000004;286.86;285.96000000000004;277.06;273.6339639331285;289.86;275.56;277.36;276.36;334.96000000000004;333.16;276.86;281.56;295.06;294.36;296.56;291.26000000000005;290.26000000000005;289.76000000000005;;316.36;275.46000000000004;242.35481222062532;262.23063862743834;273.6339639331285;290.66;5450000.0;3529999.9999999995;3620000.0000000005;1390000.0;3579999.9999999995;2580000.0;5460000.0;0.04133333333333333;0.013666666666666666;0.10716666666666666;0.012666666666666666;0.018666666666666668;0.06;;10721.390625;0.0;2190.62133789062;30223.216796875;511400.4033370099;248942.78561162975;234924.04371813397;234613.310733768;231864.09593067956;430607.02586249536;454701.3540030205;455616.8949157441;472032.3497595296;518570.4030356133;516719.72323803365;454999.4946030382;460711.0992373293;462467.52072328096;462295.1400144604;428629.7613592351;412411.8491920293;455266.7001950955;454559.59357896424;;181470.77258748977;471147.87813747115;201114.34371930698;211632.91705227538;273.60677831405957;4492529.821897157;1726771.6500431264;280105.5157164756;0.0;0;284;306;0;0;0;0;11;105;111;1853173610334.949;688852721595.4551;1311386308794.081;27274.19006988484;3420.424769296746;221.6447996184796;14575.600591601331;4060013.0918051885;1468104.843266619;72981.66234927866;923068.3153762001;3.5232201117181363;0.1452477630392531
8526;2019-01-30 15:06:37.875;768;184;140;139;130;39;167;22;44;30;580;565;40;112;218;213;234;187;175;171;166;22;551;355;362;134;359;258;551;150.0;79.0;759.0;222.0;112.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30129.1015625;10873.2900390625;0.0;1978.6337890625;438.0;65439;;;Calculated values ==>;1548857197.875;349.96000000000004;291.56;287.16;287.06;286.16;277.06;273.8482719121499;289.86;275.36;277.56;276.16;331.16;329.66;277.16;284.36;294.96000000000004;294.46000000000004;296.56;291.86;290.26000000000005;289.76000000000005;;316.96000000000004;275.36;241.2770596917726;262.23063862743834;273.8482719121499;290.66;5510000.0;3550000.0;3620000.0000000005;1340000.0;3590000.0;2580000.0;5510000.0;0.025;0.013166666666666667;0.1265;0.037000000000000005;0.018666666666666668;0.04366666666666667;;10873.2900390625;0.0;1978.6337890625;30129.1015625;510386.95853576035;411390.545434666;235408.44226868334;235097.09363237605;232342.67949808593;430477.46260093397;454701.3540030205;455863.1555877597;472494.68880147435;514659.5337052372;513111.52344504977;455370.2367519299;464026.93797578337;462183.0053738274;462124.50259435363;426978.9514476233;412555.8353376608;455266.7001950955;454559.59357896424;;183977.97901196036;471714.4053827849;201556.58908057812;216027.6102907605;273.78851937546375;4493032.841706069;1726951.6357079104;280140.2652998268;0.0;0;284;306;0;0;0;0;11;105;111;1853390846534.9146;688934635245.442;1311541134594.0564;32169.780663158468;9995.839203181653;189.90436211450648;10415.896603584899;4060508.5407889555;1468216.6641000716;72985.09249722195;923276.6125632063;4.106110613304069;0.25998950702503665
8527;2019-01-30 15:07:37.885;767;189;141;140;133;40;167;24;47;29;568;556;43;122;219;213;234;191;175;171;166;23;555;356;362;132;361;259;556;-2.0;82.0;758.0;205.0;112.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30176.0859375;10940.947265625;0.0;1984.89440917969;442.0;65440;;;Calculated values ==>;1548857257.885;349.86;292.06;287.26000000000005;287.16;286.46000000000004;277.16;273.955091788801;289.86;275.56;277.86;276.06;329.96000000000004;328.76000000000005;277.46000000000004;285.36;295.06;294.46000000000004;296.56;292.26000000000005;290.26000000000005;289.76000000000005;;317.36;275.46000000000004;240.83765695389522;262.3656120759269;273.955091788801;290.66;5550000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2590000.0;5560000.0;0.0;0.013666666666666666;0.12633333333333333;0.034166666666666665;0.018666666666666668;0.018666666666666668;;10940.947265625;0.0;1984.89440917969;30176.0859375;509913.81474380015;411156.2656500391;235580.95070276302;235270.102589971;233123.89441607488;430412.23801567365;454701.3540030205;456067.0669192615;472659.50235634967;513333.96959755867;512093.16441747197;455574.12471773;465052.20703705546;462012.88651447376;461972.54226096225;425843.42766833055;411946.55931517074;455266.7001950955;454559.59357896424;;185649.48583044452;472076.1002201579;201848.06624923256;235580.95070276302;273.9067101305878;4493535.46869236;1727133.4513163057;280173.30020637385;0.0;0;284;306;0;0;0;0;11;105;111;1853608082734.8801;689014448545.4293;1311696260444.0317;32116.33375131365;9232.791160673281;189.92386749318402;4087.6013336890896;4061044.347695261;1468376.9293928428;72988.25826000738;923397.4951897449;3.529878460611628;0.2628454835450862
8528;2019-01-30 15:08:37.866;768;191;140;139;134;41;167;25;50;29;577;565;46;126;220;213;234;193;175;171;166;24;555;358;362;130;363;261;555;-1.0;79.0;1027.0;175.0;112.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30312.994140625;11018.82421875;0.0;2008.43493652344;444.0;65441;;;Calculated values ==>;1548857317.866;349.96000000000004;292.26000000000005;287.16;287.06;286.56;277.26000000000005;274.1680685717883;289.86;275.66;278.16;276.06;330.86;329.66;277.76000000000005;285.76000000000005;295.16;294.46000000000004;296.56;292.46000000000004;290.26000000000005;289.76000000000005;;317.56;275.56;240.39332010688793;262.63441904999945;274.1680685717883;290.66;5550000.0;3579999.9999999995;3620000.0000000005;1300000.0;3629999.9999999995;2610000.0;5550000.0;0.0;0.013166666666666667;0.17116666666666666;0.029166666666666667;0.018666666666666668;0.018666666666666668;;11018.82421875;0.0;2008.43493652344;30312.994140625;510037.6659018504;412377.0396431636;235297.60513537744;234987.53823539513;233453.11990292554;430280.9020939914;454701.3540030205;456106.798836512;472920.9377354816;514089.95442119264;512848.5480447836;455612.62700522714;465229.6912316538;461842.5002642921;461667.65482352895;425843.42766833055;413134.7333990844;455266.7001950955;454559.59357896424;;186485.25045852014;472436.3020657052;202425.86446642262;235297.60513537744;274.1406606725831;4494039.384735269;1727316.391462449;280206.56741293933;0.0;0;284;306;0;0;0;0;11;105;111;1853825213954.6868;689093023655.3594;1311852211043.8928;43421.719933013635;7875.304429979075;167.33114121174071;4092.890450946954;4061673.6321388725;1468519.451709608;72991.234442321;923465.6443671472;4.264691850600194;0.3000052586781094
8529;2019-01-30 15:09:37.866;770;190;139;138;133;42;167;26;52;30;592;579;47;128;221;213;234;192;175;171;166;25;553;360;362;130;364;264;553;-3.0;81.0;970.0;205.0;112.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30303.126953125;10957.265625;0.0;2040.14111328125;447.0;65442;;;Calculated values ==>;1548857377.866;350.16;292.16;287.06;286.96000000000004;286.46000000000004;277.36;274.38016830617;289.86;275.76000000000005;278.36;276.16;332.36;331.06;277.86;285.96000000000004;295.26000000000005;294.46000000000004;296.56;292.36;290.26000000000005;289.76000000000005;;317.86;275.66;240.39332010688793;263.0348170998261;274.38016830617;290.66;5530000.0;3600000.0;3620000.0000000005;1300000.0;3640000.0;2640000.0;5530000.0;0.0;0.013500000000000002;0.16166666666666665;0.034166666666666665;0.018666666666666668;0.018666666666666668;;10957.265625;0.0;2040.14111328125;30303.126953125;510459.5959323761;412845.1473663945;235042.1530539478;234732.54511346918;233200.32377744868;430148.3826014536;454701.3540030205;455858.54699093295;473017.81868751155;515382.09297308995;514036.4211672439;455237.00566835946;465028.3411707444;461824.42280746065;461361.4654085356;426414.85398391896;413590.4106133878;455266.7001950955;454559.59357896424;;187738.9118479558;472533.2602288536;202934.92009151028;235042.1530539478;274.3474178652571;4494544.519077716;1727499.5255444802;280240.3055466877;0.0;0;284;306;0;0;0;0;11;105;111;1854042413954.6868;689171023655.3594;1312009711043.8928;40889.31968207333;9211.27662135923;173.1299855021704;4097.658889800307;4062376.2241356648;1468661.839885036;72994.07161837695;923533.8989449868;4.183248725962776;0.3043694138655207
8530;2019-01-30 15:10:37.856;768;190;138;137;131;43;167;26;54;31;608;593;49;129;222;213;234;192;175;171;166;26;554;359;362;130;364;267;554;0.0;80.0;909.0;193.0;112.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30272.2421875;10928.0263671875;0.0;2056.61376953125;448.0;65443;;;Calculated values ==>;1548857437.856;349.96000000000004;292.16;286.96000000000004;286.86;286.26000000000005;277.46000000000004;274.27422755570615;289.86;275.76000000000005;278.56;276.26000000000005;333.96000000000004;332.46000000000004;278.06;286.06;295.36;294.46000000000004;296.56;292.36;290.26000000000005;289.76000000000005;;317.96000000000004;275.76000000000005;240.39332010688793;263.43189868330234;274.27422755570615;290.66;5540000.0;3590000.0;3620000.0000000005;1300000.0;3640000.0;2670000.0;5540000.0;0.0;0.013333333333333334;0.1515;0.03216666666666666;0.018666666666666668;0.018666666666666668;;10928.0263671875;0.0;2056.61376953125;30272.2421875;510125.06984542403;412420.9545810112;234705.5109248598;234397.28894963075;232569.5130961513;430214.79039162316;454701.3540030205;455609.74302807474;473114.68441337737;516781.46601667174;515227.92137451854;454984.5902320973;464708.58411495807;461958.7606167715;461514.72384408844;426130.0735319395;413177.15693683183;455266.7001950955;454559.59357896424;;188156.80290529504;472630.20280472847;202673.2309321685;234705.5109248598;274.241311690464;4495049.229688178;1727681.8725815385;280274.4394807792;0.0;0;284;306;0;0;0;0;11;105;111;1854259577754.7212;689249010655.3718;1312168984493.9182;38319.88158252979;8683.615928567346;172.70555460143524;4103.942876209951;4063036.190800195;1468810.939135625;72996.95310088446;923602.2342352675;3.949292810733771;0.28557655921637604
8531;2019-01-30 15:11:37.857;765;190;138;137;130;42;167;26;55;31;623;606;50;129;222;213;234;192;175;171;166;26;551;359;362;129;364;272;551;-1.0;80.0;1139.0;240.0;112.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30151.58984375;10851.0673828125;0.0;2093.80395507812;448.0;65444;;;Calculated values ==>;1548857497.857;349.66;292.16;286.96000000000004;286.86;286.16;277.36;274.27422755570615;289.86;275.76000000000005;278.66;276.26000000000005;335.46000000000004;333.76000000000005;278.16;286.06;295.36;294.46000000000004;296.56;292.36;290.26000000000005;289.76000000000005;;317.96000000000004;275.76000000000005;240.16925963744896;264.08650396036035;274.27422755570615;290.66;5510000.0;3590000.0;3620000.0000000005;1290000.0;3640000.0;2720000.0;5510000.0;0.0;0.013333333333333334;0.18983333333333335;0.04;0.018666666666666668;0.018666666666666668;;10851.0673828125;0.0;2093.80395507812;30151.58984375;510016.42744523974;413676.3280692049;234786.8531886823;234477.70222245323;232342.67949808593;430214.79039162316;454701.3540030205;454899.59490120475;473244.79008953704;517913.1888652666;516148.85020072083;454267.0351814693;463973.7195450231;461958.7606167715;461514.72384408844;426978.9514476233;414400.9631372732;455266.7001950955;454559.59357896424;;188156.80290529504;472761.04596960294;202673.89073974156;234786.8531886823;274.24156771946156;4495552.770015363;1727863.3680548312;280309.02687169355;0.0;0;284;306;0;0;0;0;11;105;111;1854476781375.3218;689326711950.5867;1312330687189.3655;47880.84617331777;10803.486209194456;167.70651080466808;4102.424487285263;4063754.5421724706;1468973.3343604307;72999.78991538349;923670.6217699257;4.863274553863635;0.3595616027323028
8532;2019-01-30 15:12:37.857;759;197;138;138;131;42;167;26;53;31;636;617;47;98;222;214;234;199;175;171;166;26;576;363;362;126;368;253;569;-1.0;79.0;1416.0;233.0;112.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38637.26171875;19575.119140625;0.0;1949.27380371094;442.0;65445;;;Calculated values ==>;1548857557.857;349.06000000000006;292.86;286.96000000000004;286.96000000000004;286.26000000000005;277.36;274.69669130483857;289.86;275.76000000000005;278.46000000000004;276.26000000000005;336.76000000000005;334.86;277.86;282.96000000000004;295.36;294.56;296.56;293.06;290.26000000000005;289.76000000000005;;317.36;275.76000000000005;239.4893008659735;261.54996906429363;274.69669130483857;290.66;5760000.0;3629999.9999999995;3620000.0000000005;1260000.0;3679999.9999999995;2530000.0;5690000.0;0.0;0.013166666666666667;0.23600000000000002;0.03883333333333334;0.018666666666666668;0.018666666666666668;;19575.119140625;0.0;1949.27380371094;38637.26171875;507054.3338191153;408477.7841261618;234309.26293713786;234309.26293713786;232202.73510732152;429947.3805835815;454701.3540030205;457775.4055730413;473633.855386716;520828.9948754517;518885.3321437601;457049.3559172767;463126.3869970346;461347.6590963403;461034.77648449154;419320.77450680744;409352.5130601531;455266.7001950955;454559.59357896424;;185649.48583044452;473152.3030481019;203733.90227700074;234309.26293713786;274.67044268797434;4496126.01044505;1728116.9196091932;280342.7191863501;0.0;0;285;306;0;0;0;0;11;105;111;1854693981375.3218;689403211950.5867;1312488187189.3655;59953.79477786557;10462.414563277762;131.24877571428203;4111.339505314093;4064653.164180397;1469150.5502002013;73002.28120943782;923739.0698031974;3.4685669331184497;0.24967305439514717
8533;2019-01-30 15:13:37.887;764;196;136;136;128;42;167;27;51;32;640;619;41;68;224;213;234;198;175;171;166;27;559;361;362;125;366;246;553;0.0;79.0;1208.0;126.0;112.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37394.0078125;19196.38671875;0.0;1139.74267578125;428.0;65446;;;Calculated values ==>;1548857617.887;349.56000000000006;292.76000000000005;286.76000000000005;286.76000000000005;285.96000000000004;277.36;274.4858918419099;289.86;275.86;278.26000000000005;276.36;337.16;335.06;277.26000000000005;279.96000000000004;295.56;294.46000000000004;296.56;292.96000000000004;290.26000000000005;289.76000000000005;;315.96000000000004;275.86;239.25999513918347;260.58029834229245;274.4858918419099;290.66;5590000.0;3610000.0;3620000.0000000005;1250000.0;3660000.0;2460000.0;5530000.0;0.0;0.013166666666666667;0.20133333333333334;0.021;0.018666666666666668;0.018666666666666668;;19196.38671875;0.0;1139.74267578125;37394.0078125;509190.25807543256;415028.81927888904;234116.54519281306;234116.54519281306;231692.94852419267;430081.6785162784;454701.3540030205;458653.7746065562;473859.25462455093;521809.0887534049;519671.52543547784;457459.7496793268;460665.23146485176;461923.30542771943;461207.877530726;424677.4849756925;415724.3794036379;455266.7001950955;454559.59357896424;;179799.33570027514;473378.49451345275;203235.15291217435;234116.54519281306;274.46832705248545;4496759.921154465;1728440.1770391418;280368.4738612356;0.0;0;285;306;0;0;0;0;11;105;111;1854911289975.2183;689478549600.5508;1312637962039.2942;51424.28250113555;5673.010173626847;117.88255669871927;4114.936903208156;4065581.7788992682;1469285.0793038812;73004.35834192082;923807.6563827208;3.0158203139267026;0.2003121124753389
8534;2019-01-30 15:14:37.858;775;189;137;136;126;40;167;28;49;33;643;618;37;54;223;213;234;191;175;171;166;28;554;359;362;127;363;239;549;-2.0;80.0;649.0;76.0;112.0;0;88;0;1;1;0;0;0;0;0;1;0;0;0;0;37201.5546875;19069.62890625;0.0;1032.95568847656;421.0;65447;;;Calculated values ==>;1548857677.858;350.66;292.06;286.86;286.76000000000005;285.76000000000005;277.16;274.27422755570615;289.86;275.96000000000004;278.06;276.46000000000004;337.46000000000004;334.96000000000004;276.86;278.56;295.46000000000004;294.46000000000004;296.56;292.26000000000005;290.26000000000005;289.76000000000005;;315.26000000000005;275.96000000000004;239.71726792356844;259.59022785621676;274.27422755570615;290.66;5540000.0;3590000.0;3620000.0000000005;1270000.0;3629999.9999999995;2390000.0;5490000.0;0.0;0.013333333333333334;0.10816666666666667;0.012666666666666666;0.018666666666666668;0.018666666666666668;;19069.62890625;0.0;1032.95568847656;37201.5546875;510990.0554246617;414127.2103214636;234531.7053546236;234223.00938080327;231191.84880649296;430214.79039162316;454701.3540030205;459521.018635699;473697.1866146107;522681.5731907412;520148.95182169613;458107.89483816596;460106.6050988232;462244.6568852205;461514.72384408844;426130.0735319395;414840.6948555996;455266.7001950955;454559.59357896424;;176874.38241465177;473215.0499880337;202707.53994066853;234531.7053546236;274.2546233514279;4497381.250387161;1728758.9063754429;280386.57092977833;0.0;0;285;306;0;0;0;0;11;105;111;1855128384995.0596;689554113060.4955;1312783391714.1877;27778.657945512463;3426.428460599959;150.52504901786492;4107.187246854359;4066241.4843906644;1469360.8713085942;73006.59399088063;923876.1409670323;1.764091504496764;0.10968628326461083
8535;2019-01-30 15:15:37.868;783;182;138;136;125;37;167;27;42;34;641;615;32;57;222;214;234;184;175;171;166;27;530;354;362;128;359;254;530;135.0;81.0;84.0;0.0;112.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;28983.724609375;10521.8994140625;0.0;1048.35754394531;420.0;65448;;;Calculated values ==>;1548857737.868;351.46000000000004;291.36;286.96000000000004;286.76000000000005;285.66;276.86;273.7412296467126;289.86;275.86;277.36;276.56;337.26;334.66;276.36;278.86;295.36;294.56;296.56;291.56;290.26000000000005;289.76000000000005;;315.16;275.86;239.943914813709;261.6868853414304;273.7412296467126;290.66;5300000.0;3540000.0;3620000.0000000005;1280000.0;3590000.0;2540000.0;5300000.0;0.022500000000000003;0.013500000000000002;0.014;0.0;0.018666666666666668;0.04116666666666667;;10521.8994140625;0.0;1048.35754394531;28983.724609375;514024.1036231745;418952.1864570516;235377.3359509942;234746.33669414266;231356.04257275825;430542.39183029096;454701.3540030205;456277.67593644746;473664.3179132749;521258.2285945406;518596.9872708009;455052.571786794;458097.8040025414;462715.43254397233;462408.6297355585;432516.35284526035;419563.1608175952;455266.7001950955;454559.59357896424;;176456.53798984195;472988.3078366223;201446.94854128102;216832.387366738;273.7412296467126;4497932.886305213;1729005.5435440845;280403.91809742525;0.0;0;285;306;0;0;0;0;11;105;111;1855345621195.0251;689630625810.4833;1312931316364.1643;3567.63018353233;0.0;174.86809237347956;9786.436655736648;4066502.7469948763;1469389.429638023;73009.30605232672;923991.940462902;1.1692856071168791;-0.004059466761908716
8536;2019-01-30 15:16:37.859;780;175;138;137;125;35;167;23;34;33;643;615;31;64;219;215;234;177;175;171;166;23;535;351;362;129;356;260;535;-1.0;83.0;1065.0;69.0;112.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;29028.650390625;10585.8544921875;0.0;1051.45568847656;427.0;65449;;;Calculated values ==>;1548857797.859;351.16;290.66;286.96000000000004;286.86;285.66;276.66;273.4187578820637;289.86;275.46000000000004;276.56;276.46000000000004;337.46000000000004;334.66;276.26000000000005;279.56;295.06;294.66;296.56;290.86;290.26000000000005;289.76000000000005;;315.86;275.46000000000004;240.16925963744896;262.5002047102346;273.4187578820637;290.66;5350000.0;3510000.0;3620000.0000000005;1290000.0;3560000.0;2600000.0;5350000.0;0.0;0.013833333333333333;0.17750000000000002;0.0115;0.018666666666666668;0.018666666666666668;;10585.8544921875;0.0;1051.45568847656;29028.650390625;513235.68033957167;414785.272829361;235233.26715860126;234918.89644207363;231232.11013427435;430735.4089219946;454701.3540030205;454289.90091751266;473438.18344108673;520971.9461025041;518094.43814451486;453915.3865095028;457984.75998119864;462769.0328275246;462992.3648214444;431255.8726756605;415477.83837901097;455266.7001950955;454559.59357896424;;179381.48055642567;472470.6178721596;200597.91840800724;235233.26715860126;273.3956727202904;4498416.250247571;1729181.4151084265;280421.4139162439;0.0;0;285;306;0;0;0;0;11;105;111;1855562788614.7974;689707714245.4023;1313085493234.0024;45030.32689543722;3126.536043837752;218.26280777031818;4094.0914265134425;4066907.669222663;1469415.4801968576;73012.58165174419;924107.5941794725;4.508706596197703;0.2805524315884686
8537;2019-01-30 15:17:37.869;770;179;140;139;129;36;167;21;32;33;649;618;30;66;218;215;234;181;175;171;166;21;548;350;362;129;355;264;549;153.0;79.0;870.0;87.0;112.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29263.001953125;10844.521484375;0.0;1051.28100585938;432.0;65450;;;Calculated values ==>;1548857857.869;350.16;291.06;287.16;287.06;286.06;276.76000000000005;273.3108153835814;289.86;275.26000000000005;276.36;276.46000000000004;338.06000000000006;334.96000000000004;276.16;279.76000000000005;294.96000000000004;294.66;296.56;291.26000000000005;290.26000000000005;289.76000000000005;;316.36;275.26000000000005;240.16925963744896;263.0348170998261;273.3108153835814;290.66;5480000.0;3500000.0;3620000.0000000005;1290000.0;3550000.0;2640000.0;5490000.0;0.025500000000000002;0.013166666666666667;0.145;0.0145;0.018666666666666668;0.044166666666666674;;10844.521484375;0.0;1051.28100585938;29263.001953125;510894.5809932138;248795.42989539623;235464.36397173323;235152.36384898238;232090.99414364924;430799.1582183253;454701.3540030205;453356.3894402828;473438.18344108673;521261.0838692114;518067.82220907544;453103.7516302043;457585.54517211486;462787.14600039157;463142.2002654372;427811.91235697555;249563.1593714073;455266.7001950955;454559.59357896424;;181470.77258748977;472276.9222685092;200301.7936904219;215162.9554696931;273.2750745494953;4498902.094977653;1729360.0313392805;280438.93964249484;0.0;0;285;306;0;0;0;0;11;105;111;1855780024814.763;689785127145.39;1313242719433.9775;36692.916383729826;3943.639364382266;2346.941914309982;10573.35151649281;4067588.809754386;1469474.408144938;73033.96192054245;924229.8432420933;4.502163618039329;0.22699858286266666
