;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8538;2019-01-30 15:18:37.849;758;187;142;141;133;37;167;21;35;32;655;622;33;66;217;216;234;189;175;171;166;20;557;353;362;137;358;265;557;95.0;78.0;1335.0;309.0;112.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29592.302734375;11033.298828125;0.0;1173.57446289062;437.0;65451;;;Calculated values ==>;1548857917.849;348.96000000000004;291.86;287.36;287.26000000000005;286.46000000000004;276.86;273.6339639331285;289.86;275.26000000000005;276.66;276.36;338.66;335.36;276.46000000000004;279.76000000000005;294.86;294.76000000000005;296.56;292.06;290.26000000000005;289.76000000000005;;316.86;275.16;241.92719264551067;263.1675429290057;273.6339639331285;290.66;5570000.0;3529999.9999999995;3620000.0000000005;1370000.0;3579999.9999999995;2650000.0;5570000.0;0.01583333333333333;0.013000000000000001;0.2225;0.0515;0.018666666666666668;0.0345;;11033.298828125;0.0;1173.57446289062;29592.302734375;508620.0886930053;251497.0071206313;235864.8476338713;235553.20961174916;233098.56011313005;430607.02586249536;454701.3540030205;453563.3330419943;472295.8960165899;521796.74575702497;518396.7143230481;453310.7128622403;457423.94948013773;462201.38575610484;462823.7401354272;425264.4008444121;410706.54676073755;455266.7001950955;454559.59357896424;;183560.10687098323;471119.972000508;200974.90954728308;219852.5572076593;273.5522119670851;4499392.3923632465;1729542.2857368863;280457.47392458626;0.0;0;285;306;0;0;0;0;11;105;111;1855997152414.832;689864900545.4154;1313401366534.028;56200.92422757325;13912.470716341082;189.2521030877692;8097.392754810021;4068362.6670546136;1469623.1594620189;73055.08982571078;924385.3809145584;6.422614369194389;0.4557923616859996
8539;2019-01-30 15:19:37.860;751;191;141;140;136;39;167;24;43;32;653;624;39;72;219;215;234;193;175;171;166;22;557;356;362;142;361;269;557;-2.0;82.0;1349.0;331.0;112.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29588.51171875;11010.7431640625;0.0;1192.69677734375;439.0;65452;;;Calculated values ==>;1548857977.86;348.26;292.26000000000005;287.26000000000005;287.16;286.76000000000005;277.06;273.955091788801;289.86;275.56;277.46000000000004;276.36;338.46000000000004;335.56;277.06;280.36;295.06;294.66;296.56;292.46000000000004;290.26000000000005;289.76000000000005;;317.06;275.36;242.98782864720522;263.6948088759802;273.955091788801;290.66;5570000.0;3560000.0;3620000.0000000005;1420000.0;3610000.0;2690000.0;5570000.0;0.0;0.013666666666666666;0.22483333333333333;0.05516666666666667;0.018666666666666668;0.018666666666666668;;11010.7431640625;0.0;1192.69677734375;29588.51171875;507747.3687214409;411509.7758049635;235553.20961174916;235242.68176386558;234011.30514070267;430412.23801567365;454701.3540030205;453890.5520835053;471635.3862721799;521264.5098498967;518268.43381884386;453383.1958718612;457516.6572740444;462012.88651447376;462238.51792549907;425264.4008444121;412290.7944217916;455266.7001950955;454559.59357896424;;184395.8529593127;470647.8646651888;201777.69354297683;235553.20961174916;273.8792778969538;4499885.656231482;1729726.0197649675;280477.19646669785;0.0;0;285;306;0;0;0;0;11;105;111;1856214392234.5352;689948615890.301;1313561595903.809;56683.37436186215;14832.671106908694;177.30595444247982;4088.1191673880153;4069303.542003696;1469862.7462264074;73058.14503620527;924486.9454638589;6.209845007183174;0.47962969962712143
8540;2019-01-30 15:20:37.860;746;193;139;138;135;42;167;24;48;32;646;621;45;78;221;214;234;195;175;171;166;24;556;360;362;148;365;271;556;-2.0;80.0;1029.0;308.0;112.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29531.34765625;10960.3916015625;0.0;1166.34558105469;437.0;65453;;;Calculated values ==>;1548858037.86;347.76;292.46000000000004;287.06;286.96000000000004;286.66;277.36;274.38016830617;289.86;275.56;277.96000000000004;276.36;337.76;335.26000000000005;277.66;280.96000000000004;295.26000000000005;294.56;296.56;292.66;290.26000000000005;289.76000000000005;;316.86;275.56;244.22491754036054;263.95629194202945;274.38016830617;290.66;5560000.0;3600000.0;3620000.0000000005;1480000.0;3650000.0;2710000.0;5560000.0;0.0;0.013333333333333334;0.17149999999999999;0.051333333333333335;0.018666666666666668;0.018666666666666668;;10960.3916015625;0.0;1166.34558105469;29531.34765625;507212.21003991005;412715.6717894541;234960.35179438625;234651.6799334735;233731.9613397987;430148.3826014536;454701.3540030205;454183.32541441807;470835.43282039254;520377.56785912794;517789.9158006544;453802.7222983125;457935.639530854;461671.84584197105;461495.6585078262;425554.88194109267;413465.294141843;455266.7001950955;454559.59357896424;;183560.10687098323;470037.93151524;202835.7424997641;234960.35179438625;274.30897367993134;4500378.321726273;1729909.112554681;280496.85515301785;0.0;0;285;306;0;0;0;0;11;105;111;1856431592234.5352;690035615890.301;1313723595903.809;43106.11046986315;13716.379036127764;161.19450398999578;4099.185846645456;4070135.12104396;1470100.6549775994;73060.96587335887;924555.1730056425;5.037040791498664;0.3963687339549079
8541;2019-01-30 15:21:37.850;742;201;137;137;132;45;167;24;39;31;618;597;37;78;224;212;234;203;175;171;166;24;571;368;362;139;373;250;566;-2.0;79.0;1045.0;333.0;112.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;38685.78515625;19623.423828125;0.0;1871.9201660156198;432.0;65454;;;Calculated values ==>;1548858097.85;347.36;293.26000000000005;286.86;286.86;286.36;277.66;275.2199585193972;289.86;275.56;277.06;276.26000000000005;334.96000000000004;332.86;276.86;280.96000000000004;295.56;294.36;296.56;293.46000000000004;290.26000000000005;289.76000000000005;;316.36;275.56;242.35481222062532;261.13683023647616;275.2199585193972;290.66;5710000.0;3679999.9999999995;3620000.0000000005;1390000.0;3729999.9999999995;2500000.0;5660000.0;0.0;0.013166666666666667;0.17416666666666666;0.0555;0.018666666666666668;0.018666666666666668;;19623.423828125;0.0;1871.9201660156198;38685.78515625;505353.722645358;411535.0361195408;234082.50772038603;234082.50772038603;232573.83375351655;429606.4342157736;454701.3540030205;456568.8190744456;471934.1488268154;519237.4372802796;517090.13182339136;456326.36211181415;461228.51772465167;460849.94803294155;459986.6564810051;420971.61832664284;412318.42408496223;455266.7001950955;454559.59357896424;;181470.77258748977;471246.2272376559;204934.47902146334;234082.50772038603;275.15625581402486;4500946.703087117;1730163.935205781;280522.1698144339;0.0;0;285;307;0;0;0;0;11;106;111;1856648756034.5696;690121701540.3147;1313879869853.834;43826.314225894406;14780.302025998688;113.93372418212806;4115.572269360127;4070859.437177061;1470338.087741098;73063.25822647147;924623.6179139005;2.923243389943596;0.23350052340485633
8542;2019-01-30 15:22:37.871;752;196;135;134;127;47;167;25;22;31;593;578;19;76;225;209;234;198;175;171;166;24;559;364;362;137;368;245;553;-2.0;78.0;881.0;235.0;112.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;38162.16015625;19286.6328125;0.0;1831.2634277343802;418.0;65455;;;Calculated values ==>;1548858157.871;348.36;292.76000000000005;286.66;286.56;285.86;277.86;274.8017692304317;289.86;275.66;275.36;276.26000000000005;332.46000000000004;330.96000000000004;275.06;280.76000000000005;295.66;294.06;296.56;292.96000000000004;290.26000000000005;289.76000000000005;;314.96000000000004;275.56;241.92719264551067;260.44013211722256;274.8017692304317;290.66;5590000.0;3640000.0;3620000.0000000005;1370000.0;3679999.9999999995;2450000.0;5530000.0;0.0;0.013000000000000001;0.14683333333333334;0.03916666666666667;0.018666666666666668;0.018666666666666668;;19286.6328125;0.0;1831.2634277343802;38162.16015625;507693.82333512267;415028.81927888904;233810.11789752508;233504.71626944956;231394.2863513698;429879.7862731237;454701.3540030205;455333.9303153072;472198.00020708365;517104.7350604893;515573.4038524119;454969.83168407984;461756.34737468755;461753.3754652989;460202.31914416054;424677.4849756925;415724.3794036379;455266.7001950955;454559.59357896424;;175620.85347054448;471512.23439352604;203917.82569579312;233810.11789752508;274.7461259278497;4501587.326772795;1730488.299166245;280553.04047874286;0.0;0;285;307;0;0;0;0;11;106;111;1856866032055.1013;690204530520.5173;1314028421829.1975;36916.26469496532;10480.781007327874;116.39037243671018;4120.656879386865;4071532.527502237;1470548.6704450496;73065.17826572662;924692.2771793097;2.445039617902001;0.18466386609343968
8543;2019-01-30 15:23:37.831;767;190;136;135;125;44;167;27;21;32;585;572;15;74;224;209;234;192;175;171;166;26;555;359;362;136;364;241;550;-1.0;79.0;739.0;200.0;112.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;37939.39453125;19241.06640625;0.0;1814.3405761718802;409.0;65456;;;Calculated values ==>;1548858217.831;349.86;292.16;286.76000000000005;286.66;285.66;277.56;274.27422755570615;289.86;275.86;275.26000000000005;276.36;331.66;330.36;274.66;280.56;295.56;294.06;296.56;292.36;290.26000000000005;289.76000000000005;;314.06;275.76000000000005;241.71165711629368;259.87524604437704;274.27422755570615;290.66;5550000.0;3590000.0;3620000.0000000005;1360000.0;3640000.0;2410000.0;5500000.0;0.0;0.013166666666666667;0.12316666666666666;0.03333333333333333;0.018666666666666668;0.018666666666666668;;19241.06640625;0.0;1814.3405761718802;37939.39453125;509913.81474380015;414083.7466353395;234196.27703581506;233888.94906767053;230870.29783581037;430214.79039162316;454701.3540030205;455876.44775408454;472427.34351167246;516628.8316635513;515304.6816702034;455154.04091550614;462129.5797876267;462227.06044939905;460977.8470136248;425843.42766833055;414798.6417306446;455266.7001950955;454559.59357896424;;171860.34048652687;471840.61823089625;202633.1130485331;234196.27703581506;274.22574243869536;4502221.08360918;1730809.149283832;280583.4002587725;0.0;0;285;307;0;0;0;0;11;106;111;1857083087255.2395;690286375920.5695;1314174124629.2903;31191.13739123375;8973.583506078772;145.42301484619804;4113.448575472118;4072099.7108121933;1470710.6820696283;73067.35858943654;924760.8489797802;2.1098424991128364;0.1565465441305484
8544;2019-01-30 15:24:37.841;778;184;136;135;125;39;167;27;30;32;584;572;19;81;222;210;234;186;175;171;165;27;530;355;362;133;360;257;530;-1.0;80.0;337.0;40.0;112.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;29865.841796875;10559.8427734375;0.0;1966.95654296875;406.0;65457;;;Calculated values ==>;1548858277.841;350.96000000000004;291.56;286.76000000000005;286.66;285.66;277.06;273.8482719121499;289.86;275.86;276.16;276.36;331.56;330.36;275.06;281.26000000000005;295.36;294.16;296.56;291.76000000000005;290.26000000000005;289.66;;313.76000000000005;275.86;241.05796691057077;262.0952818180154;273.8482719121499;290.66;5300000.0;3550000.0;3620000.0000000005;1330000.0;3600000.0;2570000.0;5300000.0;0.0;0.013333333333333334;0.05616666666666667;0.006666666666666667;0.018666666666666668;0.018666666666666668;;10559.8427734375;0.0;1966.95654296875;29865.841796875;513419.3221982801;419563.1608175952;234746.33669414266;234432.61857800873;231356.04257275825;430477.46260093397;454701.3540030205;454300.3895860317;472820.39598721155;515157.98397180176;513921.23329804954;452928.34709337814;460507.1815527726;462564.72855843324;461725.47914583527;432516.35284526035;420164.1901659828;455266.7001950955;454417.6614094304;;170606.85888663295;472333.7623376517;201658.11594264876;234746.33669414266;273.8281349874244;4502786.221419097;1731057.5315837748;280614.9163198952;0.0;0;285;307;0;0;0;0;11;106;111;1857300323455.205;690367089370.5566;1314323549529.2666;14190.074369636677;1804.50430930002;164.69550239036715;4100.531394685371;4072477.950606268;1470800.514437642;73069.94334113326;924829.3102211595;1.6173170068652993;0.08614310985315007
8545;2019-01-30 15:25:37.882;777;176;137;136;125;37;167;23;38;31;593;581;30;108;220;211;234;177;175;171;166;23;536;351;362;131;356;265;536;166.0;81.0;228.0;123.0;112.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;29902.810546875;10593.76171875;0.0;2052.31689453125;414.0;65458;;;Calculated values ==>;1548858337.882;350.86;290.76000000000005;286.86;286.76000000000005;285.66;276.86;273.4187578820637;289.86;275.46000000000004;276.96000000000004;276.26000000000005;332.46000000000004;331.26000000000005;276.16;283.96000000000004;295.16;294.26000000000005;296.56;290.86;290.26000000000005;289.76000000000005;;314.56;275.46000000000004;240.61611355647437;263.1675429290057;273.4187578820637;290.66;5360000.0;3510000.0;3620000.0000000005;1310000.0;3560000.0;2650000.0;5360000.0;0.027666666666666666;0.013500000000000002;0.038;0.0205;0.018666666666666668;0.04633333333333334;;10593.76171875;0.0;2052.31689453125;29902.810546875;512785.65401116165;414735.2835183005;234890.69165715386;234577.8230396899;231207.52831298803;430735.4089219946;454701.3540030205;453941.4140832149;472984.3684616349;515399.71741947386;514156.84962052444;452930.92022276146;462510.2184060477;462901.36609670473;462465.50517657667;430999.7611945894;415084.2568427893;455266.7001950955;454559.59357896424;;173949.5011765382;472207.82270811964;200472.04264897914;214338.54872421498;273.3462859991684;4503284.633870314;1731233.9320789103;280648.4331526752;0.0;0;285;307;0;0;0;0;11;106;111;1857517671874.8047;690446343490.4106;1314480256538.9778;9631.836114500959;5570.583491212381;214.85930874930102;11130.241744936717;4072676.6021791487;1470862.0154995606;73073.10845924071;924956.3200612138;2.0992689885320215;0.09334523584447836
8546;2019-01-30 15:26:37.852;766;179;138;137;127;36;167;20;44;29;612;597;39;117;218;212;234;181;175;171;166;20;546;352;362;129;357;266;546;273.0;78.0;527.0;122.0;112.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30080.865234375;10786.2919921875;0.0;2075.21801757812;421.0;65459;;;Calculated values ==>;1548858397.852;349.76;291.06;286.96000000000004;286.86;285.86;276.76000000000005;273.5264737036516;289.86;275.16;277.56;276.06;334.36;332.86;277.06;284.86;294.96000000000004;294.36;296.56;291.26000000000005;290.26000000000005;289.76000000000005;;315.26000000000005;275.16;240.16925963744896;263.299902668528;273.5264737036516;290.66;5460000.0;3520000.0000000005;3620000.0000000005;1290000.0;3570000.0000000005;2660000.0;5460000.0;0.0455;0.013000000000000001;0.08783333333333333;0.02033333333333333;0.018666666666666668;0.06416666666666666;;10786.2919921875;0.0;2075.21801757812;30080.865234375;510576.3516150981;248942.78561162975;234924.04371813397;234613.310733768;231563.5861204578;430671.36484660726;454701.3540030205;454525.8889938194;473051.3374214201;517279.8299874679;515728.074069169;453896.9078127012;463432.8367611559;462485.70515263407;462446.4246215312;428358.77716641215;412411.8491920293;455266.7001950955;454559.59357896424;;176874.38241465177;472180.05118753103;200805.18313845806;210730.6698525456;273.4813189918653;4503784.247903413;1731412.0101096958;280682.8120788971;0.0;0;285;307;0;0;0;0;11;106;111;1857734763274.9082;690524304490.4479;1314639476889.0537;22285.135330962574;5517.95565033115;207.31006366697747;15645.689272445195;4072942.44395394;1470954.3737902045;73076.62477830681;925179.3412534192;3.394320751160498;0.1442333663536858
8547;2019-01-30 15:27:37.863;756;185;140;139;131;37;167;21;46;28;630;613;42;120;218;213;234;188;175;171;166;21;554;353;362;128;358;265;555;95.0;78.0;744.0;235.0;112.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30225.86328125;10986.3505859375;0.0;2059.38623046875;426.0;65460;;;Calculated values ==>;1548858457.863;348.76;291.66;287.16;287.06;286.26000000000005;276.86;273.6339639331285;289.86;275.26000000000005;277.76000000000005;275.96000000000004;336.16;334.46000000000004;277.36;285.16;294.96000000000004;294.46000000000004;296.56;291.96000000000004;290.26000000000005;289.76000000000005;;315.76000000000005;275.26000000000005;239.943914813709;263.1675429290057;273.6339639331285;290.66;5540000.0;3529999.9999999995;3620000.0000000005;1280000.0;3579999.9999999995;2650000.0;5550000.0;0.01583333333333333;0.013000000000000001;0.12400000000000001;0.03916666666666667;0.018666666666666668;0.0345;;10986.3505859375;0.0;2059.38623046875;30225.86328125;508636.9052761326;250813.23107298184;235297.60513537744;234987.53823539513;232544.5928384478;430607.02586249536;454701.3540030205;454944.76933570666;473084.92450057325;519221.9279578304;517467.5711798638;454443.9638422685;463937.1590749226;462334.5135562977;462427.4660375804;426130.0735319395;411202.0240501036;455266.7001950955;454559.59357896424;;178963.62700411686;472408.29492823046;201035.80542343121;219573.59077482237;273.57604895823755;4504286.896108969;1731593.4820613584;280717.2734310069;0.0;0;285;307;0;0;0;0;11;106;111;1857952003094.6113;690601418625.3425;1314798806093.836;31484.71152512216;10628.755838937972;194.06464326386615;8107.017096742895;4073390.608158839;1471088.9543876848;73079.97018073802;925377.3167617487;3.8644462795436607;0.26541959094172796
8548;2019-01-30 15:28:40.823;752;190;139;139;132;39;167;23;46;28;644;625;43;122;219;213;234;192;175;171;166;22;556;355;362;126;360;264;557;-1.0;81.0;759.0;218.0;112.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30375.99609375;11030.7392578125;0.0;2062.8271484375;430.0;65461;;;Calculated values ==>;1548858520.823;348.36;292.16;287.06;287.06;286.36;277.06;273.8482719121499;289.86;275.46000000000004;277.76000000000005;275.96000000000004;337.56000000000006;335.66;277.46000000000004;285.36;295.06;294.46000000000004;296.56;292.36;290.26000000000005;289.76000000000005;;316.16;275.36;239.4893008659735;263.0348170998261;273.8482719121499;290.66;5560000.0;3550000.0;3620000.0000000005;1260000.0;3600000.0;2640000.0;5570000.0;0.0;0.013500000000000002;0.1265;0.036333333333333336;0.018666666666666668;0.018666666666666668;;11030.7392578125;0.0;2062.8271484375;30375.99609375;507961.28980312764;411111.06218014384;234933.24537239756;234933.24537239756;232796.27958045618;430477.46260093397;454701.3540030205;455112.38588102453;473344.9661279102;520746.6573950119;518789.6967858421;454737.8930060271;464321.0630171624;462164.74920835934;462124.50259435363;425554.88194109267;411902.9413244403;455266.7001950955;454559.59357896424;;180635.0508419939;472766.8058740305;201580.74208503627;234933.24537239756;273.79794617041307;4504816.825701825;1731786.009280442;280753.3198969087;0.0;0;285;307;0;0;0;0;11;106;111;1858179918294.7495;690681377825.391;1314965335293.9368;32071.752940192517;9853.093651000123;184.30119832480702;4099.691833189245;4073946.374131778;1471268.0567827777;73083.27877982147;925484.0576499007;3.529125540666266;0.2666817477898783
8549;2019-01-30 15:29:37.893;753;191;138;137;133;41;167;25;48;29;655;635;45;123;220;212;234;193;175;171;166;23;554;359;362;127;364;265;554;-1.0;78.0;955.0;219.0;112.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30292.748046875;10961.1884765625;0.0;2067.17211914062;432.0;65462;;;Calculated values ==>;1548858577.893;348.46000000000004;292.26000000000005;286.96000000000004;286.86;286.46000000000004;277.26000000000005;274.27422755570615;289.86;275.66;277.96000000000004;276.06;338.66;336.66;277.66;285.46000000000004;295.16;294.36;296.56;292.46000000000004;290.26000000000005;289.76000000000005;;316.36;275.46000000000004;239.71726792356844;263.1675429290057;274.27422755570615;290.66;5540000.0;3590000.0;3620000.0000000005;1270000.0;3640000.0;2650000.0;5540000.0;0.0;0.013000000000000001;0.15916666666666668;0.0365;0.018666666666666668;0.018666666666666668;;10961.1884765625;0.0;2067.17211914062;30292.748046875;508263.7855235032;412801.4708678641;234705.5109248598;234397.28894963075;233174.77585907196;430214.79039162316;454701.3540030205;455194.5301542041;473311.50582222524;521796.74575702497;519737.3652307115;454819.7293445818;464292.2367106179;461689.9588020654;461380.6943720889;426130.0735319395;413548.20129128615;455266.7001950955;454559.59357896424;;181470.77258748977;472732.55357896426;202650.08240198082;234705.5109248598;274.232328531771;4505297.709760722;1731960.3258518772;280786.05587717606;0.0;0;285;307;0;0;0;0;11;106;111;1858386511694.5078;690753571375.3065;1315116285443.7603;40196.65793389554;9858.010197959895;163.56433912849317;4103.942876209951;4074519.2016600776;1471424.294657131;73086.03609734915;925549.0828488336;4.169532685878364;0.3080249889106273
8550;2019-01-30 15:30:37.864;755;191;136;136;132;42;167;24;50;30;663;643;46;124;222;212;234;193;175;171;166;24;575;360;362;128;365;258;570;-1.0;80.0;1011.0;208.0;112.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38706.546875;19658.2265625;0.0;1994.28259277344;433.0;65463;;;Calculated values ==>;1548858637.864;348.66;292.26000000000005;286.76000000000005;286.76000000000005;286.36;277.36;274.38016830617;289.86;275.56;278.16;276.16;339.46000000000004;337.46000000000004;277.76000000000005;285.56;295.36;294.36;296.56;292.46000000000004;290.26000000000005;289.76000000000005;;316.46000000000004;275.56;239.943914813709;262.23063862743834;274.38016830617;290.66;5750000.0;3600000.0;3620000.0000000005;1280000.0;3650000.0;2580000.0;5700000.0;0.0;0.013333333333333334;0.16849999999999998;0.034666666666666665;0.018666666666666668;0.018666666666666668;;19658.2265625;0.0;1994.28259277344;38706.546875;506638.2711970257;252381.83822587095;233677.404992707;233677.404992707;232476.69630819617;430148.3826014536;454701.3540030205;456599.5954917432;473278.11375594366;523184.11012857;521135.7368341038;456109.0230842944;465430.8827442879;461806.47128588706;461227.1456847587;419656.59003085777;253182.27455349846;455266.7001950955;454559.59357896424;;181888.63598580268;472698.3688610173;202920.5372410443;233677.404992707;274.34184419614866;4505872.425973108;1732215.3643164972;280819.88497458136;0.0;0;286;307;0;0;0;0;11;106;111;1858603606715.2122;690830034400.5546;1315273109609.269;42744.921315242755;9352.298162825728;2219.6575396981243;4123.134186943469;4075210.0474191452;1471584.3031858034;73105.88668064898;925617.608687744;2.6989948733252045;0.19031087324119744
8551;2019-01-30 15:31:37.854;755;200;136;135;129;45;167;25;48;30;664;644;41;86;224;210;234;203;175;171;166;24;566;367;362;128;371;246;561;-2.0;78.0;1007.0;177.0;112.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38371.453125;19403.607421875;0.0;1902.0400390625;422.0;65464;;;Calculated values ==>;1548858697.854;348.66;293.16;286.76000000000005;286.66;286.06;277.66;275.1157276137837;289.86;275.66;277.96000000000004;276.16;339.56000000000006;337.56000000000006;277.26000000000005;281.76000000000005;295.56;294.16;296.56;293.46000000000004;290.26000000000005;289.76000000000005;;315.36;275.56;239.943914813709;260.58029834229245;275.1157276137837;290.66;5660000.0;3670000.0000000005;3620000.0000000005;1280000.0;3710000.0;2460000.0;5610000.0;0.0;0.013000000000000001;0.16783333333333333;0.029500000000000002;0.018666666666666668;0.018666666666666668;;19403.607421875;0.0;1902.0400390625;38371.453125;507444.6384964449;413266.9577434304;233907.26185526655;233603.16916686718;231798.77113079897;429675.2189834977;454701.3540030205;458296.43712436303;473278.11375594366;524248.032251994;522215.86413774407;457459.7496793268;462771.59978643415;461158.26577235275;459869.6921084229;422556.53619855095;414367.8726603809;455266.7001950955;454559.59357896424;;177292.22831007556;472698.3688610173;204754.82154030367;233907.26185526655;275.08247863766866;4506514.635587099;1732540.825347205;280852.3489182926;0.0;0;286;307;0;0;0;0;11;106;111;1858820770515.2466;690906821600.5668;1315424284409.293;42552.73448219129;7904.334645961053;106.45262599621063;4118.8435255090235;4075920.7427486037;1471728.0844916871;73125.26770132428;925686.2803881675;2.5665666992713594;0.18096839836408493
8552;2019-01-30 15:32:37.894;768;193;133;132;124;45;167;26;48;31;656;637;35;75;225;208;234;195;175;170;166;25;556;362;361;127;367;236;551;-1.0;81.0;969.0;147.0;112.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38005.75;19165.037109375;0.0;1819.36486816406;410.0;65465;;;Calculated values ==>;1548858757.894;349.96000000000004;292.46000000000004;286.46000000000004;286.36;285.56;277.66;274.5913991737795;289.86;275.76000000000005;277.96000000000004;276.26000000000005;338.76;336.86;276.66;280.66;295.66;293.96000000000004;296.56;292.66;290.16;289.76000000000005;;314.16;275.66;239.71726792356844;259.15941142434775;274.5913991737795;290.66;5560000.0;3620000.0000000005;3610000.0;1270000.0;3670000.0000000005;2360000.0;5510000.0;0.0;0.013500000000000002;0.1615;0.0245;0.018666666666666668;0.018666666666666668;;19165.037109375;0.0;1819.36486816406;38005.75;509950.2079900842;414757.0629070427;233251.63598009013;232947.6685808663;230550.20476347918;430014.67791919125;454870.3809290121;459872.7310294519;473504.37459156296;524236.7406324799;522317.7502326683;458350.58336869115;462995.9448376517;461905.7673905278;460378.1213234712;425554.88194109267;415457.5489980088;455293.5464013049;454728.989882783;;172278.17009871884;472925.59586621344;203465.1524247166;233251.63598009013;274.56194759410613;4507151.536597198;1732862.4449883418;280883.38130030484;0.0;0;286;307;0;0;0;0;11;106;111;1859037815115.1086;690983372600.5182;1315568980809.201;41409.82394466475;6601.780864316672;136.31399473163256;4134.243939516933;4076620.897193707;1471849.0493770598;73127.29210519917;925755.1019674849;2.4914773744417835;0.17047843544659738
8553;2019-01-30 15:33:37.875;781;181;133;132;122;42;167;26;51;32;645;629;34;98;223;209;234;183;175;171;166;26;530;355;362;130;360;254;530;0.0;86.0;142.0;94.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29134.908203125;10539.84765625;0.0;1149.25891113281;411.0;65466;;;Calculated values ==>;1548858817.875;351.26;291.26000000000005;286.46000000000004;286.36;285.36;277.36;273.8482719121499;289.86;275.76000000000005;278.26000000000005;276.36;337.66;336.06;276.56;282.96000000000004;295.46000000000004;294.06;296.56;291.46000000000004;290.26000000000005;289.76000000000005;;314.26000000000005;275.76000000000005;240.39332010688793;261.6868853414304;273.8482719121499;290.66;5300000.0;3550000.0;3620000.0000000005;1300000.0;3600000.0;2540000.0;5300000.0;0.0;0.014333333333333333;0.023666666666666666;0.015666666666666666;0.018666666666666668;0.018666666666666668;;10539.84765625;0.0;1149.25891113281;29134.908203125;513782.3098605394;418642.7968187563;233808.64086714957;233498.3412243376;230452.94216137732;430477.46260093397;454701.3540030205;457372.1923269806;473211.5349843978;521667.1417189099;520030.690872142;455298.37176911125;462977.00239613076;462697.81320866785;461592.22777629585;432516.35284526035;419258.9505965859;455266.7001950955;454559.59357896424;;172696.00095264515;472630.20280472847;201478.20059702004;233808.64086714957;273.7579147257296;4507710.864904989;1733109.9073066113;280908.1119979087;0.0;0;286;307;0;0;0;0;11;106;111;1859254646429.9155;691060448185.4496;1315715934259.07;6056.157804275733;4248.048034587432;190.02276556433338;4120.684450620541;4077016.321783811;1471939.4359863105;73130.01071703277;925823.8712535027;1.2503019773837443;0.08057236868292583
8554;2019-01-30 15:34:37.855;781;175;134;133;122;39;167;24;53;33;643;624;42;92;220;210;234;177;175;170;166;23;537;352;362;135;357;259;538;-1.0;80.0;669.0;47.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29215.009765625;10648.8681640625;0.0;1155.02099609375;419.0;65467;;;Calculated values ==>;1548858877.855;351.26;290.66;286.56;286.46000000000004;285.36;277.06;273.5264737036516;289.86;275.56;278.46000000000004;276.46000000000004;337.46000000000004;335.56;277.36;282.36;295.16;294.16;296.56;290.86;290.16;289.76000000000005;;315.06;275.46000000000004;241.49495122638035;262.3656120759269;273.5264737036516;290.66;5370000.0;3520000.0000000005;3620000.0000000005;1350000.0;3570000.0000000005;2590000.0;5380000.0;0.0;0.013333333333333334;0.1115;0.007833333333333333;0.018666666666666668;0.018666666666666668;;10648.8681640625;0.0;1155.02099609375;29215.009765625;513186.646750658;413560.4215453;233901.28790056822;233592.41091324;230261.84835359582;430671.36484660726;454701.3540030205;456803.55129881384;472656.1521691498;521053.8672361071;519103.4046791766;455450.64017974574;461512.04060229746;462751.0426575283;462181.9758583779;430742.26428832056;414282.1117345503;455125.6158036442;454559.59357896424;;176038.69501535743;471679.62040862173;200856.370694948;233901.28790056822;273.50137135236014;4508196.9521384435;1733286.4210809595;280927.3079296975;0.0;0;286;307;0;0;0;0;11;106;111;1859471774029.9846;691139921685.4749;1315869782959.119;28538.11063733104;2121.4487894237773;219.46870071693712;4118.95503933006;4077304.511259059;1471992.4974334808;73133.42200844323;925892.5120280533;2.964953558267616;0.17357424178687497
8555;2019-01-30 15:35:37.856;774;180;136;135;125;38;167;21;55;32;645;623;49;87;219;211;234;183;175;170;166;21;551;351;362;137;356;264;551;167.0;81.0;747.0;107.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29449.87109375;10890.9443359375;0.0;1169.01037597656;425.0;65468;;;Calculated values ==>;1548858937.856;350.56000000000006;291.16;286.76000000000005;286.66;285.66;276.96000000000004;273.4187578820637;289.86;275.26000000000005;278.66;276.36;337.66;335.46000000000004;278.06;281.86;295.06;294.26000000000005;296.56;291.46000000000004;290.16;289.76000000000005;;315.66;275.26000000000005;241.92719264551067;263.0348170998261;273.4187578820637;290.66;5510000.0;3510000.0;3620000.0000000005;1370000.0;3560000.0;2640000.0;5510000.0;0.02783333333333333;0.013500000000000002;0.1245;0.017833333333333333;0.018666666666666668;0.0465;;10890.9443359375;0.0;1169.01037597656;29449.87109375;511126.7874632767;249079.16044584528;234169.62251935387;233862.59634759542;230846.69031404497;430735.4089219946;454701.3540030205;456230.2461447043;472295.8960165899;520849.5609765544;518583.4970861561;455485.93199604336;460141.7697677419;462769.0328275246;462465.50517657667;426978.9514476233;250238.32788882943;455125.6158036442;454559.59357896424;;178545.77502346144;471218.06502558704;200543.83560194258;214042.35938240876;273.3744583755998;4508685.834292915;1733465.9225098833;280946.67518055683;0.0;0;286;307;0;0;0;0;11;106;111;1859688977649.7222;691221523045.3762;1316026685573.9294;31832.958112573833;4827.023758054993;2385.9984180437177;11184.05139013983;4077807.6118829045;1472050.402336372;73155.1345962771;926020.0392068957;4.165026559278037;0.2082006128007804
8556;2019-01-30 15:36:37.866;766;188;138;137;128;39;167;21;57;31;647;623;53;86;218;212;234;190;175;170;166;20;555;354;362;138;359;267;556;90.0;79.0;1415.0;118.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29458.5078125;10958.4697265625;0.0;1178.90161132812;428.0;65469;;;Calculated values ==>;1548858997.866;349.76;291.96000000000004;286.96000000000004;286.86;285.96000000000004;277.06;273.7412296467126;289.86;275.26000000000005;278.86;276.26000000000005;337.86;335.46000000000004;278.46000000000004;281.76000000000005;294.96000000000004;294.36;296.56;292.16;290.16;289.76000000000005;;315.96000000000004;275.16;242.14157278889297;263.43189868330234;273.7412296467126;290.66;5550000.0;3540000.0;3620000.0000000005;1380000.0;3590000.0;2670000.0;5560000.0;0.015000000000000001;0.013166666666666667;0.23583333333333334;0.019666666666666666;0.018666666666666668;0.03366666666666667;;10958.4697265625;0.0;1178.90161132812;29458.5078125;509789.9166924074;410752.57778573356;234651.6799334735;234344.06911210594;231620.58575183383;430542.39183029096;454701.3540030205;455983.5742871536;472066.18378088326;520809.4792999191;518332.54467064014;455484.92409539985;459551.67958315444;462183.0053738274;462143.5377314872;425843.42766833055;411554.17536023696;455125.6158036442;454559.59357896424;;179799.33570027514;470986.4579689568;201368.44721915698;219822.5168429364;273.71056957444466;4509176.819267582;1733648.0313067837;280966.24437477015;0.0;0;286;307;0;0;0;0;11;106;111;1859906213849.6877;691304036795.3632;1316186012123.904;60046.73413353587;5302.487544746062;188.14182205656564;7902.814916779605;4078573.4035955174;1472134.8289993145;73176.58934013598;926179.1229356313;6.050748252865223;0.3675712901549875
8557;2019-01-30 15:37:37.856;760;191;137;137;132;41;167;23;57;30;648;623;54;87;220;211;234;193;175;171;166;22;558;356;362;139;361;272;558;-2.0;82.0;1294.0;185.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29571.412109375;10998.7734375;0.0;1204.48413085938;431.0;65470;;;Calculated values ==>;1548859057.856;349.16;292.26000000000005;286.86;286.86;286.36;277.26000000000005;273.955091788801;289.86;275.46000000000004;278.86;276.16;337.96000000000004;335.46000000000004;278.56;281.86;295.16;294.26000000000005;296.56;292.46000000000004;290.26000000000005;289.76000000000005;;316.26000000000005;275.36;242.35481222062532;264.08650396036035;273.955091788801;290.66;5580000.0;3560000.0;3620000.0000000005;1390000.0;3610000.0;2720000.0;5580000.0;0.0;0.013666666666666666;0.21566666666666665;0.030833333333333334;0.018666666666666668;0.018666666666666668;;10998.7734375;0.0;1204.48413085938;29571.412109375;508780.6423225832;411066.4166422016;234291.15635349558;234291.15635349558;232771.29198370528;430412.23801567365;454701.3540030205;455151.83698219666;471835.9296657252;520502.1097931759;517913.1888652666;454773.307598347;458885.37850237713;462146.61757077737;461706.0807142488;424971.9477732997;411859.8641199572;455266.7001950955;454559.59357896424;;181052.91087944093;471049.5101358118;201873.8899052566;234291.15635349558;273.9167734299347;4509668.65328101;1733830.977837009;280986.1026123669;0.0;0;286;307;0;0;0;0;11;106;111;1860123377649.7222;691387122945.3763;1316347685173.9297;54623.61058626007;8299.581623775452;179.19847659568086;4111.6774948754155;4079528.8305373;1472248.1606839742;73179.64999909705;926279.2270189493;5.507879171196002;0.38454365720095157
8558;2019-01-30 15:38:40.877;753;199;136;136;132;42;167;25;51;31;648;623;49;72;222;210;234;202;175;171;166;24;580;364;362;140;369;252;574;-1.0;80.0;1334.0;252.0;112.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38104.7578125;19868.365234375;0.0;1080.64855957031;426.0;65471;;;Calculated values ==>;1548859120.877;348.46000000000004;293.06;286.76000000000005;286.76000000000005;286.36;277.36;274.8017692304317;289.86;275.66;278.26000000000005;276.26000000000005;337.96000000000004;335.46000000000004;278.06;280.36;295.36;294.16;296.56;293.36;290.26000000000005;289.76000000000005;;315.76000000000005;275.56;242.56692532238324;261.41265627149306;274.8017692304317;290.66;5800000.0;3640000.0;3620000.0000000005;1400000.0;3690000.0;2520000.0;5740000.0;0.0;0.013333333333333334;0.22233333333333333;0.042;0.018666666666666668;0.018666666666666668;;19868.365234375;0.0;1080.64855957031;38104.7578125;505934.12420629547;255418.2423654602;233577.0737612175;233577.0737612175;232380.59094041708;429879.7862731237;454701.3540030205;457694.9053075404;471801.8942764967;522136.2381767547;519582.4025565911;457453.4550644065;460209.6615143617;461194.0671242244;460338.21932957764;417947.14655134914;408277.1364858771;455266.7001950955;454559.59357896424;;178963.62700411686;471112.8868819084;203952.75320259333;233577.0737612175;274.7595895054776;4510261.017158035;1734101.1553301718;281006.1041884251;0.0;0;286;308;0;0;0;0;11;106;111;1860351513670.254;691475037240.5812;1316512800194.3145;56415.33848466656;11220.725614531235;128.93346753962726;4125.007036597939;4080500.745207537;1472419.020306937;73182.34705233268;926351.3220324309;3.431665342838861;0.2513775226212092
8559;2019-01-30 15:39:37.867;758;199;133;132;126;47;167;25;33;31;631;610;30;62;225;206;234;200;175;171;166;25;560;365;362;133;370;244;554;0.0;80.0;1034.0;109.0;112.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38193.171875;19286.265625;0.0;1858.68054199219;412.0;65472;;;Calculated values ==>;1548859177.867;348.96000000000004;293.06;286.46000000000004;286.36;285.76000000000005;277.86;274.9066339382667;289.86;275.66;276.46000000000004;276.26000000000005;336.26000000000005;334.16;276.16;279.36;295.66;293.76000000000005;296.56;293.16;290.26000000000005;289.76000000000005;;314.36;275.66;241.05796691057077;260.2995467637923;274.9066339382667;290.66;5600000.0;3650000.0;3620000.0000000005;1330000.0;3700000.0;2440000.0;5540000.0;0.0;0.013333333333333334;0.17233333333333334;0.018166666666666668;0.018666666666666668;0.018666666666666668;;19286.265625;0.0;1858.68054199219;38193.171875;508354.2634764697;415686.1643850296;233174.77585907196;232871.6582264005;231072.85652437375;429811.8947417682;454701.3540030205;456824.9666708395;472723.10170879104;521057.3956539232;518921.257836861;456464.7380476893;460268.71096229187;461447.62049138366;459636.7508791465;424380.97350184433;416029.10932482954;455266.7001950955;454559.59357896424;;173113.83306960555;472138.9942397944;204266.5451913569;233174.77585907196;274.88520654919955;4510864.936465482;1734411.075109762;281029.3697947482;0.0;0;286;308;0;0;0;0;11;106;112;1860557817470.2883;691552828590.5942;1316654135394.3381;43524.234634964174;4866.349491046614;111.35818902686394;4132.51659743799;4081291.794689904;1472546.3539750508;73184.2490275424;926416.6826257618;2.4892217032285187;0.16267108575964828
8560;2019-01-30 15:40:37.838;769;191;133;132;123;45;167;25;32;31;586;572;22;64;224;206;234;192;175;171;166;26;554;361;362;125;366;239;547;-1.0;80.0;953.0;127.0;112.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;25515.400390625;6155.521484375;0.0;1857.97570800781;401.0;65473;;;Calculated values ==>;1548859237.838;350.06000000000006;292.26000000000005;286.46000000000004;286.36;285.46000000000004;277.66;274.4858918419099;289.86;275.66;276.36;276.26000000000005;331.76000000000005;330.36;275.36;279.56;295.56;293.76000000000005;296.56;292.36;290.26000000000005;289.76000000000005;;313.26000000000005;275.76000000000005;239.25999513918347;259.59022785621676;274.4858918419099;290.66;5540000.0;3610000.0;3620000.0000000005;1250000.0;3660000.0;2390000.0;5470000.0;0.0;0.013333333333333334;0.15883333333333333;0.021166666666666667;0.018666666666666668;0.018666666666666668;;6155.521484375;0.0;1857.97570800781;25515.400390625;510248.77750418545;415621.2991351717;233355.13711966088;233050.0164253445;230347.40146849275;430081.6785162784;454701.3540030205;457515.75669284473;473763.129845022;516900.4071202281;515476.5187155438;456325.3144101169;461272.3535044556;461923.30542771943;460262.8667298895;426130.0735319395;415963.3411232605;455266.7001950955;454559.59357896424;;168517.74571465285;473282.30129752296;203224.02016261723;233355.13711966088;274.4640199673689;4511395.584630002;1734622.9875283202;281060.32696027675;0.0;0;286;308;0;0;0;0;11;106;112;1860774912490.1296;691630191180.5376;1316798965359.2322;40390.0041522178;5716.233617355505;135.55643211571967;4129.149853906996;4081990.742024713;1472634.4995432633;73186.30565486653;926485.4965699828;6.2857629879094326;0.4208946437845236
8561;2019-01-30 15:41:37.858;777;178;133;132;121;41;167;25;40;31;576;566;30;92;222;207;234;180;175;170;166;25;530;354;362;121;359;265;530;-2.0;79.0;1051.0;0.0;112.0;0;0;100;1;0;0;0;0;0;0;1;0;0;0;0;29732.609375;10478.2099609375;0.0;871.092041015625;405.0;65474;;;Calculated values ==>;1548859297.858;350.86;290.96000000000004;286.46000000000004;286.36;285.26000000000005;277.26000000000005;273.7412296467126;289.86;275.66;277.16;276.26000000000005;330.76000000000005;329.76000000000005;276.16;282.36;295.36;293.86;296.56;291.16;290.16;289.76000000000005;;313.66;275.66;238.32900078539177;263.1675429290057;273.7412296467126;290.66;5300000.0;3540000.0;3620000.0000000005;1210000.0;3590000.0;2650000.0;5300000.0;0.0;0.013166666666666667;0.17516666666666666;0.0;0.018666666666666668;0.018666666666666668;;10478.2099609375;0.0;871.092041015625;29732.609375;513298.2465908739;417698.1069492612;233808.64086714957;233498.3412243376;230153.79702400853;430542.39183029096;454701.3540030205;454192.9094692754;474278.1835222465;513638.48829965683;512600.8535087021;452930.92022276146;460590.26347787766;462715.43254397233;461478.7024860622;432516.35284526035;418330.7067180729;455125.6158036442;454559.59357896424;;170189.03402730724;473704.5858497084;201446.94854128102;233808.64086714957;273.7412296467126;4511856.13817793;1734761.6481617966;281083.0767722551;0.0;0;286;308;0;0;0;0;11;106;112;1860992184890.0605;691704015780.5142;1316950215759.184;44272.667489220345;0.0;186.7776740079684;4120.684450620541;4082696.4994622553;1472682.1507018195;73188.99266778922;926554.2681053717;4.280450868739646;0.23995512548361586
8562;2019-01-30 15:42:37.858;770;176;134;133;123;40;167;22;46;31;602;579;40;86;219;208;234;178;175;170;166;22;544;351;362;129;356;271;544;237.0;81.0;775.0;66.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29449.458984375;10703.806640625;0.0;1247.40710449219;414.0;65475;;;Calculated values ==>;1548859357.858;350.16;290.76000000000005;286.56;286.46000000000004;285.46000000000004;277.16;273.4187578820637;289.86;275.36;277.76000000000005;276.26000000000005;333.36;331.06;277.16;281.76000000000005;295.06;293.96000000000004;296.56;290.96000000000004;290.16;289.76000000000005;;314.56;275.36;240.16925963744896;263.95629194202945;273.4187578820637;290.66;5440000.0;3510000.0;3620000.0000000005;1290000.0;3560000.0;2710000.0;5440000.0;0.0395;0.013500000000000002;0.12916666666666668;0.011000000000000001;0.018666666666666668;0.05816666666666667;;10703.806640625;0.0;1247.40710449219;29449.458984375;511241.61231748265;247898.52580026214;233740.58395355745;233433.5430886884;230417.65055820203;430735.4089219946;454701.3540030205;453929.70516233734;473244.79008953704;515818.7709460084;513426.95907885965;453166.0537454821;458920.95799419814;462769.0328275246;462069.13822976255;428899.14920570195;412128.71280242736;455125.6158036442;454559.59357896424;;173949.5011765382;472373.77780577843;200603.4641625909;211237.7261012392;273.3978476730628;4512349.322080925;1734938.1649668096;281100.730931801;0.0;0;286;308;0;0;0;0;11;106;112;1861209384890.0605;691779015780.5142;1317111015759.184;32721.306129133918;2989.473450075063;226.40089144420705;14153.221958287673;4083338.115909075;1472707.0629805701;73192.43582250133;926706.5506587793;4.191239776747018;0.18147701974308106
8563;2019-01-30 15:43:37.888;755;184;136;135;127;40;167;21;51;31;637;601;46;76;218;208;234;187;175;170;166;20;579;353;362;130;358;259;574;162.0;78.0;1755.0;125.0;112.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38151.734375;19783.099609375;0.0;1184.71887207031;420.0;65476;;;Calculated values ==>;1548859417.888;348.66;291.56;286.76000000000005;286.66;285.86;277.16;273.6339639331285;289.86;275.26000000000005;278.26000000000005;276.26000000000005;336.86;333.26000000000005;277.76000000000005;280.76000000000005;294.96000000000004;293.96000000000004;296.56;291.86;290.16;289.76000000000005;;315.16;275.16;240.39332010688793;262.3656120759269;273.6339639331285;290.66;5790000.0;3529999.9999999995;3620000.0000000005;1300000.0;3579999.9999999995;2590000.0;5740000.0;0.027000000000000003;0.013000000000000001;0.29250000000000004;0.020833333333333332;0.018666666666666668;0.045666666666666675;;19783.099609375;0.0;1184.71887207031;38151.734375;506278.3808801505;249486.8254721426;233577.0737612175;233276.58015853117;230904.7854815097;430607.02586249536;454701.3540030205;456558.4414111819;473114.68441337737;520438.2824460558;516737.76229731913;455943.9796757489;459596.02723677753;462334.5135562977;461764.645383927;418295.26231804764;250619.2011449972;455125.6158036442;454559.59357896424;;176456.53798984195;472048.3120729887;201118.5800730075;214386.2855222028;273.6084354201954;4512912.94703029;1735192.3495475478;281121.00878212095;0.0;0;287;308;0;0;0;0;11;106;112;1861426693489.957;691856754630.477;1317270095259.1082;74716.15944141602;5644.369416666275;2179.788795249656;10967.914401258775;4084233.8757778425;1472779.0476454373;73212.49742900458;926915.9981330773;4.459607094430799;0.25716279377282253
8564;2019-01-30 15:44:37.859;749;201;136;135;131;42;167;25;50;30;651;614;45;53;221;205;234;203;175;170;165;23;570;363;362;128;368;244;565;-1.0;82.0;1679.0;171.0;112.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37925.015625;19560.275390625;0.0;1106.66943359375;411.0;65477;;;Calculated values ==>;1548859477.859;348.06000000000006;293.26000000000005;286.76000000000005;286.66;286.26000000000005;277.36;274.69669130483857;289.86;275.66;278.16;276.16;338.26;334.56;277.66;278.46000000000004;295.26000000000005;293.66;296.56;293.46000000000004;290.16;289.66;;314.26000000000005;275.46000000000004;239.943914813709;260.2995467637923;274.69669130483857;290.66;5700000.0;3629999.9999999995;3620000.0000000005;1280000.0;3679999.9999999995;2440000.0;5650000.0;0.0;0.013666666666666666;0.2798333333333333;0.0285;0.018666666666666668;0.018666666666666668;;19560.275390625;0.0;1106.66943359375;37925.015625;506330.0437056579;411967.3302610267;233804.38895259946;233501.4284755672;232299.09603121123;429947.3805835815;454701.3540030205;458851.8822035702;473278.11375594366;523088.7386366666;519328.40970742115;458258.2030467605;459207.1340917995;461212.1597545428;459814.3699412001;421293.63899040426;412739.0944486265;455125.6158036442;454417.6614094304;;172696.00095264515;472601.6926398898;203739.4212928419;233804.38895259946;274.6725721996245;4513546.61352625;1735520.05253927;281140.0944554513;0.0;0;287;308;0;0;0;0;11;106;112;1861643788509.7983;691934117220.4204;1317420922323.9978;71388.9703115188;7662.574733390865;116.91210873762927;4118.114419194178;4085450.8300458984;1472889.8852491928;73231.62735258961;927041.6542766509;4.02994115875518;0.274171059618496
8565;2019-01-30 15:45:37.879;764;196;133;132;126;44;166;25;34;31;646;615;31;48;223;203;234;198;175;170;166;25;559;362;361;127;367;240;553;-2.0;79.0;1125.0;98.0;112.0;0;90;0;1;1;0;0;0;0;0;1;0;0;0;0;37483.05859375;19248.7421875;0.0;1040.22399902344;399.0;65478;;;Calculated values ==>;1548859537.879;349.56000000000006;292.76000000000005;286.46000000000004;286.36;285.76000000000005;277.56;274.5913991737795;289.76000000000005;275.66;276.56;276.26000000000005;337.76;334.66;276.26000000000005;277.96000000000004;295.46000000000004;293.46000000000004;296.56;292.96000000000004;290.16;289.76000000000005;;313.06;275.66;239.71726792356844;259.7329541166123;274.5913991737795;290.66;5590000.0;3620000.0000000005;3610000.0;1270000.0;3670000.0000000005;2400000.0;5530000.0;0.0;0.013166666666666667;0.1875;0.01633333333333333;0.018666666666666668;0.018666666666666668;;19248.7421875;0.0;1040.22399902344;37483.05859375;509190.25807543256;415028.81927888904;233200.32377744868;232896.92431263;231096.52864347468;430014.67791919125;454728.989882783;457592.04365098156;473504.37459156296;522904.49457061896;519761.93329609995;457235.448496145;459246.6069591328;461635.9992349225;459698.9584401166;424677.4849756925;415724.3794036379;455293.5464013049;454728.989882783;;167682.10792650707;472925.59586621344;203495.01139011694;233200.32377744868;274.5734843736932;4514175.223611413;1735843.5688218114;281157.9911976436;0.0;0;287;308;0;0;0;0;11;106;112;1861860760809.7295;692010642720.3961;1317566170723.9517;47643.19354891212;4400.699546442909;117.88255669871927;4135.2017672995735;4086443.0953893196;1472990.4460439214;73233.58462700836;927110.4548373948;2.7747583046763378;0.1789376453049778
8566;2019-01-30 15:46:37.880;778;184;132;131;122;43;167;26;-5;32;639;612;2;51;222;203;234;186;175;170;166;26;530;358;361;128;363;260;530;-1.0;78.0;602.0;38.0;112.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29040.68359375;10493.0751953125;0.0;1088.11193847656;399.0;65479;;;Calculated values ==>;1548859597.88;350.96000000000004;291.56;286.36;286.26000000000005;285.36;277.46000000000004;274.1680685717883;289.86;275.76000000000005;272.66;276.36;337.06;334.36;273.36;278.26000000000005;295.36;293.46000000000004;296.56;291.76000000000005;290.16;289.76000000000005;;313.06;275.76000000000005;239.943914813709;262.5002047102346;274.1680685717883;290.66;5300000.0;3579999.9999999995;3610000.0;1280000.0;3629999.9999999995;2600000.0;5300000.0;0.0;0.013000000000000001;0.10033333333333333;0.006333333333333333;0.018666666666666668;0.018666666666666668;;10493.0751953125;0.0;1088.11193847656;29040.68359375;513419.3221982801;419563.1608175952;233498.3412243376;233189.14194641428;230452.94216137732;430280.9020939914;454870.3809290121;449339.9309392191;473471.244710016;520561.314702642;517785.6909471785;450242.1124448524;456394.4736292281;462110.72912221303;460324.5471149659;432516.35284526035;420164.1901659828;455293.5464013049;454728.989882783;;167682.10792650707;472891.67638883414;202462.01103513187;233498.3412243376;274.1547031108979;4514729.597370584;1736091.4214314949;281175.7276261074;0.0;0;287;308;0;0;0;0;11;106;112;1862077364420.3286;692087143995.6077;1317716173224.3665;24770.08463037675;1712.721213906781;160.57811483060797;4129.638774957647;4087046.5494332155;1473041.3920661514;73235.90517128595;927179.3296566652;2.6571561601218736;0.15041672333142
