;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8567;2019-01-30 15:47:37.880;772;177;133;132;122;41;167;26;-17;32;643;613;-19;49;220;204;234;179;174;170;165;25;541;353;361;129;358;267;541;-2.0;81.0;274.0;84.0;112.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;29094.845703125;10717.228515625;0.0;1093.47863769531;407.0;65480;;;Calculated values ==>;1548859657.88;350.36;290.86;286.46000000000004;286.36;285.36;277.26000000000005;273.6339639331285;289.86;275.76000000000005;271.46000000000004;276.36;337.46000000000004;334.46000000000004;271.26000000000005;278.06;295.16;293.56;296.56;291.06;290.16;289.66;;313.86;275.66;240.16925963744896;263.43189868330234;273.6339639331285;290.56;5410000.0;3529999.9999999995;3610000.0;1290000.0;3579999.9999999995;2670000.0;5410000.0;0.0;0.013500000000000002;0.04566666666666667;0.014;0.018666666666666668;0.018666666666666668;;10717.228515625;0.0;1093.47863769531;29094.845703125;511746.0472787686;413038.52484422596;233512.63042666874;233205.73468118237;230191.23535545796;430607.02586249536;454870.3809290121;446447.2754806305;473341.49414492835;520397.04838091024;517298.7593609946;446178.96459407714;454984.5902320973;462600.4079176935;461232.2140859643;429697.9908030164;413774.07757903525;455293.5464013049;454587.42908880144;;171024.68490186572;472664.2518820126;201024.95151211444;233512.63042666874;273.57180099140504;4515214.060114725;1736268.1739624194;281193.9075475755;0.0;0;287;308;0;0;0;0;11;106;112;1862293964420.3286;692164243995.6077;1317874273224.3665;11207.619461228902;3802.9502051785744;214.97282852374568;4126.7295750264775;4087346.363633979;1473087.3559946436;73239.03476248057;927248.1327262485;1.6385362721077417;0.1011986601302332
8568;2019-01-30 15:48:37.860;755;182;135;134;124;40;166;23;-15;32;653;618;-18;39;219;205;234;185;174;170;165;23;552;353;361;129;358;267;552;136.0;79.0;1051.0;44.0;112.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;29365.318359375;10975.728515625;0.0;1066.19555664062;411.0;65481;;;Calculated values ==>;1548859717.86;348.66;291.36;286.66;286.56;285.56;277.16;273.6339639331285;289.76000000000005;275.46000000000004;271.66;276.36;338.46000000000004;334.96000000000004;271.36;277.06;295.06;293.66;296.56;291.66;290.16;289.66;;314.26000000000005;275.46000000000004;240.16925963744896;263.43189868330234;273.6339639331285;290.56;5520000.0;3529999.9999999995;3610000.0;1290000.0;3579999.9999999995;2670000.0;5520000.0;0.02266666666666667;0.013166666666666667;0.17516666666666666;0.007333333333333333;0.018666666666666668;0.04133333333333333;;10975.728515625;0.0;1066.19555664062;29365.318359375;508689.77740958706;249798.2432031742;233836.31943346895;233530.62442456593;230526.9083737572;430607.02586249536;454728.989882783;446714.9418639818;473341.49414492835;521427.8431952973;517815.78389562893;446313.20114258624;453726.1368930483;462467.52072328096;461365.50582970696;426697.80246544315;411342.59817574464;455293.5464013049;454587.42908880144;;172696.00095264515;472470.6178721596;201152.72952768495;215913.06045287772;273.6217918082784;4515701.065757453;1736448.8883454716;281211.8988333675;0.0;0;287;308;0;0;0;0;11;106;112;1862510492219.5369;692241618195.3247;1318034419823.7808;43014.31419424133;1989.664514526147;202.17685648103034;9865.207236951514;4087798.062462974;1473135.6116932016;73242.50985109378;927364.6933327642;4.573302611086691;0.2302826790783403
8569;2019-01-30 15:49:37.881;738;188;136;136;127;40;166;23;2;32;659;623;-1;33;219;206;234;190;174;170;165;23;555;356;361;130;361;267;555;0.0;80.0;792.0;76.0;112.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29430.037109375;11022.3173828125;0.0;1048.01843261719;416.0;65482;;;Calculated values ==>;1548859777.881;346.96000000000004;291.96000000000004;286.76000000000005;286.76000000000005;285.86;277.16;273.955091788801;289.76000000000005;275.46000000000004;273.36;276.36;339.06000000000006;335.46000000000004;273.06;276.46000000000004;295.06;293.76000000000005;296.56;292.16;290.16;289.66;;314.76000000000005;275.46000000000004;240.39332010688793;263.43189868330234;273.955091788801;290.56;5550000.0;3560000.0;3610000.0;1300000.0;3610000.0;2670000.0;5550000.0;0.0;0.013333333333333334;0.132;0.012666666666666666;0.018666666666666668;0.018666666666666668;;11022.3173828125;0.0;1048.01843261719;29430.037109375;506301.0743142132;411202.0240501036;234063.7738840372;234063.7738840372;231346.4964314633;430412.23801567365;454728.989882783;448965.25287427864;473211.5349843978;522045.87505170424;518332.54467064014;448571.260001603;452965.6386944178;462012.88651447376;461037.7653776629;425843.42766833055;411990.71530006983;455293.5464013049;454587.42908880144;;174785.17458790913;472339.328242146;201895.89047970242;234063.7738840372;273.92534558211247;4516191.198540679;1736632.269556041;281229.52344977856;0.0;0;287;308;0;0;0;0;11;106;112;1862727168030.0671;692319345390.5149;1318194675894.1729;32613.155836084065;3425.616878324285;184.70283157680961;4116.441563822266;4088428.511961557;1473180.7548328233;73245.73497690125;927481.2478528649;3.342070819458089;0.20714308699446024
8570;2019-01-30 15:50:37.851;726;191;136;135;129;41;166;24;15;32;662;626;14;35;219;206;234;193;174;170;165;24;556;357;361;131;362;267;555;-1.0;80.0;1170.0;63.0;112.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29565.615234375;11051.8369140625;0.0;1039.61389160156;417.0;65483;;;Calculated values ==>;1548859837.851;345.76;292.26000000000005;286.76000000000005;286.66;286.06;277.26000000000005;274.0616903277293;289.76000000000005;275.56;274.66;276.36;339.36;335.76000000000005;274.56;276.66;295.06;293.76000000000005;296.56;292.46000000000004;290.16;289.66;;314.86;275.56;240.61611355647437;263.43189868330234;274.0616903277293;290.56;5560000.0;3570000.0000000005;3610000.0;1310000.0;3620000.0000000005;2670000.0;5550000.0;0.0;0.013333333333333334;0.19499999999999998;0.0105;0.018666666666666668;0.018666666666666668;;11051.8369140625;0.0;1039.61389160156;29565.615234375;504701.90615400474;412377.0396431636;234063.7738840372;233757.93926872968;231943.69716031195;430346.717906069;454728.989882783;450658.05481633596;473081.36623795505;522354.7688696591;518642.4766015224;450528.65009463776;453219.60249349655;461860.70334265823;460883.4628345854;425554.88194109267;413134.7333990844;455293.5464013049;454587.42908880144;;175203.01333496982;472304.9464017478;202194.8118357004;234063.7738840372;274.04626088763035;4516682.583161893;1736816.1288662932;281246.911687354;0.0;0;287;308;0;0;0;0;11;106;112;1862943659730.1704;692397606240.5522;1318354795794.2493;48450.332381223925;2836.156412943498;165.60198056010995;4116.441563822266;4089103.7032658225;1473232.91018622;73248.65272406707;927549.820908615;4.5956877492748465;0.2825950700951413
8571;2019-01-30 15:51:37.862;718;191;134;134;128;41;166;26;21;33;661;628;25;41;220;207;234;192;174;170;165;25;551;359;361;139;364;267;551;-3.0;75.0;1046.0;188.0;112.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29607.724609375;10941.3779296875;0.0;1191.86291503906;417.0;65484;;;Calculated values ==>;1548859897.862;344.96000000000004;292.26000000000005;286.56;286.56;285.96000000000004;277.26000000000005;274.27422755570615;289.76000000000005;275.76000000000005;275.26000000000005;276.46000000000004;339.26;335.96000000000004;275.66;277.26000000000005;295.16;293.86;296.56;292.36;290.16;289.66;;314.86;275.66;242.35481222062532;263.43189868330234;274.27422755570615;290.56;5510000.0;3590000.0;3610000.0;1390000.0;3640000.0;2670000.0;5510000.0;0.0;0.0125;0.17433333333333334;0.03133333333333333;0.018666666666666668;0.018666666666666668;;10941.3779296875;0.0;1191.86291503906;29607.724609375;504154.2404427206;414040.76927589084;233556.60644053924;233556.60644053924;231741.51620549758;430214.79039162316;454728.989882783;451431.75397588895;472130.5325463717;522251.8132149156;518849.04665521556;451945.0111460462;453978.718135384;461689.9588020654;460708.6424910782;426978.9514476233;414400.9631372732;455293.5464013049;454587.42908880144;;175203.01333496982;471344.5575217925;202638.33780076663;233556.60644053924;274.2277703311825;4517175.7847302975;1736999.4392571521;281265.51073658455;0.0;0;287;308;0;0;0;0;11;106;112;1863160299439.8743;692478621090.4415;1318515025164.0303;43372.985553196326;8419.46155125881;157.22485387937633;4125.908689434228;4089869.037866521;1473326.724198543;73251.34344089139;927618.5197531112;4.621649019036882;0.32712719764052595
8572;2019-01-30 15:52:37.872;717;198;134;134;128;43;166;27;24;33;649;622;22;32;222;206;234;201;174;170;166;26;570;364;361;145;369;240;565;-2.0;82.0;1056.0;202.0;112.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;37822.15625;19627.154296875;0.0;1006.9564819335901;411.0;65485;;;Calculated values ==>;1548859957.872;344.86;292.96000000000004;286.56;286.56;285.96000000000004;277.46000000000004;274.8017692304317;289.76000000000005;275.86;275.56;276.46000000000004;338.06000000000006;335.36;275.36;276.36;295.36;293.76000000000005;296.56;293.26000000000005;290.16;289.76000000000005;;314.26000000000005;275.76000000000005;243.61107973660833;259.7329541166123;274.8017692304317;290.56;5700000.0;3640000.0;3610000.0;1450000.0;3690000.0;2400000.0;5650000.0;0.0;0.013666666666666666;0.17600000000000002;0.033666666666666664;0.018666666666666668;0.018666666666666668;;19627.154296875;0.0;1006.9564819335901;37822.15625;502260.21254468145;410769.76271520485;233199.43370951447;233199.43370951447;231406.932997259;429879.7862731237;454728.989882783;456400.46718514874;471335.537891427;523208.2619392867;520472.14596563077;456161.13284579694;457354.39599199884;461194.0671242244;459793.8049284156;421293.63899040426;411967.3302610267;455293.5464013049;454728.989882783;;172696.00095264515;470641.3097209141;203950.7559475774;233199.43370951447;274.7588197044623;4517737.794056648;1737254.219481961;281283.83728547225;0.0;0;287;309;0;0;0;0;11;106;112;1863376935539.8398;692563835290.428;1318667150514.006;44431.149177812564;8978.581977035668;127.45955263482685;4135.218381901012;4090600.8609393504;1473471.7320585384;73253.71620634031;927687.3739524822;2.7950033663972635;0.19984693191082273
8573;2019-01-30 15:53:40.832;737;193;132;131;123;44;166;27;32;33;612;597;21;40;223;205;234;195;174;170;165;27;535;360;361;142;365;247;535;-3.0;84.0;892.0;105.0;112.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;29747.97265625;10621.533203125;0.0;1839.65490722656;398.0;65486;;;Calculated values ==>;1548860020.832;346.86;292.46000000000004;286.36;286.26000000000005;285.46000000000004;277.56;274.38016830617;289.76000000000005;275.86;276.36;276.46000000000004;334.36;332.86;275.26000000000005;277.16;295.46000000000004;293.66;296.56;292.66;290.16;289.66;;312.96000000000004;275.86;242.98782864720522;260.72004837742526;274.38016830617;290.56;5350000.0;3600000.0;3610000.0;1420000.0;3650000.0;2470000.0;5350000.0;0.0;0.014;0.14866666666666667;0.0175;0.018666666666666668;0.018666666666666668;;10621.533203125;0.0;1839.65490722656;29747.97265625;507974.83153724787;420559.3686575128;233364.16912655692;233056.5130745862;230631.79048141316;430148.3826014536;454728.989882783;456213.6589569888;471734.03124744946;518874.83244080166;517343.8722006853;454878.174424882;457177.9917971519;461940.96994019573;460283.3014425634;431255.8726756605;421147.44231397257;455293.5464013049;454587.42908880144;;167264.2905471822;471141.87126780767;202957.09618838347;233364.16912655692;274.3560105554923;4518328.657295331;1737518.7274494825;281308.7293206348;0.0;0;287;309;0;0;0;0;11;106;113;1863604221139.9775;692654182890.4827;1318820458114.0989;37650.80899826599;4693.233563889924;141.51802506363066;4129.500852628565;4091318.622062947;1473591.284490063;73256.06826582672;927759.6443307213;3.7408199785640655;0.2423032171451629
8574;2019-01-30 15:54:37.863;750;178;132;131;121;41;166;25;41;32;569;559;29;90;221;206;234;179;174;170;165;25;534;354;361;137;359;260;534;-1.0;83.0;309.0;8.0;112.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;29748.646484375;10529.92578125;0.0;1959.185546875;401.0;65487;;;Calculated values ==>;1548860077.863;348.16;290.96000000000004;286.36;286.26000000000005;285.26000000000005;277.26000000000005;273.7412296467126;289.76000000000005;275.66;277.26000000000005;276.36;330.06;329.06;276.06;282.16;295.26000000000005;293.76000000000005;296.56;291.06;290.16;289.66;;313.26000000000005;275.66;241.92719264551067;262.5002047102346;273.7412296467126;290.56;5340000.0;3540000.0;3610000.0;1370000.0;3590000.0;2600000.0;5340000.0;0.0;0.013833333333333333;0.0515;0.0013333333333333333;0.018666666666666668;0.018666666666666668;;10529.92578125;0.0;1959.185546875;29748.646484375;509661.9730343238;416203.08715611184;233390.84554749797;233082.88413584497;230058.7743627015;430542.39183029096;454728.989882783;455160.0616132378;472295.8960165899;513349.94762230857;512315.3954972426;453665.16875313333;461120.3675951703;462582.5062421609;461345.36918359256;431510.6193368742;416536.1038144478;455293.5464013049;454587.42908880144;;168517.74571465285;471610.25455702154;201429.64528678087;233390.84554749797;273.73447287516933;4518799.928362025;1737686.2675682602;281338.81983029505;0.0;0;287;309;0;0;0;0;11;106;113;1863810103049.6125;692733741135.3417;1318965031698.8425;13067.11644081253;360.24081236032083;207.14746472689856;4129.002892770998;4091720.3573408066;1473631.3129201522;73258.8300354813;927825.0597093698;1.4223195825525237;0.061923033415996045
8575;2019-01-30 15:55:37.873;747;178;133;132;122;40;166;22;46;31;565;557;38;104;219;207;234;180;174;170;165;22;546;352;361;134;357;264;546;-1.0;80.0;543.0;189.0;112.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30058.5078125;10765.1552734375;0.0;2024.6594238281198;406.0;65488;;;Calculated values ==>;1548860137.873;347.86;290.96000000000004;286.46000000000004;286.36;285.36;277.16;273.5264737036516;289.76000000000005;275.36;277.76000000000005;276.26000000000005;329.66;328.86;276.96000000000004;283.56;295.06;293.86;296.56;291.16;290.16;289.66;;313.76000000000005;275.36;241.2770596917726;263.0348170998261;273.5264737036516;290.56;5460000.0;3520000.0000000005;3610000.0;1340000.0;3570000.0000000005;2640000.0;5460000.0;0.0;0.013333333333333334;0.0905;0.0315;0.018666666666666668;0.018666666666666668;;10765.1552734375;0.0;2024.6594238281198;30058.5078125;508230.0579445448;248560.50947822467;233381.19744867613;233075.78472627656;230074.7820514751;430671.36484660726;454728.989882783;455112.38588102453;472592.1488768574;512584.99932495435;511754.5273958075;454111.590638442;462183.5741297371;462618.4332792204;461784.41255085584;428358.77716641215;412027.71919493406;455293.5464013049;454587.42908880144;;170606.85888663295;471714.4053827849;200693.84214780034;233381.19744867613;273.43767963137986;4519298.404379912;1737863.7561535225;281372.02407149697;0.0;0;287;309;0;0;0;0;11;106;113;1864026739149.5781;692815054685.3287;1319122257898.8176;23024.87820785679;8537.147741902012;217.74743961970788;4129.182990615673;4092021.1740906015;1473705.4701822433;73262.3714164821;927893.8893947564;2.807621316645916;0.2104236689749939
8576;2019-01-30 15:56:37.853;741;185;135;134;125;39;166;21;49;29;580;570;44;113;218;208;234;187;174;170;165;20;552;354;361;132;359;265;552;137.0;83.0;831.0;86.0;112.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30208.16015625;10901.0078125;0.0;2031.91064453125;411.0;65489;;;Calculated values ==>;1548860197.853;347.26;291.66;286.66;286.56;285.66;277.06;273.7412296467126;289.76000000000005;275.26000000000005;278.06;276.06;331.16;330.16;277.56;284.46000000000004;294.96000000000004;293.96000000000004;296.56;291.86;290.16;289.66;;314.26000000000005;275.16;240.83765695389522;263.1675429290057;273.7412296467126;290.56;5520000.0;3540000.0;3610000.0;1320000.0;3590000.0;2650000.0;5520000.0;0.022833333333333334;0.013833333333333333;0.1385;0.014333333333333333;0.018666666666666668;0.0415;;10901.0078125;0.0;2031.91064453125;30208.16015625;506946.89256127074;411342.59817574464;233836.31943346895;233530.62442456593;230823.145097764;430542.39183029096;454728.989882783;455319.25216532074;472659.50235634967;514053.2012573934;513016.05537961033;454694.582168557;463106.0872694596;462183.0053738274;461611.91280062776;426697.80246544315;412126.3827081116;455293.5464013049;454587.42908880144;;172696.00095264515;471784.17857572425;201375.52743584098;215976.3656034487;273.713335507213;4519800.459205734;1738044.247328843;281405.8175538272;0.0;0;287;309;0;0;0;0;11;106;113;1864243266949.647;692894828085.3541;1319280904998.8682;35171.20587503295;3875.8573330049935;201.5713066430864;9902.359134642138;4092505.979802324;1473808.877410664;73265.86457459444;928010.7799359981;3.800456471802867;0.19856672297450248
8577;2019-01-30 15:57:37.874;738;189;136;135;129;40;166;23;52;28;599;585;47;121;219;208;234;191;174;170;165;22;556;356;361;131;361;265;555;-1.0;79.0;1098.0;239.0;112.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30259.482421875;10967.216796875;0.0;2031.5065917968802;413.0;65490;;;Calculated values ==>;1548860257.874;346.96000000000004;292.06;286.76000000000005;286.66;286.06;277.16;273.955091788801;289.76000000000005;275.46000000000004;278.36;275.96000000000004;333.06;331.66;277.86;285.26000000000005;295.06;293.96000000000004;296.56;292.26000000000005;290.16;289.66;;314.46000000000004;275.36;240.61611355647437;263.1675429290057;273.955091788801;290.56;5560000.0;3560000.0;3610000.0;1310000.0;3610000.0;2650000.0;5550000.0;0.0;0.013166666666666667;0.183;0.03983333333333334;0.018666666666666668;0.018666666666666668;;10967.216796875;0.0;2031.5065917968802;30259.482421875;506210.59685904876;411599.12119771366;234063.7738840372;233757.93926872968;231943.69716031195;430412.23801567365;454728.989882783;455692.7916117655;472693.2819402637;516020.53441278264;514571.3249057805;455069.7027408463;464055.5904107582;462012.88651447376;461305.4655017553;425554.88194109267;412377.0396431636;455293.5464013049;454587.42908880144;;173531.66647045466;472110.68294196425;201868.11433882927;234063.7738840372;273.9145228769331;4520304.532592409;1738226.5463166889;281439.6912158464;0.0;0;287;309;0;0;0;0;11;106;113;1864459942760.1772;692973755700.5472;1319439960649.2573;46449.91594094733;10764.662316024876;173.50825692273247;4116.441563822266;4093186.3938807272;1473930.9244428868;73268.99133161387;928127.6441636067;4.731582189933907;0.3487808105969785
8578;2019-01-30 15:58:37.864;739;191;135;134;129;41;166;24;55;29;615;599;50;124;219;208;234;193;174;170;165;23;555;358;361;131;362;268;555;-3.0;82.0;1084.0;268.0;112.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30354.9453125;10910.9111328125;0.0;2069.18115234375;416.0;65491;;;Calculated values ==>;1548860317.864;347.06000000000006;292.26000000000005;286.66;286.56;286.06;277.26000000000005;274.1680685717883;289.76000000000005;275.56;278.66;276.06;334.66;333.06;278.16;285.56;295.06;293.96000000000004;296.56;292.46000000000004;290.16;289.66;;314.76000000000005;275.46000000000004;240.61611355647437;263.56353331371673;274.1680685717883;290.56;5550000.0;3579999.9999999995;3610000.0;1310000.0;3620000.0000000005;2680000.0;5550000.0;0.0;0.013666666666666666;0.18066666666666667;0.04466666666666667;0.018666666666666668;0.018666666666666668;;10910.9111328125;0.0;2069.18115234375;30354.9453125;506426.3518726511;412377.0396431636;233757.93926872968;233453.11990292554;231943.69716031195;430280.9020939914;454728.989882783;455568.34810058575;472790.3263854694;517421.25745202915;515764.11104123347;454942.16164491663;463968.7167429774;461860.70334265823;460997.6953817449;425843.42766833055;413134.7333990844;455293.5464013049;454587.42908880144;;174785.17458790913;472207.82270811964;202380.95619892856;233757.93926872968;274.1232098362265;4520809.5686369045;1738408.8336631765;281473.85791832005;0.0;0;287;309;0;0;0;0;11;106;113;1864676506660.2117;693052342600.5597;1319599833999.2827;45742.5221368994;12052.266704077203;173.68548834636377;4122.15047664134;4093954.536153112;1474121.0338279053;73271.88413061138;928196.2876547992;4.783527223220885;0.36136139609993845
8579;2019-01-30 15:59:37.894;740;192;134;134;129;43;166;25;56;30;628;611;51;116;221;208;234;194;174;170;165;24;580;361;361;132;366;255;574;-2.0;80.0;1229.0;240.0;112.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38831.66015625;19899.298828125;0.0;1934.9169921875;416.0;65492;;;Calculated values ==>;1548860377.894;347.16;292.36;286.56;286.56;286.06;277.46000000000004;274.4858918419099;289.76000000000005;275.66;278.76000000000005;276.16;335.96000000000004;334.26000000000005;278.26000000000005;284.76000000000005;295.26000000000005;293.96000000000004;296.56;292.56;290.16;289.66;;314.76000000000005;275.56;240.83765695389522;261.82340779136865;274.4858918419099;290.56;5800000.0;3610000.0;3610000.0;1320000.0;3660000.0;2550000.0;5740000.0;0.0;0.013333333333333334;0.2048333333333333;0.04;0.018666666666666668;0.018666666666666668;;19899.298828125;0.0;1934.9169921875;38831.66015625;504276.7377969003;252561.85953710016;232977.01102905092;232977.01102905092;231492.5574894254;430081.6785162784;454728.989882783;457816.55385891977;472756.67973813636;519845.63956829824;518103.12638652744;457210.2442064382;464934.38414830633;461518.9443161543;460533.5242618854;417947.14655134914;253360.40669193043;455293.5464013049;454587.42908880144;;174785.17458790913;472173.3745042847;203185.26370174228;232977.01102905092;274.44902323210664;4521386.411959725;1738665.7137886034;281507.24208658416;0.0;0;288;309;0;0;0;0;11;106;113;1864893214960.1084;693131282050.5221;1319756812449.208;52156.975933861846;10759.524432101696;2194.4898647922496;4136.72780378201;4094770.773217888;1474311.2271364126;73291.62879260875;928265.1460524293;3.1715230171040187;0.2253681942763195
8580;2019-01-30 16:00:37.855;745;200;133;132;127;45;166;26;54;31;632;614;46;85;223;206;234;202;174;170;165;25;565;365;361;132;370;249;559;-1.0;82.0;1292.0;234.0;112.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38314.30078125;19393.095703125;0.0;1874.6984863281198;404.0;65493;;;Calculated values ==>;1548860437.855;347.66;293.16;286.46000000000004;286.36;285.86;277.66;274.9066339382667;289.76000000000005;275.76000000000005;278.56;276.26000000000005;336.36;334.56;277.76000000000005;281.66;295.46000000000004;293.76000000000005;296.56;293.36;290.16;289.66;;313.56;275.66;240.83765695389522;260.9983114674233;274.9066339382667;290.56;5650000.0;3650000.0;3610000.0;1320000.0;3700000.0;2490000.0;5590000.0;0.0;0.013666666666666666;0.21533333333333332;0.039;0.018666666666666668;0.018666666666666668;;19393.095703125;0.0;1874.6984863281198;38314.30078125;506276.7606576938;414080.3838347692;233048.10242434582;232746.37307827212;231251.67470541983;429811.8947417682;454728.989882783;458535.09599739575;472853.8412306012;520749.01321915485;518912.14495439443;457575.97053618653;462203.43792066665;461176.10235696426;459636.7508791465;422866.2318983058;414799.1197306568;455293.5464013049;454587.42908880144;;169771.2103021376;472270.6324499597;204232.81703630986;233048.10242434582;274.8722281860861;4522028.877093215;1738992.937575706;281538.9682468031;0.0;0;288;309;0;0;0;0;11;106;113;1865109674169.9844;693210430570.4768;1319907914169.1216;54759.75740295382;10453.474801132343;110.25053295787006;4135.400764403172;4095661.1668628794;1474487.887226176;73310.82247856853;928334.0356497617;3.265918547203755;0.23571835570805616
8581;2019-01-30 16:01:37.855;761;193;132;131;123;45;166;26;53;31;628;611;40;78;224;206;234;194;174;170;165;26;555;362;361;132;367;245;550;-2.0;81.0;1043.0;174.0;112.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;37936.2578125;19092.8359375;0.0;1840.3195800781198;391.0;65494;;;Calculated values ==>;1548860497.855;349.26;292.46000000000004;286.36;286.26000000000005;285.46000000000004;277.66;274.5913991737795;289.76000000000005;275.76000000000005;278.46000000000004;276.26000000000005;335.96000000000004;334.26000000000005;277.16;280.96000000000004;295.56;293.76000000000005;296.56;292.56;290.16;289.66;;312.26000000000005;275.76000000000005;240.83765695389522;260.44013211722256;274.5913991737795;290.56;5550000.0;3620000.0000000005;3610000.0;1320000.0;3670000.0000000005;2450000.0;5500000.0;0.0;0.013500000000000002;0.17383333333333334;0.029;0.018666666666666668;0.018666666666666668;;19092.8359375;0.0;1840.3195800781198;37936.2578125;509169.71750430734;415150.1171397334;232973.14753796702;232669.8860504643;230277.70356738323;430014.67791919125;454728.989882783;459049.5477933652;472853.8412306012;520670.2688788194;518939.7030719837;457501.3830706681;461989.89325272606;461770.94730187;460106.86065135186;425843.42766833055;415497.79424610164;455293.5464013049;454587.42908880144;;164339.59507360373;472367.87413283327;203471.90849115982;232973.14753796702;274.56455817455594;4522664.298414829;1739313.6536727112;281569.9267306898;0.0;0;288;309;0;0;0;0;11;106;113;1865326274169.9844;693289630570.4768;1320056114169.1216;44427.912965366704;7797.9830036085295;139.66605120009038;4136.799922282243;4096487.7307826155;1474639.982707882;73312.90511676985;928402.970655484;2.6991803455055328;0.18813711979454775
8582;2019-01-30 16:02:37.866;775;188;133;132;122;41;166;27;50;32;621;605;37;75;223;206;234;190;174;170;165;27;556;358;361;131;363;241;550;-1.0;79.0;747.0;175.0;112.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38077.62890625;19125.37109375;0.0;1817.65771484375;386.0;65495;;;Calculated values ==>;1548860557.866;350.66;291.96000000000004;286.46000000000004;286.36;285.36;277.26000000000005;274.1680685717883;289.76000000000005;275.86;278.16;276.36;335.26000000000005;333.66;276.86;280.66;295.46000000000004;293.76000000000005;296.56;292.16;290.16;289.66;;311.76000000000005;275.86;240.61611355647437;259.87524604437704;274.1680685717883;290.56;5560000.0;3579999.9999999995;3610000.0;1310000.0;3629999.9999999995;2410000.0;5500000.0;0.0;0.013166666666666667;0.1245;0.029166666666666667;0.018666666666666668;0.018666666666666668;;19125.37109375;0.0;1817.65771484375;38077.62890625;510816.5400547073;413351.9237643686;233277.4010639255;232973.14753796702;229982.70873861105;430280.9020939914;454728.989882783;459324.81564160454;473081.36623795505;520288.2659010426;518663.13972027943;457787.5265968938;462245.56456552166;462244.6568852205;460728.8237906335;425554.88194109267;414083.7466353395;455293.5464013049;454587.42908880144;;162250.55196795813;472596.2217928923;202404.34017330618;233277.4010639255;274.13229721562567;4523297.86360228;1739632.197119797;281600.4154633489;0.0;0;288;309;0;0;0;0;11;106;113;1865542913879.6882;693368545035.3689;1320201940898.9224;31986.599195803145;7880.596547237929;151.0366148590832;4131.120523131018;4097124.6351274815;1474770.6614906793;73315.32808311278;928471.88262398;2.1080691472340884;0.1508180197932728
8583;2019-01-30 16:03:37.886;785;184;133;132;122;38;166;25;46;32;614;600;33;90;221;207;234;185;174;170;165;26;530;355;361;130;360;256;530;-2.0;83.0;232.0;93.0;112.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;29751.1875;10544.9111328125;0.0;1958.90026855469;385.0;65496;;;Calculated values ==>;1548860617.886;351.66;291.56;286.46000000000004;286.36;285.36;276.96000000000004;273.8482719121499;289.76000000000005;275.66;277.76000000000005;276.36;334.56;333.16;276.46000000000004;282.16;295.26000000000005;293.86;296.56;291.66;290.16;289.66;;311.66;275.76000000000005;240.39332010688793;261.9595390733887;273.8482719121499;290.56;5300000.0;3550000.0;3610000.0;1300000.0;3600000.0;2560000.0;5300000.0;0.0;0.013833333333333333;0.03866666666666666;0.015500000000000002;0.018666666666666668;0.018666666666666668;;10544.9111328125;0.0;1958.90026855469;29751.1875;514265.74016819446;419563.1608175952;233808.64086714957;233498.3412243376;230452.94216137732;430477.46260093397;454728.989882783;456437.8594934476;473211.5349843978;518327.0740755654;516889.41970698955;454840.5135957991;461731.5220188453;462431.52345146996;461325.3556324736;432516.35284526035;419864.88552941586;455293.5464013049;454587.42908880144;;161832.74555500393;472630.20280472847;201543.3977210033;233808.64086714957;273.7833702403123;4523863.292152198;1739879.5318890573;281631.8972703061;0.0;0;288;309;0;0;0;0;11;106;113;1865759586079.6194;693446871135.344;1320351090598.875;9855.919188534512;4201.84547879774;175.01196453584882;4121.204046804169;4097473.4390097912;1474871.38206987;73318.04606029738;928540.6749184981;1.4678708826866511;0.0936784853296912
8584;2019-01-30 16:04:37.866;783;175;134;133;122;36;166;22;39;31;615;601;33;113;219;208;234;176;174;170;165;23;534;351;361;129;356;260;534;188.0;79.0;270.0;134.0;112.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;29846.697265625;10569.0791015625;0.0;1998.0556640625;399.0;65497;;;Calculated values ==>;1548860677.866;351.46000000000004;290.66;286.56;286.46000000000004;285.36;276.76000000000005;273.4187578820637;289.76000000000005;275.36;277.06;276.26000000000005;334.66;333.26000000000005;276.46000000000004;284.46000000000004;295.06;293.96000000000004;296.56;290.76000000000005;290.16;289.66;;313.06;275.46000000000004;240.16925963744896;262.5002047102346;273.4187578820637;290.56;5340000.0;3510000.0;3610000.0;1290000.0;3560000.0;2600000.0;5340000.0;0.03133333333333333;0.013166666666666667;0.045000000000000005;0.022333333333333334;0.018666666666666668;0.05;;10569.0791015625;0.0;1998.0556640625;29846.697265625;513684.7452500109;415183.09432202403;234010.01836482124;233699.88411900183;230356.88138151183;430735.4089219946;454728.989882783;454911.96588120144;473244.79008953704;518094.43814451486;516652.8438246443;454165.1702643625;463849.19620835857;462769.0328275246;462069.13822976255;431510.6193368742;415526.70149957214;455293.5464013049;454587.42908880144;;167682.10792650707;472470.6178721596;200481.55651768795;212998.8489406177;273.350020077857;4524359.775642389;1740055.4231577602;281664.8609115441;0.0;0;288;309;0;0;0;0;11;106;113;1865976113879.6882;693524545235.3687;1320505838998.9243;11449.36842135811;6074.422370249866;210.45491819114412;12079.429007409188;4097650.923891909;1474956.9890901174;73321.25721357978;928675.6351922343;2.3723525905648697;0.10652047161879749
8585;2019-01-30 16:05:37.867;774;178;135;134;125;36;166;20;37;29;623;608;34;119;218;209;234;181;174;170;165;20;548;351;361;124;356;261;548;226.0;82.0;488.0;184.0;112.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30179.73828125;10836.103515625;0.0;2037.87463378906;410.0;65498;;;Calculated values ==>;1548860737.867;350.56000000000006;290.96000000000004;286.66;286.56;285.66;276.76000000000005;273.4187578820637;289.76000000000005;275.16;276.86;276.06;335.46000000000004;333.96000000000004;276.56;285.06;294.96000000000004;294.06;296.56;291.26000000000005;290.16;289.66;;314.16;275.16;239.02933182858504;262.63441904999945;273.4187578820637;290.56;5480000.0;3510000.0;3610000.0;1240000.0;3560000.0;2610000.0;5480000.0;0.03766666666666666;0.013666666666666666;0.08133333333333333;0.03066666666666667;0.018666666666666668;0.05633333333333333;;10836.103515625;0.0;2037.87463378906;30179.73828125;511386.47806490905;248463.74891948173;233941.8836566793;233634.999816814;230917.70107062737;430735.4089219946;454728.989882783;454494.7689335821;473700.1958739184;518833.95667727623;517289.4273598201;454120.2570427979;464408.11011653434;462636.5820206667;462201.3782193536;427811.91235697555;249613.81447620134;455293.5464013049;454587.42908880144;;172278.17009871884;472835.5125530357;200479.61802540094;211567.70604523277;273.3492592610492;4524860.004277002;1740233.8026530053;281698.4942246651;0.0;0;288;309;0;0;0;0;11;106;113;1866192717490.2874;693600446500.5786;1320662141604.3567;20659.898940532068;8352.247432180799;2435.3740043705807;13690.111064787701;4097918.505580285;1475077.2133425076;73343.30615547168;928890.3849391993;3.5061137216490863;0.17586273734992514
8586;2019-01-30 16:06:37.867;767;186;137;136;127;37;166;21;41;29;633;614;37;102;218;210;234;188;174;170;165;20;552;354;361;128;359;254;553;-1.0;77.0;856.0;261.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29551.8203125;10967.220703125;0.0;1166.20825195312;415.0;65499;;;Calculated values ==>;1548860797.867;349.86;291.76000000000005;286.86;286.76000000000005;285.86;276.86;273.7412296467126;289.76000000000005;275.26000000000005;277.26000000000005;276.06;336.46000000000004;334.56;276.86;283.36;294.96000000000004;294.16;296.56;291.96000000000004;290.16;289.66;;314.66;275.16;239.943914813709;261.6868853414304;273.7412296467126;290.56;5520000.0;3540000.0;3610000.0;1280000.0;3590000.0;2540000.0;5530000.0;0.0;0.012833333333333334;0.14266666666666666;0.0435;0.018666666666666668;0.018666666666666668;;10967.220703125;0.0;1166.20825195312;29551.8203125;510176.1553413556;411295.1934201282;234424.01512401755;234116.54519281306;231394.2863513698;430542.39183029096;454728.989882783;456155.5982786601;473181.52645050455;520440.00534583844;518494.51253175345;455666.3346708236;463446.235027415;462183.0053738274;461877.967187257;426697.80246544315;412080.6298862991;455293.5464013049;454587.42908880144;;174367.33720873808;472311.5732948167;201243.67390060553;234424.01512401755;273.66180560828536;4525357.7672652835;1740415.497021495;281725.19491537963;0.0;0;288;309;0;0;0;0;11;106;113;1866409317490.2874;693676046500.5786;1320816641604.3567;36367.43454460245;11791.453623648185;187.58704809901556;4109.717060675966;4098393.733359328;1475245.0775179728;73365.16416424226;929038.7168402448;4.323278478922605;0.33399927713882027
8587;2019-01-30 16:07:37.868;766;189;137;136;130;39;166;23;48;29;644;618;43;84;219;210;234;191;174;170;165;22;555;356;361;132;361;250;555;-1.0;74.0;1130.0;210.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28139.275390625;11109.1943359375;0.0;1135.68469238281;420.0;65500;;;Calculated values ==>;1548860857.868;349.76;292.06;286.86;286.76000000000005;286.16;277.06;273.955091788801;289.76000000000005;275.46000000000004;277.96000000000004;276.06;337.56000000000006;334.96000000000004;277.46000000000004;281.56;295.06;294.16;296.56;292.26000000000005;290.16;289.66;;315.16;275.36;240.83765695389522;261.13683023647616;273.955091788801;290.56;5550000.0;3560000.0;3610000.0;1320000.0;3610000.0;2500000.0;5550000.0;0.0;0.012333333333333333;0.18833333333333335;0.035;0.018666666666666668;0.018666666666666668;;11109.1943359375;0.0;1135.68469238281;28139.275390625;509789.9166924074;411599.12119771366;234370.64042682532;234063.7738840372;232243.67601103132;430412.23801567365;454728.989882783;457655.4315585443;472659.50235634967;521890.80040678685;519237.4372802796;457052.6462271078;461934.762212583;462012.88651447376;461572.66604716954;425843.42766833055;412377.0396431636;455293.5464013049;454587.42908880144;;176456.53798984195;471978.8095216074;201865.58306921518;234370.64042682532;273.9135364959935;4525838.5344082145;1740599.470212767;281744.3776762666;0.0;0;288;309;0;0;0;0;11;106;113;1866625921100.0256;693754047800.4844;1320967844124.174;48173.754798823655;9453.96292583373;166.08545231039216;4110.713388356888;4099098.255011504;1475422.1256064235;73368.11148419663;929107.2215689638;5.05554333547519;0.36243562913094546
8588;2019-01-30 16:08:37.878;770;191;136;135;130;41;166;24;54;30;644;618;48;81;220;210;234;193;174;170;165;23;554;358;361;134;363;250;554;-1.0;80.0;1136.0;199.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29590.474609375;11069.365234375;0.0;1126.86010742188;423.0;65501;;;Calculated values ==>;1548860917.878;350.16;292.26000000000005;286.76000000000005;286.66;286.16;277.26000000000005;274.1680685717883;289.76000000000005;275.56;278.56;276.16;337.56000000000006;334.96000000000004;277.96000000000004;281.26000000000005;295.16;294.16;296.56;292.46000000000004;290.16;289.66;;315.46000000000004;275.46000000000004;241.2770596917726;261.13683023647616;274.1680685717883;290.56;5540000.0;3579999.9999999995;3610000.0;1340000.0;3629999.9999999995;2500000.0;5540000.0;0.0;0.013333333333333334;0.18933333333333333;0.033166666666666664;0.018666666666666668;0.018666666666666668;;11069.365234375;0.0;1126.86010742188;29590.474609375;510372.4388099457;412801.4708678641;234090.121503474;233783.9913159303;232268.32528691398;430280.9020939914;454728.989882783;458375.91847690736;472494.68880147435;521890.80040678685;519237.4372802796;457655.4315585443;461581.9699322319;461842.5002642921;461266.0568022734;426130.0735319395;413548.20129128615;455293.5464013049;454587.42908880144;;177710.07569661198;471812.00014122744;202394.658826757;234090.121503474;274.12853505998464;4526319.695838346;1740784.3223460452;281763.2353586853;0.0;0;288;309;0;0;0;0;11;106;113;1866842557199.9912;693833861100.4717;1321117869124.1501;48465.785160428466;8935.675153596603;167.75829654204426;4115.949741592779;4099903.7187326197;1475575.3981315584;73370.8939791085;929175.7885209569;5.057726191788431;0.35872862216769835
8589;2019-01-30 16:09:37.898;775;190;134;134;129;43;166;25;58;31;638;615;51;84;221;209;234;191;174;170;165;24;552;360;361;136;365;252;552;0.0;83.0;1088.0;197.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29508.41015625;10999.2841796875;0.0;1132.33837890625;424.0;65502;;;Calculated values ==>;1548860977.898;350.66;292.16;286.56;286.56;286.06;277.46000000000004;274.38016830617;289.76000000000005;275.66;278.96000000000004;276.26000000000005;336.96000000000004;334.66;278.26000000000005;281.56;295.26000000000005;294.06;296.56;292.26000000000005;290.16;289.66;;315.56;275.56;241.71165711629368;261.41265627149306;274.38016830617;290.56;5520000.0;3600000.0;3610000.0;1360000.0;3650000.0;2520000.0;5520000.0;0.0;0.013833333333333333;0.18133333333333335;0.03283333333333333;0.018666666666666668;0.018666666666666668;;10999.2841796875;0.0;1132.33837890625;29508.41015625;511163.36041741836;413263.53111073095;233530.62442456593;233530.62442456593;232017.04459964583;430148.3826014536;454728.989882783;458537.2466056057;472329.59916539915;521115.31650750194;518764.062546342;457694.9053075404;461630.8485026604;461671.84584197105;460823.4196012535;426697.80246544315;413633.1203958097;455293.5464013049;454587.42908880144;;178127.92459426197;471644.9034095714;202914.491156593;233530.62442456593;274.33950104897025;4526812.350708138;1740968.2890595745;281782.0682882834;0.0;0;288;309;0;0;0;0;11;106;113;1867059229399.9224;693914888100.4459;1321268519324.1023;46352.92632142097;8823.315202306125;180.72810196326267;4126.39368706573;4100694.1380466935;1475723.4390483394;73373.79900044623;929244.4976115723;4.903166334549331;0.34807323114015776
8590;2019-01-30 16:10:37.879;778;190;133;133;128;44;166;24;60;32;633;611;52;87;222;209;234;192;174;170;165;25;553;359;361;138;364;257;553;-1.0;81.0;1085.0;163.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29357.419921875;11012.068359375;0.0;1145.37622070312;425.0;65503;;;Calculated values ==>;1548861037.879;350.96000000000004;292.16;286.46000000000004;286.46000000000004;285.96000000000004;277.56;274.27422755570615;289.76000000000005;275.56;279.16;276.36;336.46000000000004;334.26000000000005;278.36;281.86;295.36;294.06;296.56;292.36;290.16;289.66;;315.66;275.66;242.14157278889297;262.0952818180154;274.27422755570615;290.56;5530000.0;3590000.0;3610000.0;1380000.0;3640000.0;2570000.0;5530000.0;0.0;0.013500000000000002;0.18083333333333332;0.027166666666666665;0.018666666666666668;0.018666666666666668;;11012.068359375;0.0;1145.37622070312;29357.419921875;511446.47334898496;412845.1473663945;233200.32377744868;233200.32377744868;231692.94852419267;430214.79039162316;454728.989882783;457980.0092832408;472164.23178385233;520192.7891664621;517935.14570746716;457007.1687273485;461222.58432109153;461958.7606167715;460977.8470136248;426414.85398391896;413590.4106133878;455293.5464013049;454587.42908880144;;178545.77502346144;471477.517547777;202668.39011740303;233200.32377744868;274.2394332469798;4527302.743951301;1741151.6589117232;281801.0432326275;0.0;0;288;309;0;0;0;0;11;106;113;1867275760809.7295;693997062070.3728;1321421170968.9663;46168.851132489;7302.647961858491;173.1299855021704;4132.559299145252;4101464.908703433;1475857.7795199628;73376.74688404698;929313.3004252701;4.752412235846989;0.32671918588220966
8591;2019-01-30 16:11:37.859;778;190;133;132;126;43;166;24;63;32;630;609;56;90;222;210;234;192;174;170;165;25;553;358;361;139;363;269;553;0.0;76.0;1697.0;142.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29402.01953125;10858.3310546875;0.0;1206.20947265625;426.0;65504;;;Calculated values ==>;1548861097.859;350.96000000000004;292.16;286.46000000000004;286.36;285.76000000000005;277.46000000000004;274.1680685717883;289.76000000000005;275.56;279.46000000000004;276.36;336.16;334.06;278.76000000000005;282.16;295.36;294.16;296.56;292.36;290.16;289.66;;315.76000000000005;275.66;242.35481222062532;263.6948088759802;274.1680685717883;290.56;5530000.0;3579999.9999999995;3610000.0;1390000.0;3629999.9999999995;2690000.0;5530000.0;0.0;0.012666666666666666;0.2828333333333333;0.023666666666666666;0.018666666666666668;0.018666666666666668;;10858.3310546875;0.0;1206.20947265625;29402.01953125;511446.47334898496;412845.1473663945;233200.32377744868;232896.92431263;231096.52864347468;430280.9020939914;454728.989882783;456400.704995931;472032.3497595296;518889.0081642153;516715.3171904638;455527.0399303971;459725.2804593177;462110.72912221303;461266.0568022734;426414.85398391896;413590.4106133878;455293.5464013049;454587.42908880144;;178963.62700411686;471344.5575217925;202443.3144225497;233200.32377744868;274.1474401498851;4527792.242726235;1741333.8514891223;281820.6332478959;0.0;0;288;309;0;0;0;0;11;106;113;1867492288609.7983;694080134370.3992;1321578918369.0164;71827.61530050468;6363.996086682079;162.44294936006108;4132.559299145252;4102447.884822725;1475971.6302575034;73379.54239302468;929382.1534549483;6.837111902333935;0.45257284867561487
8592;2019-01-30 16:12:37.869;771;190;133;132;127;43;166;24;66;32;634;611;60;92;221;210;234;192;174;170;165;25;571;357;361;141;362;272;565;-2.0;79.0;1642.0;143.0;112.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;39564.94921875;21340.69921875;0.0;1206.06677246094;425.0;65505;;;Calculated values ==>;1548861157.869;350.26;292.16;286.46000000000004;286.36;285.86;277.46000000000004;274.0616903277293;289.76000000000005;275.56;279.76000000000005;276.36;336.56;334.26000000000005;279.16;282.36;295.26000000000005;294.16;296.56;292.36;290.16;289.66;;315.66;275.66;242.77792619122317;264.08650396036035;274.0616903277293;290.56;5710000.0;3570000.0000000005;3610000.0;1410000.0;3620000.0000000005;2720000.0;5650000.0;0.0;0.013166666666666667;0.27366666666666667;0.02383333333333333;0.018666666666666668;0.018666666666666668;;21340.69921875;0.0;1206.06677246094;39564.94921875;509007.80283020565;252256.27815030352;232898.3897081065;232598.28189089437;231111.29938086116;430346.717906069;454728.989882783;456281.56124963466;471767.92807864514;519053.1202520524;516668.11399032373;455529.37811051385;459499.0963885439;462128.61077188735;461419.5259271944;420971.61832664284;253060.78858263494;455293.5464013049;454587.42908880144;;178545.77502346144;471077.96398673364;202179.20848796796;232898.3897081065;274.0401911262659;4528367.063253183;1741602.2214622337;281840.73890031903;0.0;0;288;310;0;0;0;0;11;106;113;1867708924709.764;694164148370.3859;1321741245418.9905;69539.34387244278;6408.753672720582;2210.825924962771;4138.195401772972;4103626.1391586442;1476078.087578745;73399.32292984767;929451.0878979376;3.650063113440736;0.23711139661319836
8593;2019-01-30 16:13:37.890;757;200;133;132;128;43;166;25;63;32;638;613;57;71;223;209;234;203;174;170;165;25;571;364;361;137;369;262;563;-2.0;80.0;1773.0;139.0;112.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37898.28125;19535.51171875;0.0;1176.34106445312;413.0;65506;;;Calculated values ==>;1548861217.89;348.86;293.16;286.46000000000004;286.36;285.96000000000004;277.46000000000004;274.8017692304317;289.76000000000005;275.66;279.46000000000004;276.36;336.96000000000004;334.46000000000004;278.86;280.26000000000005;295.46000000000004;294.06;296.56;293.46000000000004;290.16;289.66;;314.46000000000004;275.66;241.92719264551067;262.7682575881327;274.8017692304317;290.56;5710000.0;3640000.0;3610000.0;1370000.0;3690000.0;2620000.0;5630000.0;0.0;0.013333333333333334;0.2955;0.023166666666666665;0.018666666666666668;0.018666666666666668;;19535.51171875;0.0;1176.34106445312;37898.28125;507249.2789584146;412431.9645018818;232948.02017462437;232647.37709835204;231453.97356956473;429879.7862731237;454728.989882783;457540.8190454173;472295.8960165899;520293.9427666387;517720.3666589449;456804.7950512398;458516.9691769036;461329.72936997085;460202.31914416054;420971.61832664284;413563.87031855906;455293.5464013049;454587.42908880144;;173531.66647045466;471610.25455702154;204012.38451388487;232948.02017462437;274.78256842166587;4529012.816109758;1741942.9757764952;281860.5992476981;0.0;0;288;310;0;0;0;0;11;106;113;1867925600520.2942;694247577560.59;1321901501489.3826;74917.65240406783;6199.350655999332;98.76997344111714;4137.268966397973;4104830.3687968007;1476183.1918887126;73418.57629870284;929520.0742379456;4.1209756989546475;0.2718389185881746
8594;2019-01-30 16:14:37.860;753;194;132;131;124;44;166;26;61;32;636;612;51;64;224;207;234;196;174;170;165;26;559;362;361;137;367;259;552;-1.0;81.0;1560.0;150.0;112.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37404.44921875;19182.45703125;0.0;1157.05444335938;395.0;65507;;;Calculated values ==>;1548861277.86;348.46000000000004;292.56;286.36;286.26000000000005;285.56;277.56;274.5913991737795;289.76000000000005;275.76000000000005;279.26000000000005;276.36;336.76000000000005;334.36;278.26000000000005;279.56;295.56;293.86;296.56;292.76000000000005;290.16;289.66;;312.66;275.76000000000005;241.92719264551067;262.3656120759269;274.5913991737795;290.56;5590000.0;3620000.0000000005;3610000.0;1370000.0;3670000.0000000005;2590000.0;5520000.0;0.0;0.013500000000000002;0.26;0.025;0.018666666666666668;0.018666666666666668;;19182.45703125;0.0;1157.05444335938;37404.44921875;507818.7989076659;414715.9607757526;232922.26096884615;232619.5604419751;230526.9083737572;430014.67791919125;454728.989882783;457780.2368423411;472295.8960165899;520335.6540015416;517869.80452138156;456558.4414111819;458144.9806715737;461770.94730187;460242.557883941;424677.4849756925;415417.76904301543;455293.5464013049;454587.42908880144;;166010.84420003442;471708.256711685;203489.8420999089;232922.26096884615;274.57148724924247;4529640.025100092;1742265.4641900805;281880.03448771394;0.0;0;288;310;0;0;0;0;11;106;113;1868142092219.5369;694329736460.3025;1322057723338.836;66115.50263303236;6705.460365294402;125.00616509114076;4137.749804905832;4106005.057446521;1476290.6782101346;73420.44016745019;929588.9982482204;3.789851052447863;0.2531516833281386
8595;2019-01-30 16:15:37.851;754;190;133;132;123;42;166;27;53;33;624;601;45;69;224;208;234;191;174;170;165;27;557;360;361;133;365;255;550;-2.0;82.0;882.0;148.0;112.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;38089.6875;19109.4453125;0.0;1968.1306152343802;384.0;65508;;;Calculated values ==>;1548861337.851;348.56000000000006;292.16;286.46000000000004;286.36;285.46000000000004;277.36;274.38016830617;289.76000000000005;275.86;278.46000000000004;276.46000000000004;335.56;333.26000000000005;277.66;280.06;295.56;293.96000000000004;296.56;292.26000000000005;290.16;289.66;;311.56;275.86;241.05796691057077;261.82340779136865;274.38016830617;290.56;5570000.0;3600000.0;3610000.0;1330000.0;3650000.0;2550000.0;5500000.0;0.0;0.013666666666666666;0.147;0.024666666666666667;0.018666666666666668;0.018666666666666668;;19109.4453125;0.0;1968.1306152343802;38089.6875;508121.6881142166;414083.7466353395;233277.4010639255;232973.14753796702;230277.70356738323;430148.3826014536;454728.989882783;457453.03782128124;472917.67418972735;519435.8713109796;517076.8613733949;456479.6629458928;459382.7263614821;462075.34251113114;460688.5861845942;425264.4008444121;414443.2327276156;455293.5464013049;454587.42908880144;;161414.93982334915;472333.7623376517;202935.558180723;233277.4010639255;274.34766512657956;4530269.048540251;1742584.5155123337;281906.0737901304;0.0;0;288;310;0;0;0;0;11;107;113;1868358659730.1704;694410724310.5394;1322211900209.2869;37414.06950716206;6645.155702537574;147.88929759621843;4131.120523131018;4106867.6744715804;1476401.9166560885;73422.71395519323;929657.8951650676;2.29334887447006;0.15706834702622305
