;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8596;2019-01-30 16:16:37.861;757;188;134;133;123;39;166;26;14;33;593;577;16;67;223;209;234;190;174;170;165;27;553;359;361;128;364;248;548;92.0;78.0;1090.0;169.0;112.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;38187.07421875;19106.92578125;0.0;1926.3388671875;376.0;65509;;;Calculated values ==>;1548861397.861;348.86;291.96000000000004;286.56;286.46000000000004;285.46000000000004;277.06;274.27422755570615;289.76000000000005;275.76000000000005;274.56;276.46000000000004;332.46000000000004;330.86;274.76000000000005;279.86;295.46000000000004;294.06;296.56;292.16;290.16;289.66;;310.76000000000005;275.86;239.943914813709;260.85938512811435;274.27422755570615;290.56;5530000.0;3590000.0;3610000.0;1280000.0;3640000.0;2480000.0;5480000.0;0.015333333333333334;0.013000000000000001;0.18166666666666667;0.028166666666666666;0.018666666666666668;0.034;;19106.92578125;0.0;1926.3388671875;38187.07421875;508849.6090444762;414171.1577566021;233634.999816814;233329.15122289144;230324.10800259875;430214.79039162316;454728.989882783;453852.2195597051;473567.7884962697;516850.46614840114;515213.43111959845;454097.8763767822;460237.82168446813;462092.9729319857;460977.8470136248;426414.85398391896;414883.2198629546;455293.5464013049;454587.42908880144;;158072.51562822933;472988.3078366223;202685.59246109746;219677.42395051048;274.24610822346847;4530904.794161087;1742903.0383496908;281938.5331114641;0.0;0;288;310;0;0;0;0;11;107;113;1868575295830.136;694489037360.527;1322362825359.263;45628.603922913724;7613.526483077282;149.91124357253705;7986.940174701893;4107559.812087101;1476520.7588113416;73425.1960399811;929758.89583484;2.9181861613111546;0.1842537527083294
8597;2019-01-30 16:17:37.851;762;186;135;134;124;36;166;25;-7;33;589;575;-5;51;222;210;234;188;174;170;165;26;553;357;361;126;362;235;548;-2.0;79.0;788.0;171.0;112.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;38154.90625;19171.40625;0.0;1829.94921875;371.0;65510;;;Calculated values ==>;1548861457.851;349.36;291.76000000000005;286.66;286.56;285.56;276.76000000000005;274.0616903277293;289.76000000000005;275.66;272.46000000000004;276.46000000000004;332.06;330.66;272.66;278.26000000000005;295.36;294.16;296.56;291.96000000000004;290.16;289.66;;310.26000000000005;275.76000000000005;239.4893008659735;259.0149159925826;274.0616903277293;290.56;5530000.0;3570000.0000000005;3610000.0;1260000.0;3620000.0000000005;2350000.0;5480000.0;0.0;0.013166666666666667;0.13133333333333333;0.0285;0.018666666666666668;0.018666666666666668;;19171.40625;0.0;1829.94921875;38154.90625;509469.77604529524;413442.3132566535;233941.8836566793;233634.999816814;230620.46207402542;430346.717906069;454728.989882783;453510.202231684;473826.37876616616;517543.30912155524;516123.8521218993;453751.7816165903;460377.11570746294;462262.3786986088;461419.5259271944;426414.85398391896;414171.1577566021;455293.5464013049;454587.42908880144;;155983.51637300098;473152.3030481019;202114.28798187888;233941.8836566793;274.01493022208575;4531540.871301233;1743221.971285652;281969.83029511845;0.0;0;288;310;0;0;0;0;11;107;113;1868791859730.1704;694565224660.5391;1322507701209.286;33016.66340480774;7724.583429387355;161.20866699300535;4118.71684806628;4108215.080085398;1476648.5550910353;73427.78827379191;929859.7594966333;2.1437269806820733;0.15238250978687212
8598;2019-01-30 16:18:37.862;769;178;134;133;123;35;166;23;-2;32;594;581;-2;70;220;210;234;180;174;170;165;24;528;352;361;125;357;252;529;-2.0;80.0;0.0;72.0;112.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;29841.951171875;10518.12109375;0.0;1975.87414550781;378.0;65511;;;Calculated values ==>;1548861517.862;350.06000000000006;290.96000000000004;286.56;286.46000000000004;285.46000000000004;276.66;273.5264737036516;289.76000000000005;275.46000000000004;272.96000000000004;276.36;332.56;331.26000000000005;272.96000000000004;280.16;295.16;294.16;296.56;291.16;290.16;289.66;;310.96000000000004;275.56;239.25999513918347;261.41265627149306;273.5264737036516;290.56;5280000.0;3520000.0000000005;3610000.0;1250000.0;3570000.0000000005;2520000.0;5290000.0;0.0;0.013333333333333334;0.0;0.012;0.018666666666666668;0.018666666666666668;;10518.12109375;0.0;1975.87414550781;29841.951171875;512500.10413135577;418061.75031188386;234147.77909242708;233836.0341982868;230777.46704720828;430671.36484660726;454728.989882783;451165.5583384784;473859.25462455093;516613.16012874816;515279.53097578976;451165.5583384784;459971.7144658297;462751.0426575283;462181.9758583779;433011.5314158901;418687.3951377897;455293.5464013049;454587.42908880144;;158908.11840480618;473089.87314066343;200151.09115623485;234147.77909242708;273.22451608327844;4532107.615663062;1743469.4293721784;282001.5513042296;0.0;0;288;310;0;0;0;0;11;107;113;1869008499439.8743;694640538465.4362;1322653827994.0862;0.0;3275.265383813143;190.98848370800494;4114.873466598989;4108490.2693888536;1476740.2373030114;73430.72378812272;929928.385328258;0.6067816730311547;0.03186509118548174
8599;2019-01-30 16:19:37.842;768;174;134;134;123;35;166;20;7;31;607;591;5;77;218;211;234;176;174;170;165;21;537;350;361;133;355;253;538;236.0;81.0;267.0;145.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29219.8046875;10697.712890625;0.0;1133.27746582031;393.0;65512;;;Calculated values ==>;1548861577.842;349.96000000000004;290.56;286.56;286.56;285.46000000000004;276.66;273.3108153835814;289.76000000000005;275.16;273.86;276.26000000000005;333.86;332.26000000000005;273.66;280.86;294.96000000000004;294.26000000000005;296.56;290.76000000000005;290.16;289.66;;312.46000000000004;275.26000000000005;241.05796691057077;261.54996906429363;273.3108153835814;290.56;5370000.0;3500000.0;3610000.0;1330000.0;3550000.0;2530000.0;5380000.0;0.03933333333333333;0.013500000000000002;0.0445;0.024166666666666666;0.018666666666666668;0.057999999999999996;;10697.712890625;0.0;1133.27746582031;29219.8046875;511602.74431136675;413192.9400412033;233901.28790056822;233901.28790056822;230559.83629529687;430799.1582183253;454728.989882783;452120.2602669936;472723.10170879104;517861.0695841965;516220.29673242674;451869.37958408456;460648.95203399897;462787.14600039157;462616.43553779763;430742.26428832056;413923.4218556576;455293.5464013049;454587.42908880144;;165175.21790254305;471749.2581616372;200174.89893587684;211029.36894750167;273.22521168250626;4532599.632901614;1743646.169055899;282027.4522644667;0.0;0;288;310;0;0;0;0;11;107;113;1869225027239.943;694717912665.4608;1322805277494.1343;11211.568579234696;6563.047014622542;227.05437284095;14126.367488195385;4108583.6679837974;1476822.1959110454;73434.20631736491;930080.3449994825;2.7155830988731045;0.11339707810772655
8600;2019-01-30 16:20:37.843;763;180;136;135;126;36;166;20;16;31;618;596;12;64;217;212;234;183;174;170;165;19;551;350;361;138;355;254;551;275.0;80.0;593.0;162.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29532.626953125;11014.2353515625;0.0;1116.95153808594;402.0;65513;;;Calculated values ==>;1548861637.843;349.46000000000004;291.16;286.76000000000005;286.66;285.76000000000005;276.76000000000005;273.3108153835814;289.76000000000005;275.16;274.76000000000005;276.26000000000005;334.96000000000004;332.76000000000005;274.36;279.56;294.86;294.36;296.56;291.46000000000004;290.16;289.66;;313.36;275.06;242.14157278889297;261.6868853414304;273.3108153835814;290.56;5510000.0;3500000.0;3610000.0;1380000.0;3550000.0;2540000.0;5510000.0;0.04583333333333333;0.013333333333333334;0.09883333333333333;0.027000000000000003;0.018666666666666668;0.0645;;11014.2353515625;0.0;1116.95153808594;29532.626953125;509769.17553175887;249079.16044584528;234169.62251935387;233862.59634759542;231144.06173944077;430799.1582183253;454728.989882783;453071.4591419296;472066.18378088326;518904.35682591464;516648.3630834154;452571.9226471214;458940.39535430796;462654.8538357037;462748.0482769476;426978.9514476233;250238.32788882943;455293.5464013049;454587.42908880144;;168935.5661677829;470888.190022284;200207.5347697566;210036.35603062197;273.2380395867668;4533089.244658087;1743827.104973247;282046.20448534173;0.0;0;288;310;0;0;0;0;11;107;113;1869441630849.6814;694799214020.3625;1322957380028.9504;24991.38452544976;7308.37769181824;2356.5416474505855;15773.544212252576;4108885.3642874933;1476937.7930433794;73455.73664300745;930329.5150827841;4.157041560377166;0.19087524894670088
8601;2019-01-30 16:21:37.843;760;188;137;136;130;37;166;21;25;30;619;596;21;63;218;213;234;190;174;170;165;20;555;355;361;140;360;255;555;-1.0;82.0;903.0;237.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29608.779296875;11072.3056640625;0.0;1111.19409179688;410.0;65514;;;Calculated values ==>;1548861697.843;349.16;291.96000000000004;286.86;286.76000000000005;286.16;276.86;273.8482719121499;289.76000000000005;275.26000000000005;275.66;276.16;335.06;332.76000000000005;275.26000000000005;279.46000000000004;294.96000000000004;294.46000000000004;296.56;292.16;290.16;289.66;;314.16;275.16;242.56692532238324;261.82340779136865;273.8482719121499;290.56;5550000.0;3550000.0;3610000.0;1400000.0;3600000.0;2550000.0;5550000.0;0.0;0.013666666666666666;0.1505;0.0395;0.018666666666666668;0.018666666666666668;;11072.3056640625;0.0;1111.19409179688;29608.779296875;509045.5347645432;411202.0240501036;234370.64042682532;234063.7738840372;232243.67601103132;430477.46260093397;454728.989882783;454019.3154335267;471703.5210853088;518923.4599230997;516563.3646595191;453522.35598686896;458661.67608000233;462031.17872931756;462124.50259435363;425843.42766833055;411990.71530006983;455293.5464013049;454587.42908880144;;172278.17009871884;470718.74820856744;201505.0190620493;234370.64042682532;273.76838698909853;4533582.08971017;1744011.1594817105;282064.77236559073;0.0;0;288;310;0;0;0;0;11;107;113;1869658230849.6814;694882614020.3625;1323110080028.9504;38003.40160390735;10633.942301287467;189.3204023662298;4110.713388356888;4109410.320838571;1477087.3123766554;73476.95216008925;930495.2172294558;4.3450058486239875;0.32627632620890534
8602;2019-01-30 16:22:37.873;760;191;136;135;132;40;166;23;34;30;614;593;29;66;220;211;234;194;174;170;165;22;558;357;361;142;362;259;558;-3.0;81.0;759.0;158.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29679.068359375;11057.1064453125;0.0;1126.40563964844;415.0;65515;;;Calculated values ==>;1548861757.873;349.16;292.26000000000005;286.76000000000005;286.66;286.36;277.16;274.0616903277293;289.76000000000005;275.46000000000004;276.56;276.16;334.56;332.46000000000004;276.06;279.76000000000005;295.16;294.26000000000005;296.56;292.56;290.16;289.66;;314.66;275.36;242.98782864720522;262.3656120759269;274.0616903277293;290.56;5580000.0;3570000.0000000005;3610000.0;1420000.0;3620000.0000000005;2590000.0;5580000.0;0.0;0.013500000000000002;0.1265;0.026333333333333334;0.018666666666666668;0.018666666666666668;;11057.1064453125;0.0;1126.40563964844;29679.068359375;508780.6423225832;411066.4166422016;233985.18316954013;233680.22619110625;232771.29198370528;430346.717906069;454728.989882783;454459.0917852496;471438.0385572268;518075.5010802707;515913.6821157799;453835.97169248824;458387.69506395434;461994.71921587875;461553.227934654;424971.9477732997;412248.46956782654;455293.5464013049;454587.42908880144;;174367.33720873808;470647.8646651888;202098.3351850987;233985.18316954013;274.00872128323107;4534076.402139769;1744195.6634550844;282083.42835334275;0.0;0;288;310;0;0;0;0;11;107;113;1869874939149.5781;694967256320.3223;1323264357128.877;31923.63570991909;7071.80427630904;171.7669557738877;4117.908590492878;4109993.337511897;1477234.9340386759;73479.9627259363;930563.8233651718;3.5527617349290517;0.2485565023167337
8603;2019-01-30 16:23:37.854;760;193;134;134;130;43;166;23;42;30;606;588;37;92;221;210;234;195;174;170;165;23;557;360;361;133;365;264;557;-2.0;79.0;469.0;190.0;112.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30397.345703125;11058.203125;0.0;2031.955078125;418.0;65516;;;Calculated values ==>;1548861817.854;349.16;292.46000000000004;286.56;286.56;286.16;277.46000000000004;274.38016830617;289.76000000000005;275.46000000000004;277.36;276.16;333.76000000000005;331.96000000000004;276.86;282.36;295.26000000000005;294.16;296.56;292.66;290.16;289.66;;314.96000000000004;275.46000000000004;241.05796691057077;263.0348170998261;274.38016830617;290.56;5570000.0;3600000.0;3610000.0;1330000.0;3650000.0;2640000.0;5570000.0;0.0;0.013166666666666667;0.07816666666666668;0.03166666666666666;0.018666666666666668;0.018666666666666668;;11058.203125;0.0;2031.955078125;30397.345703125;508868.9954389874;412290.7944217916;233401.81410013582;233401.81410013582;232194.5785064578;430148.3826014536;454728.989882783;454612.8488999558;472625.7912797831;516829.1535726071;514968.24704574054;453986.0025407328;460744.74411691254;461671.84584197105;460958.12350355304;425264.4008444121;413051.426362488;455293.5464013049;454587.42908880144;;175620.85347054448;471944.1597200548;202822.93504551932;233401.81410013582;274.30400730602;4534576.880390185;1744379.8993422273;282109.739691509;0.0;0;288;310;0;0;0;0;11;108;113;1870091470560.246;695049730195.5767;1323421207444.3608;19681.578266288456;8522.172114693623;160.80416401200048;4128.798146455092;4110423.244782599;1477364.842691564;73482.73327432483;930632.5241593821;2.4822734902999155;0.18908488332538256
8604;2019-01-30 16:24:37.864;757;192;133;132;128;45;166;23;48;30;608;593;42;111;222;210;234;193;174;170;165;23;553;361;361;128;366;271;553;-2.0;80.0;791.0;165.0;112.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30306.83203125;10877.00390625;0.0;2106.0888671875;418.0;65517;;;Calculated values ==>;1548861877.864;348.86;292.36;286.46000000000004;286.36;285.96000000000004;277.66;274.4858918419099;289.76000000000005;275.46000000000004;277.96000000000004;276.16;333.96000000000004;332.46000000000004;277.36;284.26000000000005;295.36;294.16;296.56;292.46000000000004;290.16;289.66;;314.96000000000004;275.46000000000004;239.943914813709;263.95629194202945;274.4858918419099;290.56;5530000.0;3610000.0;3610000.0;1280000.0;3660000.0;2710000.0;5530000.0;0.0;0.013333333333333334;0.13183333333333333;0.0275;0.018666666666666668;0.018666666666666668;;10877.00390625;0.0;2106.0888671875;30306.83203125;508849.6090444762;413590.4106133878;233200.32377744868;232896.92431263;231692.94852419267;430081.6785162784;454728.989882783;454183.32541441807;473278.11375594366;516441.68069702527;514883.61255186185;453421.07473185885;461962.9677069169;461653.8592145803;460803.6552621485;426414.85398391896;413956.2836987002;455293.5464013049;454587.42908880144;;175620.85347054448;472601.6926398898;203163.81571577868;233200.32377744868;274.4407223264941;4535082.832849249;1744562.7231996907;282144.229138331;0.0;0;288;310;0;0;0;0;11;108;113;1870308106660.2117;695128043245.5642;1323581734194.3354;33092.73869527062;7409.541615413055;166.11427046958357;4132.559299145252;4110863.1040548715;1477497.6291000072;73485.45804866512;930701.3802788587;3.450715069367611;0.24303259555151838
8605;2019-01-30 16:25:37.864;752;191;132;132;126;45;166;23;52;30;626;610;46;112;223;210;234;193;174;170;165;23;579;361;361;123;366;262;573;-2.0;82.0;692.0;200.0;112.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38998.6328125;19803.359375;0.0;2056.0771484375;416.0;65518;;;Calculated values ==>;1548861937.864;348.36;292.26000000000005;286.36;286.36;285.76000000000005;277.66;274.4858918419099;289.76000000000005;275.46000000000004;278.36;276.16;335.76000000000005;334.16;277.76000000000005;284.36;295.46000000000004;294.16;296.56;292.46000000000004;290.16;289.66;;314.76000000000005;275.46000000000004;238.79729159403252;262.7682575881327;274.4858918419099;290.56;5790000.0;3610000.0;3610000.0;1230000.0;3660000.0;2620000.0;5730000.0;0.0;0.013666666666666666;0.11533333333333333;0.03333333333333333;0.018666666666666668;0.018666666666666668;;19803.359375;0.0;2056.0771484375;38998.6328125;505897.4064854579;252220.55309510816;232404.5216786884;232404.5216786884;230634.61730042394;430081.6785162784;454728.989882783;456188.79256685387;473925.21153356537;519059.3800585932;517411.1231003986;455446.31145101093;463434.56832810305;461788.64601299;460803.6552621485;418295.26231804764;253014.70776115457;455293.5464013049;454587.42908880144;;174785.17458790913;473253.8794426113;203130.0391477617;232404.5216786884;274.4276475697277;4535660.378389614;1744818.392893701;282178.9138551279;0.0;0;289;310;0;0;0;0;11;108;113;1870524706660.2117;695203343245.5642;1323741634194.3354;29186.109561001962;9004.12800982832;2258.8342456108717;4147.414271655443;4111382.094457007;1477634.4096802175;73505.66595296579;930770.3800586154;2.0401480175520823;0.14555034224202157
8606;2019-01-30 16:26:37.885;746;200;131;131;125;46;166;25;51;31;643;622;42;69;225;209;234;202;174;170;165;24;563;365;361;129;370;250;557;0.0;81.0;960.0;175.0;112.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37797.01953125;19300.802734375;0.0;1132.6328125;402.0;65519;;;Calculated values ==>;1548861997.885;347.76;293.16;286.26000000000005;286.26000000000005;285.66;277.76000000000005;274.9066339382667;289.76000000000005;275.66;278.26000000000005;276.26000000000005;337.46000000000004;335.36;277.36;280.06;295.66;294.06;296.56;293.36;290.16;289.66;;313.36;275.56;240.16925963744896;261.13683023647616;274.9066339382667;290.56;5630000.0;3650000.0;3610000.0;1290000.0;3700000.0;2500000.0;5570000.0;0.0;0.013500000000000002;0.16;0.029166666666666667;0.018666666666666668;0.018666666666666668;;19300.802734375;0.0;1132.6328125;37797.01953125;506583.0150188851;414873.7552109487;232494.95731534608;232494.95731534608;230706.34264985917;429811.8947417682;454728.989882783;458016.05900553917;473244.79008953704;521788.8479395331;519646.0091506253;456931.82408805063;460164.1021109075;461447.62049138366;460046.18574337027;423478.7384144207;415574.3250689575;455293.5464013049;454587.42908880144;;168935.5661677829;472567.4425401675;204217.81063160748;232494.95731534608;274.8664528751629;4536300.566145488;1745144.374964588;282205.4957384992;0.0;0;289;310;0;0;0;0;11;108;113;1870741382469.881;695278969705.4489;1323895287954.101;40607.71973982907;7826.864263999667;106.70958016375276;4145.726139771167;4111963.9132656287;1477774.7170393462;73525.38571765332;930839.5137502647;2.5784709381297057;0.18101146265818874
8607;2019-01-30 16:27:37.865;755;192;130;129;121;44;166;27;48;32;642;619;37;52;225;208;234;194;174;170;165;25;556;360;361;134;365;243;550;0.0;80.0;816.0;130.0;112.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37387.3515625;19198.2109375;0.0;1070.3818359375;389.0;65520;;;Calculated values ==>;1548862057.865;348.66;292.36;286.16;286.06;285.26000000000005;277.56;274.38016830617;289.76000000000005;275.86;277.96000000000004;276.36;337.36;335.06;276.86;278.36;295.66;293.96000000000004;296.56;292.56;290.16;289.66;;312.06;275.66;241.2770596917726;260.1585393101385;274.38016830617;290.56;5560000.0;3600000.0;3610000.0;1340000.0;3650000.0;2430000.0;5500000.0;0.0;0.013333333333333334;0.136;0.021666666666666667;0.018666666666666668;0.018666666666666668;;19198.2109375;0.0;1070.3818359375;37387.3515625;508335.1581596583;414798.6417306446;232367.60090600746;232066.2768031903;229688.5652307168;430148.3826014536;454728.989882783;458773.19568723004;472689.592463476;522256.16174097714;519919.91024244437;457465.60803426674;459246.2791289491;462209.5896991907;460688.5861845942;425554.88194109267;415497.79424610164;455293.5464013049;454587.42908880144;;163503.975529645;472007.13841251616;202925.6767516726;232367.60090600746;274.3438359293947;4536926.893725993;1745465.0931369178;282223.84807442356;0.0;0;289;310;0;0;0;0;11;108;113;1870957910269.95;695357843405.4739;1324043138654.1482;34795.262575235814;5830.098335984944;134.09450259988043;4148.103459412155;4112592.061999059;1477888.4871250417;73527.39174944343;930908.6059585309;2.2156229283014297;0.1487596857024692
8608;2019-01-30 16:28:37.876;767;187;131;130;120;40;166;27;23;33;628;609;19;48;223;209;234;189;174;170;165;27;533;357;361;137;362;248;532;-2.0;82.0;57.0;48.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29370.294921875;10654.6181640625;0.0;1086.85913085938;383.0;65521;;;Calculated values ==>;1548862117.876;349.86;291.86;286.26000000000005;286.16;285.16;277.16;274.0616903277293;289.76000000000005;275.86;275.46000000000004;276.46000000000004;335.96000000000004;334.06;275.06;277.96000000000004;295.46000000000004;294.06;296.56;292.06;290.16;289.66;;311.46000000000004;275.86;241.92719264551067;260.85938512811435;274.0616903277293;290.56;5330000.0;3570000.0000000005;3610000.0;1370000.0;3620000.0000000005;2480000.0;5320000.0;0.0;0.013666666666666666;0.0095;0.008;0.018666666666666668;0.018666666666666668;;10654.6181640625;0.0;1086.85913085938;29370.294921875;511826.4433442103;419781.764232331;233135.85743173878;232828.3507205582;229808.44600478173;430346.717906069;454728.989882783;454954.54680310714;472393.7743832905;520423.4342255816;518485.134691625;454465.61127528903;457976.7042204709;462396.02367842785;461285.69911667117;431764.0212868336;420380.3325201612;455293.5464013049;454587.42908880144;;160997.13474923553;471806.2409394271;201965.89620502724;233135.85743173878;273.9571504234952;4537483.309436784;1745713.912320913;282241.82837824046;0.0;0;289;310;0;0;0;0;11;108;113;1871174549979.6538;695439158310.3628;1324190465658.9468;2403.392180681759;2158.722757875199;155.57707981119015;4133.7626709318365;4112902.107619546;1477955.0728392096;73529.80612184736;930977.6341623738;0.7538620964781141;0.03194904518280409
8609;2019-01-30 16:29:37.836;772;175;131;131;120;38;166;24;13;33;616;600;12;62;221;210;234;177;174;170;165;25;531;352;361;138;357;257;531;-1.0;76.0;15.0;0.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29218.546875;10533.365234375;0.0;1122.38500976562;392.0;65522;;;Calculated values ==>;1548862177.836;350.36;290.66;286.26000000000005;286.26000000000005;285.16;276.96000000000004;273.5264737036516;289.76000000000005;275.56;274.46000000000004;276.46000000000004;334.76000000000005;333.16;274.36;279.36;295.26000000000005;294.16;296.56;290.86;290.16;289.66;;312.36;275.66;242.14157278889297;262.0952818180154;273.5264737036516;290.56;5310000.0;3520000.0000000005;3610000.0;1380000.0;3570000.0000000005;2570000.0;5310000.0;0.0;0.012666666666666666;0.0025;0.0;0.018666666666666668;0.018666666666666668;;10533.365234375;0.0;1122.38500976562;29218.546875;512606.50433845405;416347.72211393795;233162.46056052332;233162.46056052332;229831.97750928003;430671.36484660726;454728.989882783;452174.32499774254;472262.261994151;518448.6416645723;516804.6002406327;452048.2544113777;458222.31918054936;462883.5339337955;462181.9758583779;432266.869101855;417006.1227300886;455293.5464013049;454587.42908880144;;164757.40606591295;471477.517547777;200920.47264012235;233162.46056052332;273.5264737036516;4537971.224291836;1745890.3611383268;282260.2264725121;0.0;0;289;310;0;0;0;0;11;108;113;1871391005579.7915;695521603310.4153;1324341864659.0432;628.1346308940505;0.0;193.30278737570745;4133.266079194525;4112927.353501176;1477973.0502026323;73532.71151585429;931046.4801407312;0.42508662194053337;-0.006545293066182747
8610;2019-01-30 16:30:37.866;764;176;133;132;122;37;166;21;22;32;614;595;18;67;219;211;234;178;174;170;165;22;544;350;361;139;355;258;545;-1.0;79.0;677.0;98.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29346.771484375;10811.2138671875;0.0;1138.97607421875;401.0;65523;;;Calculated values ==>;1548862237.866;349.56000000000006;290.76000000000005;286.46000000000004;286.36;285.36;276.86;273.3108153835814;289.76000000000005;275.26000000000005;275.36;276.36;334.56;332.66;274.96000000000004;279.86;295.06;294.26000000000005;296.56;290.96000000000004;290.16;289.66;;313.26000000000005;275.36;242.35481222062532;262.23063862743834;273.3108153835814;290.56;5440000.0;3500000.0;3610000.0;1390000.0;3550000.0;2580000.0;5450000.0;0.0;0.013166666666666667;0.11283333333333333;0.01633333333333333;0.018666666666666668;0.018666666666666668;;10811.2138671875;0.0;1138.97607421875;29346.771484375;510504.7101107132;247851.21251987995;233407.33263027412;233101.6263721232;230097.95066292048;430799.1582183253;454728.989882783;453131.67985456734;472032.3497595296;518159.4142429513;516205.07003348775;452629.4584523774;458667.9264242442;462919.32119116804;462616.43553779763;428899.14920570195;248609.26214740853;455293.5464013049;454587.42908880144;;168517.74571465285;471049.5101358118;200268.529802358;233407.33263027412;273.262007428027;4538459.512633424;1746068.3215665012;282279.08057054086;0.0;0;289;310;0;0;0;0;11;108;113;1871607713879.6882;695604744860.3756;1324496441908.9695;28531.39209755762;4422.756012113078;2373.81684626753;4128.69513389251;4113170.4710551584;1478009.9249308656;73554.11487578959;931115.3642423125;3.30176007940403;0.20275480798709394
8611;2019-01-30 16:31:37.837;755;184;134;134;125;37;166;20;36;31;614;593;30;68;218;212;234;186;174;170;165;20;552;353;361;137;358;256;552;123.0;78.0;645.0;191.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29576.982421875;11036.3017578125;0.0;1127.00317382812;408.0;65524;;;Calculated values ==>;1548862297.837;348.66;291.56;286.56;286.56;285.66;276.86;273.6339639331285;289.76000000000005;275.16;276.76000000000005;276.26000000000005;334.56;332.46000000000004;276.16;279.96000000000004;294.96000000000004;294.36;296.56;291.76000000000005;290.16;289.66;;313.96000000000004;275.16;241.92719264551067;261.9595390733887;273.6339639331285;290.56;5520000.0;3529999.9999999995;3610000.0;1370000.0;3579999.9999999995;2560000.0;5520000.0;0.0205;0.013000000000000001;0.1075;0.03183333333333333;0.018666666666666668;0.03916666666666667;;11036.3017578125;0.0;1127.00317382812;29576.982421875;508689.77740958706;250578.01095715494;233530.62442456593;233530.62442456593;230823.145097764;430607.02586249536;454728.989882783;455210.6132043254;472198.00020708365;518327.0740755654;516169.86889790907;454469.4988628344;459105.13817309856;462334.5135562977;462295.1400144604;426697.80246544315;411737.20685016055;455293.5464013049;454587.42908880144;;171442.51209473662;471119.972000508;200969.1511702261;216487.8107637838;273.54995744179115;4538950.306583831;1746250.2961996384;282297.95460406656;0.0;0;289;310;0;0;0;0;11;108;113;1871824209189.5298;695687504840.3151;1324650567378.8567;27330.95716866567;8599.801129763973;194.48774299867378;9325.568384396523;4113635.7656309074;1478118.3937883356;73575.50706945767;931227.4289140993;3.736715858170491;0.23234433719705674
8612;2019-01-30 16:32:37.867;751;189;135;134;128;39;166;22;46;30;613;592;40;69;219;212;234;191;174;170;165;22;556;355;361;136;360;253;556;-2.0;82.0;1090.0;187.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29716.072265625;11115.228515625;0.0;1117.17248535156;412.0;65525;;;Calculated values ==>;1548862357.867;348.26;292.06;286.66;286.56;285.96000000000004;277.06;273.8482719121499;289.76000000000005;275.36;277.76000000000005;276.16;334.46000000000004;332.36;277.16;280.06;295.06;294.36;296.56;292.26000000000005;290.16;289.66;;314.36;275.36;241.71165711629368;261.54996906429363;273.8482719121499;290.56;5560000.0;3550000.0;3610000.0;1360000.0;3600000.0;2530000.0;5560000.0;0.0;0.013666666666666666;0.18166666666666667;0.03116666666666667;0.018666666666666668;0.018666666666666668;;11115.228515625;0.0;1117.17248535156;29716.072265625;507836.5680973607;411156.2656500391;233731.9613397987;233427.43088133316;231620.58575183383;430477.46260093397;454728.989882783;456928.0333177049;472231.8376443816;518475.7365192694;516322.917801983;456198.1679234473;459696.349230153;462164.74920835934;461991.6158825633;425554.88194109267;411946.55931517074;455293.5464013049;454587.42908880144;;173113.83306960555;471449.11765258067;201595.12902270322;233731.9613397987;273.8035606272009;4539444.662429016;1746434.9845839387;282316.66541869036;0.0;0;289;310;0;0;0;0;11;108;113;1872040917490.287;695769445790.6014;1324803343729.3906;46385.477613591975;8410.449312297847;185.98040922093293;4122.635397981385;4114250.3764080526;1478260.216751892;73578.67922268789;931339.5533135268;4.831802254387638;0.34009297691480733
8613;2019-01-30 16:33:37.867;753;191;133;133;128;41;166;24;52;30;611;590;46;72;220;212;234;193;174;170;165;23;555;358;361;135;362;253;555;-2.0;82.0;1052.0;187.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29633.00390625;11116.541015625;0.0;1119.31909179688;414.0;65526;;;Calculated values ==>;1548862417.867;348.46000000000004;292.26000000000005;286.46000000000004;286.46000000000004;285.96000000000004;277.26000000000005;274.1680685717883;289.76000000000005;275.56;278.36;276.16;334.26000000000005;332.16;277.76000000000005;280.36;295.16;294.36;296.56;292.46000000000004;290.16;289.66;;314.56;275.46000000000004;241.49495122638035;261.54996906429363;274.1680685717883;290.56;5550000.0;3579999.9999999995;3610000.0;1350000.0;3620000.0000000005;2530000.0;5550000.0;0.0;0.013666666666666666;0.1753333333333333;0.03116666666666667;0.018666666666666668;0.018666666666666668;;11116.541015625;0.0;1119.31909179688;29633.00390625;508174.9021901666;412377.0396431636;233149.29953558047;233149.29953558047;231644.6419601253;430280.9020939914;454728.989882783;457654.61945670296;472363.3712700832;518270.88429897634;516117.66574255534;456928.0333177049;460054.1703651648;461994.71921587875;461533.9137599592;425843.42766833055;413134.7333990844;455293.5464013049;454587.42908880144;;173949.5011765382;471679.62040862173;202393.22563939713;233149.29953558047;274.12797810556935;4539939.2380637815;1746620.2493300324;282335.3028484999;0.0;0;289;310;0;0;0;0;11;108;113;1872257517490.287;695850745790.6014;1324955143729.3906;44755.83104930095;8392.759303640833;173.68548834636377;4133.511751660125;4115009.887313577;1478400.243490358;73581.67643850094;931408.3545397738;4.695688499911618;0.3312431802608027
8614;2019-01-30 16:34:37.878;758;190;132;131;128;43;166;25;56;31;612;590;50;76;222;211;234;192;174;170;165;25;552;360;361;134;365;256;552;-1.0;81.0;805.0;149.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29415.8125;10996.701171875;0.0;1142.2216796875;416.0;65527;;;Calculated values ==>;1548862477.878;348.96000000000004;292.16;286.36;286.26000000000005;285.96000000000004;277.46000000000004;274.38016830617;289.76000000000005;275.66;278.76000000000005;276.26000000000005;334.36;332.16;278.16;280.76000000000005;295.36;294.26000000000005;296.56;292.36;290.16;289.66;;314.76000000000005;275.66;241.2770596917726;261.9595390733887;274.38016830617;290.56;5520000.0;3600000.0;3610000.0;1340000.0;3650000.0;2560000.0;5520000.0;0.0;0.013500000000000002;0.13416666666666668;0.024833333333333332;0.018666666666666668;0.018666666666666668;;10996.701171875;0.0;1142.2216796875;29415.8125;509062.01052551897;413263.53111073095;232922.26096884615;232619.5604419751;231717.19955470308;430148.3826014536;454728.989882783;457655.63067567954;472592.1488768574;518121.8101162321;515861.33762956737;456926.07665658905;460064.67827215;461806.47128588706;461092.6986229182;426697.80246544315;413998.2807911148;455293.5464013049;454587.42908880144;;174785.17458790913;472007.13841251616;202928.09051901838;232922.26096884615;274.3447713222246;4540431.401746631;1746804.5601321296;282354.1524767016;0.0;0;289;310;0;0;0;0;11;108;113;1872474157199.991;695931460585.4911;1325107871724.182;34175.94497101871;6682.1296893551935;171.44354260343297;4137.749804905832;4115667.7727030604;1478525.8905962084;73584.5530410354;931477.2943559672;3.720862926653276;0.2562111879522942
8615;2019-01-30 16:35:37.858;761;190;131;130;126;44;166;24;59;31;615;591;52;80;223;211;234;192;174;170;165;25;553;360;361;133;365;260;553;-1.0;77.0;714.0;150.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29676.921875;10966.9931640625;0.0;1164.97143554688;418.0;65528;;;Calculated values ==>;1548862537.858;349.26;292.16;286.26000000000005;286.16;285.76000000000005;277.56;274.38016830617;289.76000000000005;275.56;279.06;276.26000000000005;334.66;332.26000000000005;278.36;281.16;295.46000000000004;294.26000000000005;296.56;292.36;290.16;289.66;;314.96000000000004;275.66;241.05796691057077;262.5002047102346;274.38016830617;290.56;5530000.0;3600000.0;3610000.0;1330000.0;3650000.0;2600000.0;5530000.0;0.0;0.012833333333333334;0.119;0.025;0.018666666666666668;0.018666666666666668;;10966.9931640625;0.0;1164.97143554688;29676.921875;509345.83772216813;412845.1473663945;232594.5021737096;232293.04205302676;231096.52864347468;430148.3826014536;454728.989882783;457374.9825595147;472723.10170879104;518094.43814451486;515621.8940595784;456517.3717664219;459921.10874801;461940.96994019573;461092.6986229182;426414.85398391896;413590.4106133878;455293.5464013049;454587.42908880144;;175620.85347054448;472138.9942397944;202918.05253121362;232594.5021737096;274.34088126339765;4540923.677053428;1746987.5299080585;282373.37267713156;0.0;0;289;310;0;0;0;0;11;108;113;1872690685000.0598;696011533885.5166;1325262620124.2312;30280.374673367827;6730.52354271452;164.58035658848294;4143.867969081714;4116204.729654935;1478637.625449141;73587.3523067965;931546.2848329452;3.4058248523971897;0.23649647896149195
8616;2019-01-30 16:36:37.869;761;190;131;130;124;44;166;24;61;32;621;595;54;82;223;211;234;192;174;170;165;26;551;360;361;133;365;263;551;-1.0;82.0;839.0;161.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29556.4765625;10933.564453125;0.0;1186.17028808594;417.0;65529;;;Calculated values ==>;1548862597.869;349.26;292.16;286.26000000000005;286.16;285.56;277.56;274.38016830617;289.76000000000005;275.56;279.26000000000005;276.36;335.26000000000005;332.66;278.56;281.36;295.46000000000004;294.26000000000005;296.56;292.36;290.16;289.66;;314.86;275.76000000000005;241.05796691057077;262.9017227912062;274.38016830617;290.56;5510000.0;3600000.0;3610000.0;1330000.0;3650000.0;2630000.0;5510000.0;0.0;0.013666666666666666;0.13983333333333334;0.026833333333333334;0.018666666666666668;0.018666666666666668;;10933.564453125;0.0;1186.17028808594;29556.4765625;509521.7372202966;413676.3280692049;232644.68827507718;232342.67949808593;230550.20476347918;430148.3826014536;454728.989882783;457133.60651810706;472820.39598721155;518460.9424116195;515777.9578991544;456271.17482691904;459693.450715454;461940.96994019573;461092.6986229182;426978.9514476233;414400.9631372732;455293.5464013049;454587.42908880144;;175203.01333496982;472236.3865531139;202925.43455902472;232644.68827507718;274.34374207310685;4541417.3792018695;1747170.068013804;282392.9691168238;0.0;0;289;310;0;0;0;0;11;108;113;1872907324709.7637;696091348515.4075;1325419548889.0168;35546.77604561168;7226.510545174727;171.89917357478475;4142.931161856187;4116753.3898127684;1478753.9553896277;73590.15681694332;931615.3541526629;3.8852431948120825;0.27086250665977785
8617;2019-01-30 16:37:37.889;757;189;130;130;123;44;166;25;63;32;628;601;55;83;223;212;234;190;174;170;165;26;552;358;361;132;363;266;552;-2.0;79.0;661.0;108.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29592.556640625;10934.92578125;0.0;1191.32604980469;416.0;65530;;;Calculated values ==>;1548862657.889;348.86;292.06;286.16;286.16;285.46000000000004;277.56;274.1680685717883;289.76000000000005;275.66;279.46000000000004;276.36;335.96000000000004;333.26000000000005;278.66;281.46000000000004;295.46000000000004;294.36;296.56;292.16;290.16;289.66;;314.76000000000005;275.76000000000005;240.83765695389522;263.299902668528;274.1680685717883;290.56;5520000.0;3579999.9999999995;3610000.0;1320000.0;3629999.9999999995;2660000.0;5520000.0;0.0;0.013166666666666667;0.11016666666666668;0.018000000000000002;0.018666666666666668;0.018666666666666668;;10934.92578125;0.0;1191.32604980469;29592.556640625;508937.9806583227;412889.33823237545;232317.82666911863;232317.82666911863;230231.5404395455;430280.9020939914;454728.989882783;456891.7448795973;472950.9869074988;518932.3926286938;516142.1182590009;455900.14131549967;459343.78947459883;462244.6568852205;461533.9137599592;426697.80246544315;413263.53111073095;455293.5464013049;454587.42908880144;;174785.17458790913;472367.87413283327;202414.5293025585;232317.82666911863;274.1362564390319;4541910.452114609;1747352.3661781722;282412.7881904564;0.0;0;289;310;0;0;0;0;11;108;113;1873123996909.6948;696170875015.3822;1325578301788.9663;28034.906582737105;4859.160206944946;176.88457283704392;4149.032578500746;4117283.4137836215;1478854.7028838377;73593.06431700622;931684.4768837099;3.069372503521775;0.2005893107982573
8618;2019-01-30 16:38:37.869;751;189;130;130;122;42;166;25;65;32;637;608;58;83;223;212;234;191;174;170;165;26;553;357;361;130;362;274;553;-1.0;79.0;979.0;71.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29609.205078125;10896.0546875;0.0;1234.79418945312;415.0;65531;;;Calculated values ==>;1548862717.869;348.26;292.06;286.16;286.16;285.36;277.36;274.0616903277293;289.76000000000005;275.66;279.66;276.36;336.86;333.96000000000004;278.96000000000004;281.46000000000004;295.46000000000004;294.36;296.56;292.26000000000005;290.16;289.66;;314.66;275.76000000000005;240.39332010688793;264.3458800820626;274.0616903277293;290.56;5530000.0;3570000.0000000005;3610000.0;1300000.0;3620000.0000000005;2740000.0;5530000.0;0.0;0.013166666666666667;0.16316666666666665;0.011833333333333333;0.018666666666666668;0.018666666666666668;;10896.0546875;0.0;1234.79418945312;29609.205078125;508103.8220973331;412465.3940541978;232293.04205302676;232293.04205302676;229914.27664341856;430346.717906069;454728.989882783;455825.75649328245;473211.5349843978;519197.6838554344;516186.23644037783;454942.7025509455;458072.70296449034;462396.02367842785;461686.8058337108;426414.85398391896;413220.0903815756;455293.5464013049;454587.42908880144;;174367.33720873808;472630.20280472847;202195.1737938824;232293.04205302676;274.0464016834548;4542403.635679751;1747534.230373857;282432.9991199004;0.0;0;289;310;0;0;0;0;11;108;113;1873340524709.7637;696249448815.4072;1325740247789.0178;41384.05674378544;3200.1478432950116;173.73105409752128;4149.495224667794;4117861.712314406;1478921.8413973108;73595.98513996598;931753.6082306255;4.031657748103918;0.24918799979189488
8619;2019-01-30 16:39:37.880;742;196;131;131;125;42;166;25;62;32;648;615;55;69;223;212;234;199;174;169;165;26;576;363;361;129;368;254;569;-2.0;81.0;1314.0;255.0;112.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38232.6328125;19818.41015625;0.0;1144.42333984375;408.0;65532;;;Calculated values ==>;1548862777.88;347.36;292.76000000000005;286.26000000000005;286.26000000000005;285.66;277.36;274.69669130483857;289.76000000000005;275.66;279.36;276.36;337.96000000000004;334.66;278.66;280.06;295.46000000000004;294.36;296.56;293.06;290.06;289.66;;313.96000000000004;275.76000000000005;240.16925963744896;261.6868853414304;274.69669130483857;290.56;5760000.0;3629999.9999999995;3610000.0;1290000.0;3679999.9999999995;2540000.0;5690000.0;0.0;0.013500000000000002;0.219;0.042499999999999996;0.018666666666666668;0.018666666666666668;;19818.41015625;0.0;1144.42333984375;38232.6328125;504898.01293942175;254469.04542941754;232202.73510732152;232202.73510732152;230432.11328694178;429947.3805835815;454728.989882783;458700.0814100186;473341.49414492835;521973.74147633347;518596.9872708009;457856.28665042523;459539.71813925036;461483.0276717099;460764.5036730645;419320.77450680744;409352.5130601531;455152.65811648633;454587.42908880144;;171442.51209473662;472761.04596960294;203707.6078404127;232202.73510732152;274.660295904961;4542969.087977565;1747790.231173099;282452.8295676119;0.0;0;289;311;0;0;0;0;11;108;113;1873557164420.3284;696327163060.6097;1325898676829.4307;55843.35171174369;11434.771120490585;134.57152952983347;4151.180954320958;4118672.089262188;1479043.8214145643;73598.5547991874;931822.793213886;3.4138455247197568;0.24978027938469405
8620;2019-01-30 16:40:37.850;743;196;130;129;122;43;166;26;58;33;647;617;47;58;225;210;234;198;174;169;165;27;559;361;361;127;366;248;552;-1.0;85.0;1033.0;94.0;112.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37543.00390625;19197.08984375;0.0;1117.48449707031;393.0;65533;;;Calculated values ==>;1548862837.85;347.46000000000004;292.76000000000005;286.16;286.06;285.36;277.46000000000004;274.4858918419099;289.76000000000005;275.76000000000005;278.96000000000004;276.46000000000004;337.86;334.86;277.86;278.96000000000004;295.66;294.16;296.56;292.96000000000004;290.06;289.66;;312.46000000000004;275.86;239.71726792356844;260.85938512811435;274.4858918419099;290.56;5590000.0;3610000.0;3610000.0;1270000.0;3660000.0;2480000.0;5520000.0;0.0;0.014166666666666666;0.17216666666666666;0.015666666666666666;0.018666666666666668;0.018666666666666668;;19197.08984375;0.0;1117.48449707031;37543.00390625;506566.758318295;415417.76904301543;232317.82666911863;232017.04459964583;229937.02860350022;430081.6785162784;454728.989882783;459170.38311674347;473697.1866146107;522358.84069711645;519301.6281939228;457856.87895712245;459170.38311674347;462057.83816926007;460803.6552621485;424677.4849756925;416104.77006364113;455152.65811648633;454587.42908880144;;165175.21790254305;473118.57976311014;203232.30201677827;232317.82666911863;274.46722411624376;4543600.23588286;1748115.1977740454;282471.6693749043;0.0;0;289;311;0;0;0;0;11;108;113;1873773656119.571;696403924660.3412;1326049201528.904;44064.006296044005;4228.218351359199;121.44679458739473;4149.032578500746;4119504.23429535;1479174.281063917;73600.68721847124;931891.927075528;2.5874381189898386;0.16512156828130417
8621;2019-01-30 16:41:37.840;753;189;130;129;120;40;166;27;43;33;641;614;36;53;224;211;234;191;174;170;165;27;553;359;361;126;364;241;548;-1.0;78.0;944.0;155.0;112.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37315.89453125;19062.060546875;0.0;1086.58068847656;381.0;65534;;;Calculated values ==>;1548862897.84;348.46000000000004;292.06;286.16;286.06;285.16;277.16;274.27422755570615;289.76000000000005;275.86;277.46000000000004;276.46000000000004;337.26;334.56;276.76000000000005;278.46000000000004;295.56;294.26000000000005;296.56;292.26000000000005;290.16;289.66;;311.26000000000005;275.86;239.4893008659735;259.87524604437704;274.27422755570615;290.56;5530000.0;3590000.0;3610000.0;1260000.0;3640000.0;2410000.0;5480000.0;0.0;0.013000000000000001;0.15733333333333333;0.025833333333333333;0.018666666666666668;0.018666666666666668;;19062.060546875;0.0;1086.58068847656;37315.89453125;508352.61201127904;414529.21004869137;232417.65093918797;232115.7794573542;229440.2259803645;430214.79039162316;454728.989882783;458498.70285348134;473826.37876616616;522316.99432609626;519577.516749985;457668.7141995386;459677.7111525693;462227.06044939905;461246.53888341883;426414.85398391896;415233.3291099176;455293.5464013049;454587.42908880144;;160161.5264782812;473248.64165696304;202676.59867362515;232417.65093918797;274.24261848334334;4544223.956065913;1748433.9708896424;282490.0335235851;0.0;0;289;311;0;0;0;0;11;108;113;1873990220019.6055;696479812010.3533;1326195877078.9275;40249.34439096404;6989.777777069562;145.35982336201735;4147.169192126118;4120206.7284493106;1479267.748784452;73602.91023638975;931961.0505677917;2.5575745074614504;0.17593842298213105
8622;2019-01-30 16:42:37.851;763;185;131;130;120;38;166;27;21;34;634;610;18;51;223;212;234;186;174;170;165;26;530;355;361;126;360;254;530;-3.0;81.0;622.0;0.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29145.12890625;10570.9306640625;0.0;1158.64697265625;377.0;65535;;;Calculated values ==>;1548862957.851;349.46000000000004;291.66;286.26000000000005;286.16;285.16;276.96000000000004;273.8482719121499;289.76000000000005;275.86;275.26000000000005;276.56;336.56;334.16;274.96000000000004;278.26000000000005;295.46000000000004;294.36;296.56;291.76000000000005;290.16;289.66;;310.86;275.76000000000005;239.4893008659735;261.6868853414304;273.8482719121499;290.56;5300000.0;3550000.0;3610000.0;1260000.0;3600000.0;2540000.0;5300000.0;0.0;0.013500000000000002;0.10366666666666666;0.0;0.018666666666666668;0.018666666666666668;;10570.9306640625;0.0;1158.64697265625;29145.12890625;511598.919970038;419864.88552941586;233189.14194641428;232881.0243608257;229855.57179848896;430477.46260093397;454728.989882783;453693.4349883179;473922.61981710925;520542.3126342151;518084.52149905515;453320.57175257156;457372.1923269806;462697.81320866785;461991.6158825633;432516.35284526035;420164.1901659828;455293.5464013049;454587.42908880144;;158490.31677215957;473152.3030481019;201709.7481601087;233189.14194641428;273.8482719121499;4544777.89946701;1748680.957756336;282508.74718435225;0.0;0;289;311;0;0;0;0;11;108;113;1874206859730.1702;696555425870.5503;1326344404304.3147;26122.308867857686;0.0;166.75419617024673;4132.768026657894;4120759.9269623794;1479326.0076115732;73605.51166340016;932030.0626946988;2.5935998748541533;0.13200342505839385
8623;2019-01-30 16:43:37.851;765;176;131;130;120;36;166;23;29;33;636;610;24;62;220;213;234;177;174;170;165;23;536;351;361;126;355;264;536;203.0;82.0;540.0;40.0;112.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29278.21484375;10597.1015625;0.0;1181.87182617188;387.0;65536;;;Calculated values ==>;1548863017.851;349.66;290.76000000000005;286.26000000000005;286.16;285.16;276.76000000000005;273.4187578820637;289.76000000000005;275.46000000000004;276.06;276.46000000000004;336.76000000000005;334.16;275.56;279.36;295.16;294.46000000000004;296.56;290.86;290.16;289.66;;311.86;275.46000000000004;239.4893008659735;263.0348170998261;273.4187578820637;290.56;5360000.0;3510000.0;3610000.0;1260000.0;3550000.0;2640000.0;5360000.0;0.03383333333333333;0.013666666666666666;0.09000000000000001;0.006666666666666667;0.018666666666666668;0.052500000000000005;;10597.1015625;0.0;1181.87182617188;29278.21484375;511322.938930802;414735.2835183005;233030.21848201647;232723.91433835097;229714.94143616466;430735.4089219946;454728.989882783;452977.2602658352;473826.37876616616;519923.0939532682;517242.21040163847;452343.05191013345;457094.0657969381;463051.38004137354;462729.1656969621;430999.7611945894;415084.2568427893;455293.5464013049;454587.42908880144;;162668.35908569003;472863.20171499666;200607.58699821154;212135.63374800884;273.39946453160854;4545264.760664927;1748857.3580248908;282528.2515076758;0.0;0;289;311;0;0;0;0;11;108;113;1874423459730.1702;696631025870.5503;1326499804304.3147;22713.270594086134;1815.0374314452345;217.51189280793434;12728.719255391612;4121166.890124562;1479341.132923502;73608.71388080831;932170.5750887159;3.1814775309511334;0.11628019558861068
8624;2019-01-30 16:44:37.852;754;179;133;132;123;37;166;21;43;32;647;617;37;65;219;214;234;181;174;170;165;21;548;351;361;127;356;267;548;319.0;81.0;580.0;171.0;112.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29399.189453125;10830.1171875;0.0;1133.83361816406;396.0;65537;;;Calculated values ==>;1548863077.852;348.56000000000006;291.06;286.46000000000004;286.36;285.46000000000004;276.86;273.4187578820637;289.76000000000005;275.26000000000005;277.46000000000004;276.36;337.86;334.86;276.86;279.66;295.06;294.56;296.56;291.26000000000005;290.16;289.66;;312.76000000000005;275.26000000000005;239.71726792356844;263.43189868330234;273.4187578820637;290.56;5480000.0;3510000.0;3610000.0;1270000.0;3560000.0;2670000.0;5480000.0;0.05316666666666667;0.013500000000000002;0.09666666666666666;0.0285;0.018666666666666668;0.07183333333333333;;10830.1171875;0.0;1133.83361816406;29399.189453125;508919.71881941805;248844.29484205059;233329.15122289144;233024.3210620819;230324.10800259875;430735.4089219946;454728.989882783;454230.8490233495;473600.7876625802;520809.4792999191;517712.4002498983;453473.10010480124;456975.9699685958;462769.0328275246;462860.8226217181;427811.91235697555;249613.81447620134;455293.5464013049;454587.42908880144;;166428.6587063909;472539.452344174;200487.17617475835;209021.51771858876;273.3522256210459;4545753.747183116;1749035.9211569277;282547.54937464773;0.0;0;289;311;0;0;0;0;11;108;113;1874640063339.9084;696706927135.4586;1326659106959.1223;24528.55504203048;7753.489870828345;2405.674321390452;17639.817966760278;4121560.578565752;1479420.8719798867;73630.57413023165;932423.6504497805;4.373767332463142;0.19248657501976588
