;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8625;2019-01-30 16:45:37.862;743;187;134;133;127;38;166;21;52;32;656;623;47;64;219;214;234;189;174;170;165;20;556;354;361;129;358;267;556;88.0;81.0;818.0;271.0;112.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29544.12890625;11054.3955078125;0.0;1098.65490722656;401.0;65538;;;Calculated values ==>;1548863137.862;347.46000000000004;291.86;286.56;286.46000000000004;285.86;276.96000000000004;273.7412296467126;289.76000000000005;275.26000000000005;278.36;276.36;338.76;335.46000000000004;277.86;279.56;295.06;294.56;296.56;292.06;290.16;289.66;;313.26000000000005;275.16;240.16925963744896;263.43189868330234;273.7412296467126;290.56;5560000.0;3540000.0;3610000.0;1290000.0;3579999.9999999995;2670000.0;5560000.0;0.014666666666666666;0.013500000000000002;0.13633333333333333;0.04516666666666667;0.018666666666666668;0.03333333333333333;;11054.3955078125;0.0;1098.65490722656;29544.12890625;506836.98939841863;251551.24320648852;233427.43088133316;233123.89441607488;231322.69671989238;430542.39183029096;454728.989882783;455359.9999389805;473341.49414492835;521736.90014526556;518332.54467064014;454733.78008571663;456852.27101820137;462467.52072328096;462408.6297355585;425554.88194109267;411156.2656500391;455293.5464013049;454587.42908880144;;168517.74571465285;472180.05118753103;201179.53049416575;219238.3547109795;273.6367220040749;4546245.023368419;1749218.322491183;282566.1565463682;0.0;0;289;311;0;0;0;0;11;108;113;1874856699439.874;696783739935.4464;1326819333659.097;34653.270667643075;12240.190184650332;194.38131992922354;7844.969145927397;4122053.842643568;1479587.5137493226;73652.24487176092;932636.0590712235;4.520084212781033;0.3214452701328576
8626;2019-01-30 16:46:37.862;736;191;134;133;128;40;166;24;56;31;661;626;52;64;220;214;234;193;174;170;165;22;554;358;361;129;363;266;554;-3.0;78.0;1010.0;279.0;112.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29494.7109375;10983.4267578125;0.0;1066.41662597656;404.0;65539;;;Calculated values ==>;1548863197.862;346.76;292.26000000000005;286.56;286.46000000000004;285.96000000000004;277.16;274.1680685717883;289.76000000000005;275.56;278.76000000000005;276.26000000000005;339.26;335.76000000000005;278.36;279.56;295.16;294.56;296.56;292.46000000000004;290.16;289.66;;313.56;275.36;240.16925963744896;263.299902668528;274.1680685717883;290.56;5540000.0;3579999.9999999995;3610000.0;1290000.0;3629999.9999999995;2660000.0;5540000.0;0.0;0.013000000000000001;0.16833333333333333;0.0465;0.018666666666666668;0.018666666666666668;;10983.4267578125;0.0;1066.41662597656;29494.7109375;506140.98998653673;412801.4708678641;233478.8815645451;233174.77585907196;231668.76277226704;430280.9020939914;454728.989882783;456024.44544099725;473244.79008953704;522332.8564997259;518725.96611779695;455526.61032282165;457015.24715422577;461842.5002642921;461801.27186994074;426130.0735319395;413548.20129128615;455293.5464013049;454587.42908880144;;169771.2103021376;472373.77780577843;202307.89503207742;233478.8815645451;274.0948082254427;4546737.013700451;1749401.971010063;282584.1988091449;0.0;0;289;311;0;0;0;0;11;108;113;1875073299439.874;696861139935.4464;1326979233659.097;42708.95265216818;12558.063548977096;163.56433912849317;4127.359553786118;4122698.5278378995;1479794.1658637696;73655.22775225306;932735.8284770545;4.942631883015557;0.37977643972568254
8627;2019-01-30 16:47:37.853;733;191;132;132;129;43;166;25;58;32;662;628;54;67;222;212;234;193;174;170;165;24;566;360;361;130;365;261;559;-2.0;77.0;735.0;191.0;112.0;0;75;0;1;1;0;0;0;0;0;1;0;0;0;0;40004.296875;21892.841796875;0.0;1040.67993164062;406.0;65540;;;Calculated values ==>;1548863257.853;346.46000000000004;292.26000000000005;286.36;286.36;286.06;277.46000000000004;274.38016830617;289.76000000000005;275.66;278.96000000000004;276.36;339.36;335.96000000000004;278.56;279.86;295.36;294.36;296.56;292.46000000000004;290.16;289.66;;313.76000000000005;275.56;240.39332010688793;262.63441904999945;274.38016830617;290.56;5660000.0;3600000.0;3610000.0;1300000.0;3650000.0;2610000.0;5590000.0;0.0;0.012833333333333334;0.1225;0.03183333333333333;0.018666666666666668;0.018666666666666668;;21892.841796875;0.0;1040.67993164062;40004.296875;504669.49310575426;410616.18902811914;232746.37307827212;232746.37307827212;231846.8209246377;430148.3826014536;454728.989882783;457090.42718842515;473211.5349843978;522839.8790565719;519348.31106891163;456599.3875696608;458189.7716215503;461806.47128588706;461227.1456847587;422556.53619855095;411422.6270748474;455293.5464013049;454587.42908880144;;170606.85888663295;472436.3020657052;202859.55782362688;232746.37307827212;274.3182074905677;4547316.085224521;1749675.8988190624;282601.7553132359;0.0;0;290;311;0;0;0;0;11;108;113;1875289866949.6467;696938828280.3649;1327137309943.9312;31143.28149718779;8581.526358372825;142.88516708752886;4141.033045529881;4123313.870806539;1479970.3026883253;73657.78111507364;932804.7214131524;1.918969384168216;0.14016335572805422
8628;2019-01-30 16:48:37.873;733;201;132;131;126;45;166;25;56;32;658;626;49;54;225;210;234;203;174;170;165;25;570;366;361;131;371;242;563;-2.0;77.0;976.0;222.0;112.0;0;74;0;1;1;0;0;0;0;0;1;0;0;0;0;37768.14453125;19603.94140625;0.0;952.788696289062;399.0;65541;;;Calculated values ==>;1548863317.873;346.46000000000004;293.26000000000005;286.36;286.26000000000005;285.76000000000005;277.66;275.0112864084945;289.76000000000005;275.66;278.76000000000005;276.36;338.96000000000004;335.76000000000005;278.06;278.56;295.66;294.16;296.56;293.46000000000004;290.16;289.66;;313.06;275.66;240.61611355647437;260.01710675043796;275.0112864084945;290.56;5700000.0;3660000.0;3610000.0;1310000.0;3710000.0;2420000.0;5630000.0;0.0;0.012833333333333334;0.16266666666666665;0.037000000000000005;0.018666666666666668;0.018666666666666668;;19603.94140625;0.0;952.788696289062;37768.14453125;504302.39351741894;412814.00481140555;232647.37709835204;232347.66483984573;230862.5836470123;429743.705733735;454728.989882783;459874.2033826674;473081.36623795505;523959.22785390174;520713.56561519986;459049.49173094897;459638.95235278585;461294.2535533555;460026.21490959387;421293.63899040426;413563.87031855906;455293.5464013049;454587.42908880144;;167682.10792650707;472402.05409754877;204456.11738933093;232647.37709835204;274.96291874511456;4547964.40493726;1750021.8206144874;282618.37308920955;0.0;0;290;311;0;0;0;0;11;108;113;1875506539149.578;697017154380.34;1327288260243.8833;41548.00865491606;9913.999658204062;99.19869795534677;4142.880970488389;4123919.8334778645;1480124.483448209;73659.7991530702;932873.7770408029;2.7097737677007094;0.19877274064780961
8629;2019-01-30 16:49:37.874;750;194;130;129;122;47;166;26;55;33;642;617;40;49;226;208;234;196;174;170;165;26;555;362;361;132;367;239;549;-1.0;82.0;903.0;158.0;112.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;25247.3515625;6593.6220703125;0.0;940.377807617188;388.0;65542;;;Calculated values ==>;1548863377.874;348.16;292.56;286.16;286.06;285.36;277.86;274.5913991737795;289.76000000000005;275.76000000000005;278.66;276.46000000000004;337.36;334.86;277.16;278.06;295.76000000000005;293.96000000000004;296.56;292.76000000000005;290.16;289.66;;311.96000000000004;275.76000000000005;240.83765695389522;259.59022785621676;274.5913991737795;290.56;5550000.0;3620000.0000000005;3610000.0;1320000.0;3670000.0000000005;2390000.0;5490000.0;0.0;0.013666666666666666;0.1505;0.026333333333333334;0.018666666666666668;0.018666666666666668;;6593.6220703125;0.0;940.377807617188;25247.3515625;507801.0398477326;415881.8595038191;232392.59126218566;232090.99414364924;230005.63749457302;430014.67791919125;454728.989882783;460223.50218690146;473048.1168422736;522580.35062887514;520047.5544928217;458462.2212728251;459521.018635699;462040.460215655;460378.1213234712;425843.42766833055;416558.0808075456;455293.5464013049;454587.42908880144;;163086.1669317865;472367.87413283327;203440.09030453712;232392.59126218566;274.5522624327778;4548489.542824979;1750240.137282613;282634.1497397255;0.0;0;290;311;0;0;0;0;11;108;113;1875723142760.177;697096055695.5582;1327432562649.2825;38645.90348829583;7081.764974145131;126.89974043072803;4147.636972763495;4124588.1272189496;1480266.11718106;73661.68333813119;932942.8658419818;6.636873637616197;0.4588420546433098
8630;2019-01-30 16:50:37.874;764;180;129;128;118;43;166;27;58;34;627;607;42;63;223;209;234;181;174;170;165;26;532;355;361;132;360;257;532;-2.0;81.0;74.0;1.0;112.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;28971.203125;10604.2958984375;0.0;1011.1885375976599;392.0;65543;;;Calculated values ==>;1548863437.874;349.56000000000006;291.16;286.06;285.96000000000004;284.96000000000004;277.46000000000004;273.8482719121499;289.76000000000005;275.86;278.96000000000004;276.56;335.86;333.86;277.36;279.46000000000004;295.46000000000004;294.06;296.56;291.26000000000005;290.16;289.66;;312.36;275.76000000000005;240.83765695389522;262.0952818180154;273.8482719121499;290.56;5320000.0;3550000.0;3610000.0;1320000.0;3600000.0;2570000.0;5320000.0;0.0;0.013500000000000002;0.012333333333333333;0.00016666666666666666;0.018666666666666668;0.018666666666666668;;10604.2958984375;0.0;1011.1885375976599;28971.203125;511547.5153802516;417606.1215576382;232521.89647875767;232216.4773312571;229215.70019676298;430477.46260093397;454728.989882783;457737.34308384603;473145.2311080622;519577.5081055952;517524.1757861798;455782.72271421895;458343.34167825495;462697.81320866785;461592.22777629585;432016.0981538761;417925.198231511;455293.5464013049;454587.42908880144;;164757.40606591295;472367.87413283327;201699.38340043896;232521.89647875767;273.8442301185282;4548941.364114041;1750383.4532656858;282650.4127926023;0.0;0;290;311;0;0;0;0;11;108;113;1875939742760.177;697175255695.5582;1327581362649.2825;3157.8015027620204;45.11141512206571;190.22714895192874;4145.223275387484;4124936.4914272083;1480325.5078176372;73664.32606220938;933011.9730107164;0.6489925912032517;0.00788974421602175
8631;2019-01-30 16:51:37.854;761;177;131;130;119;40;166;24;59;34;626;603;50;71;221;210;234;179;174;170;165;23;541;353;361;132;358;262;541;245.0;82.0;914.0;72.0;112.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29140.10546875;10710.453125;0.0;1022.37127685547;399.0;65544;;;Calculated values ==>;1548863497.854;349.26;290.86;286.26000000000005;286.16;285.06;277.16;273.6339639331285;289.76000000000005;275.56;279.06;276.56;335.76000000000005;333.46000000000004;278.16;280.26000000000005;295.26000000000005;294.16;296.56;291.06;290.16;289.66;;313.06;275.46000000000004;240.83765695389522;262.7682575881327;273.6339639331285;290.56;5410000.0;3529999.9999999995;3610000.0;1320000.0;3579999.9999999995;2620000.0;5410000.0;0.04083333333333334;0.013666666666666666;0.15233333333333335;0.012;0.018666666666666668;0.05950000000000001;;10710.453125;0.0;1022.37127685547;29140.10546875;510397.9435235077;413038.52484422596;232899.87740777552;232595.0416611341;229304.8336151543;430607.02586249536;454728.989882783;457050.5168863684;473145.2311080622;519059.3800585932;516689.19362058834;455941.70128254674;458516.9691769036;462733.1757949236;462030.1321161972;429697.9908030164;413774.07757903525;455293.5464013049;454587.42908880144;;167682.10792650707;472076.1002201579;201121.32508582686;211091.06699075192;273.6095091447368;4549425.463598842;1750561.0169666347;282667.35347561754;0.0;0;290;311;0;0;0;0;11;108;113;1876156270560.2458;697254429295.5834;1327737010749.332;38986.5468842825;3251.4573016119725;217.6268140610758;14488.033544833948;4125287.577262911;1480352.9700664834;73667.7237123079;933167.1983918875;4.853363742133925;0.22004667246018006
8632;2019-01-30 16:52:37.865;752;182;133;132;122;40;166;22;60;33;630;604;54;75;220;211;234;185;174;170;165;22;553;352;361;132;357;266;553;259.0;77.0;749.0;159.0;112.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29384.8828125;10920.7734375;0.0;1027.69140625;405.0;65545;;;Calculated values ==>;1548863557.865;348.36;291.36;286.46000000000004;286.36;285.36;277.16;273.5264737036516;289.76000000000005;275.36;279.16;276.46000000000004;336.16;333.56;278.56;280.66;295.16;294.26000000000005;296.56;291.66;290.16;289.66;;313.66;275.36;240.83765695389522;263.299902668528;273.5264737036516;290.56;5530000.0;3520000.0000000005;3610000.0;1320000.0;3570000.0000000005;2660000.0;5530000.0;0.043166666666666666;0.012833333333333334;0.12483333333333334;0.026500000000000003;0.018666666666666668;0.06183333333333334;;10920.7734375;0.0;1027.69140625;29384.8828125;508228.2414747779;249747.7444593594;233200.32377744868;232896.92431263;229914.27664341856;430671.36484660726;454728.989882783;456520.64591992885;473048.1168422736;519138.77898428973;516452.53444265085;455775.73446676333;458367.43110393017;462751.0426575283;462314.2591512738;426414.85398391896;410894.04197200795;455293.5464013049;454587.42908880144;;170189.03402730724;471978.8095216074;200774.78295375907;210563.62546657101;273.4694068752143;4549913.261247029;1750741.3102354496;282684.44046332693;0.0;0;290;311;0;0;0;0;11;108;113;1876372910269.9497;697333643815.4751;1327895439789.1155;31925.60856027686;7186.906704047982;199.18375415285797;15088.80519064125;4125878.6202288233;1480439.9723805788;73671.19777049885;933413.7172345165;4.552928340210563;0.22863081523324622
8633;2019-01-30 16:53:37.845;745;189;134;133;125;40;166;22;60;32;636;607;56;78;220;212;234;192;174;170;165;22;557;355;361;133;359;268;557;87.0;81.0;1006.0;169.0;112.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29395.125;11015.171875;0.0;1042.21362304688;408.0;65546;;;Calculated values ==>;1548863617.845;347.66;292.06;286.56;286.46000000000004;285.66;277.16;273.8482719121499;289.76000000000005;275.36;279.16;276.36;336.76000000000005;333.86;278.76000000000005;280.96000000000004;295.16;294.36;296.56;292.36;290.16;289.66;;313.96000000000004;275.36;241.05796691057077;263.56353331371673;273.8482719121499;290.56;5570000.0;3550000.0;3610000.0;1330000.0;3590000.0;2680000.0;5570000.0;0.0145;0.013500000000000002;0.16766666666666669;0.028166666666666666;0.018666666666666668;0.03316666666666667;;11015.171875;0.0;1042.21362304688;29395.125;506997.3756118314;410706.54676073755;233401.81410013582;233098.56011313005;230706.34264985917;430477.46260093397;454728.989882783;456191.89878656593;472820.39598721155;519592.09410659806;516593.04020962934;455693.2667597771;458415.94071865344;462449.46005367924;461991.6158825633;425264.4008444121;411902.9413244403;455293.5464013049;454587.42908880144;;171442.51209473662;471846.71735943656;201579.3585498916;219489.48428671242;273.79740622298084;4550402.931367822;1750924.048846597;282701.6839221737;0.0;0;290;311;0;0;0;0;11;108;113;1876589438070.0186;697413117315.5004;1328055586389.1665;42690.03591301574;7612.530606468849;180.37970351961934;7797.415169269287;4126500.2100006193;1480563.2599153242;73674.35974497086;933604.3721647421;4.833581990201281;0.30635311505414575
8634;2019-01-30 16:54:37.865;740;191;133;133;128;42;166;25;60;32;641;610;57;78;221;211;235;193;174;170;165;23;556;358;361;133;363;270;555;-1.0;78.0;1245.0;169.0;112.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;29368.185546875;10970.400390625;0.0;1045.06225585938;409.0;65547;;;Calculated values ==>;1548863677.865;347.16;292.26000000000005;286.46000000000004;286.46000000000004;285.96000000000004;277.36;274.1680685717883;289.76000000000005;275.66;279.16;276.36;337.26;334.16;278.86;280.96000000000004;295.26000000000005;294.26000000000005;296.66;292.46000000000004;290.16;289.66;;314.06;275.46000000000004;241.05796691057077;263.82572766246335;274.1680685717883;290.56;5560000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2700000.0;5550000.0;0.0;0.013000000000000001;0.2075;0.028166666666666666;0.018666666666666668;0.018666666666666668;;10970.400390625;0.0;1045.06225585938;29368.185546875;506461.3086555693;412377.0396431636;233149.29953558047;233149.29953558047;231644.6419601253;430280.9020939914;454728.989882783;455861.48441687645;472820.39598721155;519943.1877209095;516734.10867019516;455485.8189051035;458096.12292028323;461976.67714593874;461400.04798587883;425821.6093116878;413134.7333990844;455293.5464013049;454587.42908880144;;171860.34048652687;471944.1597200548;202391.6959387498;233149.29953558047;274.1273836391671;4550892.788853642;1751107.3230197865;282719.0836858143;0.0;0;290;311;0;0;0;0;11;108;113;1876806110269.9497;697492943915.475;1328217040189.1152;52594.98110921128;7592.394396506757;164.9293868638442;4133.511751660125;4127294.516489488;1480690.0098595447;73677.23827991507;933703.8296971819;5.366902510666952;0.3684416846214841
8635;2019-01-30 16:55:37.856;736;198;133;132;128;43;166;26;44;32;644;613;44;64;223;210;235;201;174;170;165;25;578;364;361;134;369;248;572;-1.0;81.0;1351.0;228.0;112.0;0;74;0;1;0;1;0;0;0;0;1;0;0;0;0;37969.23828125;19887.677734375;0.0;973.9091796875;405.0;65548;;;Calculated values ==>;1548863737.856;346.76;292.96000000000004;286.46000000000004;286.36;285.96000000000004;277.46000000000004;274.8017692304317;289.76000000000005;275.76000000000005;277.56;276.36;337.56000000000006;334.46000000000004;277.56;279.56;295.46000000000004;294.16;296.66;293.26000000000005;290.16;289.66;;313.66;275.66;241.2770596917726;260.85938512811435;274.8017692304317;290.56;5780000.0;3640000.0;3610000.0;1340000.0;3690000.0;2480000.0;5720000.0;0.0;0.013500000000000002;0.22516666666666665;0.038;0.018666666666666668;0.018666666666666668;;19887.677734375;0.0;973.9091796875;37969.23828125;503949.0838856923;255121.6144438953;232726.79025813614;232428.51593576022;231244.20902332434;429879.7862731237;454728.989882783;457496.8920631568;472689.592463476;522053.43333607964;518893.44961782836;457496.8920631568;459882.7128129299;461329.72936997085;460338.21932957764;418960.5976796189;408798.784684045;455293.5464013049;454587.42908880144;;170189.03402730724;472007.13841251616;203963.6867071684;232726.79025813614;274.76380341804787;4551453.849879841;1751364.4350979608;282735.90592404525;0.0;0;290;312;0;0;0;0;11;108;113;1877022677779.7224;697573031900.391;1328372416878.9521;57087.226739323385;10185.651164803214;137.18447544024784;4141.398591505753;4128208.3977845074;1480838.1380165098;73679.7555177893;933772.7769396647;3.4298187029501945;0.2454121797653296
8636;2019-01-30 16:56:37.876;744;198;130;129;123;46;166;26;11;33;635;608;11;44;225;207;235;199;174;170;165;26;557;364;361;134;369;240;552;-1.0;80.0;1196.0;105.0;112.0;0;77;0;1;0;1;0;0;0;0;1;0;0;0;0;37265.6640625;19213.93359375;0.0;944.464111328125;391.0;65549;;;Calculated values ==>;1548863797.876;347.56000000000006;292.96000000000004;286.16;286.06;285.46000000000004;277.76000000000005;274.8017692304317;289.76000000000005;275.76000000000005;274.26000000000005;276.46000000000004;336.66;333.96000000000004;274.26000000000005;277.56;295.66;293.86;296.66;293.06;290.16;289.66;;312.26000000000005;275.76000000000005;241.2770596917726;259.7329541166123;274.8017692304317;290.56;5570000.0;3640000.0;3610000.0;1340000.0;3690000.0;2400000.0;5520000.0;0.0;0.013333333333333334;0.19933333333333333;0.0175;0.018666666666666668;0.018666666666666668;;19213.93359375;0.0;944.464111328125;37265.6640625;506872.19918812765;416104.77006364113;232317.82666911863;232017.04459964583;230231.5404395455;429879.7862731237;454728.989882783;454838.4717246098;472787.01963726926;521790.1658247648;519051.34979039675;454838.4717246098;458775.44395873754;461600.66047729127;459930.11272889783;425533.0594437032;416443.0190306947;455293.5464013049;454587.42908880144;;164339.59507360373;472104.6820821746;204007.16026907563;232317.82666911863;274.78055562734136;4552081.016385013;1751690.390474512;282751.89769694663;0.0;0;290;312;0;0;0;0;11;108;113;1877239349979.6536;697653458700.3655;1328518865678.9055;49999.04141680314;4691.706631729232;121.20053884011384;4149.032578500746;4129101.0808140473;1480962.157324102;73681.9094439771;933841.8868950349;2.9248843101761164;0.188774310072877
8637;2019-01-30 16:57:37.876;759;188;130;129;120;44;166;27;17;33;619;598;10;35;225;207;235;190;174;170;165;27;532;358;361;134;363;252;532;-2.0;76.0;537.0;56.0;112.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;29026.2109375;10614.5107421875;0.0;996.1902465820309;384.0;65550;;;Calculated values ==>;1548863857.876;349.06000000000006;291.96000000000004;286.16;286.06;285.16;277.56;274.1680685717883;289.76000000000005;275.86;274.86;276.46000000000004;335.06;332.96000000000004;274.16;276.66;295.66;293.86;296.66;292.16;290.16;289.66;;311.56;275.86;241.2770596917726;261.41265627149306;274.1680685717883;290.56;5320000.0;3579999.9999999995;3610000.0;1340000.0;3629999.9999999995;2520000.0;5320000.0;0.0;0.012666666666666666;0.0895;0.009333333333333334;0.018666666666666668;0.018666666666666668;;10614.5107421875;0.0;996.1902465820309;29026.2109375;510937.91148352285;420082.2379402976;232828.3507205582;232521.89647875767;229808.44600478173;430280.9020939914;454728.989882783;453539.4261564026;472787.01963726926;519173.30265610735;517023.17438509874;452669.49075455044;455753.1787349472;462512.1425119949;460863.32371791895;432245.47297964187;420676.1087404283;455293.5464013049;454587.42908880144;;161414.93982334915;472202.2088784924;202441.1962558184;232828.3507205582;274.1466172626059;4552633.44867668;1751938.9608439782;282768.0698165959;0.0;0;290;312;0;0;0;0;11;108;113;1877455949979.6536;697733858700.3655;1328666465678.9055;22473.29157610229;2517.7694511449577;146.54528036337203;4139.502796207207;4129705.0169223216;1481022.2362914593;73684.14065913713;933910.9580231574;2.521562576810492;0.1473130334438932
8638;2019-01-30 16:58:37.867;762;177;130;130;119;41;166;26;33;34;613;592;25;47;222;208;235;178;175;170;165;26;535;353;361;133;358;263;535;-2.0;80.0;650.0;87.0;112.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29004.01171875;10614.1748046875;0.0;1062.39318847656;392.0;65551;;;Calculated values ==>;1548863917.867;349.36;290.86;286.16;286.16;285.06;277.26000000000005;273.6339639331285;289.76000000000005;275.76000000000005;276.46000000000004;276.56;334.46000000000004;332.36;275.66;277.86;295.36;293.96000000000004;296.66;290.96000000000004;290.16;289.66;;312.36;275.76000000000005;241.05796691057077;262.9017227912062;273.6339639331285;290.66;5350000.0;3529999.9999999995;3610000.0;1330000.0;3579999.9999999995;2630000.0;5350000.0;0.0;0.013333333333333334;0.10833333333333334;0.0145;0.018666666666666668;0.018666666666666668;;10614.1748046875;0.0;1062.39318847656;29004.01171875;511043.258198853;415477.83837901097;232749.91065111427;232749.91065111427;229442.15797420748;430607.02586249536;454728.989882783;453653.8914306736;473014.93639070686;517636.15767339076;515467.9179529155;452644.1785366772;455403.87407028116;462865.82500516507;461764.645383927;431489.14612107933;415818.55199540226;455293.5464013049;454587.42908880144;;164757.40606591295;472236.3865531139;201091.9527202848;232749.91065111427;273.59801903767016;4553116.961329118;1752115.8400215292;282785.22210537555;0.0;0;290;312;0;0;0;0;11;108;113;1877672517490.287;697813946685.5997;1328820942504.3574;27360.876693625454;3931.5942905760216;208.94125500902769;4140.967010836827;4130120.239366407;1481075.9729277594;73687.1026025824;933979.9515878307;3.0524704922639794;0.19332749148113532
8639;2019-01-30 16:59:37.847;751;178;132;131;121;40;166;22;46;33;619;594;39;54;220;209;235;180;174;170;165;23;547;352;361;132;357;266;547;-1.0;80.0;848.0;57.0;112.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;29299.08203125;10829.4951171875;0.0;1057.47473144531;400.0;65552;;;Calculated values ==>;1548863977.847;348.26;290.96000000000004;286.36;286.26000000000005;285.26000000000005;277.16;273.5264737036516;289.76000000000005;275.36;277.76000000000005;276.46000000000004;335.06;332.56;277.06;278.56;295.16;294.06;296.66;291.16;290.16;289.66;;313.16;275.46000000000004;240.83765695389522;263.299902668528;273.5264737036516;290.56;5470000.0;3520000.0000000005;3610000.0;1320000.0;3570000.0000000005;2660000.0;5470000.0;0.0;0.013333333333333334;0.14133333333333334;0.0095;0.018666666666666668;0.018666666666666668;;10829.4951171875;0.0;1057.47473144531;29299.08203125;508636.7883243893;248512.00600797567;233050.0164253445;232745.90285546856;229756.80920477465;430671.36484660726;454728.989882783;454776.71252877964;473048.1168422736;518003.152627926;515417.4224878937;453896.9078127012;455775.73446676333;462751.0426575283;462049.5740961287;428337.0551714686;249277.62808279565;455293.5464013049;454587.42908880144;;168099.92630828856;472076.1002201579;200859.2517037018;233050.0164253445;273.5024997746656;4553602.658488887;1752294.4777044752;282802.8817827883;0.0;0;290;312;0;0;0;0;11;108;113;1877889045289.4954;697893420185.3091;1328979589603.7773;35887.001129944336;2576.5600609063326;2387.4590278489727;4135.36503638453;4130647.1293244604;1481130.1894689503;73708.73205930411;934048.8980314941;3.7845124390770044;0.21890041332908133
8640;2019-01-30 17:00:37.868;739;186;134;133;125;40;167;22;53;32;629;600;47;60;220;210;235;188;174;170;165;22;555;353;361;131;358;267;555;242.0;79.0;1172.0;64.0;112.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29373.888671875;11000.81640625;0.0;1021.45483398438;406.0;65553;;;Calculated values ==>;1548864037.868;347.06000000000006;291.76000000000005;286.56;286.46000000000004;285.66;277.16;273.6339639331285;289.86;275.36;278.46000000000004;276.36;336.06;333.16;277.86;279.16;295.16;294.16;296.66;291.96000000000004;290.16;289.66;;313.76000000000005;275.36;240.61611355647437;263.43189868330234;273.6339639331285;290.56;5550000.0;3529999.9999999995;3610000.0;1310000.0;3579999.9999999995;2670000.0;5550000.0;0.04033333333333333;0.013166666666666667;0.19533333333333333;0.010666666666666666;0.018666666666666668;0.059;;11000.81640625;0.0;1021.45483398438;29373.888671875;506426.3518726511;251207.8992395357;233453.11990292554;233149.29953558047;230752.88014073388;430607.02586249536;454870.3809290121;455484.92409539985;473081.36623795505;518952.3164289751;515953.2246988179;454733.78008571663;456356.4792372799;462600.4079176935;462030.1321161972;426108.26079322345;411202.0240501036;455293.5464013049;454587.42908880144;;170606.85888663295;472110.68294196425;201141.8252236599;211364.6077210547;273.61752727810574;4554091.771042109;1752476.4606393578;282820.21225942054;0.0;0;290;312;0;0;0;0;11;108;113;1878105721100.0256;697972347800.5022;1329139545569.1687;49681.68531294654;2890.33448232858;196.26545045107784;14350.146460697057;4131360.4512885655;1481175.7628686978;73730.27063253905;934202.9978770887;5.582841242327082;0.26704490534676784
8641;2019-01-30 17:01:37.878;732;190;134;133;127;41;167;23;57;32;637;605;52;66;220;210;235;193;175;171;165;23;554;357;362;131;362;266;554;-1.0;79.0;1222.0;110.0;112.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29271.037109375;10947.2607421875;0.0;991.770141601562;409.0;65554;;;Calculated values ==>;1548864097.878;346.36;292.16;286.56;286.46000000000004;285.86;277.26000000000005;274.0616903277293;289.86;275.46000000000004;278.86;276.36;336.86;333.66;278.36;279.76000000000005;295.16;294.16;296.66;292.46000000000004;290.26000000000005;289.66;;314.06;275.46000000000004;240.61611355647437;263.299902668528;274.0616903277293;290.66;5540000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;2660000.0;5540000.0;0.0;0.013166666666666667;0.2036666666666667;0.018333333333333333;0.018666666666666668;0.018666666666666668;;10947.2607421875;0.0;991.770141601562;29271.037109375;505639.36294894846;412420.9545810112;233478.8815645451;233174.77585907196;231370.359533236;430346.717906069;454701.3540030205;456148.64740695804;473081.36623795505;519860.8194208081;516555.98444953724;455526.61032282165;457261.95882343844;461994.71921587875;461419.5259271944;426393.04827341426;413548.20129128615;455266.7001950955;454417.6614094304;;171860.34048652687;472207.82270811964;202162.34344152984;233478.8815645451;274.03362986972576;4554580.56020816;1752659.391765673;282836.9919303602;0.0;0;290;312;0;0;0;0;11;108;113;1878322657249.9912;698050960900.4897;1329299472219.1433;51728.54390762555;4950.833786554146;169.12381859802002;4124.190557104525;4132205.6773794764;1481241.116828106;73733.31605059907;934356.9763443473;5.107005138304113;0.33334469371719255
8642;2019-01-30 17:02:37.868;728;191;133;132;128;42;167;26;59;32;642;608;54;70;222;209;235;193;175;171;165;25;554;359;361;131;364;265;554;-1.0;81.0;1087.0;68.0;112.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29384.1328125;10997.37109375;0.0;981.056518554688;411.0;65555;;;Calculated values ==>;1548864157.868;345.96000000000004;292.26000000000005;286.46000000000004;286.36;285.96000000000004;277.36;274.27422755570615;289.86;275.76000000000005;279.06;276.36;337.36;333.96000000000004;278.56;280.16;295.36;294.06;296.66;292.46000000000004;290.26000000000005;289.66;;314.26000000000005;275.66;240.61611355647437;263.1675429290057;274.27422755570615;290.66;5540000.0;3590000.0;3610000.0;1310000.0;3640000.0;2650000.0;5540000.0;0.0;0.013500000000000002;0.18116666666666664;0.011333333333333334;0.018666666666666668;0.018666666666666668;;10997.37109375;0.0;981.056518554688;29384.1328125;505136.89472210757;412801.4708678641;233174.77585907196;232871.6582264005;231668.76277226704;430214.79039162316;454870.3809290121;456560.80161805527;473081.36623795505;520458.5728114654;516951.01457238564;455941.3015012075;457915.0635832555;461958.7606167715;460977.8470136248;426393.04827341426;413548.20129128615;455434.2692257803;454587.42908880144;;172696.00095264515;472402.05409754877;202718.08702478127;233174.77585907196;274.25871494766386;4555069.271825407;1752842.2332190129;282853.4294124938;0.0;0;290;312;0;0;0;0;11;108;113;1878539521100.0256;698129547800.5022;1329458745669.1687;45987.838460481464;3056.418293491365;173.4054342587294;4133.036193621617;4133019.844848809;1481307.8328076003;73736.16998530492;934425.7750989106;4.453898300228432;0.2766296140497293
8643;2019-01-30 17:03:37.899;727;190;132;131;126;43;167;26;61;33;643;610;55;74;223;209;235;192;175;171;166;26;553;359;362;137;364;267;553;-3.0;84.0;1181.0;93.0;112.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;29281.076171875;10943.8388671875;0.0;1068.82006835938;411.0;65556;;;Calculated values ==>;1548864217.899;345.86;292.16;286.36;286.26000000000005;285.76000000000005;277.46000000000004;274.27422755570615;289.86;275.76000000000005;279.26000000000005;276.46000000000004;337.46000000000004;334.16;278.66;280.56;295.46000000000004;294.06;296.66;292.36;290.26000000000005;289.76000000000005;;314.26000000000005;275.76000000000005;241.92719264551067;263.43189868330234;274.27422755570615;290.66;5530000.0;3590000.0;3620000.0000000005;1370000.0;3640000.0;2670000.0;5530000.0;0.0;0.014;0.19683333333333333;0.015500000000000002;0.018666666666666668;0.018666666666666668;;10943.8388671875;0.0;1068.82006835938;29281.076171875;505102.6614585815;412845.1473663945;232896.92431263;232594.5021737096;231096.52864347468;430214.79039162316;454701.3540030205;456480.5776664727;472393.7743832905;520397.04838091024;516988.41593818465;455734.45731961867;458084.88999763224;462092.9729319857;460977.8470136248;426676.00512984867;413590.4106133878;455266.7001950955;454559.59357896424;;172696.00095264515;471708.256711685;202708.03944559323;232896.92431263;274.2548171338642;4555558.401152436;1753025.1711041443;282870.52054321347;0.0;0;290;312;0;0;0;0;11;108;113;1878756533164.6602;698209989340.3667;1329618428128.9;49950.894606476446;4169.503367624422;183.1983232304518;4137.703159638239;4133819.7473592316;1481368.0799329486;73739.14321865627;934494.733536866;4.864976169766614;0.3115651316554585
8644;2019-01-30 17:04:37.879;727;198;132;131;126;44;167;26;59;34;627;598;51;75;224;209;235;201;175;171;166;25;574;364;361;159;369;249;567;-1.0;82.0;1274.0;395.0;112.0;0;36;1;1;1;0;0;0;0;0;1;0;1;0;0;38593.60546875;19753.96875;0.0;1867.48828125;404.0;65557;;;Calculated values ==>;1548864277.879;345.86;292.96000000000004;286.36;286.26000000000005;285.76000000000005;277.56;274.8017692304317;289.86;275.76000000000005;279.06;276.56;335.86;332.96000000000004;278.26000000000005;280.66;295.56;294.06;296.66;293.26000000000005;290.26000000000005;289.76000000000005;;313.56;275.66;246.40030039733224;260.9983114674233;274.8017692304317;290.66;5740000.0;3640000.0;3610000.0;1590000.0;3690000.0;2490000.0;5670000.0;0.0;0.013666666666666666;0.21233333333333335;0.06583333333333334;0.018666666666666668;0.018666666666666668;;19753.96875;0.0;1867.48828125;38593.60546875;503167.5752543264;409859.34567947366;232549.45146671124;232250.78700857877;230770.69609002798;429879.7862731237;454870.3809290121;459131.8396528999;469550.0432817928;520239.03997336625;517277.03964460414;458176.05790412496;461028.08404593915;461465.2602404992;460202.31914416054;420298.0376168093;411096.4409828826;455434.2692257803;454728.989882783;;169771.2103021376;468636.75222162815;203846.08241242357;232549.45146671124;274.718461017282;4556123.834958838;1753280.9008960144;282894.98162305594;0.0;0;291;312;0;0;0;0;11;108;114;1878973360864.729;698298759740.3949;1329773176528.9492;54205.67578739447;17432.05242910597;125.75515399699867;4147.351383766672;4134687.4294556496;1481548.032893657;73741.71697276321;934563.7526440426;3.5109028334468118;0.282170364533218
8645;2019-01-30 17:05:37.870;745;196;130;129;122;44;167;25;57;32;555;533;45;107;226;207;235;197;175;171;166;25;559;361;362;156;366;248;553;-1.0;80.0;1148.0;338.0;112.0;0;99;1;1;1;0;0;0;0;0;1;0;1;0;0;38418.625;19106.03125;0.0;2163.46801757812;389.0;65558;;;Calculated values ==>;1548864337.87;347.66;292.76000000000005;286.16;286.06;285.36;277.56;274.4858918419099;289.86;275.66;278.86;276.36;328.66;326.46000000000004;277.66;283.86;295.76000000000005;293.86;296.66;292.86;290.26000000000005;289.76000000000005;;312.06;275.66;245.81826849250206;260.85938512811435;274.4858918419099;290.66;5590000.0;3610000.0;3620000.0000000005;1560000.0;3660000.0;2480000.0;5530000.0;0.0;0.013333333333333334;0.19133333333333333;0.05633333333333333;0.018666666666666668;0.018666666666666668;;19106.03125;0.0;2163.46801757812;38418.625;506817.5758949753;415028.81927888904;232293.04205302676;231992.5290231695;229914.27664341856;430081.6785162784;454701.3540030205;459051.3830798311;469755.9700961783;512958.3555571844;510698.0771614556;457616.9733224638;464910.49316164985;462192.24494232045;460398.2616888783;424950.12171134533;415378.45660230034;455266.7001950955;454559.59357896424;;163503.975529645;469049.0080192403;203119.7590892508;232293.04205302676;274.4236676273565;4556765.507280117;1753604.685654008;282928.5678868156;0.0;0;291;312;0;0;0;0;11;108;114;1879190228329.5015;698393245565.2958;1329922254163.7927;48968.250723531026;14980.681023056077;127.62220145393319;4148.975628484167;4135547.083208264;1481818.098489558;73743.8281340014;934632.8783319967;3.2076697583813774;0.2529222648749264
8646;2019-01-30 17:06:37.860;766;190;131;130;121;42;167;19;56;31;522;507;43;119;225;208;235;192;175;171;166;23;554;359;361;147;364;247;549;-3.0;80.0;1077.0;347.0;112.0;0;6;1;1;1;0;0;0;0;0;1;1;1;0;0;39070.4609375;19045.400390625;0.0;2998.57958984375;382.0;65559;;;Calculated values ==>;1548864397.86;349.76;292.16;286.26000000000005;286.16;285.26000000000005;277.36;274.27422755570615;289.86;275.06;278.76000000000005;276.26000000000005;325.36;323.86;277.46000000000004;285.06;295.66;293.96000000000004;296.66;292.36;290.26000000000005;289.76000000000005;;311.36;275.46000000000004;244.02132995426717;260.72004837742526;274.27422755570615;290.66;5540000.0;3590000.0;3610000.0;1470000.0;3640000.0;2470000.0;5490000.0;0.0;0.013333333333333334;0.1795;0.057833333333333334;0.018666666666666668;0.018666666666666668;;19045.400390625;0.0;2998.57958984375;39070.4609375;509877.5148479254;414485.982530214;232695.1541489444;232392.59126218566;229711.25469212318;430214.79039162316;454870.3809290121;459090.19580080523;470869.87217656494;509656.15638170386;508111.05717062147;457538.16997962666;466434.58222308377;462361.0238596793;460843.3091966263;426393.04827341426;415191.4900061728;455434.2692257803;454728.989882783;;160579.3303088084;470073.4883118012;202564.01851825157;232695.1541489444;274.19891814912;4557411.142039302;1753922.5612629643;282971.57778070704;0.0;0;291;312;0;0;0;0;11;109;114;1879407092179.536;698484130415.3102;1330070729413.8164;46046.44882221838;15470.96433639362;149.35411022988615;4144.631600364987;4136338.7404064103;1482071.8199069754;73746.13588524313;934701.9802066826;2.985459019991699;0.23905581165207546
8647;2019-01-30 17:07:37.870;781;188;132;131;122;39;167;-18;55;28;513;508;43;129;224;209;235;190;175;171;166;-6;556;357;362;141;362;247;551;0.0;83.0;1117.0;398.0;112.0;0;30;0;1;1;0;0;0;0;0;1;1;1;0;0;39267.53125;19052.736328125;0.0;3167.94604492188;379.0;65560;;;Calculated values ==>;1548864457.87;351.26;291.96000000000004;286.36;286.26000000000005;285.36;277.06;274.0616903277293;289.86;271.36;278.66;275.96000000000004;324.46000000000004;323.96000000000004;277.46000000000004;286.06;295.56;294.06;296.66;292.16;290.26000000000005;289.76000000000005;;311.06;272.56;242.77792619122317;260.72004837742526;274.0616903277293;290.66;5560000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2470000.0;5510000.0;0.0;0.013833333333333333;0.18616666666666667;0.06633333333333333;0.018666666666666668;0.018666666666666668;;19052.736328125;0.0;3167.94604492188;39267.53125;511557.318920508;412934.04071806197;232947.6685808663;232644.68827507718;229959.83920546612;430346.717906069;454701.3540030205;458971.30092268524;471373.7779470034;508729.4328685903;508214.1514600445;457538.16997962666;467576.8758697618;462529.5463882496;461285.69911667117;425821.6093116878;413676.3280692049;455266.7001950955;454559.59357896424;;159325.9205505338;468010.513558456;201350.93227757385;232947.6685808663;273.7171129050991;4558064.067443527;1754240.098649649;283022.97405894083;0.0;0;291;312;0;0;0;0;11;109;114;1879624028329.5015;698570544815.2964;1330218954113.793;47960.32529609824;17688.418891631845;168.0097238543474;4136.755933297828;4137122.260755569;1482348.1941551974;73748.78102464318;934771.0032713793;3.1481260867908403;0.258395094145371
8648;2019-01-30 17:08:37.871;791;188;133;132;123;37;167;-13;54;26;528;528;43;134;223;210;235;190;175;171;166;0;555;357;362;137;361;243;550;0.0;81.0;845.0;403.0;112.0;0;33;0;1;1;0;0;0;0;0;1;1;1;0;0;39252.796875;19010.22265625;0.0;3169.31372070312;376.0;65561;;;Calculated values ==>;1548864517.871;352.26;291.96000000000004;286.46000000000004;286.36;285.46000000000004;276.86;274.0616903277293;289.86;271.86;278.56;275.76000000000005;325.96000000000004;325.96000000000004;277.46000000000004;286.56;295.46000000000004;294.16;296.66;292.16;290.26000000000005;289.76000000000005;;310.76000000000005;273.16;241.92719264551067;260.1585393101385;274.0616903277293;290.66;5550000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;2430000.0;5500000.0;0.0;0.013500000000000002;0.1408333333333333;0.06716666666666667;0.018666666666666668;0.018666666666666668;;19010.22265625;0.0;3169.31372070312;39252.796875;512873.6519007578;413351.9237643686;233277.4010639255;232973.14753796702;230277.70356738323;430346.717906069;454701.3540030205;459482.35396435135;471708.256711685;510632.0315817268;510632.0315817268;458180.057644424;468702.574971687;462547.07517204626;461419.5259271944;426108.26079322345;414083.7466353395;455266.7001950955;454559.59357896424;;158072.51562822933;469154.1284428507;201409.71233541088;233277.4010639255;273.74009708812315;4558718.414418646;1754557.295261918;283075.7854373087;0.0;0;291;312;0;0;0;0;11;109;114;1879841231950.102;698653946205.5271;1330365956564.1995;36345.23036274244;17983.49994854971;162.3309411314332;4130.60092694739;4137824.8187637744;1482645.4651007876;73751.53390940632;934839.8990603159;2.643051738461272;0.22740195662740342
8649;2019-01-30 17:09:37.841;800;185;133;132;124;37;167;-42;54;25;544;544;41;151;223;211;235;187;175;171;166;-12;530;354;362;139;359;257;530;167.0;83.0;477.0;397.0;112.0;0;44;100;1;0;0;0;0;0;0;1;1;1;0;0;31283.6796875;10503.228515625;0.0;3445.62158203125;379.0;65562;;;Calculated values ==>;1548864577.841;353.16;291.66;286.46000000000004;286.36;285.56;276.86;273.7412296467126;289.86;268.96000000000004;278.56;275.66;327.56;327.56;277.26000000000005;288.26000000000005;295.46000000000004;294.26000000000005;296.66;291.86;290.26000000000005;289.76000000000005;;311.06;271.96000000000004;242.35481222062532;262.0952818180154;273.7412296467126;290.66;5300000.0;3540000.0;3620000.0000000005;1390000.0;3590000.0;2570000.0;5300000.0;0.02783333333333333;0.013833333333333333;0.07949999999999999;0.06616666666666667;0.018666666666666668;0.0465;;10503.228515625;0.0;3445.62158203125;31283.6796875;516073.10382210097;419864.88552941586;233808.64086714957;233498.3412243376;231054.0500129181;430542.39183029096;454701.3540030205;457250.92665609595;471344.5575217925;511029.0756928043;511029.0756928043;455659.7473725802;468694.8896085733;462848.23961327464;462010.81260629336;432743.225482476;420461.13736597955;455266.7001950955;454559.59357896424;;159325.9205505338;467693.11601967004;200054.4199376858;213604.5014577573;273.1950941584653;4559305.924488295;1754803.1177157545;283130.8823359607;0.0;0;291;312;0;0;0;0;11;109;114;1880058323350.2056;698736704805.5665;1330515881564.271;20447.122284113604;17708.760390757954;169.90221894486757;11204.411783636124;4138297.851734588;1482942.7518860055;73754.30113477011;934967.6269370788;3.5508444302354962;0.2710366239572537
8650;2019-01-30 17:10:37.882;799;176;133;132;123;37;167;-89;55;20;564;566;46;193;220;212;235;178;175;171;166;-45;536;350;362;140;355;270;536;185.0;82.0;519.0;415.0;112.0;0;61;100;1;0;0;0;0;0;0;1;1;1;0;0;31537.21484375;10501.578125;0.0;3724.24609375;392.0;65563;;;Calculated values ==>;1548864637.882;353.06000000000006;290.76000000000005;286.46000000000004;286.36;285.46000000000004;276.86;273.3108153835814;289.86;264.26000000000005;278.66;275.16;329.56;329.76000000000005;277.76000000000005;292.46000000000004;295.16;294.36;296.66;290.96000000000004;290.26000000000005;289.76000000000005;;312.36;268.66;242.56692532238324;263.82572766246335;273.3108153835814;290.66;5360000.0;3500000.0;3620000.0000000005;1400000.0;3550000.0;2700000.0;5360000.0;0.030833333333333334;0.013666666666666666;0.08650000000000001;0.06916666666666667;0.018666666666666668;0.0495;;10501.578125;0.0;3724.24609375;31537.21484375;515452.0140867718;414735.2835183005;233645.9889560748;233337.57078754966;230607.74106498162;430799.1582183253;454701.3540030205;455234.8412542021;470718.74820856744;511951.9250407292;512160.3997495425;454100.0146705789;471746.6689800583;463051.38004137354;462748.0482769476;431234.3748752158;415429.41067302605;455266.7001950955;454559.59357896424;;164757.40606591295;464265.8556873931;197999.64756498413;211442.03893132135;272.36441362610014;4559829.78967185;1754978.2773814749;283190.67206156184;0.0;0;291;312;0;0;0;0;11;109;114;1880275671769.8052;698820462000.4122;1330674089598.9795;22250.844254117357;18416.746061799953;216.0011774299267;12034.318955058323;4138653.911262949;1483244.0034872447;73757.51919390609;935161.415357872;3.7198484695641323;0.28009952052928877
8651;2019-01-30 17:11:37.862;790;180;134;133;126;37;167;-66;38;17;588;590;40;211;219;213;235;182;175;171;166;-44;559;350;362;142;356;270;555;145.0;82.0;1085.0;561.0;112.0;0;87;0;1;0;1;0;0;0;0;1;1;1;0;0;42129.65625;21240.173828125;0.0;3838.50048828125;403.0;65564;;;Calculated values ==>;1548864697.862;352.16;291.16;286.56;286.46000000000004;285.76000000000005;276.86;273.3108153835814;289.86;266.56;276.96000000000004;274.86;331.96000000000004;332.16;277.16;294.26000000000005;295.06;294.46000000000004;296.66;291.36;290.26000000000005;289.76000000000005;;313.46000000000004;268.76000000000005;242.98782864720522;263.82572766246335;273.3108153835814;290.66;5590000.0;3500000.0;3620000.0000000005;1420000.0;3560000.0;2700000.0;5550000.0;0.024166666666666666;0.013666666666666666;0.18083333333333332;0.0935;0.018666666666666668;0.042833333333333334;;21240.173828125;0.0;3838.50048828125;42129.65625;512409.03128539794;248884.74618468428;233453.11990292554;233149.29953558047;231049.24693110693;430799.1582183253;454701.3540030205;453083.5500602595;470153.35528917355;514450.2098987224;514658.0740907906;453338.36804366286;473806.3942804337;462769.0328275246;462879.54623284854;424950.12171134533;249647.54343461947;455266.7001950955;454559.59357896424;;169353.38768963216;464075.2097311296;198488.9367187155;213726.246121951;272.55902042045375;4560443.475634296;1755242.703809635;283253.67394213605;0.0;0;291;313;0;0;0;0;11;109;114;1880492799369.8743;698905033800.4391;1330836035599.031;46039.19257926254;24832.316526660717;2395.8019031152535;10315.695049408734;4139222.8052088614;1483604.2922059782;73779.27696457566;935347.6033912629;3.3328319114446963;0.26291207014385903
8652;2019-01-30 17:12:37.862;779;199;136;135;131;41;167;-57;26;18;602;597;25;167;221;210;235;202;175;171;166;-44;579;362;362;146;367;255;573;-2.0;80.0;1409.0;613.0;112.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40520.80859375;19811.904296875;0.0;3601.49072265625;401.0;65565;;;Calculated values ==>;1548864757.862;351.06000000000006;293.06;286.76000000000005;286.66;286.26000000000005;277.26000000000005;274.5913991737795;289.86;267.46000000000004;275.76000000000005;274.96000000000004;333.36;332.86;275.66;289.86;295.26000000000005;294.16;296.66;293.36;290.26000000000005;289.76000000000005;;313.26000000000005;268.76000000000005;243.81672145450628;261.82340779136865;274.5913991737795;290.66;5790000.0;3620000.0000000005;3620000.0000000005;1460000.0;3670000.0000000005;2550000.0;5730000.0;0.0;0.013333333333333334;0.23483333333333334;0.10216666666666667;0.018666666666666668;0.018666666666666668;;19811.904296875;0.0;3601.49072265625;40520.80859375;509308.81044645054;255480.59832792685;233602.05339592072;233301.29102571617;232107.39223103036;430014.67791919125;454701.3540030205;454143.29160164174;469710.96323701047;517179.53123575;516666.0837846948;454019.3154335267;470794.17419807444;461365.71627760044;460648.84988001734;418618.84163681476;408760.0528001595;455266.7001950955;454559.59357896424;;168517.74571465285;463490.3310627352;201655.51031594683;233602.05339592072;273.8585232242855;4561132.229507994;1755584.8044606766;283315.6738688939;0.0;0;291;313;0;0;0;0;11;109;114;1880709999369.8743;698991433800.4391;1330993535599.031;59292.54730525736;26750.790852963542;131.45051782207022;4124.540750083479;4140100.569707899;1484034.1514341417;73800.33740141681;935467.9386895921;3.8567379634948087;0.3371458044398584
8653;2019-01-30 17:13:37.883;782;199;132;131;127;45;167;-66;41;19;594;585;35;154;224;207;235;201;175;171;166;-54;562;362;362;150;367;256;556;-1.0;81.0;1251.0;547.0;112.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39833.12109375;19226.841796875;0.0;3563.45629882812;391.0;65566;;;Calculated values ==>;1548864817.883;351.36;293.06;286.36;286.26000000000005;285.86;277.66;274.5913991737795;289.86;266.56;277.26000000000005;275.06;332.56;331.66;276.66;288.56;295.56;293.86;296.66;293.26000000000005;290.26000000000005;289.76000000000005;;312.26000000000005;267.76000000000005;244.62907804385475;261.9595390733887;274.5913991737795;290.66;5620000.0;3620000.0000000005;3620000.0000000005;1500000.0;3670000.0000000005;2560000.0;5560000.0;0.0;0.013500000000000002;0.2085;0.09116666666666666;0.018666666666666668;0.018666666666666668;;19226.841796875;0.0;3563.45629882812;39833.12109375;511162.8148953743;414911.80031545786;232821.33623767327;232519.741032985;231322.69671989238;430014.67791919125;454701.3540030205;455825.4528837134;469266.0541087329;516272.6921824181;515346.91173005145;455087.3474150554;469176.87511799723;461770.94730187;460242.557883941;424060.55470778764;415611.13515833655;455266.7001950955;454559.59357896424;;164339.59507360373;461879.72678796755;201294.26980532185;232821.33623767327;273.7171250570114;4561802.07995333;1755910.2412073042;283375.4026584106;0.0;0;291;313;0;0;0;0;11;109;114;1880927275389.543;699080264880.3036;1331146889253.797;53069.75167184464;23756.707494917864;114.06716391758977;4139.114137037432;4141037.249921318;1484455.194566602;73802.3840981881;935536.8265825397;3.5576384357607087;0.30816551209781723
