;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8654;2019-01-30 17:14:37.893;791;193;132;131;125;45;167;-75;51;19;580;571;42;155;224;206;235;194;175;171;166;-70;559;361;362;151;366;258;553;-1.0;81.0;842.0;555.0;112.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39697.0;19083.9296875;0.0;3598.90869140625;383.0;65567;;;Calculated values ==>;1548864877.893;352.26;292.46000000000004;286.36;286.26000000000005;285.66;277.66;274.4858918419099;289.86;265.66;278.26000000000005;275.06;331.16;330.26000000000005;277.36;288.66;295.56;293.76000000000005;296.66;292.56;290.26000000000005;289.76000000000005;;311.46000000000004;266.16;244.82967444194236;262.23063862743834;274.4858918419099;290.66;5590000.0;3610000.0;3620000.0000000005;1510000.0;3660000.0;2580000.0;5530000.0;0.0;0.013500000000000002;0.14033333333333334;0.0925;0.018666666666666668;0.018666666666666668;;19083.9296875;0.0;3598.90869140625;39697.0;512532.2153358046;413956.2836987002;232896.92431263;232594.5021737096;230799.66187155823;430081.6785162784;454701.3540030205;456721.99942441564;469129.3322971822;514659.5337052372;513731.0335946176;455616.8949157441;469015.2309779772;461923.30542771943;460262.8667298895;424950.12171134533;414317.87443422026;455266.7001950955;454559.59357896424;;160997.13474923553;460085.8376542643;199687.7635221335;232896.92431263;273.08021607796314;4562464.94142084;1756229.5508456947;283435.0989810489;0.0;0;291;313;0;0;0;0;11;109;114;1881144511589.5085;699170579930.2892;1331301114953.7727;36070.4711049536;24086.821857222098;143.53533824118855;4137.703159638239;4141780.208916872;1484853.9570938193;73804.531143487;935605.8115555806;2.84084956140142;0.2638904547534491
8655;2019-01-30 17:15:37.863;797;191;133;132;125;44;168;-99;29;16;572;565;30;153;224;207;235;193;175;171;166;-95;559;360;362;144;365;260;553;0.0;76.0;538.0;473.0;112.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39648.1015625;19004.068359375;0.0;3715.771484375;378.0;65568;;;Calculated values ==>;1548864937.863;352.86;292.26000000000005;286.46000000000004;286.36;285.66;277.56;274.38016830617;289.96000000000004;263.26000000000005;276.06;274.76000000000005;330.36;329.66;276.16;288.46000000000004;295.56;293.86;296.66;292.46000000000004;290.26000000000005;289.76000000000005;;310.96000000000004;263.66;243.40439225979637;262.5002047102346;274.38016830617;290.66;5590000.0;3600000.0;3620000.0000000005;1440000.0;3650000.0;2600000.0;5530000.0;0.0;0.012666666666666666;0.08966666666666666;0.07883333333333334;0.018666666666666668;0.018666666666666668;;19004.068359375;0.0;3715.771484375;39648.1015625;513270.39738036366;413220.0903815756;233200.32377744868;232896.92431263;230799.66187155823;430148.3826014536;454842.94378697337;453665.16875313333;469783.5483368761;513660.08246568247;512936.27005577926;453790.33218921116;468507.945016127;462075.34251113114;460553.62251606805;424950.12171134533;413956.2836987002;455266.7001950955;454559.59357896424;;158908.11840480618;458604.3365244893;197789.22547132793;233200.32377744868;272.3208207134203;4563125.819996253;1756546.792129578;283496.02417137544;0.0;0;291;313;0;0;0;0;11;109;114;1881361602989.612;699259035680.3314;1331456437253.847;22943.54291426855;20560.92458802422;139.25528149350507;4132.039702961624;4142271.7464755415;1485225.8356154303;73806.88655369166;935674.6916222065;2.1028212705421216;0.2020139669142701
8656;2019-01-30 17:16:37.874;798;190;134;133;125;41;168;-102;-46;15;573;567;-49;133;223;208;235;192;175;171;166;-102;556;360;362;148;365;259;550;-1.0;78.0;554.0;575.0;112.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39576.62109375;18910.68359375;0.0;3653.19311523438;374.0;65569;;;Calculated values ==>;1548864997.874;352.96000000000004;292.16;286.56;286.46000000000004;285.66;277.26000000000005;274.38016830617;289.96000000000004;262.96000000000004;268.56;274.66;330.46000000000004;329.86;268.26000000000005;286.46000000000004;295.46000000000004;293.96000000000004;296.66;292.36;290.26000000000005;289.76000000000005;;310.56;262.96000000000004;244.22491754036054;262.3656120759269;274.38016830617;290.66;5560000.0;3600000.0;3620000.0000000005;1480000.0;3650000.0;2590000.0;5500000.0;0.0;0.013000000000000001;0.09233333333333334;0.09583333333333334;0.018666666666666668;0.018666666666666668;;18910.68359375;0.0;3653.19311523438;39576.62109375;513647.5033764973;414083.7466353395;233582.6627317789;233277.4010639255;230870.29783581037;430148.3826014536;454842.94378697337;444113.74086372636;469139.03700606356;513850.47253881523;513230.63426029566;443707.44878851133;466334.6720577683;461940.96994019573;460688.5861845942;425821.6093116878;414798.6417306446;455266.7001950955;454559.59357896424;;157236.91470761524;457251.0064901807;196964.8829772655;233582.6627317789;271.99032125588934;4563786.14705788;1756862.8063219932;283557.4434680059;0.0;0;291;313;0;0;0;0;11;109;114;1881578842810.1782;699346651740.5598;1331612165799.2527;22820.07787818322;24944.086836654373;143.29857855356155;4124.90270914746;4142653.1798997824;1485605.113566503;73809.24160087769;935743.5120905932;2.3060029388398764;0.23363024139115574
8657;2019-01-30 17:17:37.864;797;189;135;134;126;40;168;-110;-57;12;569;562;-49;109;223;209;235;191;175;171;166;-110;557;358;362;150;363;256;550;0.0;85.0;652.0;561.0;112.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39571.08984375;18984.23046875;0.0;3560.77954101562;370.0;65570;;;Calculated values ==>;1548865057.864;352.86;292.06;286.66;286.56;285.76000000000005;277.16;274.1680685717883;289.96000000000004;262.16;267.46000000000004;274.36;330.06;329.36;268.26000000000005;284.06;295.46000000000004;294.06;296.66;292.26000000000005;290.26000000000005;289.76000000000005;;310.16;262.16;244.62907804385475;261.9595390733887;274.1680685717883;290.66;5570000.0;3579999.9999999995;3620000.0000000005;1500000.0;3629999.9999999995;2560000.0;5500000.0;0.0;0.014166666666666666;0.10866666666666666;0.0935;0.018666666666666668;0.018666666666666668;;18984.23046875;0.0;3560.77954101562;39571.08984375;513440.11367029767;413720.03103230504;233888.94906767053;233582.6627317789;231167.9233631617;430280.9020939914;454842.94378697337;443228.98847649706;468563.92800027155;513698.9541107801;512977.08116327395;444308.54203192645;463970.1722495933;462244.6568852205;461131.9395044041;425533.0594437032;414443.2327276156;455266.7001950955;454559.59357896424;;155565.71764046347;456097.43409070885;196730.79793860874;233888.94906767053;271.88841376520634;4564445.601388421;1757178.5446407392;283617.54988741106;0.0;0;291;313;0;0;0;0;11;109;114;1881796006610.2126;699436036840.574;1331766640049.2773;26786.1367051172;24250.78048022136;157.10587847790742;4119.185364210816;4143066.4961238555;1486015.0024680041;73811.74455412495;935812.2013744265;2.4534568139055053;0.2402794118413071
8658;2019-01-30 17:18:37.885;794;188;135;134;126;38;168;-112;-29;8;559;551;-29;103;222;209;235;190;175;171;166;-112;555;357;362;151;362;250;549;-3.0;81.0;614.0;562.0;112.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39499.9140625;19026.185546875;0.0;3459.38891601562;367.0;65571;;;Calculated values ==>;1548865117.885;352.56000000000006;291.96000000000004;286.66;286.56;285.76000000000005;276.96000000000004;274.0616903277293;289.96000000000004;261.96000000000004;270.26000000000005;273.96000000000004;329.06;328.26000000000005;270.26000000000005;283.46000000000004;295.36;294.06;296.66;292.16;290.26000000000005;289.76000000000005;;309.86;261.96000000000004;244.82967444194236;261.13683023647616;274.0616903277293;290.66;5550000.0;3570000.0000000005;3620000.0000000005;1510000.0;3620000.0000000005;2500000.0;5490000.0;0.0;0.013500000000000002;0.10233333333333333;0.09366666666666666;0.018666666666666668;0.018666666666666668;;19026.185546875;0.0;3459.38891601562;39499.9140625;513241.8361323655;413764.2266525931;233915.3780254382;233608.79371650863;231191.84880649296;430346.717906069;454842.94378697337;448092.3642355337;468023.5917413956;513193.8228204831;512371.62809317943;448092.3642355337;464154.3950671345;462262.3786986088;461285.69911667117;426108.26079322345;414485.982530214;455266.7001950955;454559.59357896424;;154312.32322604544;455725.62112372805;196357.3915216019;233915.3780254382;271.73423269006935;4565104.757043729;1757495.4089707662;283676.0717666217;0.0;0;291;313;0;0;0;0;11;109;114;1882013282629.8813;699526368445.4362;1331918493179.0457;25760.87887439235;24294.157506065814;156.9007565506275;4118.69202366582;4143504.541181812;1486419.685206675;73814.36219193222;935880.8743796964;2.4162437677694166;0.23829562981121785
8659;2019-01-30 17:19:37.845;794;187;135;134;126;37;168;-119;-2;0;545;535;-7;108;222;210;235;189;175;171;166;-119;555;356;362;150;361;246;549;-1.0;80.0;554.0;554.0;112.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39416.3515625;19103.353515625;0.0;3376.421875;366.0;65572;;;Calculated values ==>;1548865177.845;352.56000000000006;291.86;286.66;286.56;285.76000000000005;276.86;273.955091788801;289.96000000000004;261.26000000000005;272.96000000000004;273.16;327.66;326.66;272.46000000000004;283.96000000000004;295.36;294.16;296.66;292.06;290.26000000000005;289.76000000000005;;309.76000000000005;261.26000000000005;244.62907804385475;260.58029834229245;273.955091788801;290.66;5550000.0;3560000.0;3620000.0000000005;1500000.0;3610000.0;2460000.0;5490000.0;0.0;0.013333333333333334;0.09233333333333334;0.09233333333333334;0.018666666666666668;0.018666666666666668;;19103.353515625;0.0;3376.421875;39416.3515625;513241.8361323655;413396.8702782222;233915.3780254382;233608.79371650863;231191.84880649296;430412.23801567365;454842.94378697337;452222.1479974345;467357.4888617382;512108.4805963877;511082.22886400355;451601.04402097786;465316.24337734154;462413.7112240227;461572.66604716954;426108.26079322345;414127.2103214636;455266.7001950955;454559.59357896424;;153894.52559728007;455156.59230055555;195871.81053138198;233915.3780254382;271.5345272217138;4565761.954167324;1757812.9432990497;283732.99887985643;0.0;0;291;313;0;0;0;0;11;109;114;1882230337830.0195;699616608245.4935;1332067193979.1401;23669.681159365515;23940.628183353692;159.7473396234649;4118.69202366582;4143916.187901466;1486821.3737833106;73816.99916691259;935949.4734835564;2.3082414216490905;0.22992124215456095
8660;2019-01-30 17:20:37.885;798;188;136;135;126;36;168;-128;11;-11;529;519;5;116;221;211;235;190;175;171;166;-127;555;357;362;150;361;241;550;-1.0;82.0;339.0;558.0;112.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39404.86328125;19133.609375;0.0;3293.0556640625;369.0;65573;;;Calculated values ==>;1548865237.885;352.96000000000004;291.96000000000004;286.76000000000005;286.66;285.76000000000005;276.76000000000005;274.0616903277293;289.96000000000004;260.36;274.26000000000005;272.06;326.06;325.06;273.66;284.76000000000005;295.26000000000005;294.26000000000005;296.66;292.16;290.26000000000005;289.76000000000005;;310.06;260.46000000000004;244.62907804385475;259.87524604437704;274.0616903277293;290.66;5550000.0;3570000.0000000005;3620000.0000000005;1500000.0;3610000.0;2410000.0;5500000.0;0.0;0.013666666666666666;0.0565;0.093;0.018666666666666668;0.018666666666666668;;19133.609375;0.0;3293.0556640625;39404.86328125;513732.1486160501;413351.9237643686;234196.27703581506;233888.94906767053;231167.9233631617;430346.717906069;454842.94378697337;454670.6115906795;466248.34427671094;510913.2776319471;509889.2508160059;453942.650543536;466946.34284576064;462280.22558120737;461553.227934654;426108.26079322345;414083.7466353395;455266.7001950955;454559.59357896424;;155147.91922209063;454317.2886673864;194812.48846290968;234196.27703581506;271.1091268534883;4566419.235519576;1758131.7970838407;283788.61491196626;0.0;0;291;313;0;0;0;0;11;109;114;1882447682629.8813;699706668245.4363;1332213391379.0474;14681.983956718996;24133.946419016334;164.33502682441383;4113.448575472118;4144235.99817537;1487222.2623190456;73819.70165375553;936018.1203892868;1.9215391099377344;0.20614059837481827
8661;2019-01-30 17:21:37.876;806;186;135;134;126;36;168;-132;16;-22;513;505;13;139;221;212;235;188;175;171;166;-133;529;355;362;150;360;255;530;-2.0;79.0;444.0;538.0;112.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31367.18359375;10461.1435546875;0.0;3557.31762695312;373.0;65574;;;Calculated values ==>;1548865297.876;353.76;291.76000000000005;286.66;286.56;285.76000000000005;276.76000000000005;273.8482719121499;289.96000000000004;259.96000000000004;274.76000000000005;270.96000000000004;324.46000000000004;323.66;274.46000000000004;287.06;295.26000000000005;294.36;296.66;291.96000000000004;290.26000000000005;289.76000000000005;;310.46000000000004;259.86;244.62907804385475;261.82340779136865;273.8482719121499;290.66;5290000.0;3550000.0;3620000.0000000005;1500000.0;3600000.0;2550000.0;5300000.0;0.0;0.013166666666666667;0.07400000000000001;0.08966666666666666;0.018666666666666668;0.018666666666666668;;10461.1435546875;0.0;3557.31762695312;31367.18359375;516876.39507268876;420164.1901659828;234432.61857800873;234120.0600713703;231659.0147619945;430477.46260093397;454842.94378697337;452898.7382829558;465135.93784950534;507998.94034628046;507168.905241369;452523.2481893406;467595.9542614334;462431.52345146996;461991.6158825633;432990.2169025062;420755.7871390915;455266.7001950955;454559.59357896424;;156819.11488148148;453685.8902083635;195436.70780274176;234432.61857800873;271.35483244827384;4567008.9141111905;1758378.3830312216;283845.6927930316;0.0;0;291;313;0;0;0;0;11;109;114;1882664850049.6536;699796654745.3419;1332362169058.8914;19052.19025553584;23156.343355704077;161.0866585516264;4109.036866684503;4144517.074125793;1487616.2889538927;73822.41309435372;936086.6308231261;3.315532035523782;0.3388023404823277
8662;2019-01-30 17:22:37.876;810;176;135;134;126;37;168;-139;28;-41;512;508;25;190;219;213;235;178;175;171;166;-133;535;350;362;150;355;269;535;-2.0;78.0;836.0;524.0;112.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31571.08203125;10458.33984375;0.0;3814.7353515625;390.0;65575;;;Calculated values ==>;1548865357.876;354.16;290.76000000000005;286.66;286.56;285.76000000000005;276.86;273.3108153835814;289.96000000000004;259.26000000000005;275.96000000000004;269.06;324.36;323.96000000000004;275.66;292.16;295.06;294.46000000000004;296.66;290.96000000000004;290.26000000000005;289.76000000000005;;312.16;259.86;244.62907804385475;263.6948088759802;273.3108153835814;290.66;5350000.0;3500000.0;3620000.0000000005;1500000.0;3550000.0;2690000.0;5350000.0;0.0;0.013000000000000001;0.13933333333333334;0.08733333333333333;0.018666666666666668;0.018666666666666668;;10458.33984375;0.0;3814.7353515625;31571.08203125;516860.77679448447;415133.45553454565;234293.64010881807;233982.7140392768;231533.69629800224;430799.1582183253;454842.94378697337;451978.18118491885;463206.33898921066;506604.4094345502;506184.57436344196;451592.4152126301;471535.8240182168;462919.32119116804;462879.54623284854;431489.14612107933;415818.55199540226;455266.7001950955;454559.59357896424;;163921.7849024954;453685.8902083635;196724.63854538178;234293.64010881807;271.8546753180462;4567533.399658065;1758552.7120595418;283907.1265678525;0.0;0;291;313;0;0;0;0;11;109;114;1882882050049.6536;699886654745.3419;1332519369058.8914;35565.32694110883;22441.282645233736;203.717723633802;4111.6311314427285;4144972.2201024317;1487996.2691705672;73825.45313087193;936155.1363897772;4.3664002037827565;0.3990721323879286
8663;2019-01-30 17:23:37.857;807;180;136;135;128;38;168;-132;39;-30;523;521;35;206;218;214;235;182;175;171;166;-131;558;351;362;150;355;276;549;266.0;80.0;623.0;538.0;112.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;44070.48828125;23167.505859375;0.0;3860.5849609375;404.0;65576;;;Calculated values ==>;1548865417.857;353.86;291.16;286.76000000000005;286.66;285.96000000000004;276.96000000000004;273.4187578820637;289.96000000000004;259.96000000000004;277.06;270.16;325.46000000000004;325.26000000000005;276.66;293.76000000000005;294.96000000000004;294.56;296.66;291.36;290.26000000000005;289.76000000000005;;313.56;260.06;244.62907804385475;264.60387354146746;273.4187578820637;290.66;5580000.0;3510000.0;3620000.0000000005;1500000.0;3550000.0;2760000.0;5490000.0;0.044333333333333336;0.013333333333333334;0.10383333333333335;0.08966666666666666;0.018666666666666668;0.063;;23167.505859375;0.0;3860.5849609375;44070.48828125;514581.23177407845;249177.87591693347;234223.00938080327;233915.3780254382;231790.3477494485;430735.4089219946;454842.94378697337;452167.8125044171;464324.77254493564;507113.5216359533;506902.75961515267;451648.7978452298;472444.4682144438;462787.14600039157;462860.8226217181;425242.57575386873;411488.054595783;455266.7001950955;454559.59357896424;;169771.2103021376;453896.5427542276;196725.19535038498;207835.65876680522;271.85882135617794;4568163.54646958;1758832.8387063947;283971.0673163364;0.0;0;292;313;0;0;0;0;11;109;114;1883099181270.3232;699976626245.6194;1332682817284.3955;26523.45841449367;23059.697483877884;183.39361544114306;15543.607893166018;4145489.4628032516;1488375.3239341148;73828.67803716369;936318.8781808288;2.416380714463782;0.18088470694070058
8664;2019-01-30 17:24:37.857;799;199;137;137;133;41;168;-117;45;-22;528;522;40;160;221;210;235;202;175;171;166;-120;579;363;362;150;368;255;573;-1.0;79.0;999.0;563.0;112.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40327.48828125;19714.625;0.0;3568.89892578125;406.0;65577;;;Calculated values ==>;1548865477.857;353.06000000000006;293.06;286.86;286.86;286.46000000000004;277.26000000000005;274.69669130483857;289.96000000000004;261.46000000000004;277.66;270.96000000000004;325.96000000000004;325.36;277.16;289.16;295.26000000000005;294.16;296.66;293.36;290.26000000000005;289.76000000000005;;313.76000000000005;261.16;244.62907804385475;261.82340779136865;274.69669130483857;290.66;5790000.0;3629999.9999999995;3620000.0000000005;1500000.0;3679999.9999999995;2550000.0;5730000.0;0.0;0.013166666666666667;0.1665;0.09383333333333334;0.018666666666666668;0.018666666666666668;;19714.625;0.0;3568.89892578125;40327.48828125;511811.8069311728;255480.59832792685;233903.75902660118;233903.75902660118;232702.5390066673;429947.3805835815;454842.94378697337;456479.6629458928;465135.93784950534;509552.9138563912;508931.6833016742;455868.2648029557;469998.65685000306;461212.1597545428;460493.7052714807;418618.84163681476;408760.0528001595;455266.7001950955;454559.59357896424;;170606.85888663295;455051.8361682661;200167.27793084775;233903.75902660118;273.27821988990365;4568866.8629409345;1759190.1897968894;284032.979682059;0.0;0;292;313;0;0;0;0;11;109;114;1883316381270.3232;700066626245.6194;1332842117284.3955;42676.012105005;23916.66771461109;129.80738634929432;4118.908911644111;4146066.125057581;1488766.7936441023;73831.28804551194;936482.7324875355;3.0425547414310694;0.27413498293844224
8665;2019-01-30 17:25:37.867;804;200;133;132;128;46;168;-115;47;-18;519;510;40;146;223;207;235;201;175;171;166;-117;562;363;362;151;368;253;556;-2.0;79.0;1030.0;543.0;112.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39686.8125;19092.81640625;0.0;3512.48168945312;400.0;65578;;;Calculated values ==>;1548865537.867;353.56000000000006;293.16;286.46000000000004;286.36;285.96000000000004;277.76000000000005;274.69669130483857;289.96000000000004;261.66;277.86;271.36;325.06;324.16;277.16;287.76000000000005;295.46000000000004;293.86;296.66;293.26000000000005;290.26000000000005;289.76000000000005;;313.16;261.46000000000004;244.82967444194236;261.54996906429363;274.69669130483857;290.66;5620000.0;3629999.9999999995;3620000.0000000005;1510000.0;3679999.9999999995;2530000.0;5560000.0;0.0;0.013166666666666667;0.1716666666666667;0.0905;0.018666666666666668;0.018666666666666668;;19092.81640625;0.0;3512.48168945312;39686.8125;513876.6083220457;415263.34616146993;233123.89441607488;232821.33623767327;231620.58575183383;429947.3805835815;454842.94378697337;457049.3559172767;465397.6208535119;508802.933435462;507871.34860853123;456198.1679234473;468677.71403148776;461483.0276717099;460086.50895382016;424060.55470778764;415611.13515833655;455266.7001950955;454559.59357896424;;168099.92630828856;455201.7141590427;200282.31495828766;233123.89441607488;273.3236132203065;4569533.759911645;1759513.6390411144;284092.00102242746;0.0;0;292;313;0;0;0;0;11;109;114;1883533617470.2888;700156941295.605;1332994542684.3713;44078.34203129313;23070.20562766833;111.25069073443939;4133.466384373935;4146789.1985007604;1489158.4161814386;73833.29719762354;936551.5137432903;3.1582536284996157;0.2804177891283066
8666;2019-01-30 17:26:37.878;813;193;133;132;124;45;168;-118;18;-23;509;501;20;140;223;207;235;194;175;171;166;-118;557;361;362;146;366;253;551;-1.0;79.0;1059.0;440.0;112.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39624.453125;18950.275390625;0.0;3593.49536132812;391.0;65579;;;Calculated values ==>;1548865597.878;354.46000000000004;292.46000000000004;286.46000000000004;286.36;285.56;277.66;274.4858918419099;289.96000000000004;261.36;274.96000000000004;270.86;324.06;323.26000000000005;275.16;287.16;295.46000000000004;293.86;296.66;292.56;290.26000000000005;289.76000000000005;;312.26000000000005;261.36;243.81672145450628;261.54996906429363;274.4858918419099;290.66;5570000.0;3610000.0;3620000.0000000005;1460000.0;3660000.0;2530000.0;5510000.0;0.0;0.013166666666666667;0.1765;0.07333333333333333;0.018666666666666668;0.018666666666666668;;18950.275390625;0.0;3593.49536132812;39624.453125;515398.1935652362;414757.0629070427;233251.63598009013;232947.6685808663;230550.20476347918;430081.6785162784;454842.94378697337;453492.1586810699;465608.4059586937;507767.7721418843;506938.6666575119;453740.19083978806;467991.4661837926;461788.64601299;460398.2616888783;425533.0594437032;415109.2128557288;455266.7001950955;454559.59357896424;;164339.59507360373;455915.1992723481;200435.3245851468;233251.63598009013;273.3753103634989;4570194.808294273;1759830.7229270453;284151.22835412354;0.0;0;292;313;0;0;0;0;11;109;114;1883750857289.992;700246057630.4832;1333146370514.1638;44664.531217930424;18735.19081039476;137.24731340832966;4131.081875178984;4147528.8580228826;1489506.8583539685;73835.36839397163;936620.3976050856;3.0016296724029603;0.25261577852854816
8667;2019-01-30 17:27:37.868;818;190;134;133;125;43;168;-116;-42;-21;505;498;-39;124;222;208;235;191;175;171;166;-117;558;358;362;149;363;253;552;-1.0;79.0;1050.0;501.0;112.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39598.42578125;19028.435546875;0.0;3546.236328125;388.0;65580;;;Calculated values ==>;1548865657.868;354.96000000000004;292.16;286.56;286.46000000000004;285.66;277.46000000000004;274.1680685717883;289.96000000000004;261.56;268.96000000000004;271.06;323.66;322.96000000000004;269.26000000000005;285.56;295.36;293.96000000000004;296.66;292.26000000000005;290.26000000000005;289.76000000000005;;311.96000000000004;261.46000000000004;244.42749628697553;261.54996906429363;274.1680685717883;290.66;5580000.0;3579999.9999999995;3620000.0000000005;1490000.0;3629999.9999999995;2530000.0;5520000.0;0.0;0.013166666666666667;0.175;0.08349999999999999;0.018666666666666668;0.018666666666666668;;19028.435546875;0.0;3546.236328125;39598.42578125;515924.9653197976;413263.53111073095;233530.62442456593;233225.9436851275;230823.145097764;430280.9020939914;454842.94378697337;445829.25738070905;465380.69508625934;507353.32981266896;506627.5223597091;446223.89374394156;466151.19262259325;462110.72912221303;460997.6953817449;425242.57575386873;413633.1203958097;455266.7001950955;454559.59357896424;;163086.1669317865;455529.8168250149;199314.41774051185;233530.62442456593;272.9197715373069;4570854.8889201535;1760147.1594366985;284210.71620191773;0.0;0;292;313;0;0;0;0;11;109;114;1883968021090.0264;700334542880.4972;1333298145214.188;43140.096937034505;21393.985823556002;152.85782888111055;4125.874090882102;4148260.441306751;1489841.212424337;73837.78553390062;936689.194103486;3.048231002487327;0.26648426458640867
8668;2019-01-30 17:28:37.878;818;189;134;134;125;40;168;-127;-78;-28;501;494;-79;97;222;209;235;191;175;171;166;-126;557;358;362;149;363;251;551;-1.0;81.0;709.0;540.0;112.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39577.41015625;19002.837890625;0.0;3519.99096679688;383.0;65581;;;Calculated values ==>;1548865717.878;354.96000000000004;292.06;286.56;286.56;285.66;277.16;274.1680685717883;289.96000000000004;260.46000000000004;265.36;270.36;323.26000000000005;322.56;265.26000000000005;282.86;295.36;294.06;296.66;292.26000000000005;290.26000000000005;289.76000000000005;;311.46000000000004;260.56;244.42749628697553;261.27494424493943;274.1680685717883;290.66;5570000.0;3579999.9999999995;3620000.0000000005;1490000.0;3629999.9999999995;2510000.0;5510000.0;0.0;0.013500000000000002;0.11816666666666667;0.09000000000000001;0.018666666666666668;0.018666666666666668;;19002.837890625;0.0;3519.99096679688;39577.41015625;516007.9300389608;413307.47646805906;233556.60644053924;233556.60644053924;230846.69031404497;430280.9020939914;454842.94378697337;441398.9814519409;464672.5316511632;507123.4829283272;506398.49718654144;441261.940752372;463307.44616996835;462110.72912221303;461131.9395044041;425533.0594437032;414040.76927589084;455266.7001950955;454559.59357896424;;160997.13474923553;454588.4327996367;198136.60434549564;233556.60644053924;272.4515241555763;4571514.7975193;1760464.1395365072;284269.61124357063;0.0;0;292;313;0;0;0;0;11;109;114;1884185257289.992;700423957780.483;1333449370414.164;28745.504228078284;23080.664560872698;155.14591726546706;4125.3890932506;4148859.587824145;1490211.8962811627;73840.35265956775;936757.9660900973;2.4911037665225773;0.23791093658953788
8669;2019-01-30 17:29:37.879;814;188;135;134;126;39;168;-135;-51;-44;495;488;-52;84;221;209;235;190;176;172;167;-134;556;358;362;149;363;249;550;-1.0;83.0;759.0;524.0;112.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39594.515625;18954.0859375;0.0;3470.27514648438;381.0;65582;;;Calculated values ==>;1548865777.879;354.56000000000006;291.96000000000004;286.66;286.56;285.76000000000005;277.06;274.1680685717883;289.96000000000004;259.66;268.06;268.76000000000005;322.66;321.96000000000004;267.96000000000004;281.56;295.26000000000005;294.06;296.66;292.16;290.36;289.86;;311.26000000000005;259.76000000000005;244.42749628697553;260.9983114674233;274.1680685717883;290.76000000000005;5560000.0;3579999.9999999995;3620000.0000000005;1490000.0;3629999.9999999995;2490000.0;5500000.0;0.0;0.013833333333333333;0.1265;0.08733333333333333;0.018666666666666668;0.018666666666666668;;18954.0859375;0.0;3470.27514648438;39594.515625;515603.48964038194;413351.9237643686;233888.94906767053;233582.6627317789;231167.9233631617;430280.9020939914;454842.94378697337;445423.321338018;463048.54106253106;506687.6625662908;505963.31076918205;445291.85744639154;462086.2279216552;461976.67714593874;461131.9395044041;425821.6093116878;414083.7466353395;455407.6182641765;454701.3540030205;;160161.5264782812;453748.60206665687;198698.1625504701;233888.94906767053;272.6751826091231;4572174.5745627815;1760780.4525064877;284327.86443198123;0.0;0;292;313;0;0;0;0;11;109;114;1884402460909.7295;700513359270.375;1333599372913.983;31210.73258662481;22274.40505108031;162.3737670228182;4121.8315587932;4149359.2314575855;1490589.8614934543;73842.99870103359;936826.6940742286;2.5761867973478347;0.24131902690943688
8670;2019-01-30 17:30:37.869;811;188;135;134;126;37;168;-139;-21;-62;485;477;-24;86;221;210;235;190;176;172;167;-140;556;357;362;149;362;244;551;-2.0;81.0;747.0;512.0;112.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39569.82421875;19067.3125;0.0;3388.62890625;377.0;65583;;;Calculated values ==>;1548865837.869;354.26;291.96000000000004;286.66;286.56;285.76000000000005;276.86;274.0616903277293;289.96000000000004;259.26000000000005;271.06;266.96000000000004;321.66;320.86;270.76000000000005;281.76000000000005;295.26000000000005;294.16;296.66;292.16;290.36;289.86;;310.86;259.16;244.42749628697553;260.2995467637923;274.0616903277293;290.76000000000005;5560000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;2440000.0;5510000.0;0.0;0.013500000000000002;0.1245;0.08533333333333333;0.018666666666666668;0.018666666666666668;;19067.3125;0.0;3388.62890625;39569.82421875;515237.5462320173;412934.04071806197;233862.59634759542;233556.60644053924;231144.06173944077;430346.717906069;454842.94378697337;450208.3402185354;461212.11843729764;506119.5741855424;505294.08670543943;449831.65049951494;463070.6993493523;462128.61077188735;461419.5259271944;425821.6093116878;413676.3280692049;455407.6182641765;454701.3540030205;;158490.31677215957;453116.7793165665;198942.33547995478;233862.59634759542;272.76804783782393;4572834.167444445;1761097.2446860194;284385.01243950747;0.0;0;292;313;0;0;0;0;11;109;114;1884619624709.764;700602744370.3892;1333747248264.0063;31282.617589953286;21689.5525407242;163.9612967735198;4122.323476234602;4149879.922579487;1490956.1667457253;73845.71770665585;936895.3839159828;2.549813159369452;0.23707864664069037
8671;2019-01-30 17:31:37.880;810;187;135;134;125;37;168;-141;0;-70;473;464;-7;106;221;211;235;189;176;172;167;-141;529;356;362;148;361;254;530;-1.0;82.0;620.0;515.0;112.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31460.251953125;10466.5810546875;0.0;3611.36352539062;377.0;65584;;;Calculated values ==>;1548865897.88;354.16;291.86;286.66;286.56;285.66;276.86;273.955091788801;289.96000000000004;259.06;273.16;266.16;320.46000000000004;319.56;272.46000000000004;283.76000000000005;295.26000000000005;294.26000000000005;296.66;292.06;290.36;289.86;;310.86;259.06;244.22491754036054;261.6868853414304;273.955091788801;290.76000000000005;5290000.0;3560000.0;3620000.0000000005;1480000.0;3610000.0;2540000.0;5300000.0;0.0;0.013666666666666666;0.10333333333333333;0.08583333333333334;0.018666666666666668;0.018666666666666668;;10466.5810546875;0.0;3611.36352539062;31460.251953125;517355.7104368654;420461.13736597955;234432.61857800873;234120.0600713703;231356.04257275825;430412.23801567365;454842.94378697337;451062.45248816797;460545.3464112157;503934.54392067663;502996.11237024755;450174.05960048403;463914.35551515967;462280.22558120737;461706.0807142488;432990.2169025062;421048.1970196477;455407.6182641765;454701.3540030205;;158490.31677215957;453180.78746499115;198630.6307438626;234432.61857800873;272.6400886241553;4573426.193265593;1761343.4055875095;284443.3564043561;0.0;0;292;313;0;0;0;0;11;109;114;1884836864530.33;700691860705.6215;1333896675654.3958;26084.62158024489;21848.88845189687;163.2076050657328;4111.683061266887;4150358.0705515444;1491319.0536053388;73848.44461401967;936964.0132170398;3.7085243802106707;0.356169064122499
8672;2019-01-30 17:32:37.840;810;176;134;134;125;37;169;-147;9;-92;471;468;4;162;219;212;235;177;176;172;167;-143;533;350;362;148;355;267;533;-2.0;0.0;521.0;497.0;112.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31596.43359375;10380.044921875;0.0;3842.0673828125;392.0;65585;;;Calculated values ==>;1548865957.84;354.16;290.76000000000005;286.56;286.56;285.66;276.86;273.3108153835814;290.06;258.46000000000004;274.06;263.96000000000004;320.26000000000005;319.96000000000004;273.56;289.36;295.06;294.36;296.66;290.86;290.36;289.86;;312.36;258.86;244.22491754036054;263.43189868330234;273.3108153835814;290.76000000000005;5330000.0;3500000.0;3620000.0000000005;1480000.0;3550000.0;2670000.0;5330000.0;0.0;0.0;0.08683333333333333;0.08283333333333333;0.018666666666666668;0.018666666666666668;;10380.044921875;0.0;3842.0673828125;31596.43359375;517025.93695637485;415915.19278355275;234037.40463703606;234037.40463703606;231281.4773392671;430799.1582183253;454984.3640256855;449879.6288246074;458284.5488810003;502481.08967227925;502164.67874856864;449227.20155030396;468575.2088410027;462919.32119116804;462748.0482769476;431994.67580173624;416250.8784684541;455407.6182641765;454701.3540030205;;164757.40606591295;452970.2279693527;197798.29525653977;234037.40463703606;272.2841656995274;4573951.315328476;1761517.011655479;284505.4269204343;0.0;0;292;313;0;0;0;0;11;109;114;1885053919729.605;700780601505.3251;1334052871453.874;21889.062464827206;21136.741759711334;0.0;4119.060388165043;4150757.5847301185;1491677.028380183;73849.80377068176;937032.5570192036;3.3148989125310875;0.32549571769997965
8673;2019-01-30 17:33:37.860;805;178;135;135;127;37;169;-149;13;-101;481;479;12;179;217;213;235;181;176;172;167;-147;548;350;362;148;355;273;548;302.0;79.0;571.0;532.0;112.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31946.576171875;10668.6083984375;0.0;3940.8232421875;407.0;65586;;;Calculated values ==>;1548866017.86;353.66;290.96000000000004;286.66;286.66;285.86;276.86;273.3108153835814;290.06;258.26000000000005;274.46000000000004;263.06;321.26000000000005;321.06;274.36;291.06;294.86;294.46000000000004;296.66;291.26000000000005;290.36;289.86;;313.86;258.46000000000004;244.22491754036054;264.2163659402789;273.3108153835814;290.76000000000005;5480000.0;3500000.0;3620000.0000000005;1480000.0;3550000.0;2730000.0;5480000.0;0.050333333333333334;0.013166666666666667;0.09516666666666666;0.08866666666666667;0.018666666666666668;0.069;;10668.6083984375;0.0;3940.8232421875;31946.576171875;515175.35766395845;248463.74891948173;233941.8836566793;233941.8836566793;231514.88779765682;430799.1582183253;454984.3640256855;449308.2132420199;457354.5349228094;502960.8951312893;502749.2033953294;449176.22553792247;469722.23399300897;462654.8538357037;462879.54623284854;428064.4326876962;249613.81447620134;455407.6182641765;454701.3540030205;;171024.68490186572;452548.53465678537;198573.03057435478;208141.4159492831;272.59241047406675;4574481.016918048;1761692.4755682405;284570.3059614293;0.0;0;292;313;0;0;0;0;11;109;114;1885271192129.536;700869431105.2969;1334214925453.8225;23861.63155053946;22519.161361975515;2349.5998064513487;17012.63572570788;4151138.96759872;1492040.9488391457;73869.39029572875;937208.7131859191;4.500040115308803;0.31759617211529156
8674;2019-01-30 17:34:37.861;798;190;138;137;131;40;168;-136;20;-88;490;486;22;159;219;212;235;193;176;172;167;-140;587;358;362;147;363;255;581;-1.0;83.0;694.0;532.0;112.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40700.38671875;20071.74609375;0.0;3628.0068359375;416.0;65587;;;Calculated values ==>;1548866077.861;352.96000000000004;292.16;286.96000000000004;286.86;286.26000000000005;277.16;274.1680685717883;289.96000000000004;259.56;275.16;264.36;322.16;321.76000000000005;275.36;289.06;295.06;294.36;296.66;292.46000000000004;290.36;289.86;;314.76000000000005;259.16;244.02132995426717;261.82340779136865;274.1680685717883;290.76000000000005;5870000.0;3579999.9999999995;3620000.0000000005;1470000.0;3629999.9999999995;2550000.0;5810000.0;0.0;0.013833333333333333;0.11566666666666667;0.08866666666666667;0.018666666666666668;0.018666666666666668;;20071.74609375;0.0;3628.0068359375;40700.38671875;510999.08573579654;251418.28230408198;234004.1385222633;233703.6611056364;231919.67948815622;430280.9020939914;454842.94378697337;453397.849445459;458853.25873418787;505610.13298858714;505193.90074218647;453646.7552543951;469884.79829842097;461708.1977795224;461533.9137599592;415765.76463975967;252581.63990204173;455407.6182641765;454701.3540030205;;174785.17458790913;453454.7623542106;200153.84535595743;234004.1385222633;273.25147987830877;4575086.418367;1761948.649459211;284633.3805968145;0.0;0;292;314;0;0;0;0;11;109;114;1885488395750.1365;700957932580.5416;1334373328094.2605;29291.889806352352;22459.347973845117;2257.380392205098;4119.6813556408015;4151581.920993686;1492415.7759983293;73907.78243734875;937384.8187637947;2.4526964352961227;0.2253647942688786
8675;2019-01-30 17:35:37.871;796;203;134;134;130;45;168;-131;33;-74;482;474;30;128;223;207;235;205;176;172;167;-131;566;365;362;148;370;247;561;-1.0;83.0;574.0;511.0;112.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40110.06640625;19424.38671875;0.0;3487.45874023438;409.0;65588;;;Calculated values ==>;1548866137.871;352.76;293.46000000000004;286.56;286.56;286.16;277.66;274.9066339382667;289.96000000000004;260.06;276.46000000000004;265.76000000000005;321.36;320.56;276.16;285.96000000000004;295.46000000000004;293.86;296.66;293.66;290.36;289.86;;314.06;260.06;244.22491754036054;260.72004837742526;274.9066339382667;290.76000000000005;5660000.0;3650000.0;3620000.0000000005;1480000.0;3700000.0;2470000.0;5610000.0;0.0;0.013833333333333333;0.09566666666666666;0.08516666666666667;0.018666666666666668;0.018666666666666668;;19424.38671875;0.0;3487.45874023438;40110.06640625;512551.2778996087;414367.8726603809;233300.06151096418;233300.06151096418;232097.1778914594;429811.8947417682;454842.94378697337;456334.5128562176;460135.5651783339;505529.4154396458;504701.4730183202;455971.6787098664;467462.90448344673;461176.10235696426;459773.3670170544;422844.45157779765;415081.04480885627;455407.6182641765;454701.3540030205;;171860.34048652687;454230.78451144206;201541.28626111624;233300.06151096418;273.82718973017245;4575759.951046342;1762277.8387550027;284692.68602586427;0.0;0;292;314;0;0;0;0;11;109;114;1885705631950.102;701046447330.5276;1334523953194.2366;24375.21867759803;21520.72226765275;107.3937936370224;4132.824126518385;4152029.2214352987;1492782.3376670477;73927.49217330289;937453.6011046149;2.1882200172464232;0.2117214998263172
8676;2019-01-30 17:36:37.881;805;195;132;131;124;46;169;-140;42;-106;466;456;31;123;223;206;235;196;176;172;167;-140;556;363;362;148;367;244;551;-1.0;81.0;414.0;526.0;112.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39532.921875;19081.775390625;0.0;3425.43798828125;400.0;65589;;;Calculated values ==>;1548866197.881;353.66;292.66;286.36;286.26000000000005;285.56;277.76000000000005;274.69669130483857;290.06;259.16;277.36;262.56;319.76000000000005;318.76000000000005;276.26000000000005;285.46000000000004;295.46000000000004;293.76000000000005;296.66;292.76000000000005;290.36;289.86;;313.16;259.16;244.22491754036054;260.2995467637923;274.69669130483857;290.76000000000005;5560000.0;3629999.9999999995;3620000.0000000005;1480000.0;3670000.0000000005;2440000.0;5510000.0;0.0;0.013500000000000002;0.06899999999999999;0.08766666666666666;0.018666666666666668;0.018666666666666668;;19081.775390625;0.0;3425.43798828125;39532.921875;514504.5545649263;415457.5489980088;232947.6685808663;232644.68827507718;230550.20476347918;429947.3805835815;454984.3640256855;457901.0218763568;456836.497203772;504157.58946819697;503122.89659920044;456584.9016648105;467316.8085163097;461635.9992349225;459950.50744786946;425821.6093116878;415802.19974565186;455407.6182641765;454701.3540030205;;168099.92630828856;453285.9962099811;201815.17483691123;232947.6685808663;273.9254039684911;4576423.753230508;1762598.7769199773;284750.3030998382;0.0;0;292;314;0;0;0;0;11;109;114;1885922868150.0676;701135262130.5134;1334671277744.2131;17669.923445721743;22045.60867370579;135.26202914148547;4139.402127880212;4152379.6560156345;1493145.4509336276;73929.51464218104;937522.5478125938;1.9544932344968489;0.20000513776627352
8677;2019-01-30 17:37:37.872;815;189;133;132;123;44;169;-145;46;-131;448;438;32;122;223;206;235;191;176;172;167;-146;555;359;362;147;364;239;550;0.0;80.0;428.0;496.0;112.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39479.05859375;19079.66015625;0.0;3348.23315429688;397.0;65590;;;Calculated values ==>;1548866257.872;354.66;292.06;286.46000000000004;286.36;285.46000000000004;277.56;274.27422755570615;290.06;258.66;277.76000000000005;260.06;317.96000000000004;316.96000000000004;276.36;285.36;295.46000000000004;293.76000000000005;296.66;292.26000000000005;290.36;289.86;;312.86;258.56;244.02132995426717;259.59022785621676;274.27422755570615;290.76000000000005;5550000.0;3590000.0;3620000.0000000005;1470000.0;3640000.0;2390000.0;5500000.0;0.0;0.013333333333333334;0.07133333333333333;0.08266666666666667;0.018666666666666668;0.018666666666666668;;19079.66015625;0.0;3348.23315429688;39479.05859375;515808.5242670453;413720.03103230504;233277.4010639255;232973.14753796702;230277.70356738323;430214.79039162316;454984.3640256855;459168.7726545121;454397.2541175686;502775.6257492743;501742.8720066363;457515.75669284473;467906.5526545634;462092.9729319857;460573.8461640964;426108.26079322345;414443.2327276156;455407.6182641765;454701.3540030205;;166846.47414792277;452824.3655620775;201913.7600301;233277.4010639255;273.9458811344497;4577082.087635415;1762916.7411807398;284806.74189221155;0.0;0;292;314;0;0;0;0;11;109;114;1886140035569.8398;701223748855.4205;1334816156009.061;18350.857567208062;20741.94339064347;155.53370754143768;4133.247121529774;4152679.784164451;1493501.960382683;73931.93757648951;937591.476215455;1.9342691346994345;0.19352051653464042
8678;2019-01-30 17:38:37.842;822;179;133;132;122;41;169;-149;50;-133;436;431;35;163;221;207;235;181;176;172;167;-146;531;353;362;146;357;264;531;-2.0;83.0;392.0;510.0;112.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31501.955078125;10380.97265625;0.0;3832.7001953125;404.0;65591;;;Calculated values ==>;1548866317.842;355.36;291.06;286.46000000000004;286.36;285.36;277.26000000000005;273.6339639331285;290.06;258.26000000000005;278.16;259.86;316.76000000000005;316.26000000000005;276.66;289.46000000000004;295.26000000000005;293.86;296.66;291.26000000000005;290.36;289.86;;313.56;258.56;243.81672145450628;263.0348170998261;273.6339639331285;290.76000000000005;5310000.0;3529999.9999999995;3620000.0000000005;1460000.0;3570000.0000000005;2640000.0;5310000.0;0.0;0.013833333333333333;0.06533333333333333;0.08499999999999999;0.018666666666666668;0.018666666666666668;;10380.97265625;0.0;3832.7001953125;31501.955078125;518627.44217788737;417651.91398508067;233781.32968056857;233471.3478777561;230428.82943631365;430607.02586249536;454984.3640256855;455610.23969029967;454354.6674459912;499077.7997870429;498548.4591861466;453734.4937347361;469106.74928748974;462883.5339337955;461631.72079857654;432494.98345402983;418285.8491938322;455407.6182641765;454701.3540030205;;169771.2103021376;452994.2413977588;200414.65875452524;233781.32968056857;273.33247932589217;4577673.300328739;1763162.1237016576;284866.5530829312;0.0;0;292;314;0;0;0;0;11;109;114;1886357126969.9434;701311604905.4624;1334966980559.133;16672.777954470595;21469.264524674847;196.55969059940062;4123.840454019103;4152971.5018621227;1493853.5445687787;73934.87022108625;937660.2508740858;2.9874363274863245;0.3058686775707469
8679;2019-01-30 17:39:37.853;820;176;134;133;124;40;169;-153;53;-139;444;442;43;186;218;209;235;178;176;172;167;-152;541;350;362;146;355;271;541;371.0;79.0;639.0;587.0;112.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31841.65625;10562.6455078125;0.0;3963.84375;415.0;65592;;;Calculated values ==>;1548866377.853;355.16;290.76000000000005;286.56;286.46000000000004;285.56;277.16;273.3108153835814;290.06;257.86;278.46000000000004;259.26000000000005;317.56;317.36;277.46000000000004;291.76000000000005;294.96000000000004;294.06;296.66;290.96000000000004;290.36;289.86;;314.66;257.96000000000004;243.81672145450628;263.95629194202945;273.3108153835814;290.76000000000005;5410000.0;3500000.0;3620000.0000000005;1460000.0;3550000.0;2710000.0;5410000.0;0.06183333333333333;0.013166666666666667;0.1065;0.09783333333333334;0.018666666666666668;0.0805;;10562.6455078125;0.0;3963.84375;31841.65625;517570.0833523045;412663.7354477416;233820.5820451181;233512.63042666874;230786.58376994714;430799.1582183253;454984.3640256855;454815.3912725971;453727.7279649476;499230.76318846084;499017.9981581597;453548.40775852394;470805.8146334703;462787.14600039157;462352.8632100253;429939.6349149169;413408.5767822079;455407.6182641765;454701.3540030205;;174367.33720873808;452363.7220159647;199891.45172597165;207759.0761478027;273.11369006184253;4578201.260530714;1763336.6858499807;284931.53619377327;0.0;0;292;314;0;0;0;0;11;109;114;1886574366789.6465;701399220965.3427;1335127509983.9136;27149.399561715607;24700.20377670432;217.65893208066856;19878.853367345033;4153336.7536248076;1494238.3606741186;73938.32267577121;937860.3099931059;4.952753164303084;0.3504554881954209
8680;2019-01-30 17:40:37.863;813;184;136;135;128;41;169;-141;54;-120;454;452;49;186;217;209;235;186;176;172;167;-143;581;353;362;149;358;260;577;5.0;79.0;675.0;616.0;112.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40709.16796875;19825.314453125;0.0;3723.3154296875;423.0;65593;;;Calculated values ==>;1548866437.863;354.46000000000004;291.56;286.76000000000005;286.66;285.96000000000004;277.26000000000005;273.6339639331285;290.06;259.06;278.56;261.16;318.56;318.36;278.06;291.76000000000005;294.86;294.06;296.66;291.76000000000005;290.36;289.86;;315.46000000000004;258.86;244.42749628697553;262.5002047102346;273.6339639331285;290.76000000000005;5810000.0;3529999.9999999995;3620000.0000000005;1490000.0;3579999.9999999995;2600000.0;5770000.0;0.0008333333333333334;0.013166666666666667;0.1125;0.10266666666666667;0.018666666666666668;0.0195;;19825.314453125;0.0;3723.3154296875;40709.16796875;513383.6578464993;249347.15429602875;233502.54247542922;233202.84744063267;231129.76266978332;430607.02586249536;454984.3640256855;456762.878738187;455216.41638226714;501369.3961501626;501159.19729609153;456148.38543321594;472279.7120484765;462201.38575610484;461897.4489342795;417925.9279934804;250094.70068420604;455407.6182641765;454701.3540030205;;177710.07569661198;452800.22430697933;200035.4205438817;232072.32358946564;273.18330424495866;4578805.951497475;1763589.9610551149;284995.6065302038;0.0;0;293;314;0;0;0;0;11;109;114;1886791602989.612;701487735715.3286;1335286836533.8882;28881.83904685935;25950.51985301136;2209.777826238779;4341.26609306432;4153803.758434303;1494660.5203858598;73958.5546868606;938062.1779609654;2.6066655735234887;0.24878301807193076
8681;2019-01-30 17:41:37.873;806;202;136;135;131;44;169;-124;53;-80;449;440;48;143;221;205;235;205;176;172;167;-126;570;365;362;151;370;250;565;-1.0;80.0;1317.0;621.0;112.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40074.01953125;19523.248046875;0.0;3520.06274414062;414.0;65594;;;Calculated values ==>;1548866497.873;353.76;293.36;286.76000000000005;286.66;286.26000000000005;277.56;274.9066339382667;290.06;260.76000000000005;278.46000000000004;265.16;318.06;317.16;277.96000000000004;287.46000000000004;295.26000000000005;293.66;296.66;293.66;290.36;289.86;;314.56;260.56;244.82967444194236;261.13683023647616;274.9066339382667;290.76000000000005;5700000.0;3650000.0;3620000.0000000005;1510000.0;3700000.0;2500000.0;5650000.0;0.0;0.013333333333333334;0.2195;0.1035;0.018666666666666668;0.018666666666666668;;19523.248046875;0.0;3520.06274414062;40074.01953125;513446.84584586596;412355.7272278977;233804.38895259946;233501.4284755672;232299.09603121123;429811.8947417682;454984.3640256855;458256.0499142918;459053.9041317728;501817.5908436567;500879.0002019084;457655.4315585443;468751.8857350399;460904.05326945195;459499.9958173634;421591.3816860227;413491.5195303475;455407.6182641765;454701.3540030205;;173949.5011765382;454255.8568853102;202784.79271059722;233804.38895259946;274.3122795875972;4579479.256925406;1763917.920393344;285055.97807522357;0.0;0;293;314;0;0;0;0;11;109;114;1887008839189.5776;701577750715.3143;1335439862033.8638;56075.940956210965;26027.25514208279;107.9981620756692;4123.4100142745265;4154511.857931133;1495093.7407021043;73977.87270589347;938132.72868501;3.746623263368259;0.33006084998081214
