;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8682;2019-01-30 17:42:37.854;812;197;133;132;126;46;169;-118;53;-55;433;425;45;134;223;203;235;199;176;172;167;-118;561;362;362;153;367;252;555;-2.0;77.0;1152.0;617.0;112.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39633.5859375;19084.005859375;0.0;3529.99291992188;401.0;65595;;;Calculated values ==>;1548866557.854;354.36;292.86;286.46000000000004;286.36;285.76000000000005;277.76000000000005;274.5913991737795;290.06;261.36;278.46000000000004;267.66;316.46000000000004;315.66;277.66;286.56;295.46000000000004;293.46000000000004;296.66;293.06;290.36;289.86;;313.26000000000005;261.36;245.2279566241654;261.41265627149306;274.5913991737795;290.76000000000005;5610000.0;3620000.0000000005;3620000.0000000005;1530000.0;3670000.0000000005;2520000.0;5550000.0;0.0;0.012833333333333334;0.192;0.10283333333333333;0.018666666666666668;0.018666666666666668;;19084.005859375;0.0;3529.99291992188;39633.5859375;514941.8860958992;414595.5380132548;233149.29953558047;232846.462327757;231049.24693110693;430014.67791919125;454984.3640256855;457936.00528730644;461325.33739418647;499950.88270999544;499112.8641355676;456969.4889565288;467444.2589136211;461635.9992349225;459698.9584401166;424359.15067903575;415301.24301022134;455407.6182641765;454701.3540030205;;168517.74571465285;454766.5328300242;201253.779223022;233149.29953558047;273.7012560224305;4580143.276633512;1764239.5456299682;285114.7099349584;0.0;0;293;314;0;0;0;0;11;109;114;1887225970410.2473;701668921835.5956;1335590414344.3281;49282.98740434262;26069.56149592006;116.24314841645163;4135.638350058881;4155389.570973006;1495527.7433643825;73979.74079173878;938201.5322935474;3.5201395018918946;0.3172449510321909
8683;2019-01-30 17:43:37.854;817;192;133;132;124;45;169;-119;53;-47;424;418;43;132;222;203;235;193;176;172;167;-120;558;359;362;152;364;254;552;-3.0;79.0;1281.0;598.0;113.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39712.484375;19024.994140625;0.0;3590.49365234375;393.0;65596;;;Calculated values ==>;1548866617.854;354.86;292.36;286.46000000000004;286.36;285.56;277.66;274.27422755570615;290.06;261.26000000000005;278.46000000000004;268.46000000000004;315.56;314.96000000000004;277.46000000000004;286.36;295.36;293.46000000000004;296.66;292.46000000000004;290.36;289.86;;312.46000000000004;261.16;245.02929689885198;261.6868853414304;274.27422755570615;290.76000000000005;5580000.0;3590000.0;3620000.0000000005;1520000.0;3640000.0;2540000.0;5520000.0;0.0;0.013166666666666667;0.2135;0.09966666666666667;0.01883333333333333;0.01883333333333333;;19024.994140625;0.0;3590.49365234375;39712.484375;515803.01165184664;413998.2807911148;233225.9436851275;232922.26096884615;230526.9083737572;430214.79039162316;454984.3640256855;457614.4173295793;462296.86954175355;498808.72598906263;498178.1194523276;456399.65931981895;466931.4430095743;461958.7606167715;460168.6720338029;425242.57575386873;414359.1762267576;455407.6182641765;454701.3540030205;;165175.21790254305;454721.4157084185;200347.1597159557;233225.9436851275;273.331950391146;4580804.493886116;1764557.1206299681;285174.0473230606;0.0;0;293;314;0;0;0;0;11;109;114;1887443170410.2473;701760421835.5956;1335742214344.3281;54926.559500508636;25352.63418058213;143.29809377363014;4171.1202276536505;4156257.98386388;1495956.2616616867;73981.90363542369;938270.755281695;3.740516798793902;0.3282823403295397
8684;2019-01-30 17:44:37.865;818;189;133;132;125;42;169;-119;45;-35;423;419;39;131;222;204;235;191;176;172;167;-118;558;358;362;150;363;255;551;-2.0;81.0;1025.0;634.0;113.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39613.25;18970.056640625;0.0;3623.2998046875;388.0;65597;;;Calculated values ==>;1548866677.865;354.96000000000004;292.06;286.46000000000004;286.36;285.66;277.36;274.1680685717883;290.06;261.26000000000005;277.66;269.66;315.46000000000004;315.06;277.06;286.26000000000005;295.36;293.56;296.66;292.26000000000005;290.36;289.86;;311.96000000000004;261.36;244.62907804385475;261.82340779136865;274.1680685717883;290.76000000000005;5580000.0;3579999.9999999995;3620000.0000000005;1500000.0;3629999.9999999995;2550000.0;5510000.0;0.0;0.013500000000000002;0.17083333333333334;0.10566666666666666;0.01883333333333333;0.01883333333333333;;18970.056640625;0.0;3623.2998046875;39613.25;515924.9653197976;413307.47646805906;233251.63598009013;232947.6685808663;230846.69031404497;430280.9020939914;454984.3640256855;456479.6629458928;463816.8446136926;498603.7788356852;498182.9696874406;455745.6975636472;466673.91203698044;462110.72912221303;460459.43622653774;425242.57575386873;414040.76927589084;455407.6182641765;454701.3540030205;;163086.1669317865;455261.3042551054;199226.85534100476;233251.63598009013;272.88507327772567;4581465.662863765;1764873.8041007067;285234.173289527;0.0;0;293;314;0;0;0;0;11;109;114;1887660410229.9504;701851038445.4717;1335894942339.1194;43947.3546325017;27054.306768589962;151.2243874527016;4170.636356098522;4157082.0842045643;1496393.0662351593;73984.35843939545;938340.2826641483;3.33387924574042;0.3091580721388521
8685;2019-01-30 17:45:37.865;816;189;134;133;125;39;169;-125;-14;-31;427;424;-2;122;221;205;235;191;176;172;167;-125;558;357;362;150;362;253;552;-1.0;79.0;800.0;596.0;112.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39661.640625;18989.00390625;0.0;3612.18017578125;383.0;65598;;;Calculated values ==>;1548866737.865;354.76;292.06;286.56;286.46000000000004;285.66;277.06;274.0616903277293;290.06;260.66;271.76000000000005;270.06;315.86;315.56;272.96000000000004;285.36;295.26000000000005;293.66;296.66;292.26000000000005;290.36;289.86;;311.46000000000004;260.66;244.62907804385475;261.54996906429363;274.0616903277293;290.76000000000005;5580000.0;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;2530000.0;5520000.0;0.0;0.013166666666666667;0.13333333333333333;0.09933333333333333;0.018666666666666668;0.018666666666666668;;18989.00390625;0.0;3612.18017578125;39661.640625;515681.0175908215;412889.33823237545;233530.62442456593;233225.9436851275;230823.145097764;430346.717906069;454984.3640256855;449462.4147129644;464223.2461871862;499223.17221243907;498908.4247883984;450987.6593076136;465920.06788148417;462128.61077188735;460749.12975072267;425242.57575386873;413633.1203958097;455407.6182641765;454701.3540030205;;160997.13474923553;454527.38552705344;198094.9894025664;233530.62442456593;272.4308681172034;4582126.2869523065;1765190.129605264;285294.4689560309;0.0;0;293;314;0;0;0;0;11;109;114;1887877610229.9504;701941038445.4717;1336047342339.1194;33515.656708053066;25472.284681699046;152.85782888111055;4128.520285464486;4157727.609299069;1496830.7878305784;73986.8924578649;938409.442302828;2.7993807437017906;0.2683079950279222
8686;2019-01-30 17:46:37.885;813;189;134;133;125;38;169;-124;-69;-24;431;427;-50;100;221;206;236;191;176;172;167;-123;555;358;362;149;363;251;549;-2.0;83.0;908.0;611.0;113.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39660.0546875;18960.888671875;0.0;3566.64111328125;380.0;65599;;;Calculated values ==>;1548866797.885;354.46000000000004;292.06;286.56;286.46000000000004;285.66;276.96000000000004;274.1680685717883;290.06;260.76000000000005;266.26000000000005;270.76000000000005;316.26000000000005;315.86;268.16;283.16;295.26000000000005;293.76000000000005;296.76000000000005;292.26000000000005;290.36;289.86;;311.16;260.86;244.42749628697553;261.27494424493943;274.1680685717883;290.76000000000005;5550000.0;3579999.9999999995;3620000.0000000005;1490000.0;3629999.9999999995;2510000.0;5490000.0;0.0;0.013833333333333333;0.15133333333333335;0.10183333333333335;0.01883333333333333;0.01883333333333333;;18960.888671875;0.0;3566.64111328125;39660.0546875;515564.85832526983;414127.2103214636;233608.79371650863;233303.23934187752;230893.96798110125;430280.9020939914;454984.3640256855;442623.9691967402;465077.3651444527;499840.30414906336;499421.6906432585;445163.7600922836;463657.57338082;461976.67714593874;460728.8237906335;426371.57911212585;414840.6948555996;455407.6182641765;454701.3540030205;;159743.72323357346;454902.6235607932;198403.7519972791;233608.79371650863;272.5580162695394;4582787.5214177435;1765506.4841263494;285354.3124079243;0.0;0;293;314;0;0;0;0;11;109;114;1888094882629.8813;702030768345.4431;1336198592739.0713;36958.659536185114;26120.13508755119;159.51056554861307;4163.909885395973;4158315.0910295737;1497260.8679741293;73989.49639550764;938478.5689220914;2.9919931620329403;0.28353346445083405
8687;2019-01-30 17:47:37.886;810;188;134;133;125;37;169;-126;-60;-21;433;429;-56;81;220;207;236;190;176;172;167;-126;556;357;362;148;362;248;551;-2.0;83.0;719.0;587.0;113.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39601.82421875;19058.5390625;0.0;3519.28784179688;376.0;65600;;;Calculated values ==>;1548866857.886;354.16;291.96000000000004;286.56;286.46000000000004;285.66;276.86;274.0616903277293;290.06;260.56;267.16;271.06;316.46000000000004;316.06;267.56;281.26000000000005;295.16;293.86;296.76000000000005;292.16;290.36;289.86;;310.76000000000005;260.56;244.22491754036054;260.85938512811435;274.0616903277293;290.76000000000005;5560000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;2480000.0;5510000.0;0.0;0.013833333333333333;0.11983333333333333;0.09783333333333334;0.01883333333333333;0.01883333333333333;;19058.5390625;0.0;3519.28784179688;39601.82421875;515115.4836942737;412934.04071806197;233556.60644053924;233251.63598009013;230846.69031404497;430346.717906069;454984.3640256855;444433.4387384107;465523.9067317896;500344.82273376174;499927.5266676284;444961.5290017689;461886.0373421823;461994.71921587875;461017.6682793448;426086.78789516963;413676.3280692049;455407.6182641765;454701.3540030205;;158072.51562822933;454754.07879072597;197393.83284457697;233556.60644053924;272.150595004291;4583448.048083092;1765823.317970896;285413.3627999688;0.0;0;293;314;0;0;0;0;11;109;114;1888312086249.619;702119869830.3354;1336348295233.8904;29603.579439611076;25178.410728398245;171.67802759251254;4164.892745760063;4158869.7855984573;1497688.3629802105;73992.25634644556;938547.9767673786;2.6184345017770863;0.2553263922804829
8688;2019-01-30 17:48:37.886;806;188;134;133;126;37;169;-131;-18;-26;433;429;-25;79;220;208;236;191;176;172;167;-130;556;357;362;147;362;245;550;-1.0;79.0;703.0;601.0;113.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39572.296875;19076.2890625;0.0;3484.51879882812;375.0;65601;;;Calculated values ==>;1548866917.886;353.76;291.96000000000004;286.56;286.46000000000004;285.76000000000005;276.86;274.0616903277293;290.06;260.06;271.36;270.56;316.46000000000004;316.06;270.66;281.06;295.16;293.96000000000004;296.76000000000005;292.26000000000005;290.36;289.86;;310.66;260.16;244.02132995426717;260.44013211722256;274.0616903277293;290.76000000000005;5560000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;2450000.0;5500000.0;0.0;0.013166666666666667;0.11716666666666667;0.10016666666666667;0.01883333333333333;0.01883333333333333;;19076.2890625;0.0;3484.51879882812;39572.296875;514626.8230256211;413351.9237643686;233582.6627317789;233277.4010639255;231167.9233631617;430346.717906069;454984.3640256855;450404.62455785606;465162.99321950873;500639.32957615756;500223.19831014174;449523.95498288615;462106.561130019;461994.71921587875;461151.7468027471;426086.78789516963;414443.2327276156;455407.6182641765;454701.3540030205;;157654.71494818805;454501.75124631485;197320.82768764408;233582.6627317789;272.1213474503327;4584107.83242554;1766141.108205271;285471.72785530734;0.0;0;293;314;0;0;0;0;11;109;114;1888529286249.619;702208369830.3354;1336496195233.8904;29652.984866626506;25760.955843126856;153.30680970612772;4164.402018941716;4159363.5903010094;1498112.8577016399;73994.96455342305;938617.3875570844;2.6475846922480235;0.2597237720945266
8689;2019-01-30 17:49:37.867;805;188;134;133;126;37;169;-135;7;-34;432;427;0;88;220;208;236;190;176;172;167;-134;555;357;362;147;362;242;550;-2.0;79.0;478.0;577.0;113.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39523.38671875;19057.130859375;0.0;3429.72607421875;376.0;65602;;;Calculated values ==>;1548866977.867;353.66;291.96000000000004;286.56;286.46000000000004;285.76000000000005;276.86;274.0616903277293;290.06;259.66;273.86;269.76000000000005;316.36;315.86;273.16;281.96000000000004;295.16;293.96000000000004;296.76000000000005;292.16;290.36;289.86;;310.76000000000005;259.76000000000005;244.02132995426717;260.01710675043796;274.0616903277293;290.76000000000005;5550000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;2420000.0;5500000.0;0.0;0.013166666666666667;0.07966666666666668;0.09616666666666666;0.01883333333333333;0.01883333333333333;;19057.130859375;0.0;3429.72607421875;39523.38671875;514588.5707762163;413351.9237643686;233582.6627317789;233277.4010639255;231167.9233631617;430346.717906069;454984.3640256855;454016.14750056056;464355.40838440764;500829.31043556775;500310.4691821263;453161.6134440879;463599.33612162736;461994.71921587875;461151.7468027471;426371.57911212585;414083.7466353395;455407.6182641765;454701.3540030205;;158072.51562822933;454083.49624588655;196616.57457726775;233582.6627317789;271.838581461236;4584766.754399466;1766458.7860757418;285529.32831683644;0.0;0;293;314;0;0;0;0;11;109;114;1888746417470.2886;702296541900.6074;1336642248969.3408;20506.16597622233;24759.735633798842;161.78979427768678;4164.402018941716;4159781.450861563;1498533.7301467543;73997.58952695942;938686.7722788258;2.205381284262699;0.22733603338419153
8690;2019-01-30 17:50:37.867;805;179;133;132;124;37;169;-144;14;-56;436;434;10;143;219;209;236;180;176;172;167;-140;531;352;362;146;356;267;531;305.0;80.0;174.0;547.0;113.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31570.091796875;10333.587890625;0.0;3899.72290039062;385.0;65603;;;Calculated values ==>;1548867037.867;353.66;291.06;286.46000000000004;286.36;285.56;276.86;273.5264737036516;290.06;258.76000000000005;274.56;267.56;316.76000000000005;316.56;274.16;287.46000000000004;295.06;294.06;296.76000000000005;291.16;290.36;289.86;;311.66;259.16;243.81672145450628;263.43189868330234;273.5264737036516;290.76000000000005;5310000.0;3520000.0000000005;3620000.0000000005;1460000.0;3560000.0;2670000.0;5310000.0;0.05083333333333333;0.013333333333333334;0.029;0.09116666666666666;0.01883333333333333;0.06966666666666665;;10333.587890625;0.0;3899.72290039062;31570.091796875;516590.83295882604;417651.91398508067;233781.32968056857;233471.3478777561;231029.40099356894;430671.36484660726;454984.3640256855;450528.65009463776;462274.3115212881;498778.9610114061;498566.6761436575;450009.7021802555;466357.7601398379;462769.0328275246;462049.5740961287;432722.1568871604;417970.31944174564;455407.6182641765;454701.3540030205;;161832.74555500393;453623.081295784;196308.16958617422;206438.47363083108;271.695108962418;4585359.200053764;1766703.7087319917;285590.40705829154;0.0;0;293;314;0;0;0;0;11;109;114;1888963617470.2886;702384441900.6074;1336794948969.3408;7372.393934745443;23458.542784192756;196.69116593886324;17295.64733259586;4160013.7721941546;1498935.5491335709;74000.57686829456;938865.6060234219;3.395083261160548;0.2594085312502557
8691;2019-01-30 17:51:37.887;802;177;133;133;125;37;169;-133;22;-62;453;454;23;168;217;210;236;179;176;172;167;-136;541;350;362;146;355;276;542;337.0;85.0;592.0;558.0;113.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31943.935546875;10518.4091796875;0.0;4066.51928710938;398.0;65604;;;Calculated values ==>;1548867097.887;353.36;290.86;286.46000000000004;286.46000000000004;285.66;276.86;273.3108153835814;290.06;259.86;275.36;266.96000000000004;318.46000000000004;318.56;275.46000000000004;289.96000000000004;294.86;294.16;296.76000000000005;291.06;290.36;289.86;;312.96000000000004;259.56;243.81672145450628;264.60387354146746;273.3108153835814;290.76000000000005;5410000.0;3500000.0;3620000.0000000005;1460000.0;3550000.0;2760000.0;5420000.0;0.05616666666666667;0.014166666666666666;0.09866666666666667;0.093;0.01883333333333333;0.075;;10518.4091796875;0.0;4066.51928710938;31943.935546875;515396.7549903282;412612.3614601752;233486.1915526816;233486.1915526816;231061.43974028542;430799.1582183253;454984.3640256855;449947.1712724714;461664.65604186273;499694.00030891644;499800.6668939887;450078.8976747324;468020.07018328586;462654.8538357037;462484.7073916963;430180.1450305441;413358.91634138394;455407.6182641765;454701.3540030205;;167264.2905471822;454041.3979886473;197532.1672120748;206560.6222131605;272.177956500144;4585888.660042647;1766877.5332964032;285656.81453828345;0.0;0;293;314;0;0;0;0;11;109;114;1889180889870.2195;702472071100.5796;1336957903269.289;24904.94706729246;23855.35846222124;238.30073976310197;18610.5548842395;4160282.839695033;1499329.9630713358;74004.20300915178;939164.9241145843;4.635549725693274;0.3324495057966738
8692;2019-01-30 17:52:37.898;792;193;136;136;130;40;169;-123;36;-43;469;467;34;142;218;210;236;196;176;172;167;-124;584;360;362;146;364;257;578;0.0;78.0;612.0;559.0;113.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40679.625;19887.416015625;0.0;3716.95190429688;403.0;65605;;;Calculated values ==>;1548867157.898;352.36;292.46000000000004;286.76000000000005;286.76000000000005;286.16;277.16;274.38016830617;290.06;260.86;276.76000000000005;268.86;320.06;319.86;276.56;287.36;294.96000000000004;294.16;296.76000000000005;292.76000000000005;290.36;289.86;;313.46000000000004;260.76000000000005;243.81672145450628;262.0952818180154;274.38016830617;290.76000000000005;5840000.0;3600000.0;3620000.0000000005;1460000.0;3640000.0;2570000.0;5780000.0;0.0;0.013000000000000001;0.10200000000000001;0.09316666666666666;0.01883333333333333;0.01883333333333333;;19887.416015625;0.0;3716.95190429688;40679.625;510505.4606820871;252741.77072699516;233477.83339875515;233477.83339875515;231694.58666592813;430148.3826014536;454984.3640256855;455043.3806885206;463591.4735533623;503230.9990039583;503021.8874194409;454796.12843079795;467659.9978216044;461420.64936624526;460958.12350355304;417199.32734546874;253941.7324591653;455407.6182641765;454701.3540030205;;169353.38768963216;455292.1279859987;199057.60339802012;233477.83339875515;272.82627336219554;4586493.967332372;1767130.9616260286;285721.68868953746;0.0;0;293;315;0;0;0;0;11;109;114;1889398129689.9226;702559687160.4598;1337117832584.0706;26110.54928363105;23872.51654078;2122.3487335219447;4166.376304713664;4160708.0467710514;1499727.7682800705;74023.87869461674;939354.7666723222;2.383956691979613;0.22690715917822377
8693;2019-01-30 17:53:37.868;793;201;132;131;128;44;169;-121;44;-32;469;464;38;127;222;205;236;203;176;172;167;-119;564;364;362;146;369;252;558;-2.0;79.0;648.0;565.0;113.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39964.4609375;19241.7109375;0.0;3640.61181640625;393.0;65606;;;Calculated values ==>;1548867217.868;352.46000000000004;293.26000000000005;286.36;286.26000000000005;285.96000000000004;277.56;274.8017692304317;290.06;261.06;277.56;269.96000000000004;320.06;319.56;276.96000000000004;285.86;295.36;293.66;296.76000000000005;293.46000000000004;290.36;289.86;;312.46000000000004;261.26000000000005;243.81672145450628;261.41265627149306;274.8017692304317;290.76000000000005;5640000.0;3640000.0;3620000.0000000005;1460000.0;3690000.0;2520000.0;5580000.0;0.0;0.013166666666666667;0.10800000000000001;0.09416666666666668;0.01883333333333333;0.01883333333333333;;19241.7109375;0.0;3640.61181640625;39964.4609375;512351.4575452015;414836.19431195915;232771.29198370528;232470.24132427512;231572.66581719168;429879.7862731237;454984.3640256855;456848.27267696836;464702.15614945884;503708.2938781487;503187.70574050245;456119.0499301343;466640.0001680863;461194.0671242244;459657.35967444506;423738.3870045123;415537.9873604725;455407.6182641765;454701.3540030205;;165175.21790254305;455811.45745835913;199921.0552115363;232771.29198370528;273.1851989926403;4587165.665365147;1767456.874646098;285782.971064057;0.0;0;293;315;0;0;0;0;11;109;114;1889615221090.0261;702647243360.5016;1337270456234.1433;27748.139486266668;24096.34621157582;107.97192864652409;4179.682834697102;4161156.644766478;1500127.308932936;74042.45540714091;939424.2823899373;2.453078783341773;0.23919287052080057
8694;2019-01-30 17:54:37.868;801;193;131;130;123;46;169;-131;47;-53;464;457;38;125;223;205;236;195;176;172;167;-130;559;361;362;146;366;252;553;-2.0;80.0;297.0;551.0;113.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39770.45703125;19086.357421875;0.0;3624.16552734375;384.0;65607;;;Calculated values ==>;1548867277.868;353.26;292.46000000000004;286.26000000000005;286.16;285.46000000000004;277.76000000000005;274.4858918419099;290.06;260.06;277.86;267.86;319.56;318.86;276.96000000000004;285.66;295.46000000000004;293.66;296.76000000000005;292.66;290.36;289.86;;311.56;260.16;243.81672145450628;261.41265627149306;274.4858918419099;290.76000000000005;5590000.0;3610000.0;3620000.0000000005;1460000.0;3660000.0;2520000.0;5530000.0;0.0;0.013333333333333334;0.0495;0.09183333333333334;0.01883333333333333;0.01883333333333333;;19086.357421875;0.0;3624.16552734375;39770.45703125;513761.65086545516;413956.2836987002;232594.5021737096;232293.04205302676;230208.5486171172;430081.6785162784;454984.3640256855;457211.6508634873;462578.72223329474;503187.70574050245;502458.21218105184;456119.0499301343;466409.6731073604;461788.64601299;460127.33862395975;425221.100792766;414675.337699158;455407.6182641765;454701.3540030205;;161414.93982334915;454667.54193539073;198140.16068888243;232594.5021737096;272.46508920018925;4587830.123014887;1767776.2752157594;285843.5108752549;0.0;0;293;315;0;0;0;0;11;109;114;1889832421090.0261;702734843360.5016;1337421656234.1433;12824.03876364294;23557.76451113768;140.61017458144033;4183.012376118688;4161494.7462518937;1500524.426522292;74044.5269246678;939493.9715166941;1.7923596879076285;0.19490838014373757
8695;2019-01-30 17:55:37.889;809;190;132;131;123;43;169;-134;42;-64;457;451;34;126;222;205;236;192;176;172;167;-133;557;359;362;145;364;249;551;-1.0;81.0;266.0;529.0;113.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39656.4765625;19058.03515625;0.0;3580.41040039062;380.0;65608;;;Calculated values ==>;1548867337.889;354.06000000000006;292.16;286.36;286.26000000000005;285.46000000000004;277.46000000000004;274.27422755570615;290.06;259.76000000000005;277.36;266.76000000000005;318.86;318.26000000000005;276.56;285.76000000000005;295.36;293.66;296.76000000000005;292.36;290.36;289.86;;311.16;259.86;243.61107973660833;260.9983114674233;274.27422755570615;290.76000000000005;5570000.0;3590000.0;3620000.0000000005;1450000.0;3640000.0;2490000.0;5510000.0;0.0;0.013500000000000002;0.044333333333333336;0.08816666666666667;0.01883333333333333;0.01883333333333333;;19058.03515625;0.0;3580.41040039062;39656.4765625;514909.67218530667;413676.3280692049;232947.6685808663;232644.68827507718;230254.59199040785;430214.79039162316;454984.3640256855;457094.34714836575;461611.792870059;502746.9259082076;502122.69888719707;456126.8323979735;466951.62806064705;461958.7606167715;460438.91947669676;425800.1341548146;414400.9631372732;455407.6182641765;454701.3540030205;;159743.72323357346;454520.77785178507;198039.65732968482;232947.6685808663;272.41687868004897;4588492.245789047;1768094.2564079037;285903.5700212409;0.0;0;293;315;0;0;0;0;11;109;114;1890049697109.6948;702822173915.3684;1337572008838.914;11484.757915294855;22613.08545936517;153.88880873680858;4176.36107545057;4161697.3904578993;1500909.3182697715;74046.98194181375;939563.6573435235;1.6974704894247985;0.1851486524104834
8696;2019-01-30 17:56:37.869;814;188;133;132;123;41;169;-134;33;-63;451;445;27;124;221;206;236;190;176;172;167;-133;554;358;362;145;363;246;549;-1.0;110.0;246.0;544.0;113.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39615.3828125;18976.923828125;0.0;3539.29663085938;378.0;65609;;;Calculated values ==>;1548867397.869;354.56000000000006;291.96000000000004;286.46000000000004;286.36;285.46000000000004;277.26000000000005;274.1680685717883;290.06;259.76000000000005;276.46000000000004;266.86;318.26000000000005;317.66;275.86;285.56;295.26000000000005;293.76000000000005;296.76000000000005;292.16;290.36;289.86;;310.96000000000004;259.86;243.61107973660833;260.58029834229245;274.1680685717883;290.76000000000005;5540000.0;3579999.9999999995;3620000.0000000005;1450000.0;3629999.9999999995;2460000.0;5490000.0;0.0;0.018333333333333333;0.041;0.09066666666666667;0.01883333333333333;0.01883333333333333;;18976.923828125;0.0;3539.29663085938;39615.3828125;515769.8871020061;413764.2266525931;233303.23934187752;232998.6982329298;230300.87547058638;430280.9020939914;454984.3640256855;456498.40645986306;461713.34122517804;502412.33020919474;501789.21674444346;455773.67439515557;467148.04732044;461976.67714593874;460728.8237906335;426654.541117673;414485.982530214;455407.6182641765;454701.3540030205;;158908.11840480618;454520.77785178507;197543.56913822005;233303.23934187752;272.2145319494605;4589152.6244177725;1768411.1087468772;285962.88113622286;0.0;0;293;315;0;0;0;0;11;109;114;1890266824709.764;702909144915.3961;1337720459338.9612;10617.148330187365;23299.26692336323;223.0902407700812;4169.664492784859;4161881.5116158193;1501291.7936721037;74050.12238672994;939633.1843732098;1.7014032198205575;0.18851960346190383
8697;2019-01-30 17:57:37.840;818;187;133;132;124;39;169;-138;31;-69;445;439;24;122;221;207;236;189;176;172;167;-137;554;357;362;144;361;243;549;-1.0;85.0;524.0;537.0;113.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39531.78125;19024.67578125;0.0;3482.6875;379.0;65610;;;Calculated values ==>;1548867457.84;354.96000000000004;291.86;286.46000000000004;286.36;285.56;277.06;274.0616903277293;290.06;259.36;276.26000000000005;266.26000000000005;317.66;317.06;275.56;285.36;295.26000000000005;293.86;296.76000000000005;292.06;290.36;289.86;;311.06;259.46000000000004;243.40439225979637;260.1585393101385;274.0616903277293;290.76000000000005;5540000.0;3570000.0000000005;3620000.0000000005;1440000.0;3610000.0;2430000.0;5490000.0;0.0;0.014166666666666666;0.08733333333333333;0.0895;0.01883333333333333;0.01883333333333333;;19024.67578125;0.0;3482.6875;39531.78125;516256.55119822134;413396.8702782222;233303.23934187752;232998.6982329298;230596.98130341995;430346.717906069;454984.3640256855;456748.1435003357;461254.87837974087;502079.7634352517;501457.77576194407;455907.16282183165;467344.32953182707;462280.22558120737;461017.6682793448;426654.541117673;414127.2103214636;455407.6182641765;454701.3540030205;;159325.9205505338;454270.6796523692;198699.59629017801;233303.23934187752;272.67162848278184;4589811.8653306225;1768727.635681392;286021.36938761227;0.0;0;293;315;0;0;0;0;11;109;114;1890483919729.6052;702995803010.3328;1337867088433.854;22536.239789687104;22873.611960916107;177.47051961296646;4169.664492784859;4162157.6563154696;1501676.3816884293;74053.4587796943;939702.6451924081;2.2106981675837445;0.21972879930877565
8698;2019-01-30 17:58:37.870;823;185;133;132;124;37;169;-136;36;-73;439;434;27;137;220;208;236;188;176;172;167;-136;531;354;362;144;359;260;531;0.0;82.0;575.0;512.0;113.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31525.958984375;10465.224609375;0.0;3810.90283203125;383.0;65611;;;Calculated values ==>;1548867517.87;355.46000000000004;291.66;286.46000000000004;286.36;285.56;276.86;273.7412296467126;290.06;259.56;276.76000000000005;265.86;317.06;316.56;275.86;286.86;295.16;293.96000000000004;296.76000000000005;291.96000000000004;290.36;289.86;;311.46000000000004;259.56;243.40439225979637;262.5002047102346;273.7412296467126;290.76000000000005;5310000.0;3540000.0;3620000.0000000005;1440000.0;3590000.0;2600000.0;5310000.0;0.0;0.013666666666666666;0.09583333333333334;0.08533333333333333;0.01883333333333333;0.01883333333333333;;10465.224609375;0.0;3810.90283203125;31525.958984375;518746.92339840636;419520.81434546347;233781.32968056857;233471.3478777561;231029.40099356894;430542.39183029096;454984.3640256855;454539.0427855664;460848.55264432053;499791.1127289919;499264.078733751;453414.51204216573;466656.7433493709;462449.46005367924;461611.91280062776;432722.1568871604;420420.54952011275;455407.6182641765;454701.3540030205;;160997.13474923553;454374.6892208476;198397.6218873545;233781.32968056857;272.53919519978757;4590404.309239544;1768973.5077257815;286082.1796969766;0.0;0;293;315;0;0;0;0;11;109;114;1890701228329.5017;703082246210.2915;1338018063883.782;24546.886169411977;21843.376412458078;168.12196734965096;4160.660458072844;4162550.2118779668;1502049.2095788147;74056.34015705297;939772.0992766528;3.5527173048475214;0.344127224692023
8699;2019-01-30 17:59:37.860;822;176;133;132;124;37;169;-131;44;-65;449;449;36;175;218;209;236;178;176;172;167;-131;537;350;362;143;355;279;537;88.0;82.0;650.0;522.0;113.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31741.091796875;10369.306640625;0.0;4134.673828125;397.0;65612;;;Calculated values ==>;1548867577.86;355.36;290.76000000000005;286.46000000000004;286.36;285.56;276.86;273.3108153835814;290.06;260.06;277.56;266.66;318.06;318.06;276.76000000000005;290.66;294.96000000000004;294.06;296.76000000000005;290.96000000000004;290.36;289.86;;312.86;260.06;243.1966462407574;264.9883086891361;273.3108153835814;290.76000000000005;5370000.0;3500000.0;3620000.0000000005;1430000.0;3550000.0;2790000.0;5370000.0;0.014666666666666666;0.013666666666666666;0.10833333333333334;0.087;0.01883333333333333;0.033499999999999995;;10369.306640625;0.0;4134.673828125;31741.091796875;518137.9933000356;414332.0034719807;233619.1605260471;233311.05007939035;230882.91917021468;430799.1582183253;454984.3640256855;452290.7400483067;461810.86793542956;498968.9028615807;498968.9028615807;451247.1720762083;468424.65946058824;462787.14600039157;462352.8632100253;431213.16398218775;415035.5010796955;455407.6182641765;454701.3540030205;;166846.47414792277;455058.86770686804;197595.5542204554;217847.63139723084;272.20326862337384;4590931.446791901;1769147.0998827103;286148.38180029864;0.0;0;293;315;0;0;0;0;11;109;114;1890918392129.5361;703168331860.3052;1338179736933.8076;27591.978464683893;22399.308273317896;221.09472633406105;7934.599707293953;4162984.6300015636;1502417.8371697483;74059.58308892211;939872.8763124078;4.00903609163789;0.35104611941790526
8700;2019-01-30 18:00:37.871;811;191;136;135;129;38;169;-120;51;-44;471;471;46;152;218;210;236;194;176;172;167;-122;583;358;362;141;362;263;576;-2.0;81.0;776.0;521.0;113.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40810.890625;19840.359375;0.0;3882.22436523438;403.0;65613;;;Calculated values ==>;1548867637.871;354.26;292.26000000000005;286.76000000000005;286.66;286.06;276.96000000000004;274.1680685717883;290.06;261.16;278.26000000000005;268.76000000000005;320.26000000000005;320.26000000000005;277.76000000000005;288.36;294.96000000000004;294.16;296.76000000000005;292.56;290.36;289.86;;313.46000000000004;260.96000000000004;242.77792619122317;262.9017227912062;274.1680685717883;290.76000000000005;5830000.0;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;2630000.0;5760000.0;0.0;0.013500000000000002;0.12933333333333333;0.08683333333333333;0.01883333333333333;0.01883333333333333;;19840.359375;0.0;3882.22436523438;40810.890625;512965.6905627082;252061.92624919477;233527.31865875426;233227.35871329103;231446.3613077007;430280.9020939914;454984.3640256855;455900.0816055211;464220.695745679;502865.67289284826;502865.67289284826;455279.5654911035;467973.52010364406;461726.5624587006;461266.0568022734;417553.92282172356;253248.80892852604;455407.6182641765;454701.3540030205;;169353.38768963216;456313.0209162328;199319.9398000066;233527.31865875426;272.9219591464037;4591536.157490299;1769398.8932538198;286215.20153345633;0.0;0;293;316;0;0;0;0;11;109;114;1891135631950.1023;703253547480.5272;1338342366744.2314;33184.365006846536;22315.56587692564;2218.119037558167;4165.4443323170135;4163491.19238456;1502790.5294363627;74079.91359691745;939973.7284991791;2.6086321343105077;0.23469726922628
8701;2019-01-30 18:01:37.851;807;199;133;132;128;42;169;-117;54;-27;481;479;48;134;222;205;236;202;176;172;167;-115;563;364;362;141;369;261;557;-1.0;79.0;735.0;527.0;113.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40118.45703125;19198.376953125;0.0;3830.36669921875;391.0;65614;;;Calculated values ==>;1548867697.851;353.86;293.06;286.46000000000004;286.36;285.96000000000004;277.36;274.8017692304317;290.06;261.46000000000004;278.56;270.46000000000004;321.26000000000005;321.06;277.96000000000004;286.56;295.36;293.66;296.76000000000005;293.36;290.36;289.86;;312.26000000000005;261.66;242.77792619122317;262.63441904999945;274.8017692304317;290.76000000000005;5630000.0;3640000.0;3620000.0000000005;1410000.0;3690000.0;2610000.0;5570000.0;0.0;0.013166666666666667;0.1225;0.08783333333333333;0.01883333333333333;0.01883333333333333;;19198.376953125;0.0;3830.36669921875;40118.45703125;514160.85730551754;414517.6821551175;233098.56011313005;232796.27958045618;231596.59381429022;429879.7862731237;454984.3640256855;456599.3875696608;465920.50958046236;504105.39902743505;503895.9453950117;455859.91297266266;466164.6076268803;461194.0671242244;459657.35967444506;424039.10116377176;415574.3250689575;455407.6182641765;454701.3540030205;;164339.59507360373;457030.99897226505;200350.04905002014;233098.56011313005;273.3546237002081;4592210.3439172385;1769724.1076157233;286279.45170181646;0.0;0;293;316;0;0;0;0;11;109;114;1891352759550.1714;703338119280.5541;1338499514344.2815;31390.54396865598;22545.143434837177;111.45288524838747;4173.519284926269;4164029.1372514465;1503164.2440676647;74099.32022524723;940043.1966988904;2.5281735057979335;0.23725481568290524
8702;2019-01-30 18:02:37.861;807;194;132;131;124;44;169;-120;49;-24;486;482;43;133;223;204;236;195;176;172;167;-119;560;361;362;141;366;259;554;0.0;78.0;692.0;510.0;113.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39960.1953125;19067.640625;0.0;3818.45629882812;381.0;65615;;;Calculated values ==>;1548867757.861;353.86;292.56;286.36;286.26000000000005;285.56;277.56;274.4858918419099;290.06;261.16;278.06;270.76000000000005;321.76000000000005;321.36;277.46000000000004;286.46000000000004;295.46000000000004;293.56;296.76000000000005;292.66;290.36;289.86;;311.26000000000005;261.26000000000005;242.77792619122317;262.3656120759269;274.4858918419099;290.76000000000005;5600000.0;3610000.0;3620000.0000000005;1410000.0;3660000.0;2590000.0;5540000.0;0.0;0.013000000000000001;0.11533333333333333;0.08499999999999999;0.01883333333333333;0.01883333333333333;;19067.640625;0.0;3818.45629882812;39960.1953125;514413.2242715018;413914.7804853892;232871.6582264005;232569.5130961513;230480.4978228875;430081.6785162784;454984.3640256855;456312.94800647016;466219.7225774442;504817.4474586519;504399.5296704534;455574.12471773;466334.6720577683;461788.64601299;459991.67660371546;424928.6493538516;414277.0601677878;455407.6182641765;454701.3540030205;;160161.5264782812;456620.95037821744;199207.87167071778;232871.6582264005;272.8900774113644;4592877.777240347;1770043.0442427369;286343.20251682197;0.0;0;293;316;0;0;0;0;11;109;114;1891569995750.137;703422733380.5406;1338655540344.2566;29652.78547072344;21880.11169013747;138.47065941883008;4177.792603793009;4164537.9164457624;1503534.5162287238;74101.4032685685;940112.802563663;2.4403095298405715;0.22926378833143768
8703;2019-01-30 18:03:37.862;806;191;132;132;124;42;169;-120;-5;-21;489;485;4;127;222;205;236;193;176;172;167;-119;559;359;362;140;364;258;552;-1.0;80.0;672.0;478.0;113.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39855.15625;19052.283203125;0.0;3800.14721679688;373.0;65616;;;Calculated values ==>;1548867817.862;353.76;292.26000000000005;286.36;286.36;285.56;277.36;274.27422755570615;290.06;261.16;272.66;271.06;322.06;321.66;273.56;285.86;295.36;293.66;296.76000000000005;292.46000000000004;290.36;289.86;;310.46000000000004;261.26000000000005;242.56692532238324;262.23063862743834;274.27422755570615;290.76000000000005;5590000.0;3590000.0;3620000.0000000005;1400000.0;3640000.0;2580000.0;5520000.0;0.0;0.013333333333333334;0.112;0.07966666666666668;0.01883333333333333;0.01883333333333333;;19052.283203125;0.0;3800.14721679688;39855.15625;514374.7571444236;413633.1203958097;232922.26096884615;232922.26096884615;230526.9083737572;430214.79039162316;454984.3640256855;449705.0134576105;466659.7553673347;505224.6813573322;504807.31394743983;450857.06869968405;465780.37104020553;461958.7606167715;460438.91947669676;425221.100792766;414359.1762267576;455407.6182641765;454701.3540030205;;156819.11488148148;456781.6664363326;198652.23202117716;232922.26096884615;272.6610311248756;4593542.916254696;1770360.715568688;286406.6919375149;0.0;0;293;316;0;0;0;0;11;109;114;1891787199369.8745;703507034785.4388;1338810642929.0693;28117.911520880534;20564.311608407388;144.82566088011257;4176.83958547695;4165019.346943819;1503888.2256508432;74103.76411058151;940182.425658855;2.3193983047614144;0.21619490600032515
8704;2019-01-30 18:04:37.862;803;189;133;132;124;40;169;-128;-28;-25;492;487;-28;108;222;206;236;191;176;172;167;-127;556;358;362;139;363;256;550;-2.0;77.0;575.0;495.0;113.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40025.24609375;19047.83984375;0.0;3781.58959960938;368.0;65617;;;Calculated values ==>;1548867877.862;353.46000000000004;292.06;286.46000000000004;286.36;285.56;277.16;274.1680685717883;290.06;260.36;270.36;270.66;322.36;321.86;270.36;283.96000000000004;295.36;293.76000000000005;296.76000000000005;292.26000000000005;290.36;289.86;;309.96000000000004;260.46000000000004;242.35481222062532;261.9595390733887;274.1680685717883;290.76000000000005;5560000.0;3579999.9999999995;3620000.0000000005;1390000.0;3629999.9999999995;2560000.0;5500000.0;0.0;0.012833333333333334;0.09583333333333334;0.0825;0.01883333333333333;0.01883333333333333;;19047.83984375;0.0;3781.58959960938;40025.24609375;514259.89275389636;413720.03103230504;233277.4010639255;232973.14753796702;230573.56230372956;430280.9020939914;454984.3640256855;447092.5670932261;466403.2281459503;505724.6983633278;505204.0757757045;447092.5670932261;463852.98848540656;462110.72912221303;460728.8237906335;426086.78789516963;414443.2327276156;455407.6182641765;454701.3540030205;;154730.12109240866;456123.8012917765;197740.9871165235;233277.4010639255;272.29351564929084;4594208.586274228;1770678.2165940786;286469.8730776516;0.0;0;293;316;0;0;0;0;11;109;114;1892004399369.8745;703590734785.4388;1338964842929.0693;23896.19308110067;21316.582169458372;149.4256246502764;4170.151113686288;4165452.797815502;1504237.2330989921;74106.2162046276;940251.9839146814;2.169671042887302;0.20969815096160596
8705;2019-01-30 18:05:37.843;800;188;134;133;124;39;169;-132;-11;-33;493;488;-15;97;221;207;236;190;176;172;167;-132;556;357;362;139;362;251;550;-2.0;80.0;767.0;467.0;113.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39831.97265625;19083.123046875;0.0;3712.224609375;363.0;65618;;;Calculated values ==>;1548867937.843;353.16;291.96000000000004;286.56;286.46000000000004;285.56;277.06;274.0616903277293;290.06;259.96000000000004;272.06;269.86;322.46000000000004;321.96000000000004;271.66;282.86;295.26000000000005;293.86;296.76000000000005;292.16;290.36;289.86;;309.46000000000004;259.96000000000004;242.35481222062532;261.27494424493943;274.0616903277293;290.76000000000005;5560000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2510000.0;5500000.0;0.0;0.013333333333333334;0.12783333333333333;0.07783333333333334;0.01883333333333333;0.01883333333333333;;19083.123046875;0.0;3712.224609375;39831.97265625;513892.5857837995;413351.9237643686;233582.6627317789;233277.4010639255;230573.56230372956;430346.717906069;454984.3640256855;450207.1837252092;465607.4926449455;506294.87195907306;505776.53298908094;449699.2605041799;463307.44616996835;462128.61077188735;461017.6682793448;426086.78789516963;414083.7466353395;455407.6182641765;454701.3540030205;;152641.13387835177;455611.21795654646;198451.45190157174;233582.6627317789;272.5729186123655;4594873.852362225;1770995.87399451;286532.3017539945;0.0;0;293;316;0;0;0;0;11;109;114;1892221530589.6812;703674108375.3646;1339116894763.9338;32182.77438478832;20015.601791278867;160.04055013106827;4164.402018941716;4165919.9745578044;1504581.558893984;74108.79427276831;940321.4165300984;2.47957695567949;0.2244592095773179
8706;2019-01-30 18:06:37.883;798;188;134;133;125;37;169;-133;11;-36;491;486;6;100;221;208;236;190;176;172;167;-133;554;357;362;138;362;248;548;-1.0;82.0;603.0;471.0;113.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39745.328125;18992.720703125;0.0;3659.31640625;360.0;65619;;;Calculated values ==>;1548867997.883;352.96000000000004;291.96000000000004;286.56;286.46000000000004;285.66;276.86;274.0616903277293;290.06;259.86;274.26000000000005;269.56;322.26000000000005;321.76000000000005;273.76000000000005;283.16;295.26000000000005;293.96000000000004;296.76000000000005;292.16;290.36;289.86;;309.16;259.86;242.14157278889297;260.85938512811435;274.0616903277293;290.76000000000005;5540000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2480000.0;5480000.0;0.0;0.013666666666666666;0.1005;0.0785;0.01883333333333333;0.01883333333333333;;18992.720703125;0.0;3659.31640625;39745.328125;513816.7452269998;414171.1577566021;233634.999816814;233329.15122289144;230917.70107062737;430346.717906069;454984.3640256855;453482.9728274517;465451.8565980442;506366.8415803485;505849.6760854696;452865.49270113005;464100.6427479948;462128.61077188735;461151.7468027471;426654.541117673;414883.2198629546;455407.6182641765;454701.3540030205;;151387.74336342167;455671.7755954498;197945.45298532996;233634.999816814;272.37118953214303;4595537.438631096;1771313.38422469;286593.77221542463;0.0;0;293;316;0;0;0;0;11;109;114;1892438875389.543;703757263775.3118;1339266694563.8386;25681.52074413324;20231.516324894405;160.8747238144849;4163.416337173555;4166402.4984852117;1504917.1751398395;74111.47034957878;940390.8612820128;2.217784117492195;0.20888097267106268
8707;2019-01-30 18:07:37.883;799;187;134;133;125;37;169;-137;19;-41;488;481;19;107;220;208;236;190;176;172;167;-136;556;357;362;138;361;244;550;0.0;82.0;732.0;416.0;113.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39711.72265625;19106.0859375;0.0;3588.9091796875;361.0;65620;;;Calculated values ==>;1548868057.883;353.06000000000006;291.86;286.56;286.46000000000004;285.66;276.86;274.0616903277293;290.06;259.46000000000004;275.06;269.06;321.96000000000004;321.26000000000005;275.06;283.86;295.16;293.96000000000004;296.76000000000005;292.16;290.36;289.86;;309.26000000000005;259.56;242.14157278889297;260.2995467637923;274.0616903277293;290.76000000000005;5560000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;2440000.0;5500000.0;0.0;0.013666666666666666;0.12200000000000001;0.06933333333333333;0.01883333333333333;0.01883333333333333;;19106.0859375;0.0;3588.9091796875;39711.72265625;513770.0657810487;412979.2520416587;233582.6627317789;233277.4010639255;230870.29783581037;430346.717906069;454984.3640256855;455137.0241879398;464954.2694123143;506428.9090759197;505706.9394910863;455137.0241879398;465490.85078703193;462146.61757077737;461151.7468027471;426086.78789516963;414083.7466353395;455407.6182641765;454701.3540030205;;151805.5401117132;455364.3641072662;198759.39528554946;233582.6627317789;272.6953943809662;4596199.58072094;1771630.8742800285;286654.1740953074;0.0;0;293;316;0;0;0;0;11;109;114;1892656075389.543;703840063775.3118;1339414294563.8386;31278.070726091628;17791.277838305694;164.04156388434495;4164.402018941716;4166877.1617474635;1505234.0317578663;74114.17798530961;940460.2597683137;2.3528443990183487;0.20742623315294925
8708;2019-01-30 18:08:37.864;804;188;134;133;125;36;169;-144;31;-58;482;475;26;114;220;209;236;190;176;172;167;-143;555;356;362;138;361;240;551;0.0;82.0;746.0;422.0;113.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39769.1328125;19136.76953125;0.0;3528.95239257812;365.0;65621;;;Calculated values ==>;1548868117.864;353.56000000000006;291.96000000000004;286.56;286.46000000000004;285.66;276.76000000000005;273.955091788801;290.06;258.76000000000005;276.26000000000005;267.36;321.36;320.66;275.76000000000005;284.56;295.16;294.06;296.76000000000005;292.16;290.36;289.86;;309.66;258.86;242.14157278889297;259.7329541166123;273.955091788801;290.76000000000005;5550000.0;3560000.0;3620000.0000000005;1380000.0;3610000.0;2400000.0;5510000.0;0.0;0.013666666666666666;0.12433333333333334;0.07033333333333333;0.01883333333333333;0.01883333333333333;;19136.76953125;0.0;3528.95239257812;39769.1328125;514466.3499886013;412934.04071806197;233556.60644053924;233251.63598009013;230846.69031404497;430412.23801567365;454984.3640256855;457235.448496145;463257.7533223117;506183.30414175027;505463.2193314946;456639.4571001869;466861.4238053843;462146.61757077737;461439.12787311134;426371.57911212585;413676.3280692049;455407.6182641765;454701.3540030205;;153476.72818028802;454645.720352681;198860.7195027403;233556.60644053924;272.73149629121593;4596861.711444075;1771949.4638246044;286713.4708253467;0.0;0;293;316;0;0;0;0;11;109;114;1892873206610.2126;703922837555.5671;1339559448584.2864;32124.591304846654;17990.21172644583;173.50176425325338;4164.892745760063;4167405.3499534368;1505532.1164151167;74116.98995564676;940529.6485781502;2.4024470839404413;0.2114904008555362
8709;2019-01-30 18:09:37.864;811;183;133;132;125;36;169;-146;39;-71;477;471;30;147;220;210;236;184;176;172;167;-145;529;353;362;137;358;259;529;-1.0;77.0;597.0;455.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31559.689453125;10369.72265625;0.0;3858.72021484375;373.0;65622;;;Calculated values ==>;1548868177.864;354.26;291.46000000000004;286.46000000000004;286.36;285.66;276.76000000000005;273.6339639331285;290.06;258.56;277.06;266.06;320.86;320.26000000000005;276.16;287.86;295.16;294.16;296.76000000000005;291.56;290.36;289.86;;310.46000000000004;258.66;241.92719264551067;262.3656120759269;273.6339639331285;290.76000000000005;5290000.0;3529999.9999999995;3620000.0000000005;1370000.0;3579999.9999999995;2590000.0;5290000.0;0.0;0.012833333333333334;0.09949999999999999;0.07583333333333334;0.01883333333333333;0.01883333333333333;;10369.72265625;0.0;3858.72021484375;31559.689453125;517475.4493086543;419605.8853330434;233836.0341982868;233525.4149740876;231381.03632586004;430607.02586249536;454984.3640256855;455079.5801925144;462104.6850660232;503876.77058816707;503248.91906992916;453960.80980778224;467955.809217523;462600.4079176935;462030.1321161972;433214.958166515;419907.0095946218;455407.6182641765;454701.3540030205;;156819.11488148148;454605.6961720488;197940.47353812994;233836.0341982868;272.3530213583534;4597456.118296289;1772195.3512595003;286775.0347637419;0.0;0;293;316;0;0;0;0;11;109;114;1893090406610.2126;704005337555.5671;1339709148584.2864;25585.34111211125;19463.779383072182;170.7853400059629;4159.630189655817;4167886.2660569116;1505844.233007696;74119.85901484892;940599.019602612;3.4704806753776123;0.32361348492394487
