;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8710;2019-01-30 18:10:37.845;813;176;133;133;125;37;169;-153;45;-94;485;483;37;185;218;211;236;178;176;172;167;-150;538;350;362;137;355;268;538;-2.0;81.0;543.0;449.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31735.7421875;10512.904296875;0.0;4011.12670898438;389.0;65623;;;Calculated values ==>;1548868237.845;354.46000000000004;290.76000000000005;286.46000000000004;286.46000000000004;285.66;276.86;273.3108153835814;290.06;257.86;277.66;263.76000000000005;321.66;321.46000000000004;276.86;291.66;294.96000000000004;294.26000000000005;296.76000000000005;290.96000000000004;290.36;289.86;;312.06;258.16;241.92719264551067;263.56353331371673;273.3108153835814;290.76000000000005;5380000.0;3500000.0;3620000.0000000005;1370000.0;3550000.0;2680000.0;5380000.0;0.0;0.013500000000000002;0.0905;0.07483333333333334;0.01883333333333333;0.01883333333333333;;10512.904296875;0.0;4011.12670898438;31735.7421875;516974.08477621694;413923.4218556576;233592.41091324;233592.41091324;231158.5664250077;430799.1582183253;454984.3640256855;454313.26469778223;459792.93487889617;503860.49516530574;503649.8856260219;453301.1964908744;471095.56520011625;462787.14600039157;462616.43553779763;430957.00688461884;414636.6513242617;455407.6182641765;454701.3540030205;;163503.975529645;454092.02071006625;197812.4581698928;233592.41091324;272.2898133562023;4597983.413196547;1772369.3180436892;286840.59605373046;0.0;0;293;316;0;0;0;0;11;109;114;1893307537830.0193;704087511525.494;1339867198519.1458;23213.32299077399;19178.253930089646;220.32480006482166;4164.218428190866;4168292.7928164876;1506166.1479796534;74123.11723391707;940668.3630419874;3.220601782676489;0.30342833487486
8711;2019-01-30 18:11:37.855;809;181;135;134;127;38;169;-150;49;-90;498;497;44;194;217;212;237;184;176;172;167;-152;549;353;362;137;358;272;550;132.0;82.0;635.0;506.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32103.919921875;10724.5380859375;0.0;4070.68090820312;401.0;65624;;;Calculated values ==>;1548868297.855;354.06000000000006;291.26000000000005;286.66;286.56;285.86;276.96000000000004;273.6339639331285;290.06;258.16;278.06;264.16;322.96000000000004;322.86;277.56;292.56;294.86;294.36;296.86;291.56;290.36;289.86;;313.26000000000005;257.96000000000004;241.92719264551067;264.08650396036035;273.6339639331285;290.76000000000005;5490000.0;3529999.9999999995;3620000.0000000005;1370000.0;3579999.9999999995;2720000.0;5500000.0;0.022000000000000002;0.013666666666666666;0.10583333333333332;0.08433333333333333;0.01883333333333333;0.04083333333333333;;10724.5380859375;0.0;4070.68090820312;32103.919921875;515578.026474624;249512.77325641108;233888.94906767053;233582.6627317789;231466.45240704165;430607.02586249536;454984.3640256855;454140.1830550063;460196.1081007072;504851.56965459575;504746.13214930455;453504.1853489216;471594.12740730867;462201.38575610484;462295.1400144604;428294.5577465567;411831.94049012626;455407.6182641765;454701.3540030205;;168517.74571465285;453886.2708008162;198675.78393290695;214916.9580562877;272.6456319497015;4598515.499046905;1772546.3262266323;286907.95567526243;0.0;0;293;316;0;0;0;0;11;109;114;1893524774029.9849;704169725225.481;1340029225519.12;27036.648907088846;21522.751059193677;224.98910250454938;9791.196167824923;4168711.6123738643;1506505.3795503506;74126.82880159609;940784.6775461227;3.959088761025423;0.3288557381723674
8712;2019-01-30 18:12:37.885;804;192;136;136;131;41;169;-148;51;-95;509;505;47;175;219;211;237;196;176;172;167;-150;587;360;362;138;365;254;582;-1.0;80.0;734.0;525.0;113.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40869.40234375;20006.505859375;0.0;3761.88793945312;407.0;65625;;;Calculated values ==>;1548868357.885;353.56000000000006;292.36;286.76000000000005;286.76000000000005;286.26000000000005;277.26000000000005;274.38016830617;290.06;258.36;278.26000000000005;263.66;324.06;323.66;277.86;290.66;295.06;294.26000000000005;296.86;292.76000000000005;290.36;289.86;;313.86;258.16;242.14157278889297;261.6868853414304;274.38016830617;290.76000000000005;5870000.0;3600000.0;3620000.0000000005;1380000.0;3650000.0;2540000.0;5820000.0;0.0;0.013333333333333334;0.12233333333333334;0.0875;0.01883333333333333;0.01883333333333333;;20006.505859375;0.0;3761.88793945312;40869.40234375;511751.06166952633;252139.1095016409;233379.66119887805;233379.66119887805;231896.4881467175;430148.3826014536;454984.3640256855;457372.1923269806;459537.72642046213;507675.93979275745;507261.1546532797;456886.66015253164;471833.77580348233;461402.2117313213;461092.6986229182;416459.782004204;253716.38133455595;455407.6182641765;454701.3540030205;;171024.68490186572;453925.135612465;200679.0230849053;233379.66119887805;273.4668639793445;4599123.914121005;1772802.5463054043;286973.2597179986;0.0;0;294;316;0;0;0;0;11;109;114;1893742082629.8813;704252266475.4417;1340187104419.045;31402.131037280546;22159.03484616147;2169.9120089286407;4168.225214478016;4169198.8457014184;1506869.576440163;74146.79628960314;940901.0642218422;2.5201241452757293;0.22834542948521103
8713;2019-01-30 18:13:37.865;799;203;133;132;128;46;169;-147;51;-100;502;493;43;143;223;206;237;205;176;172;167;-147;565;366;362;138;371;246;560;0.0;83.0;622.0;479.0;113.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40043.90625;19343.75390625;0.0;3626.95947265625;399.0;65626;;;Calculated values ==>;1548868417.865;353.06000000000006;293.46000000000004;286.46000000000004;286.36;285.96000000000004;277.76000000000005;275.0112864084945;290.06;258.46000000000004;278.26000000000005;263.16;323.36;322.46000000000004;277.46000000000004;287.46000000000004;295.46000000000004;293.76000000000005;296.86;293.66;290.36;289.86;;313.06;258.46000000000004;242.14157278889297;260.58029834229245;275.0112864084945;290.76000000000005;5650000.0;3660000.0;3620000.0000000005;1380000.0;3710000.0;2460000.0;5600000.0;0.0;0.013833333333333333;0.10366666666666666;0.07983333333333334;0.01883333333333333;0.01883333333333333;;19343.75390625;0.0;3626.95947265625;40043.90625;513006.8831903627;414762.53354772273;233022.97828064728;232721.52249821924;231525.00033691194;429743.705733735;454984.3640256855;458653.7746065562;459031.84620053536;507687.30711423024;506759.05786962085;457699.22325204633;469304.43624199764;461022.1446403203;459479.34306306764;423717.3133992613;415466.73700578744;455407.6182641765;454701.3540030205;;167682.10792650707;454234.19939265697;202494.74033830874;233022.97828064728;274.2040360481241;4599797.966933643;1773130.3558306117;287034.8129218763;0.0;0;294;316;0;0;0;0;11;109;114;1893959210229.9504;704335038875.468;1340337054419.0925;26555.153219141655;20097.2001478388;114.13297344305472;4174.942742771362;4169681.662077919;1507221.594353461;74165.82365322622;940970.5674460415;2.2176685696654865;0.20747536422067894
8714;2019-01-30 18:14:37.876;808;194;131;130;123;47;169;-151;51;-122;486;476;38;134;224;205;237;195;176;172;167;-153;556;362;362;139;367;242;551;-1.0;79.0;675.0;486.0;113.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39643.46875;19042.82421875;0.0;3543.35546875;391.0;65627;;;Calculated values ==>;1548868477.876;353.96000000000004;292.56;286.26000000000005;286.16;285.46000000000004;277.86;274.5913991737795;290.06;258.06;278.26000000000005;260.96000000000004;321.76000000000005;320.76000000000005;276.96000000000004;286.56;295.56;293.66;296.86;292.66;290.36;289.86;;312.26000000000005;257.86;242.35481222062532;260.01710675043796;274.5913991737795;290.76000000000005;5560000.0;3620000.0000000005;3620000.0000000005;1390000.0;3670000.0000000005;2420000.0;5510000.0;0.0;0.013166666666666667;0.1125;0.081;0.01883333333333333;0.01883333333333333;;19042.82421875;0.0;3543.35546875;39643.46875;514871.2357283135;415109.2128557288;232644.68827507718;232342.67949808593;230254.59199040785;430014.67791919125;454984.3640256855;459285.50642126;456635.44777279784;506408.74991388735;505378.6406491586;457745.7677900302;468841.1145850122;461770.94730187;459971.0288534705;426350.4473676553;415457.5489980088;455407.6182641765;454701.3540030205;;164339.59507360373;453447.63068347017;202206.9543467079;232644.68827507718;274.0737473162674;4600462.15013567;1773450.302627377;287094.57650095416;0.0;0;294;316;0;0;0;0;11;109;114;1894176450049.6536;704418154110.3544;1340483481258.8923;28921.337108387113;20350.494783277743;143.42316186701245;4182.067204542932;4170144.0509190992;1507558.7202725157;74167.97034783941;941040.2219631614;2.373014073191735;0.21953651417330533
8715;2019-01-30 18:15:37.846;818;188;132;131;122;44;169;-145;52;-122;468;458;37;139;223;206;237;190;176;172;167;-146;533;357;362;139;362;254;534;-1.0;81.0;656.0;470.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31662.333984375;10556.677734375;0.0;3750.08276367188;386.0;65628;;;Calculated values ==>;1548868537.846;354.96000000000004;291.96000000000004;286.36;286.26000000000005;285.36;277.56;274.0616903277293;290.06;258.66;278.36;260.96000000000004;319.96000000000004;318.96000000000004;276.86;287.06;295.46000000000004;293.76000000000005;296.86;292.16;290.36;289.86;;311.76000000000005;258.56;242.35481222062532;261.6868853414304;274.0616903277293;290.76000000000005;5330000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2540000.0;5340000.0;0.0;0.013500000000000002;0.10933333333333332;0.07833333333333334;0.01883333333333333;0.01883333333333333;;10556.677734375;0.0;3750.08276367188;31662.333984375;517985.5309539613;419396.0635288388;233390.84554749797;233082.88413584497;230356.88138151183;430346.717906069;454984.3640256855;457493.349522666;456635.44777279784;503413.35314824403;502369.76191793784;455666.3346708236;467736.5532230337;462396.02367842785;460883.4628345854;432453.0725691721;420001.7888529814;455407.6182641765;454701.3540030205;;162250.55196795813;454170.8110504445;201205.7269191082;233390.84554749797;273.6602980068363;4601056.068051228;1773696.8418125126;287155.324763594;0.0;0;294;316;0;0;0;0;11;109;114;1894393541449.757;704501512410.3942;1340632206858.9634;28020.78007132232;19815.59825695468;168.092330168574;4168.014575912341;4170618.331303668;1507893.2703559562;74170.56501229305;941109.7711860243;3.6467015185918825;0.33667647287523245
8716;2019-01-30 18:16:37.857;824;177;132;131;121;41;169;-145;55;-125;464;460;43;180;220;207;237;178;176;172;167;-145;532;352;362;139;357;270;532;90.0;80.0;888.0;468.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31746.443359375;10336.142578125;0.0;4021.1875;395.0;65629;;;Calculated values ==>;1548868597.857;355.56000000000006;290.86;286.36;286.26000000000005;285.26000000000005;277.26000000000005;273.5264737036516;290.06;258.66;278.66;260.66;319.56;319.16;277.46000000000004;291.16;295.16;293.86;296.86;290.96000000000004;290.36;289.86;;312.66;258.66;242.35481222062532;263.82572766246335;273.5264737036516;290.76000000000005;5320000.0;3520000.0000000005;3620000.0000000005;1390000.0;3570000.0000000005;2700000.0;5320000.0;0.015000000000000001;0.013333333333333334;0.14800000000000002;0.078;0.01883333333333333;0.03383333333333333;;10336.142578125;0.0;4021.1875;31746.443359375;518785.0690483403;416630.6517602499;233444.4344611236;233135.85743173878;230106.15835728793;430671.36484660726;454984.3640256855;455234.8412542021;456328.57109175704;501451.2030186439;501027.6019679286;453719.71266233944;470248.11878300813;462751.0426575283;461784.41255085584;432701.3626247816;416958.94305242854;455407.6182641765;454701.3540030205;;166010.84420003442;454273.9572453088;200255.49388484034;218730.12583124428;273.265575884052;4601584.571404992;1773870.9805684905;287220.0972220675;0.0;0;294;316;0;0;0;0;11;109;114;1894610781270.3232;704584927700.6116;1340789435679.373;37736.943410665546;19813.44014211654;209.8989276313743;7983.693219811762;4171166.412797302;1508223.5728878402;74173.71551693624;941211.0539830284;4.579122674096176;0.3716761960389592
8717;2019-01-30 18:17:37.867;821;178;133;133;125;41;169;-133;58;-90;475;474;51;191;218;208;237;181;176;172;167;-133;573;350;362;140;355;267;568;293.0;81.0;933.0;461.0;113.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40576.00390625;19512.9765625;0.0;3951.97436523438;405.0;65630;;;Calculated values ==>;1548868657.867;355.26;290.96000000000004;286.46000000000004;286.46000000000004;285.66;277.26000000000005;273.3108153835814;290.06;259.86;278.96000000000004;264.16;320.66;320.56;278.26000000000005;292.26000000000005;294.96000000000004;293.96000000000004;296.86;291.26000000000005;290.36;289.86;;313.66;259.86;242.56692532238324;263.43189868330234;273.3108153835814;290.76000000000005;5730000.0;3500000.0;3620000.0000000005;1400000.0;3550000.0;2670000.0;5680000.0;0.04883333333333333;0.013500000000000002;0.1555;0.07683333333333334;0.01883333333333333;0.06766666666666667;;19512.9765625;0.0;3951.97436523438;40576.00390625;515044.57404464233;247546.45748174383;232824.4492228377;232824.4492228377;230454.64553041206;430799.1582183253;454984.3640256855;456107.97810590366;459735.20326503087;502902.7166742107;502797.33696410386;455234.9699716218;471917.893245618;462787.14600039157;462220.9023591974;421229.8162505399;248648.50668211924;455407.6182641765;454701.3540030205;;170189.03402730724;455344.9902332811;199193.11483225445;208553.56011830343;272.83810000774264;4602187.358913287;1774119.764685066;287286.55131143646;0.0;0;295;316;0;0;0;0;11;109;114;1894828017470.2888;704668641650.5983;1340950562529.3474;39950.26123905245;19681.002426645548;2329.8476791736794;16656.000719532523;4171813.9140681755;1508552.74809592;74194.88359941542;941416.4189876207;3.3504059866361273;0.22328154129068498
8718;2019-01-30 18:18:37.837;814;200;135;135;130;42;169;-114;57;-54;483;478;53;151;221;205;237;203;176;172;168;-117;574;362;362;141;367;257;568;-2.0;83.0;978.0;495.0;113.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40479.25390625;19572.861328125;0.0;3784.29736328125;397.0;65631;;;Calculated values ==>;1548868717.837;354.56000000000006;293.16;286.66;286.66;286.16;277.36;274.5913991737795;290.06;261.76000000000005;278.86;267.76000000000005;321.46000000000004;320.96000000000004;278.46000000000004;288.26000000000005;295.26000000000005;293.66;296.86;293.46000000000004;290.36;289.96000000000004;;312.86;261.46000000000004;242.77792619122317;262.0952818180154;274.5913991737795;290.76000000000005;5740000.0;3620000.0000000005;3620000.0000000005;1410000.0;3670000.0000000005;2570000.0;5680000.0;0.0;0.013833333333333333;0.16299999999999998;0.0825;0.01883333333333333;0.01883333333333333;;19572.861328125;0.0;3784.29736328125;40479.25390625;514097.5679493259;410238.2846924153;233425.86096987934;233425.86096987934;231929.21884599983;430014.67791919125;454984.3640256855;457615.8751958574;463217.2539488899;504692.9595385815;504171.1915647464;457129.0939075185;468694.8896085733;461365.71627760044;459971.0288534705;420907.89724370313;411459.4196383005;455407.6182641765;454842.94378697337;;166846.47414792277;456826.0489578112;201393.63212929564;233425.86096987934;273.7560499521104;4602862.481662455;1774445.3171420244;287350.9880078164;0.0;0;295;316;0;0;0;0;11;109;114;1895045108869.5293;704752899500.3035;1341107683928.7976;41764.22561984957;21073.174388352534;130.7039402080699;4170.021726388603;4172494.527645923;1508892.1964257874;74215.3779438735;941589.8823989697;2.8744132178842783;0.2526266777477758
8719;2019-01-30 18:19:37.868;817;197;132;131;126;45;169;-122;55;-40;480;474;48;140;223;202;237;199;176;172;168;-121;562;362;362;141;367;256;555;0.0;81.0;680.0;471.0;113.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39933.39453125;19173.13671875;0.0;3752.302734375;385.0;65632;;;Calculated values ==>;1548868777.868;354.86;292.86;286.36;286.26000000000005;285.76000000000005;277.66;274.5913991737795;290.06;260.96000000000004;278.66;269.16;321.16;320.56;277.96000000000004;287.16;295.46000000000004;293.36;296.86;293.06;290.36;289.96000000000004;;311.66;261.06;242.77792619122317;261.9595390733887;274.5913991737795;290.76000000000005;5620000.0;3620000.0000000005;3620000.0000000005;1410000.0;3670000.0000000005;2560000.0;5550000.0;0.0;0.013500000000000002;0.11333333333333333;0.0785;0.01883333333333333;0.01883333333333333;;19173.13671875;0.0;3752.302734375;39933.39453125;515470.3468515759;414595.5380132548;232846.462327757;232544.5928384478;231049.24693110693;430014.67791919125;454984.3640256855;457534.26565516315;464621.32145996904;504474.561467163;503848.65323044;456682.15549395315;467570.28755435837;461635.9992349225;459562.71824716876;424613.08193774056;415301.24301022134;455407.6182641765;454842.94378697337;;161832.74555500393;456415.7018487058;200183.57286790843;232846.462327757;273.28036997030836;4603532.93328876;1774768.367282868;287413.8254580244;0.0;0;295;316;0;0;0;0;11;109;114;1895262421090.0264;704837543210.4971;1341261663444.15;29166.4118492222;20114.222124992597;125.70982552150944;4180.933734148574;4173085.921688652;1509235.6020654747;74217.51582926318;941659.5096501361;2.3374591201818955;0.21534397078510958
8720;2019-01-30 18:20:37.858;818;192;132;131;123;45;169;-128;11;-52;476;470;18;134;223;202;237;194;176;172;168;-129;559;360;362;142;365;255;553;-1.0;83.0;638.0;476.0;113.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39876.04296875;19138.6875;0.0;3725.37890625;375.0;65633;;;Calculated values ==>;1548868837.858;354.96000000000004;292.36;286.36;286.26000000000005;285.46000000000004;277.66;274.38016830617;290.06;260.36;274.26000000000005;267.96000000000004;320.76000000000005;320.16;274.96000000000004;286.56;295.46000000000004;293.36;296.86;292.56;290.36;289.96000000000004;;310.66;260.26000000000005;242.98782864720522;261.82340779136865;274.38016830617;290.76000000000005;5590000.0;3600000.0;3620000.0000000005;1420000.0;3650000.0;2550000.0;5530000.0;0.0;0.013833333333333333;0.10633333333333334;0.07933333333333333;0.01883333333333333;0.01883333333333333;;19138.6875;0.0;3725.37890625;39876.04296875;515841.95502325124;413590.4106133878;232896.92431263;232594.5021737096;230208.5486171172;430148.3826014536;454984.3640256855;452272.36108738004;463271.16003854125;504152.2513677606;503526.5104378466;453148.51209923427;467020.1301823461;461940.96994019573;459876.824148246;425490.45521626336;414317.87443422026;455407.6182641765;454842.94378697337;;157654.71494818805;455429.7200022095;199668.89862612457;232896.92431263;273.0685240675974;4604197.901088257;1775087.5792738746;287476.1290860372;0.0;0;295;316;0;0;0;0;11;109;114;1895479584890.0608;704922429060.5106;1341414937894.1743;26860.16817504683;20290.358495836066;154.5540341515963;4179.983366766799;4173552.7320409007;1509572.250786562;74219.85097217213;941729.1723469367;2.2517894742348896;0.21064974715517062
8721;2019-01-30 18:21:37.868;818;190;133;132;123;42;169;-140;-60;-71;472;465;-60;111;223;203;237;192;176;172;167;-139;555;360;362;142;365;251;549;-1.0;80.0;406.0;472.0;113.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39715.53515625;19019.302734375;0.0;3669.61450195312;371.0;65634;;;Calculated values ==>;1548868897.868;354.96000000000004;292.16;286.46000000000004;286.36;285.46000000000004;277.36;274.38016830617;290.06;259.16;267.16;266.06;320.36;319.66;267.16;284.26000000000005;295.46000000000004;293.46000000000004;296.86;292.36;290.36;289.86;;310.26000000000005;259.26000000000005;242.98782864720522;261.27494424493943;274.38016830617;290.76000000000005;5550000.0;3600000.0;3620000.0000000005;1420000.0;3650000.0;2510000.0;5490000.0;0.0;0.013333333333333334;0.06766666666666667;0.07866666666666666;0.01883333333333333;0.01883333333333333;;19019.302734375;0.0;3669.61450195312;39715.53515625;516173.7229315875;414485.982530214;233303.23934187752;232998.6982329298;230300.87547058638;430148.3826014536;454984.3640256855;443834.5363473291;461354.2171913576;504115.39754360367;503387.4345657455;443834.5363473291;464936.22671539505;461940.96994019573;460012.4503564219;426633.4112917513;415191.4900061728;455407.6182641765;454701.3540030205;;155983.51637300098;454395.59433346;199278.6058764023;233303.23934187752;272.9139570969048;4604861.2747830525;1775405.6155229858;287537.76430191996;0.0;0;295;316;0;0;0;0;11;109;114;1895696821090.0264;705007643260.4971;1341566763194.1501;16548.284628532714;20069.2030919552;152.55895047438023;4169.664492784859;4173914.5294370577;1509908.6365213534;74222.41067358942;941798.7643424884;1.8043924589842024;0.18144933453375095
8722;2019-01-30 18:22:37.859;815;188;133;133;124;40;170;-142;-57;-79;465;458;-53;87;222;204;237;190;176;172;167;-144;555;357;362;141;362;245;549;-1.0;81.0;449.0;474.0;113.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39589.74609375;18937.8046875;0.0;3570.43334960938;365.0;65635;;;Calculated values ==>;1548868957.859;354.66;291.96000000000004;286.46000000000004;286.46000000000004;285.56;277.16;274.0616903277293;290.16;258.96000000000004;267.46000000000004;265.26000000000005;319.66;318.96000000000004;267.86;281.86;295.36;293.56;296.86;292.16;290.36;289.86;;309.66;258.76000000000005;242.77792619122317;260.44013211722256;274.0616903277293;290.76000000000005;5550000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2450000.0;5490000.0;0.0;0.013500000000000002;0.07483333333333334;0.079;0.01883333333333333;0.01883333333333333;;18937.8046875;0.0;3570.43334960938;39589.74609375;515808.5242670453;413764.2266525931;233303.23934187752;233303.23934187752;230596.98130341995;430346.717906069;455125.6158036442;445418.0745922721;460696.1944334292;503959.1815507622;503234.31115124014;445939.02163371583;463037.42701089534;462262.3786986088;460614.66830407927;426633.4112917513;414485.982530214;455407.6182641765;454701.3540030205;;153476.72818028802;454044.101771914;198818.3486626789;233303.23934187752;272.71881594856916;4605522.052994507;1775721.8773047854;287598.0889838932;0.0;0;295;316;0;0;0;0;11;109;114;1895913988509.7986;705092530525.408;1341715540873.9941;18453.879490397892;20162.834495629573;163.99028828075362;4169.664492784859;4174206.1703850375;1510243.8532108513;74225.04818822307;941868.2483264674;1.9082066173407581;0.18902597075587543
8723;2019-01-30 18:23:37.879;813;187;134;133;124;38;170;-142;-21;-76;455;447;-25;84;221;205;237;190;176;172;168;-141;554;357;362;141;362;240;549;-2.0;80.0;386.0;491.0;113.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39610.6328125;19030.23828125;0.0;3460.80615234375;363.0;65636;;;Calculated values ==>;1548869017.879;354.46000000000004;291.86;286.56;286.46000000000004;285.56;276.96000000000004;274.0616903277293;290.16;258.96000000000004;271.06;265.56;318.66;317.86;270.66;281.56;295.26000000000005;293.66;296.86;292.16;290.36;289.96000000000004;;309.46000000000004;259.06;242.77792619122317;259.7329541166123;274.0616903277293;290.76000000000005;5540000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2400000.0;5490000.0;0.0;0.013333333333333334;0.06433333333333333;0.08183333333333334;0.01883333333333333;0.01883333333333333;;19030.23828125;0.0;3460.80615234375;39610.6328125;515648.1213661551;413396.8702782222;233608.79371650863;233303.23934187752;230596.98130341995;430346.717906069;455125.6158036442;450924.66892793;460999.70762075996;503402.1817670318;502576.1824093585;450427.9027888296;463435.04260399856;462128.61077188735;460749.12975072267;426914.57976627635;414485.982530214;455407.6182641765;454842.94378697337;;152641.13387835177;454354.6546556138;198514.16250501925;233608.79371650863;272.5978780552426;4606182.276152902;1776038.3831295439;287656.7021776117;0.0;0;295;316;0;0;0;0;11;109;114;1896131260909.7295;705177158725.3811;1341861089373.948;16238.40924654059;20936.280274323657;165.71462981416457;4166.576492993752;4174495.3691585553;1510586.459998033;74227.79664505331;941937.7401575517;1.845489246452035;0.18824826638047812
8724;2019-01-30 18:24:37.850;814;180;133;132;124;37;170;-147;4;-91;447;441;-3;126;221;206;237;182;176;172;167;-148;528;352;362;142;357;260;528;-2.0;83.0;250.0;465.0;113.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31482.3984375;10407.208984375;0.0;3832.59692382812;370.0;65637;;;Calculated values ==>;1548869077.85;354.56000000000006;291.16;286.46000000000004;286.36;285.56;276.86;273.5264737036516;290.16;258.46000000000004;273.56;264.06;317.86;317.26000000000005;272.86;285.76000000000005;295.26000000000005;293.76000000000005;296.86;291.36;290.36;289.86;;310.16;258.36;242.98782864720522;262.5002047102346;273.5264737036516;290.76000000000005;5280000.0;3520000.0000000005;3620000.0000000005;1420000.0;3570000.0000000005;2600000.0;5280000.0;0.0;0.013833333333333333;0.041666666666666664;0.0775;0.01883333333333333;0.01883333333333333;;10407.208984375;0.0;3832.59692382812;31482.3984375;517916.4468516034;419040.4910963557;233863.51016809407;233552.56960483378;231103.55307676762;430671.36484660726;455125.6158036442;450498.7090510377;459324.4166568135;500633.3816747881;500001.79269673437;449598.35616603773;465374.72544359986;462883.5339337955;461651.65144838125;433682.19887937454;419648.98583751195;455407.6182641765;454701.3540030205;;155565.71764046347;453461.3020071067;197107.3980777256;233863.51016809407;272.016023984979;4606774.431732621;1776283.5766224153;287717.4511603285;0.0;0;295;316;0;0;0;0;11;109;114;1896348355929.5708;705262017690.319;1342011016873.8384;10557.97129055467;19867.427554527036;194.12611374576582;4159.11272555778;4174718.5643996685;1510926.3265480904;74230.79386855557;942007.0873669629;2.4423533514842597;0.2598100764245613
8725;2019-01-30 18:25:37.860;813;175;134;133;124;37;170;-156;13;-121;453;450;9;158;218;207;237;177;176;172;167;-155;539;350;362;141;354;267;539;119.0;82.0;409.0;471.0;113.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31801.177734375;10559.060546875;0.0;3962.81372070312;387.0;65638;;;Calculated values ==>;1548869137.86;354.46000000000004;290.66;286.56;286.46000000000004;285.56;276.86;273.3108153835814;290.16;257.56;274.46000000000004;261.06;318.46000000000004;318.16;274.06;288.96000000000004;294.96000000000004;293.86;296.86;290.86;290.36;289.86;;311.86;257.66;242.77792619122317;263.43189868330234;273.3108153835814;290.76000000000005;5390000.0;3500000.0;3620000.0000000005;1410000.0;3540000.0;2670000.0;5390000.0;0.01983333333333333;0.013666666666666666;0.06816666666666667;0.0785;0.01883333333333333;0.03866666666666666;;10559.060546875;0.0;3962.81372070312;31801.177734375;516891.5545474086;413140.9882325591;233874.30654292103;233565.73966034778;230834.62140178305;430799.1582183253;455125.6158036442;450399.11328687094;456415.7018487058;500580.105862487;500262.6745940379;449879.6288246074;468110.2722195044;462937.3989142076;462088.8242006048;430936.0644042005;413873.17205893324;455407.6182641765;454701.3540030205;;162668.35908569003;452902.12396508094;198736.25972308006;215850.9118379164;272.6571738806084;4607301.882761159;1776458.3246549668;287782.4237426485;0.0;0;295;316;0;0;0;0;11;109;114;1896565592129.5364;705346931840.3054;1342169143223.8132;17155.01785126508;19952.020342997068;233.1928620519855;9235.550430384024;4174949.5444660764;1511258.2105853057;74234.35545351857;942118.7281636102;3.2072844474823987;0.2751968760551258
8726;2019-01-30 18:26:37.860;808;181;135;134;127;39;170;-154;20;-124;463;461;21;173;218;208;237;184;176;172;167;-155;550;353;362;141;358;271;551;-2.0;79.0;431.0;467.0;113.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32078.939453125;10758.169921875;0.0;4022.21264648438;399.0;65639;;;Calculated values ==>;1548869197.86;353.96000000000004;291.26000000000005;286.66;286.56;285.86;277.06;273.6339639331285;290.16;257.76000000000005;275.16;260.76000000000005;319.46000000000004;319.26000000000005;275.26000000000005;290.46000000000004;294.96000000000004;293.96000000000004;296.86;291.56;290.36;289.86;;313.06;257.66;242.77792619122317;263.95629194202945;273.6339639331285;290.76000000000005;5500000.0;3529999.9999999995;3620000.0000000005;1410000.0;3579999.9999999995;2710000.0;5510000.0;0.0;0.013166666666666667;0.07183333333333333;0.07783333333333334;0.01883333333333333;0.01883333333333333;;10758.169921875;0.0;4022.21264648438;32078.939453125;515373.02951546485;249462.6530864694;233862.59634759542;233556.60644053924;231442.33245516315;430607.02586249536;455125.6158036442;450588.59879562625;456107.5448352806;501247.94908287335;501035.9536250757;450718.69832406053;469299.48043698136;462334.5135562977;461764.645383927;428021.9133128837;411390.545434666;455407.6182641765;454701.3540030205;;167682.10792650707;452902.12396508094;199516.89588499477;233862.59634759542;272.9787754406241;4607834.2170710545;1776635.9682422064;287848.9656290417;0.0;0;295;316;0;0;0;0;11;109;114;1896782792129.5364;705431531840.3054;1342330543223.8132;18035.31732574703;19721.816918900044;218.97967706319992;4159.129935843838;4175242.797259218;1511588.8258958214;74238.1235580112;942230.3504999954;2.850754617661505;0.2813885981772437
8727;2019-01-30 18:27:37.861;803;190;137;136;131;41;170;-150;36;-123;472;468;33;163;220;207;237;193;176;172;167;-153;588;359;362;141;363;257;582;-1.0;82.0;686.0;470.0;113.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40875.0859375;20159.896484375;0.0;3788.51440429688;408.0;65640;;;Calculated values ==>;1548869257.861;353.46000000000004;292.16;286.86;286.76000000000005;286.26000000000005;277.26000000000005;274.27422755570615;290.16;258.16;276.76000000000005;260.86;320.36;319.96000000000004;276.46000000000004;289.46000000000004;295.16;293.86;296.86;292.46000000000004;290.36;289.86;;313.96000000000004;257.86;242.77792619122317;262.0952818180154;274.27422755570615;290.76000000000005;5880000.0;3590000.0;3620000.0000000005;1410000.0;3629999.9999999995;2570000.0;5820000.0;0.0;0.013666666666666666;0.11433333333333334;0.07833333333333334;0.01883333333333333;0.01883333333333333;;20159.896484375;0.0;3788.51440429688;40875.0859375;511540.1016845987;251368.2423393676;233678.95402450833;233379.66119887805;231896.4881467175;430214.79039162316;455125.6158036442;455043.3806885206;456210.3019707529;503544.5428102859;503126.45149045833;454672.34886789246;470067.55949749885;461842.5002642921;460708.6424910782;416094.68152137875;252528.8460235;455407.6182641765;454701.3540030205;;171442.51209473662;453110.14735915104;201497.63767549876;233678.95402450833;273.78339879609086;4608442.1774168275;1776893.6230904802;287914.0561061348;0.0;0;295;317;0;0;0;0;11;109;114;1896999995750.137;705516133250.5394;1342488945864.2512;28988.729951155503;19709.646591886096;2235.399751804343;4162.588532928645;4175634.6708520604;1511917.426902579;74258.57706086102;942299.6993098878;2.3006271724624687;0.2040394543138516
8728;2019-01-30 18:28:37.851;798;204;134;133;129;46;170;-139;45;-110;466;458;38;129;224;203;238;206;177;172;168;-141;568;366;362;142;371;249;562;-1.0;79.0;732.0;475.0;113.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40227.56640625;19487.91796875;0.0;3645.53881835938;396.0;65641;;;Calculated values ==>;1548869317.851;352.96000000000004;293.56;286.56;286.46000000000004;286.06;277.76000000000005;275.0112864084945;290.16;259.26000000000005;277.66;262.16;319.76000000000005;318.96000000000004;276.96000000000004;286.06;295.56;293.46000000000004;296.96000000000004;293.76000000000005;290.36;289.96000000000004;;312.76000000000005;259.06;242.98782864720522;260.9983114674233;275.0112864084945;290.86;5680000.0;3660000.0;3620000.0000000005;1420000.0;3710000.0;2490000.0;5620000.0;0.0;0.013166666666666667;0.12200000000000001;0.07916666666666666;0.01883333333333333;0.01883333333333333;;19487.91796875;0.0;3645.53881835938;40227.56640625;512627.9478230959;414331.6623878134;233274.80006095755;232972.93752485598;231774.8421514348;429743.705733735;455125.6158036442;457455.6955019494;457383.68455926515;503682.20364293247;502850.9080865508;456611.3111647039;467294.95574835443;461158.26577235275;459067.71765648585;423088.7090121037;415046.0352383186;455407.6182641765;454842.94378697337;;166428.6587063909;454188.272343275;203324.48477584866;233274.80006095755;274.5262729896551;4609117.92021056;1777223.9664778998;287975.99622459285;0.0;0;295;317;0;0;0;0;11;109;114;1897217159550.1714;705601019100.553;1342640720564.2754;31004.007708584293;19860.049849087918;105.89520468817;4172.866706839964;4176134.5270093908;1512247.119415061;74278.08460036968;942369.1498598758;2.383682645298713;0.2176870268602746
8729;2019-01-30 18:29:37.861;805;195;131;130;123;48;170;-141;50;-124;452;442;37;124;224;201;238;197;176;172;168;-143;559;362;362;143;367;246;553;0.0;86.0;796.0;462.0;113.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39805.68359375;19226.318359375;0.0;3584.86767578125;385.0;65642;;;Calculated values ==>;1548869377.861;353.66;292.66;286.26000000000005;286.16;285.46000000000004;277.96000000000004;274.5913991737795;290.16;259.06;278.16;260.76000000000005;318.36;317.36;276.86;285.56;295.56;293.26000000000005;296.96000000000004;292.86;290.36;289.96000000000004;;311.66;258.86;243.1966462407574;260.58029834229245;274.5913991737795;290.76000000000005;5590000.0;3620000.0000000005;3620000.0000000005;1430000.0;3670000.0000000005;2460000.0;5530000.0;0.0;0.014333333333333333;0.13266666666666665;0.077;0.01883333333333333;0.01883333333333333;;19226.318359375;0.0;3584.86767578125;39805.68359375;514252.22053578316;414675.337699158;232594.5021737096;232293.04205302676;230208.5486171172;430014.67791919125;455125.6158036442;458534.74369505455;455782.5948066115;502516.1274150564;501477.4450450995;456979.7750991051;467148.04732044;461770.94730187;459426.34033382544;425758.21693469386;415378.45660230034;455407.6182641765;454842.94378697337;;161832.74555500393;453813.4651475845;202818.227322722;232594.5021737096;274.3114318617075;4609784.975117746;1777546.638883689;288036.2596542657;0.0;0;295;317;0;0;0;0;11;109;114;1897434395750.137;705686533350.5394;1342789245314.2517;33925.05783872945;19326.633312514412;148.7765647643071;4185.678983716467;4176675.69273479;1512573.7295339713;74280.20721882557;942438.8160163773;2.52446964445311;0.22443216974828437
8730;2019-01-30 18:30:37.852;813;190;132;131;123;45;170;-131;53;-107;438;429;39;124;223;202;238;192;176;172;168;-134;557;359;362;142;363;246;551;-2.0;77.0;933.0;454.0;113.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39797.1328125;19086.046875;0.0;3585.99487304688;376.0;65643;;;Calculated values ==>;1548869437.852;354.46000000000004;292.16;286.36;286.26000000000005;285.46000000000004;277.66;274.27422755570615;290.16;260.06;278.46000000000004;262.46000000000004;316.96000000000004;316.06;277.06;285.56;295.46000000000004;293.36;296.96000000000004;292.36;290.36;289.96000000000004;;310.76000000000005;259.76000000000005;242.98782864720522;260.58029834229245;274.27422755570615;290.76000000000005;5570000.0;3590000.0;3620000.0000000005;1420000.0;3629999.9999999995;2460000.0;5510000.0;0.0;0.012833333333333334;0.1555;0.07566666666666667;0.01883333333333333;0.01883333333333333;;19086.046875;0.0;3585.99487304688;39797.1328125;515398.1935652362;413676.3280692049;232947.6685808663;232644.68827507718;230254.59199040785;430214.79039162316;455125.6158036442;458891.59376132325;457690.96590548137;501061.52286477986;500124.73202555923;457219.9348226582;467148.04732044;462244.6568852205;460033.3497692248;426329.6538949846;414400.9631372732;455407.6182641765;454842.94378697337;;158072.51562822933;454913.1691053478;201848.83837123492;232947.6685808663;273.9205597300482;4610448.232416915;1777865.860703184;288096.00787853176;0.0;0;295;317;0;0;0;0;11;109;114;1897651563169.9092;705772020525.4497;1342936823174.097;39970.14846315874;19148.534358881214;153.0848647239632;4179.027683048349;4177291.393750985;1512894.307836937;74282.72235340855;942508.5114493106;2.798636138506508;0.24177085005839696
8731;2019-01-30 18:31:37.852;819;188;133;132;124;41;170;-133;55;-86;429;422;42;124;222;204;238;190;176;172;168;-133;553;358;362;141;363;244;549;-1.0;82.0;742.0;484.0;113.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39722.16015625;19042.580078125;0.0;3564.55078125;372.0;65644;;;Calculated values ==>;1548869497.852;355.06000000000006;291.96000000000004;286.46000000000004;286.36;285.56;277.26000000000005;274.1680685717883;290.16;259.86;278.66;264.56;316.06;315.36;277.36;285.56;295.36;293.56;296.96000000000004;292.16;290.36;289.96000000000004;;310.36;259.86;242.77792619122317;260.2995467637923;274.1680685717883;290.76000000000005;5530000.0;3579999.9999999995;3620000.0000000005;1410000.0;3629999.9999999995;2440000.0;5490000.0;0.0;0.013666666666666666;0.12366666666666666;0.08066666666666666;0.01883333333333333;0.01883333333333333;;19042.580078125;0.0;3564.55078125;39722.16015625;516460.8147892839;413764.2266525931;233303.23934187752;232998.6982329298;230596.98130341995;430280.9020939914;455125.6158036442;459443.57720766263;459986.8992032732;500321.5739650883;499593.3787368723;457901.0218763568;467430.4445231301;462110.72912221303;460459.43622653774;427450.8648019861;414485.982530214;455407.6182641765;454842.94378697337;;156401.31544495918;455180.98242693226;200599.14417683744;233303.23934187752;273.42675394467733;4611110.893191654;1778183.5992611267;288155.5957589842;0.0;0;295;317;0;0;0;0;11;109;114;1897868763169.9092;705856920525.4497;1343083823174.097;32010.428218145382;20536.26828550765;177.186724380885;4172.3311003826375;4177891.231889996;1513225.0145256403;74285.47461665109;942578.1061058391;2.516737514474206;0.2294677050030976
8732;2019-01-30 18:32:37.872;824;187;134;133;124;39;170;-141;56;-87;424;418;42;131;221;205;238;189;176;172;168;-139;533;355;362;141;360;256;534;-2.0;79.0;639.0;456.0;113.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31570.353515625;10532.734375;0.0;3787.28491210938;372.0;65645;;;Calculated values ==>;1548869557.872;355.56000000000006;291.86;286.56;286.46000000000004;285.56;277.06;273.8482719121499;290.16;259.06;278.76000000000005;264.46000000000004;315.56;314.96000000000004;277.36;286.26000000000005;295.26000000000005;293.66;296.96000000000004;292.06;290.36;289.96000000000004;;310.36;259.26000000000005;242.77792619122317;261.9595390733887;273.8482719121499;290.76000000000005;5330000.0;3550000.0;3620000.0000000005;1410000.0;3600000.0;2560000.0;5340000.0;0.0;0.013166666666666667;0.1065;0.076;0.01883333333333333;0.01883333333333333;;10532.734375;0.0;3787.28491210938;31570.353515625;518703.72474267596;419089.43658364244;234010.01836482124;233699.88411900183;230955.85959849827;430477.46260093397;455125.6158036442;457655.63067567954;459885.44372528384;498609.0458673695;497977.22251178935;455948.12673956703;466531.3648259072;462431.52345146996;461057.9863477555;432680.8434353927;419700.15858140023;455407.6182641765;454842.94378697337;;156401.31544495918;454561.48193782475;199492.64626505724;234010.01836482124;272.9776671629898;4611705.195506824;1778430.1423684757;288216.88147817523;0.0;0;295;317;0;0;0;0;11;109;114;1898086035569.84;705941548725.4229;1343233873174.0493;27494.357839731274;19385.23151113033;170.9123505775677;4159.020095450531;4178387.27039806;1513557.8045835616;74288.3764092167;942647.5571750912;3.5760791078673733;0.32927475640126863
8733;2019-01-30 18:33:37.843;825;177;134;133;124;38;170;-143;58;-96;431;431;47;170;220;206;238;179;176;172;168;-142;534;350;362;141;355;273;535;419.0;81.0;736.0;462.0;113.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31678.126953125;10382.7265625;0.0;4061.984375;384.0;65646;;;Calculated values ==>;1548869617.843;355.66;290.86;286.56;286.46000000000004;285.56;276.96000000000004;273.3108153835814;290.16;258.86;278.96000000000004;263.56;316.26000000000005;316.26000000000005;277.86;290.16;295.16;293.76000000000005;296.96000000000004;291.06;290.36;289.96000000000004;;311.56;258.96000000000004;242.77792619122317;264.2163659402789;273.3108153835814;290.76000000000005;5340000.0;3500000.0;3620000.0000000005;1410000.0;3550000.0;2730000.0;5350000.0;0.06983333333333334;0.013500000000000002;0.12266666666666667;0.077;0.01883333333333333;0.08866666666666667;;10382.7265625;0.0;4061.984375;31678.126953125;518741.99487710756;415477.83837901097;233982.7140392768;233672.89666501444;230931.47982105848;430799.1582183253;455125.6158036442;455110.46648142725;458970.87117628375;497644.7823208284;497644.7823208284;453715.23204408324;468673.0751776164;463051.38004137354;461956.6280905659;432432.5325723777;416155.7196876107;455407.6182641765;454842.94378697337;;161414.93982334915;454251.17881678825;199044.32792671787;206465.45129273133;272.77923140392875;4612232.011426188;1778604.353633332;288282.26044040755;0.0;0;295;317;0;0;0;0;11;109;114;1898303130589.6814;706026107835.361;1343392496468.9333;31410.77966271102;19650.92751853542;219.73697394435473;22022.80433448946;4178877.909286751;1513882.9486795971;74291.63024680332;942865.6335906106;5.074815882910793;0.31216752318641217
8734;2019-01-30 18:34:37.883;816;180;135;134;127;39;170;-138;55;-73;452;453;51;177;218;207;238;182;177;172;168;-139;576;352;362;140;357;263;572;154.0;85.0;696.0;451.0;113.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40630.6328125;19618.12890625;0.0;3906.0302734375;395.0;65647;;;Calculated values ==>;1548869677.883;354.76;291.16;286.66;286.56;285.86;277.06;273.5264737036516;290.16;259.36;278.66;265.86;318.36;318.46000000000004;278.26000000000005;290.86;294.96000000000004;293.86;296.96000000000004;291.36;290.36;289.96000000000004;;312.66;259.26000000000005;242.56692532238324;262.9017227912062;273.5264737036516;290.86;5760000.0;3520000.0000000005;3620000.0000000005;1400000.0;3570000.0000000005;2630000.0;5720000.0;0.025666666666666667;0.014166666666666666;0.116;0.07516666666666666;0.01883333333333333;0.0445;;19618.12890625;0.0;3906.0302734375;40630.6328125;514176.62343066576;248099.79171437834;233326.06912397567;233025.97006028038;230950.26644790167;430671.36484660726;455125.6158036442;456394.67313711334;461453.7569614343;500866.2072906629;500971.6066379394;455900.0816055211;470852.54034515197;462485.70515263407;461784.41255085584;420562.9811750162;248835.63648226002;455407.6182641765;454842.94378697337;;166010.84420003442;454726.9445351932;198588.57993894268;213290.21393860085;272.6068629782195;4612834.986139184;1778854.5274334985;288348.7048291837;0.0;0;296;317;0;0;0;0;11;109;114;1898520475389.5432;706110464035.3074;1343553403668.831;29905.506810987798;19253.067072151494;2432.804049814046;10749.096478252577;4179389.2189864097;1514207.3647676166;74313.74949165962;943138.9148299921;2.650061748648398;0.2003236575516092
8735;2019-01-30 18:35:37.864;804;200;135;135;131;41;170;-129;52;-54;462;458;48;142;221;204;238;203;177;172;168;-131;571;363;362;140;368;252;565;-1.0;83.0;939.0;477.0;113.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40378.79296875;19561.37890625;0.0;3697.25219726562;387.0;65648;;;Calculated values ==>;1548869737.864;353.56000000000006;293.16;286.66;286.66;286.26000000000005;277.26000000000005;274.69669130483857;290.16;260.26000000000005;278.36;267.76000000000005;319.36;318.96000000000004;277.96000000000004;287.36;295.26000000000005;293.56;296.96000000000004;293.46000000000004;290.36;289.96000000000004;;311.86;260.06;242.56692532238324;261.41265627149306;274.69669130483857;290.86;5710000.0;3629999.9999999995;3620000.0000000005;1400000.0;3679999.9999999995;2520000.0;5650000.0;0.0;0.013833333333333333;0.1565;0.07949999999999999;0.01883333333333333;0.01883333333333333;;19561.37890625;0.0;3697.25219726562;40378.79296875;513114.9102423662;411573.69153951766;233501.4284755672;233501.4284755672;232299.09603121123;429947.3805835815;455125.6158036442;457815.4988515172;463364.3373417832;502979.35948628373;502562.4740736022;457332.5974416616;468359.9113430797;461212.1597545428;459678.0956434374;422159.8326638467;412739.0944486265;455407.6182641765;454842.94378697337;;162668.35908569003;455550.68937881093;201169.80465611565;233501.4284755672;273.67273689273867;4613509.850914569;1779180.919942575;288412.0454524173;0.0;0;296;317;0;0;0;0;11;109;114;1898737606610.213;706194437435.5664;1343707854744.3074;40165.05114158034;20223.28033545427;130.32021197721303;4168.598538364816;4179972.955396065;1514536.2301566666;74335.10209677361;943263.1895893742;2.781214850499045;0.24453903549942982
8736;2019-01-30 18:36:37.854;806;196;133;132;126;45;170;-127;33;-48;458;453;32;133;223;202;238;198;177;172;168;-129;558;363;362;141;368;250;553;0.0;79.0;711.0;494.0;113.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39850.640625;19098.353515625;0.0;3681.78857421875;377.0;65649;;;Calculated values ==>;1548869797.854;353.76;292.76000000000005;286.46000000000004;286.36;285.76000000000005;277.66;274.69669130483857;290.16;260.46000000000004;276.46000000000004;268.36;318.96000000000004;318.46000000000004;276.36;286.46000000000004;295.46000000000004;293.36;296.96000000000004;292.96000000000004;290.36;289.96000000000004;;310.86;260.26000000000005;242.77792619122317;261.13683023647616;274.69669130483857;290.86;5580000.0;3629999.9999999995;3620000.0000000005;1410000.0;3679999.9999999995;2500000.0;5530000.0;0.0;0.013166666666666667;0.11850000000000001;0.08233333333333334;0.01883333333333333;0.01883333333333333;;19098.353515625;0.0;3681.78857421875;39850.640625;514458.82655975374;415028.81927888904;233200.32377744868;232896.92431263;231096.52864347468;429947.3805835815;455125.6158036442;455840.3419343391;463819.64478974626;502754.8477148859;502234.3114632846;455718.6035217548;467611.38899449055;461483.0276717099;459405.1334793091;426044.86509726767;415724.3794036379;455407.6182641765;454842.94378697337;;158490.31677215957;455593.18005200895;200429.43534655968;233200.32377744868;273.3816200739672;4614178.318098187;1779503.0306854025;288473.52721018833;0.0;0;296;317;0;0;0;0;11;109;114;1898954770410.2473;706278723385.5798;1343858429644.3313;30266.192430651863;21008.481647415327;135.88639496612535;4174.269343512714;4180559.784604755;1514879.7709069091;74337.32011543376;943332.7019010844;2.440056326133622;0.22694742190825642
8737;2019-01-30 18:37:37.884;812;191;133;132;124;44;170;-138;-15;-71;454;448;-15;118;223;202;238;193;176;172;168;-138;558;360;362;141;365;248;552;-1.0;81.0;773.0;476.0;113.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39815.6484375;19132.90625;0.0;3645.50463867188;372.0;65650;;;Calculated values ==>;1548869857.884;354.36;292.26000000000005;286.46000000000004;286.36;285.56;277.56;274.38016830617;290.16;259.36;271.66;266.06;318.56;317.96000000000004;271.66;284.96000000000004;295.46000000000004;293.36;296.96000000000004;292.46000000000004;290.36;289.96000000000004;;310.36;259.36;242.77792619122317;260.85938512811435;274.38016830617;290.76000000000005;5580000.0;3600000.0;3620000.0000000005;1410000.0;3650000.0;2480000.0;5520000.0;0.0;0.013500000000000002;0.12883333333333333;0.07933333333333333;0.01883333333333333;0.01883333333333333;;19132.90625;0.0;3645.50463867188;39815.6484375;515192.6348136398;413633.1203958097;233225.9436851275;232922.26096884615;230526.9083737572;430148.3826014536;455125.6158036442;450242.22540199803;461504.9498362167;502531.2326951112;501907.2797861076;450242.22540199803;466176.9010556822;461940.96994019573;459876.824148246;426044.86509726767;414359.1762267576;455407.6182641765;454842.94378697337;;156401.31544495918;454664.83376706665;200412.65843746974;233225.9436851275;273.36206329562657;4614842.5357829295;1779821.7838135464;288534.6185173217;0.0;0;296;317;0;0;0;0;11;109;114;1899172079010.1438;706363365685.5396;1344007904344.26;32186.375877263392;20170.67257614802;157.75679975188618;4173.78683525143;4181080.4828927745;1515223.1021050846;74339.76836556855;943402.3038194417;2.4886982838915683;0.2256972760971847
