;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8738;2019-01-30 18:38:37.875;816;189;134;133;124;42;170;-142;-19;-93;449;442;-22;101;223;203;238;191;177;172;168;-143;556;358;362;140;363;243;550;-1.0;82.0;890.0;500.0;113.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39728.2890625;19077.26171875;0.0;3567.19165039062;369.0;65651;;;Calculated values ==>;1548869917.875;354.76;292.06;286.56;286.46000000000004;285.56;277.36;274.1680685717883;290.16;258.96000000000004;271.26000000000005;263.86;318.06;317.36;270.96000000000004;283.26000000000005;295.46000000000004;293.46000000000004;296.96000000000004;292.26000000000005;290.36;289.96000000000004;;310.06;258.86;242.56692532238324;260.1585393101385;274.1680685717883;290.86;5560000.0;3579999.9999999995;3620000.0000000005;1400000.0;3629999.9999999995;2430000.0;5500000.0;0.0;0.013666666666666666;0.14833333333333334;0.08333333333333333;0.01883333333333333;0.01883333333333333;;19077.26171875;0.0;3567.19165039062;39728.2890625;515847.2497113359;413720.03103230504;233582.6627317789;233277.4010639255;230573.56230372956;430280.9020939914;455125.6158036442;450638.0529005127;459430.9838903956;502494.11217587604;501768.8398979503;450263.141989042;464947.8903612785;462244.6568852205;460324.5471149659;426612.616502634;414443.2327276156;455407.6182641765;454842.94378697337;;155147.91922209063;454314.10897859343;200655.82041794228;233582.6627317789;273.44902765743655;4615505.302498146;1780140.1541169086;288594.71530379716;0.0;0;296;317;0;0;0;0;11;109;114;1899389246429.916;706447653040.4512;1344155182249.1055;37080.69781824795;21138.190713387594;166.31491159191796;4167.068626539495;4181657.621922456;1515567.2909960572;74342.46855807061;943471.8005221477;2.7623661763905445;0.24874830888819377
8739;2019-01-30 18:39:37.875;818;187;134;133;125;40;170;-142;4;-95;441;434;-4;104;222;205;238;189;177;172;168;-144;533;356;362;139;361;252;533;-2.0;79.0;696.0;485.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31609.92578125;10507.3740234375;0.0;3731.234375;368.0;65652;;;Calculated values ==>;1548869977.875;354.96000000000004;291.86;286.56;286.46000000000004;285.66;277.16;273.955091788801;290.16;258.96000000000004;273.56;263.66;317.26000000000005;316.56;272.76000000000005;283.56;295.36;293.66;296.96000000000004;292.06;290.36;289.96000000000004;;309.96000000000004;258.76000000000005;242.35481222062532;261.41265627149306;273.955091788801;290.86;5330000.0;3560000.0;3620000.0000000005;1390000.0;3610000.0;2520000.0;5330000.0;0.0;0.013166666666666667;0.116;0.08083333333333333;0.01883333333333333;0.01883333333333333;;10507.3740234375;0.0;3731.234375;31609.92578125;517985.5309539613;419437.2636810146;234037.40463703606;233726.95178867926;231281.4773392671;430412.23801567365;455125.6158036442;451919.5663202109;459383.04172519856;500787.75810709404;500055.55395730137;450913.2899106197;463976.0884555012;462413.7112240227;460903.72621589183;432680.8434353927;420041.824545227;455407.6182641765;454842.94378697337;;154730.12109240866;454377.06269414123;199916.4587865179;234037.40463703606;273.14929677522923;4616099.787621844;1780386.6927480935;288655.5355206754;0.0;0;296;317;0;0;0;0;11;109;114;1899606446429.916;706531353040.4512;1344303682249.1055;29232.360473908393;20568.898815866218;166.41374872051537;4158.504320657152;4182210.2307415577;1515914.8500754677;74345.24129690655;943541.1802967077;3.8013670890121474;0.3535555843004936
8740;2019-01-30 18:40:37.855;818;176;134;133;124;38;170;-155;15;-115;443;440;12;150;220;206;238;178;177;172;168;-150;533;351;362;139;355;266;533;128.0;77.0;711.0;512.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31727.240234375;10382.0703125;0.0;3972.5224609375;383.0;65653;;;Calculated values ==>;1548870037.855;354.96000000000004;290.76000000000005;286.56;286.46000000000004;285.56;276.96000000000004;273.4187578820637;290.16;257.66;274.66;261.66;317.46000000000004;317.16;274.36;288.16;295.16;293.76000000000005;296.96000000000004;290.96000000000004;290.36;289.96000000000004;;311.46000000000004;258.16;242.35481222062532;263.299902668528;273.4187578820637;290.86;5330000.0;3510000.0;3620000.0000000005;1390000.0;3550000.0;2660000.0;5330000.0;0.021333333333333333;0.012833333333333334;0.11850000000000001;0.08533333333333333;0.01883333333333333;0.04016666666666666;;10382.0703125;0.0;3972.5224609375;31727.240234375;517985.5309539613;415915.19278355275;234037.40463703606;233726.95178867926;230980.30614795932;430735.4089219946;455125.6158036442;450837.2001459352;457350.21973895025;499620.31125222956;499302.58495385747;450449.7061022253;467318.84728387697;463051.38004137354;461804.3019897034;432680.8434353927;416583.16925064044;455407.6182641765;454842.94378697337;;160997.13474923553;453757.8149880411;199295.3471577308;215585.19153599424;272.88274656196427;4616627.421402236;1780560.713424714;288719.7120950041;0.0;0;296;317;0;0;0;0;11;109;114;1899823574029.985;706614725240.4777;1344459030449.1548;29807.70957910222;21714.13058818648;206.58681870432093;9610.186382080994;4182702.0673252945;1516267.0912010875;74348.34859885673;943655.8811395706;4.273100208149286;0.3554187723419832
8741;2019-01-30 18:41:37.876;813;178;135;134;126;38;170;-150;26;-121;456;455;27;170;218;207;238;180;177;172;168;-153;544;350;362;139;355;274;545;318.0;83.0;1009.0;526.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31981.998046875;10570.3369140625;0.0;4106.021484375;396.0;65654;;;Calculated values ==>;1548870097.876;354.46000000000004;290.96000000000004;286.66;286.56;285.76000000000005;276.96000000000004;273.3108153835814;290.16;258.16;275.76000000000005;261.06;318.76000000000005;318.66;275.86;290.16;294.96000000000004;293.86;296.96000000000004;291.16;290.36;289.96000000000004;;312.76000000000005;257.86;242.35481222062532;264.3458800820626;273.3108153835814;290.86;5440000.0;3500000.0;3620000.0000000005;1390000.0;3550000.0;2740000.0;5450000.0;0.053000000000000005;0.013833333333333333;0.16816666666666666;0.08766666666666666;0.01883333333333333;0.07183333333333333;;10570.3369140625;0.0;4106.021484375;31981.998046875;516478.22083404777;248609.26214740853;234021.86501065348;233714.07309105288;231288.19542417562;430799.1582183253;455125.6158036442;450832.4121165656;456737.6665463825;500210.8790237346;500104.4546813168;450962.8242653593;468534.0206644902;462787.14600039157;462088.8242006048;429876.5992075301;412461.22321998916;455407.6182641765;454842.94378697337;;166428.6587063909;453447.63068347017;199458.88870360842;208520.6435126481;272.9431231122159;4617158.517539049;1780735.3779291902;288787.05685686547;0.0;0;296;317;0;0;0;0;11;109;114;1900040850049.6538;706698154430.3503;1344621087148.9077;42272.6475206123;22266.346380234543;240.91270116098286;17694.151903039034;4183302.9472012506;1516633.7234516563;74352.07906672351;943883.4969292528;5.619517884888076;0.39340448305535497
8742;2019-01-30 18:42:37.856;805;191;138;137;131;41;170;-132;43;-82;470;467;41;153;219;208;238;194;177;172;168;-136;587;358;362;139;363;257;582;-2.0;79.0;1046.0;526.0;113.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41034.19921875;20105.6640625;0.0;3811.07055664062;401.0;65655;;;Calculated values ==>;1548870157.856;353.66;292.26000000000005;286.96000000000004;286.86;286.26000000000005;277.26000000000005;274.1680685717883;290.16;259.96000000000004;277.46000000000004;264.96000000000004;320.16;319.86;277.26000000000005;288.46000000000004;295.06;293.96000000000004;296.96000000000004;292.56;290.36;289.96000000000004;;313.26000000000005;259.56;242.35481222062532;262.0952818180154;274.1680685717883;290.86;5870000.0;3579999.9999999995;3620000.0000000005;1390000.0;3629999.9999999995;2570000.0;5820000.0;0.0;0.013166666666666667;0.17433333333333334;0.08766666666666666;0.01883333333333333;0.01883333333333333;;20105.6640625;0.0;3811.07055664062;41034.19921875;511876.22109098535;251752.27057721408;233979.16410180728;233678.95402450833;231896.4881467175;430280.9020939914;455125.6158036442;455905.59998492966;460697.3650072661;503335.53002114163;503021.8874194409;455659.7473725802;468924.2287988726;461708.1977795224;460997.6953817449;416801.6966373363;252921.57164570826;455407.6182641765;454842.94378697337;;168517.74571465285;455200.46197614406;200657.12837852124;233979.16410180728;273.4495415921989;4617766.783027018;1780990.926059629;288853.0106319726;0.0;0;296;318;0;0;0;0;11;109;114;1900257977649.723;706781526630.3768;1344780334048.9583;44498.31688338387;22314.965578724932;2157.754979056436;4159.601184070627;4184025.797541057;1517005.110547788;74372.06130109924;944065.5508335002;3.057718362886765;0.26434391491633713
8743;2019-01-30 18:43:37.846;802;202;134;134;130;45;170;-119;53;-49;470;464;46;130;223;203;238;205;177;172;168;-122;567;364;362;140;369;254;561;-1.0;77.0;1117.0;546.0;113.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40388.28125;19447.4140625;0.0;3749.6279296875;391.0;65656;;;Calculated values ==>;1548870217.846;353.36;293.36;286.56;286.56;286.16;277.66;274.8017692304317;290.16;261.26000000000005;278.46000000000004;268.26000000000005;320.16;319.56;277.76000000000005;286.16;295.46000000000004;293.46000000000004;296.96000000000004;293.66;290.36;289.96000000000004;;312.26000000000005;260.96000000000004;242.56692532238324;261.6868853414304;274.8017692304317;290.86;5670000.0;3640000.0;3620000.0000000005;1400000.0;3690000.0;2540000.0;5610000.0;0.0;0.012833333333333334;0.18616666666666667;0.091;0.01883333333333333;0.01883333333333333;;19447.4140625;0.0;3749.6279296875;40388.28125;513207.1877931913;414005.20673679677;233300.06151096418;233300.06151096418;232097.1778914594;429879.7862731237;455125.6158036442;457614.4173295793;463865.44812395214;503621.87712692283;502996.11237024755;456765.0488544147;466700.872519092;461329.72936997085;459384.05359044083;423393.7638944441;415081.04480885627;455407.6182641765;454842.94378697337;;164339.59507360373;456474.4305694062;201635.5938373985;233300.06151096418;273.85965922833;4618445.190610921;1781320.4801092257;288916.0059517319;0.0;0;296;318;0;0;0;0;11;109;114;1900475141449.7573;706865212680.3901;1344933608498.9827;47654.72430679433;23190.334142612697;106.67989493171048;4172.390949531506;4184793.6115607624;1517384.258177054;74390.92844667037;944134.97252908;3.238521933924644;0.2863297947334488
8744;2019-01-30 18:44:37.847;809;195;133;132;125;47;170;-126;55;-40;467;461;45;129;223;202;238;197;177;172;168;-126;560;362;362;141;366;254;554;-1.0;81.0;960.0;548.0;113.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40001.203125;19195.6015625;0.0;3741.45703125;380.0;65657;;;Calculated values ==>;1548870277.847;354.06000000000006;292.66;286.46000000000004;286.36;285.66;277.86;274.5913991737795;290.16;260.56;278.66;269.16;319.86;319.26000000000005;277.66;286.06;295.46000000000004;293.36;296.96000000000004;292.86;290.36;289.96000000000004;;311.16;260.56;242.77792619122317;261.6868853414304;274.5913991737795;290.86;5600000.0;3620000.0000000005;3620000.0000000005;1410000.0;3660000.0;2540000.0;5540000.0;0.0;0.013500000000000002;0.16;0.09133333333333334;0.01883333333333333;0.01883333333333333;;19195.6015625;0.0;3741.45703125;40001.203125;514658.26619502174;414277.0601677878;233174.77585907196;232871.6582264005;230776.24032262436;430014.67791919125;455125.6158036442;457856.28665042523;464621.32145996904;503309.0671460355;502683.0111748399;456643.3452794333;466585.4960542887;461788.64601299;459562.71824716876;425469.6752353811;414989.33453799883;455407.6182641765;454842.94378697337;;159743.72323357346;455901.9152820354;200372.79883341267;233174.77585907196;273.35499032322406;4619115.114145109;1781642.5106061306;288978.43270009273;0.0;0;296;318;0;0;0;0;11;109;114;1900692345069.4949;706949514085.2883;1345086011038.7986;41197.35805072201;23338.32596897421;141.48459941466086;4174.750495975476;4185534.057920081;1517772.003473163;74392.99651858804;944204.5332003671;3.0017763103176387;0.27235648485741953
8745;2019-01-30 18:45:37.877;813;191;133;133;124;45;170;-130;52;-54;465;459;42;131;223;203;238;193;177;172;168;-132;557;359;362;140;364;252;551;0.0;78.0;851.0;531.0;113.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39895.796875;19070.072265625;0.0;3705.49462890625;373.0;65658;;;Calculated values ==>;1548870337.877;354.46000000000004;292.26000000000005;286.46000000000004;286.46000000000004;285.56;277.66;274.27422755570615;290.16;260.16;278.36;267.76000000000005;319.66;319.06;277.36;286.26000000000005;295.46000000000004;293.46000000000004;296.96000000000004;292.46000000000004;290.36;289.96000000000004;;310.46000000000004;259.96000000000004;242.56692532238324;261.41265627149306;274.27422755570615;290.86;5570000.0;3590000.0;3620000.0000000005;1400000.0;3640000.0;2520000.0;5510000.0;0.0;0.013000000000000001;0.14183333333333334;0.0885;0.01883333333333333;0.01883333333333333;;19070.072265625;0.0;3705.49462890625;39895.796875;515398.1935652362;414040.76927589084;233251.63598009013;233251.63598009013;230550.20476347918;430214.79039162316;455125.6158036442;457815.4988515172;463364.3373417832;503291.8549637135;502666.7196899671;456605.5670625354;467099.93252925616;462092.9729319857;460168.6720338029;426329.6538949846;414757.0629070427;455407.6182641765;454842.94378697337;;156819.11488148148;455447.85934750416;199716.36638741245;233251.63598009013;273.0830595472005;4619781.255384938;1781961.5506627876;289040.5216597763;0.0;0;296;318;0;0;0;0;11;109;114;1900909653670.2544;707033856235.5831;1345237886939.3293;36607.06028782553;22632.237126968113;150.44368284324534;4173.3029636963;4186182.752260246;1518155.283044315;74395.43047064988;944274.1350963304;2.790843554221064;0.25632459857117856
8746;2019-01-30 18:46:37.868;815;189;134;133;125;42;170;-133;40;-53;462;457;34;128;222;204;239;191;177;172;168;-133;554;359;362;140;364;250;549;-1.0;81.0;636.0;503.0;114.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39975.8515625;19054.017578125;0.0;3694.076171875;365.0;65659;;;Calculated values ==>;1548870397.868;354.66;292.06;286.56;286.46000000000004;285.66;277.36;274.27422755570615;290.16;259.86;277.16;267.86;319.36;318.86;276.56;285.96000000000004;295.36;293.56;297.06;292.26000000000005;290.36;289.96000000000004;;309.66;259.86;242.56692532238324;261.13683023647616;274.27422755570615;290.86;5540000.0;3590000.0;3620000.0000000005;1400000.0;3640000.0;2500000.0;5490000.0;0.0;0.013500000000000002;0.10600000000000001;0.08383333333333334;0.019;0.019;;19054.017578125;0.0;3694.076171875;39975.8515625;515891.61282544973;414127.2103214636;233608.79371650863;233303.23934187752;230893.96798110125;430214.79039162316;455125.6158036442;456689.9109880758;463464.6136001494;503170.9897820028;502650.7725449249;455961.9864980446;467039.00641104043;461958.7606167715;460303.8616837284;427430.40120856586;414840.6948555996;455407.6182641765;454842.94378697337;;153476.72818028802;455344.9902332811;199172.33001499908;233608.79371650863;272.8676340171232;4620446.752614992;1782279.20375604;289102.1755002546;0.0;0;296;318;0;0;0;0;11;109;114;1901126821090.0266;707117843635.495;1345388464349.1714;27296.863583146132;21475.80801496598;169.96103576504447;4203.44885133883;4186715.205078707;1518522.7949517223;74398.10010946292;944343.9308904427;2.3362872541887594;0.22203343215546395
8747;2019-01-30 18:47:37.868;816;188;135;134;125;39;170;-132;33;-52;461;456;27;123;222;205;239;190;177;172;168;-135;556;357;362;139;362;249;550;-2.0;81.0;942.0;543.0;113.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39858.53515625;19045.734375;0.0;3679.93188476562;363.0;65660;;;Calculated values ==>;1548870457.868;354.76;291.96000000000004;286.66;286.56;285.66;277.06;274.0616903277293;290.16;259.96000000000004;276.46000000000004;267.96000000000004;319.26000000000005;318.76000000000005;275.86;285.46000000000004;295.36;293.66;297.06;292.16;290.36;289.96000000000004;;309.46000000000004;259.66;242.35481222062532;260.9983114674233;274.0616903277293;290.86;5560000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2490000.0;5500000.0;0.0;0.013500000000000002;0.157;0.0905;0.01883333333333333;0.01883333333333333;;19045.734375;0.0;3679.93188476562;39858.53515625;515847.2497113359;413351.9237643686;233888.94906767053;233582.6627317789;230870.29783581037;430346.717906069;455125.6158036442;456005.48364899337;463711.26747650205;503162.7603917945;502642.9279265981;455275.4288387591;466607.7737502608;462262.3786986088;460749.12975072267;426873.32320885506;414083.7466353395;455407.6182641765;454842.94378697337;;152641.13387835177;455303.2091288528;199160.0211829805;233888.94906767053;272.85439700222514;4621112.039170981;1782596.7016889828;289163.62556739326;0.0;0;296;318;0;0;0;0;11;109;114;1901344021090.0266;707201543635.495;1345538164349.1714;40324.73760716402;23180.958509101445;172.65928374245985;4161.3002338802025;4187278.71842196;1518894.9346727561;74400.95527879214;944413.6371328195;2.985155852349817;0.271337211211079
8748;2019-01-30 18:48:37.878;818;188;135;134;126;38;170;-121;33;-32;461;456;28;121;221;206;239;191;177;172;168;-123;558;356;362;140;361;250;552;0.0;79.0;812.0;505.0;113.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39866.74609375;19106.72265625;0.0;3687.41137695312;362.0;65661;;;Calculated values ==>;1548870517.878;354.96000000000004;291.96000000000004;286.66;286.56;285.76000000000005;276.96000000000004;273.955091788801;290.16;261.06;276.46000000000004;269.96000000000004;319.26000000000005;318.76000000000005;275.96000000000004;285.26000000000005;295.26000000000005;293.76000000000005;297.06;292.26000000000005;290.36;289.96000000000004;;309.36;260.86;242.56692532238324;261.13683023647616;273.955091788801;290.86;5580000.0;3560000.0;3620000.0000000005;1400000.0;3610000.0;2500000.0;5520000.0;0.0;0.013166666666666667;0.13533333333333333;0.08416666666666667;0.01883333333333333;0.01883333333333333;;19106.72265625;0.0;3687.41137695312;39866.74609375;515924.9653197976;412510.35525449144;233836.31943346895;233530.62442456593;231120.26360780591;430412.23801567365;455125.6158036442;455840.3419343391;465564.3234915723;503066.9779386896;502546.6813947315;455230.7011806706;466235.199193608;462280.22558120737;461037.7653776629;426309.199536369;413633.1203958097;455407.6182641765;454842.94378697337;;152223.3369413072;456371.94422699657;198447.4664591937;233836.31943346895;272.56723351677164;4621776.527244183;1782914.691820383;289225.0303269857;0.0;0;296;318;0;0;0;0;11;109;114;1901561257289.9922;707285257585.4817;1345687889299.1477;34833.835814303005;21708.64354545674;166.90170868403084;4162.2914253243325;4187905.144253947;1519269.0770364874;74403.78542534106;944483.0119571792;2.6704972606153525;0.24468691463584089
8749;2019-01-30 18:49:37.889;818;189;135;134;127;37;170;-121;31;-22;464;459;26;121;221;207;239;191;177;172;168;-121;557;357;362;139;362;250;551;-1.0;79.0;701.0;551.0;114.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39796.08203125;19073.125;0.0;3700.66870117188;364.0;65662;;;Calculated values ==>;1548870577.889;354.96000000000004;292.06;286.66;286.56;285.86;276.86;274.0616903277293;290.16;261.06;276.26000000000005;270.96000000000004;319.56;319.06;275.76000000000005;285.26000000000005;295.26000000000005;293.86;297.06;292.26000000000005;290.36;289.96000000000004;;309.56;261.06;242.35481222062532;261.13683023647616;274.0616903277293;290.86;5570000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2500000.0;5510000.0;0.0;0.013166666666666667;0.11683333333333333;0.09183333333333334;0.019;0.019;;19073.125;0.0;3700.66870117188;39796.08203125;516007.9300389608;413307.47646805906;233862.59634759542;233556.60644053924;231442.33245516315;430346.717906069;455125.6158036442;455596.77075306367;466701.2384870821;503378.96647487377;502858.9069642498;454986.1735460498;466235.199193608;462128.61077188735;461017.6682793448;426592.15758848126;414040.76927589084;455407.6182641765;454842.94378697337;;153058.93094933403;456737.6665463825;197849.5562933677;233862.59634759542;272.33289071422985;4622440.505851416;1783232.9155474063;289286.60894823045;0.0;0;296;318;0;0;0;0;11;109;114;1901778497109.6953;707368972930.3673;1345837916798.9426;30113.46622270781;23774.558124901858;165.25994611577394;4198.626601348181;4188446.470995227;1519648.1732047803;74406.55394659647;944552.6990475976;2.5578483611220264;0.24576483524125645
8750;2019-01-30 18:50:37.879;819;189;136;135;127;37;170;-124;31;-23;466;462;26;122;221;208;239;191;177;172;168;-125;557;357;362;140;361;249;551;-1.0;79.0;653.0;496.0;114.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39844.02734375;19101.728515625;0.0;3671.8017578125;367.0;65663;;;Calculated values ==>;1548870637.879;355.06000000000006;292.06;286.76000000000005;286.66;285.86;276.86;274.0616903277293;290.16;260.76000000000005;276.26000000000005;270.86;319.76000000000005;319.36;275.76000000000005;285.36;295.26000000000005;293.96000000000004;297.06;292.26000000000005;290.36;289.96000000000004;;309.86;260.66;242.56692532238324;260.9983114674233;274.0616903277293;290.86;5570000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;2490000.0;5510000.0;0.0;0.013166666666666667;0.10883333333333334;0.08266666666666667;0.019;0.019;;19101.728515625;0.0;3671.8017578125;39844.02734375;516129.75659958116;413307.47646805906;234169.62251935387;233862.59634759542;231442.33245516315;430346.717906069;455125.6158036442;455762.50783225335;466460.801679075;503682.20364293247;503266.67994586343;455153.4212451428;466493.0373598546;462280.22558120737;461151.7468027471;426592.15758848126;414040.76927589084;455407.6182641765;454842.94378697337;;154312.32322604544;456166.85892196564;197790.79657972738;234169.62251935387;272.30941296846;4623104.062818384;1783550.986306124;289348.0359625228;0.0;0;296;318;0;0;0;0;11;109;114;1901995660909.7297;707452658980.3806;1345987591848.9663;28075.921241316577;21359.087820291697;165.25994611577394;4192.793104084771;4188931.3017389104;1520024.2242354306;74409.30781997676;944622.6158904044;2.3620871013815434;0.22320369970713597
8751;2019-01-30 18:51:37.879;819;189;136;135;127;37;170;-125;36;-22;469;465;29;122;221;209;239;191;177;172;168;-126;556;358;362;139;362;250;551;-2.0;76.0;710.0;462.0;114.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39749.5546875;19065.4609375;0.0;3697.140625;363.0;65664;;;Calculated values ==>;1548870697.879;355.06000000000006;292.06;286.76000000000005;286.66;285.86;276.86;274.1680685717883;290.16;260.66;276.76000000000005;270.96000000000004;320.06;319.66;276.06;285.36;295.26000000000005;294.06;297.06;292.26000000000005;290.36;289.96000000000004;;309.46000000000004;260.56;242.35481222062532;261.13683023647616;274.1680685717883;290.86;5560000.0;3579999.9999999995;3620000.0000000005;1390000.0;3620000.0000000005;2500000.0;5510000.0;0.0;0.012666666666666666;0.11833333333333333;0.077;0.019;0.019;;19065.4609375;0.0;3697.140625;39749.5546875;516212.58909773076;413307.47646805906;234169.62251935387;233862.59634759542;231442.33245516315;430280.9020939914;455125.6158036442;456204.99608890846;466701.2384870821;503898.63679764885;503482.9314414428;455352.82009935565;466350.20833347127;462128.61077188735;461131.9395044041;426873.32320885506;414040.76927589084;455407.6182641765;454842.94378697337;;152641.13387835177;456226.2048412209;198367.18609158442;234169.62251935387;272.5434499801686;4623767.342668644;1783869.0462182332;289409.4438157129;0.0;0;296;318;0;0;0;0;11;109;114;1902212860909.7297;707536358980.3806;1346137291848.9663;30510.80751635001;19855.144443722013;162.5456831508801;4192.793104084771;4189419.5244785575;1520367.676170964;74412.03953355398;944692.4957754725;2.4039998502393356;0.2197983399157851
8752;2019-01-30 18:52:37.890;819;189;136;135;127;37;170;-126;37;-21;472;469;31;124;221;209;239;191;177;172;168;-127;557;357;362;139;362;250;552;-2.0;84.0;702.0;501.0;114.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39864.8125;19042.587890625;0.0;3688.29638671875;361.0;65665;;;Calculated values ==>;1548870757.89;355.06000000000006;292.06;286.76000000000005;286.66;285.86;276.86;274.0616903277293;290.16;260.56;276.86;271.06;320.36;320.06;276.26000000000005;285.56;295.26000000000005;294.06;297.06;292.26000000000005;290.36;289.96000000000004;;309.26000000000005;260.46000000000004;242.35481222062532;261.13683023647616;274.0616903277293;290.86;5570000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2500000.0;5520000.0;0.0;0.014;0.11699999999999999;0.08349999999999999;0.019;0.019;;19042.587890625;0.0;3688.29638671875;39864.8125;516129.75659958116;412889.33823237545;234143.04538558066;233836.31943346895;231418.27721477897;430346.717906069;455125.6158036442;456326.36211181415;466800.52878942783;504210.25519205193;503898.63679764885;455596.77075306367;466580.0459722289;462128.61077188735;461285.69911667117;426592.15758848126;413633.1203958097;455407.6182641765;454842.94378697337;;151805.5401117132;456123.8012917765;197788.06523616763;234143.04538558066;272.3083214515222;4624430.917363331;1784186.671513259;289471.00040761085;0.0;0;296;318;0;0;0;0;11;109;114;1902430100730.296;707619774270.598;1346287319349.3574;30248.98073445064;21571.033960643337;181.42652069740183;4193.298069626461;4189925.9488760885;1520712.9576152284;74414.90649410662;944762.3926808527;2.4721756795633367;0.23130236390288045
8753;2019-01-30 18:53:40.840;818;189;136;135;127;37;170;-128;5;-23;475;471;9;124;221;210;239;191;177;172;168;-128;556;357;362;139;362;247;551;0.0;80.0;572.0;471.0;114.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39651.05859375;19017.615234375;0.0;3643.71630859375;360.0;65666;;;Calculated values ==>;1548870820.84;354.96000000000004;292.06;286.76000000000005;286.66;285.86;276.86;274.0616903277293;290.16;260.36;273.66;270.86;320.66;320.26000000000005;274.06;285.56;295.26000000000005;294.16;297.06;292.26000000000005;290.36;289.96000000000004;;309.16;260.36;242.35481222062532;260.72004837742526;274.0616903277293;290.86;5560000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2470000.0;5510000.0;0.0;0.013333333333333334;0.09533333333333333;0.0785;0.019;0.019;;19017.615234375;0.0;3643.71630859375;39651.05859375;516090.84922735876;413307.47646805906;234169.62251935387;233862.59634759542;231442.33245516315;430346.717906069;455125.6158036442;452914.67127306404;466601.9250158868;504805.0159745997;504390.7569726017;453407.9779049476;467006.4500247621;462128.61077188735;461419.5259271944;426873.32320885506;414040.76927589084;455407.6182641765;454842.94378697337;;151387.74336342167;456021.3602698665;197456.4905968379;234169.62251935387;272.17568737810194;4625126.129039746;1784519.4339826284;289535.1046017458;0.0;0;296;318;0;0;0;0;11;109;114;1902657979729.6055;707707274770.3329;1346443750098.8835;24353.679891133557;20297.342269332745;171.10071910618962;4192.793104084771;4190403.3429699726;1521079.0151535189;74417.98865933972;944835.7127416562;2.162931859971193;0.20625399790614252
8754;2019-01-30 18:54:37.860;818;187;136;135;127;38;170;-138;-56;-41;475;470;-37;118;221;211;239;189;177;172;168;-137;532;356;362;139;361;258;532;-1.0;78.0;361.0;516.0;114.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31650.97265625;10493.6435546875;0.0;3837.55224609375;360.0;65667;;;Calculated values ==>;1548870877.86;354.96000000000004;291.86;286.76000000000005;286.66;285.86;276.96000000000004;273.955091788801;290.16;259.36;267.56;269.06;320.66;320.16;269.46000000000004;284.96000000000004;295.26000000000005;294.26000000000005;297.06;292.06;290.36;289.96000000000004;;309.16;259.46000000000004;242.35481222062532;262.23063862743834;273.955091788801;290.86;5320000.0;3560000.0;3620000.0000000005;1390000.0;3610000.0;2580000.0;5320000.0;0.0;0.013000000000000001;0.06016666666666667;0.08600000000000001;0.019;0.019;;10493.6435546875;0.0;3837.55224609375;31650.97265625;518067.37132999045;419781.764232331;234689.8203502405;234376.77343666382;231912.07635958982;430412.23801567365;455125.6158036442;442957.75786513684;464810.19840244943;503762.7871413104;503239.91591564735;445518.90271614556;464730.1257789752;462280.22558120737;461706.0807142488;433153.5311469262;420380.3325201612;455407.6182641765;454842.94378697337;;151387.74336342167;455097.675750156;196257.7072856524;234689.8203502405;271.6902149945195;4625690.801514817;1784753.1467570157;289594.35209241876;0.0;0;296;318;0;0;0;0;11;109;114;1902864392129.5364;707786532570.3064;1346587725598.8354;14843.119709865647;22260.23728794731;166.05158214794565;4182.909345297924;4190713.7598467087;1521416.0475404;74420.65871825792;944902.0436518651;2.892453532942387;0.30478530932976283
8755;2019-01-30 18:55:37.841;816;177;135;135;126;37;170;-148;-63;-77;482;480;-60;155;220;212;239;178;177;172;168;-145;534;351;362;139;356;271;534;241.0;83.0;357.0;464.0;114.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31714.701171875;10436.12109375;0.0;4051.35375976562;378.0;65668;;;Calculated values ==>;1548870937.841;354.76;290.86;286.66;286.66;285.76000000000005;276.86;273.4187578820637;290.16;258.36;266.86;265.46000000000004;321.36;321.16;267.16;288.66;295.16;294.36;297.06;290.96000000000004;290.36;289.96000000000004;;310.96000000000004;258.66;242.35481222062532;263.95629194202945;273.4187578820637;290.86;5340000.0;3510000.0;3620000.0000000005;1390000.0;3560000.0;2710000.0;5340000.0;0.04016666666666667;0.013833333333333333;0.0595;0.07733333333333332;0.019;0.05916666666666667;;10436.12109375;0.0;4051.35375976562;31714.701171875;517663.7969497601;415866.65829745785;234321.26731621227;234321.26731621227;231558.62030638932;430735.4089219946;455125.6158036442;439223.1228993042;461201.48682245164;503258.0965880393;503046.8193201198;439657.52145730006;467196.74344154674;462901.36609670473;462597.3934244566;432660.6000520167;416203.08715611184;455407.6182641765;454842.94378697337;;158908.11840480618;454273.9572453088;197630.07419122642;209412.59818065848;272.22107760518196;4626218.681583374;1784927.5062316337;289660.07215805724;0.0;0;296;318;0;0;0;0;11;109;114;1903081523350.206;707869906160.5636;1346746375344.3247;14374.786398130627;19847.12695618237;227.66226172668428;14521.295448373632;4190957.1652955515;1521766.8311268608;74423.9386279999;945057.8626673081;3.3802212987123657;0.25333765835215866
8756;2019-01-30 18:56:37.871;808;179;136;136;128;38;170;-148;-43;-87;496;495;-49;166;218;213;239;181;177;173;168;-149;546;351;362;139;356;276;546;262.0;80.0;664.0;422.0;114.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32096.5;10596.6181640625;0.0;4139.4482421875;391.0;65669;;;Calculated values ==>;1548870997.871;353.96000000000004;291.06;286.76000000000005;286.76000000000005;285.96000000000004;276.96000000000004;273.4187578820637;290.16;258.36;268.86;264.46000000000004;322.76000000000005;322.66;268.26000000000005;289.76000000000005;294.96000000000004;294.46000000000004;297.06;291.26000000000005;290.46000000000004;289.96000000000004;;312.26000000000005;258.26000000000005;242.35481222062532;264.60387354146746;273.4187578820637;290.86;5460000.0;3510000.0;3620000.0000000005;1390000.0;3560000.0;2760000.0;5460000.0;0.043666666666666666;0.013333333333333334;0.11066666666666666;0.07033333333333333;0.019;0.06266666666666666;;10596.6181640625;0.0;4139.4482421875;32096.5;515706.6230609906;248942.78561162975;234303.6779088703;234303.6779088703;231864.09593067956;430735.4089219946;455125.6158036442;441030.1383983272;460192.48201593204;504262.47358001006;504156.63262435456;440165.26806733606;467784.7253339149;462636.5820206667;462729.1656969621;429592.85692048894;412411.8491920293;455548.371065044;454842.94378697337;;164339.59507360373;453861.1260806795;198674.72007681557;209477.11686632154;272.63691744542575;4626750.707472891;1785102.866695112;289728.36296971596;0.0;0;296;318;0;0;0;0;11;109;114;1903298831950.1025;707953347860.5238;1346910557394.2463;26820.666294247287;17948.110555605093;229.08010304612884;15376.258487027513;4191300.6323822103;1522081.948919465;74427.74671746438;945307.1335231257;4.097030630529704;0.28184121240267185
8757;2019-01-30 18:57:37.852;793;197;138;138;132;41;170;-139;-3;-73;503;498;-14;110;220;211;239;201;177;172;168;-142;580;363;362;139;368;252;573;-1.0;81.0;579.0;492.0;114.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40650.98046875;19814.38671875;0.0;3734.41650390625;391.0;65670;;;Calculated values ==>;1548871057.852;352.46000000000004;292.86;286.96000000000004;286.96000000000004;286.36;277.26000000000005;274.69669130483857;290.16;259.26000000000005;272.86;265.86;323.46000000000004;322.96000000000004;271.76000000000005;284.16;295.16;294.26000000000005;297.06;293.26000000000005;290.36;289.96000000000004;;312.26000000000005;258.96000000000004;242.35481222062532;261.41265627149306;274.69669130483857;290.86;5800000.0;3629999.9999999995;3620000.0000000005;1390000.0;3679999.9999999995;2520000.0;5730000.0;0.0;0.013500000000000002;0.0965;0.082;0.019;0.019;;19814.38671875;0.0;3734.41650390625;40650.98046875;510976.6476669578;254643.71626503256;234206.42262547708;234206.42262547708;232404.5216786884;429947.3805835815;455125.6158036442;451039.48320347135;461604.2478282266;507238.2990289207;506720.2278795988;449644.7012571242;464674.29715906805;461076.52890312666;460629.17054598924;419553.39296575764;408315.9542519298;455407.6182641765;454842.94378697337;;164339.59507360373;454583.15211081953;200576.56723759236;234206.42262547708;273.43957913850033;4627356.744503739;1785356.2114843137;289793.95773095416;0.0;0;297;318;0;0;0;0;11;109;114;1903515963169.9092;708036721450.4496;1347068907234.1055;24169.671390707324;20828.53995960463;151.70542263667545;4192.093902068429;4191725.4173047044;1522404.9853461985;74430.91892532489;945470.1514875153;2.095308632395604;0.20153259224156972
8758;2019-01-30 18:58:37.862;792;199;135;134;129;45;170;-135;13;-74;494;486;7;101;223;207;239;201;177;173;168;-137;561;363;362;140;368;248;555;-1.0;79.0;682.0;431.0;114.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39982.76953125;19213.337890625;0.0;3638.99169921875;379.0;65671;;;Calculated values ==>;1548871117.862;352.36;293.06;286.66;286.56;286.06;277.66;274.69669130483857;290.16;259.66;274.46000000000004;265.76000000000005;322.56;321.76000000000005;273.86;283.26000000000005;295.46000000000004;293.86;297.06;293.26000000000005;290.46000000000004;289.96000000000004;;311.06;259.46000000000004;242.56692532238324;260.85938512811435;274.69669130483857;290.86;5610000.0;3629999.9999999995;3620000.0000000005;1400000.0;3679999.9999999995;2480000.0;5550000.0;0.0;0.013166666666666667;0.11366666666666667;0.07183333333333333;0.019;0.019;;19213.337890625;0.0;3638.99169921875;39982.76953125;512484.522320904;415301.24301022134;233757.93926872968;233453.11990292554;231943.69716031195;429947.3805835815;455125.6158036442;453729.2394153389;461352.91039242136;506676.97550573165;505849.6760854696;452989.1983400353;464216.5290328979;461483.0276717099;460086.50895382016;425449.24448622676;415991.9691235561;455548.371065044;454842.94378697337;;159325.9205505338;454933.1192878579;201315.93379076428;233757.93926872968;273.7300373842154;4628028.804411619;1785681.4967278466;289855.4130401485;0.0;0;297;318;0;0;0;0;11;109;114;1903733199369.8748;708120435400.4363;1347218932234.0815;28690.979072659982;18218.16782487456;124.52079227516361;4200.61508584663;4192165.9961427324;1522730.4288092228;74433.22119409632;945540.1023856105;2.2419719868921533;0.2024179848147526
8759;2019-01-30 18:59:37.862;800;192;134;133;126;45;170;-131;20;-68;481;472;16;108;224;207;239;194;177;173;168;-133;557;360;362;140;365;247;552;0.0;81.0;741.0;487.0;114.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39930.99609375;19096.509765625;0.0;3615.63208007812;375.0;65672;;;Calculated values ==>;1548871177.862;353.16;292.36;286.56;286.46000000000004;285.76000000000005;277.66;274.38016830617;290.16;260.06;275.16;266.36;321.26000000000005;320.36;274.76000000000005;283.96000000000004;295.56;293.86;297.06;292.56;290.46000000000004;289.96000000000004;;310.66;259.86;242.56692532238324;260.72004837742526;274.38016830617;290.86;5570000.0;3600000.0;3620000.0000000005;1400000.0;3650000.0;2470000.0;5520000.0;0.0;0.013500000000000002;0.1235;0.08116666666666666;0.019;0.019;;19096.509765625;0.0;3615.63208007812;39930.99609375;513808.0729267407;413998.2807911148;233530.62442456593;233225.9436851275;231120.26360780591;430148.3826014536;455125.6158036442;454756.19987399655;461957.54597711604;505425.9724122685;504494.3435723012;454267.3291924153;465171.2308845454;462075.34251113114;460553.62251606805;426592.15758848126;414715.9607757526;455548.371065044;454842.94378697337;;157654.71494818805;455344.9902332811;200397.05401338055;233530.62442456593;273.35591841937895;4628694.752458494;1786000.7454583154;289915.8682383093;0.0;0;297;318;0;0;0;0;11;109;114;1903950399369.8748;708204435400.4363;1347367432234.0815;31413.354513786075;20693.27415651526;160.32865697183684;4204.934067885742;4192666.865589286;1523054.6908257343;74435.59493950671;945610.1486285583;2.486418576407524;0.22868197341156324
8760;2019-01-30 19:00:37.873;807;189;135;134;126;42;170;-127;33;-58;471;463;26;115;223;208;239;191;177;173;168;-129;557;358;362;140;363;245;551;-3.0;81.0;817.0;430.0;114.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39854.7734375;19080.888671875;0.0;3604.66333007812;374.0;65673;;;Calculated values ==>;1548871237.873;353.86;292.06;286.66;286.56;285.76000000000005;277.36;274.1680685717883;290.16;260.46000000000004;276.46000000000004;267.36;320.26000000000005;319.46000000000004;275.76000000000005;284.66;295.46000000000004;293.96000000000004;297.06;292.26000000000005;290.46000000000004;289.96000000000004;;310.56;260.26000000000005;242.56692532238324;260.44013211722256;274.1680685717883;290.86;5570000.0;3579999.9999999995;3620000.0000000005;1400000.0;3629999.9999999995;2450000.0;5510000.0;0.0;0.013500000000000002;0.13616666666666666;0.07166666666666667;0.019;0.019;;19080.888671875;0.0;3604.66333007812;39854.7734375;514665.1645346832;413307.47646805906;233862.59634759542;233556.60644053924;231144.06173944077;430280.9020939914;455125.6158036442;456661.8900764721;462962.95808177144;504579.92676101346;503752.14983251115;455818.0939289369;466262.74228667334;462244.6568852205;460997.6953817449;426592.15758848126;414040.76927589084;455548.371065044;454842.94378697337;;157236.91470761524;455756.2329173956;200011.3452613138;233862.59634759542;273.1952889020345;4629359.755765271;1786318.9487714407;289976.0483976519;0.0;0;297;318;0;0;0;0;11;109;114;1904167639189.578;708288450800.3214;1347515059293.88;34947.24918566405;18328.38361535253;169.44374221997074;4198.626601348181;4193219.9720036145;1523379.9309231436;74438.3435466485;945680.1911394794;2.540987459314275;0.22257951543217908
8761;2019-01-30 19:01:37.833;812;188;136;135;127;40;170;-128;40;-50;464;457;31;118;222;209;239;190;177;173;168;-129;553;358;362;140;363;243;548;83.0;81.0;689.0;426.0;114.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39747.17578125;19022.86328125;0.0;3574.5625;374.0;65674;;;Calculated values ==>;1548871297.833;354.36;291.96000000000004;286.76000000000005;286.66;285.86;277.16;274.1680685717883;290.16;260.36;277.16;268.16;319.56;318.86;276.26000000000005;284.96000000000004;295.36;294.06;297.06;292.16;290.46000000000004;289.96000000000004;;310.56;260.26000000000005;242.56692532238324;260.1585393101385;274.1680685717883;290.86;5530000.0;3579999.9999999995;3620000.0000000005;1400000.0;3629999.9999999995;2430000.0;5480000.0;0.013833333333333333;0.013500000000000002;0.11483333333333333;0.071;0.019;0.03283333333333333;;19022.86328125;0.0;3574.5625;39747.17578125;515609.6197422467;414171.1577566021;234249.82000437225;233941.8836566793;231514.88779765682;430280.9020939914;455125.6158036442;457823.20386865665;463765.2798240286;504045.7815365532;503322.08300987753;456748.1435003357;466889.8259125728;462110.72912221303;461131.9395044041;427706.3734488275;414883.2198629546;455548.371065044;454842.94378697337;;157236.91470761524;455756.2329173956;199648.46465526577;219671.5839943426;273.0519760363684;4630022.663109465;1786636.2683504077;290035.83539501927;0.0;0;297;318;0;0;0;0;11;109;114;1904384694389.716;708372394800.3748;1347661361693.973;29647.065886337718;18183.651546611218;173.1125734092842;7721.4596465247105;4193757.8991055842;1523683.9950383804;74441.19627952324;945779.4589689068;2.466001667283734;0.20290932539918385
8762;2019-01-30 19:02:37.883;816;180;135;134;126;38;170;-144;46;-71;462;458;34;153;221;210;239;182;177;173;168;-140;530;353;362;139;358;265;530;87.0;79.0;404.0;444.0;114.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31747.677734375;10366.9833984375;0.0;3969.6865234375;380.0;65675;;;Calculated values ==>;1548871357.883;354.76;291.16;286.66;286.56;285.76000000000005;276.96000000000004;273.6339639331285;290.16;258.76000000000005;277.76000000000005;266.06;319.36;318.96000000000004;276.56;288.46000000000004;295.26000000000005;294.16;297.06;291.36;290.46000000000004;289.96000000000004;;311.16;259.16;242.35481222062532;263.1675429290057;273.6339639331285;290.86;5300000.0;3529999.9999999995;3620000.0000000005;1390000.0;3579999.9999999995;2650000.0;5300000.0;0.0145;0.013166666666666667;0.06733333333333333;0.07400000000000001;0.019;0.0335;;10366.9833984375;0.0;3969.6865234375;31747.677734375;517991.73623375833;418330.7067180729;234432.61857800873;234120.0600713703;231659.0147619945;430607.02586249536;455125.6158036442;454944.76933570666;461805.45249534404;501725.5369348863;501303.7224119807;453437.080001802;467809.06294217426;462733.1757949236;462030.1321161972;433641.605300349;418952.1864570516;455548.371065044;454842.94378697337;;159743.72323357346;454789.08080550935;197852.01898287237;218599.22472339746;272.31773624046457;4630618.950046993;1786881.387835368;290098.7565274495;0.0;0;297;318;0;0;0;0;11;109;114;1904602075389.5435;708456164550.3082;1347813888693.8518;17310.91185709084;19013.34257487514;193.41068143674914;7914.164588629793;4194149.541683536;1523994.2283016057;74444.25318527824;945909.8644181534;3.0991736535859067;0.2728298096928314
8763;2019-01-30 19:03:37.864;813;176;136;135;126;38;170;-152;51;-101;475;474;43;181;219;211;239;178;177;173;168;-150;541;350;362;140;355;275;541;182.0;80.0;587.0;438.0;114.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32033.435546875;10540.7412109375;0.0;4115.03125;392.0;65676;;;Calculated values ==>;1548871417.864;354.46000000000004;290.76000000000005;286.76000000000005;286.66;285.76000000000005;276.96000000000004;273.3108153835814;290.16;257.96000000000004;278.26000000000005;263.06;320.66;320.56;277.46000000000004;291.26000000000005;295.06;294.26000000000005;297.06;290.96000000000004;290.46000000000004;289.96000000000004;;312.36;258.16;242.56692532238324;264.4750485637546;273.3108153835814;290.86;5410000.0;3500000.0;3620000.0000000005;1400000.0;3550000.0;2750000.0;5410000.0;0.030333333333333334;0.013333333333333334;0.09783333333333334;0.073;0.019;0.04933333333333333;;10540.7412109375;0.0;4115.03125;32033.435546875;516726.3577196089;412663.7354477416;234439.7248852188;234129.6074100014;231385.59009281627;430799.1582183253;455125.6158036442;453883.66252956877;458618.2853979521;502132.54615725926;502026.4044565818;452858.45866016217;469680.8337421264;462919.32119116804;462616.43553779763;430895.05266240897;413408.5767822079;455548.371065044;454842.94378697337;;164757.40606591295;453590.05543675483;198568.15137266312;212383.5546849312;272.5904736107132;4631150.291014704;1787055.5637011547;290166.10784109734;0.0;0;297;318;0;0;0;0;11;109;114;1904819206610.2131;708539838045.5663;1347975837394.3513;24978.36750818394;18616.598996678695;233.15301173601455;11961.329862367413;4194501.840749291;1524307.7118477675;74447.80675707811;946075.4410898676;3.806653625911802;0.28890727391790555
8764;2019-01-30 19:04:37.834;805;188;139;138;131;39;170;-139;52;-89;489;487;47;162;219;212;239;191;177;173;168;-144;584;357;362;140;362;257;578;-2.0;79.0;1023.0;464.0;114.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40879.23828125;19907.236328125;0.0;3820.63354492188;397.0;65677;;;Calculated values ==>;1548871477.834;353.66;291.96000000000004;287.06;286.96000000000004;286.26000000000005;277.06;274.0616903277293;290.16;259.26000000000005;278.36;264.26000000000005;322.06;321.86;277.86;289.36;295.06;294.36;297.06;292.26000000000005;290.46000000000004;289.96000000000004;;312.86;258.76000000000005;242.56692532238324;262.0952818180154;274.0616903277293;290.86;5840000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2570000.0;5780000.0;0.0;0.013166666666666667;0.1705;0.07733333333333332;0.019;0.019;;19907.236328125;0.0;3820.63354492188;40879.23828125;512132.61485096614;250803.1382547811;234381.70958110513;234079.47288758008;231989.61417620996;430346.717906069;455125.6158036442;457007.1687273485;459836.54516092496;505318.56489470846;505110.09165222186;456396.1389414811;469953.4747017301;461860.70334265823;461686.8058337108;418193.36395970685;251957.60439501953;455548.371065044;454842.94378697337;;166846.47414792277;454210.7977214654;200479.03785705098;234381.70958110513;273.3751842909958;4631757.592827421;1787309.1699808615;290232.20531581657;0.0;0;298;318;0;0;0;0;11;109;114;1905036298010.3167;708623796045.6063;1348135357594.4275;43738.046313385734;19621.922762848048;2188.770834268383;4188.7634499114965;4195074.191213019;1524626.2068687414;74467.97936445508;946209.957908812;2.9390545267457973;0.2464058005854879
8765;2019-01-30 19:05:37.874;805;201;136;136;131;43;170;-128;49;-55;488;481;44;138;223;207;240;203;177;173;168;-129;566;364;362;140;369;252;560;-2.0;83.0;948.0;469.0;114.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40173.71875;19331.755859375;0.0;3711.54736328125;389.0;65678;;;Calculated values ==>;1548871537.874;353.66;293.26000000000005;286.76000000000005;286.76000000000005;286.26000000000005;277.46000000000004;274.8017692304317;290.16;260.36;278.06;267.66;321.96000000000004;321.26000000000005;277.56;286.96000000000004;295.46000000000004;293.86;297.16;293.46000000000004;290.46000000000004;289.96000000000004;;312.06;260.26000000000005;242.56692532238324;261.41265627149306;274.8017692304317;290.86;5660000.0;3640000.0;3620000.0000000005;1400000.0;3690000.0;2520000.0;5600000.0;0.0;0.013833333333333333;0.158;0.07816666666666668;0.019;0.019;;19331.755859375;0.0;3711.54736328125;40173.71875;513661.76974381524;414042.5435394184;233933.16193898747;233933.16193898747;232421.0110923772;429879.7862731237;455125.6158036442;457453.4550644065;463264.0337855522;505683.0280432826;504956.12569772033;456848.27267696836;467902.5440753885;461329.72936997085;459930.11272889783;424255.47060286044;414762.53354772273;455548.371065044;454842.94378697337;;163503.975529645;455756.2329173956;201577.2907561894;233933.16193898747;273.83684207625595;4632433.484429791;1787636.3795766172;290295.0153354612;0.0;0;298;318;0;0;0;0;11;109;114;1905253642810.1785;708707852045.553;1348288159394.3303;40428.4339606983;19868.320645600954;131.3189625960716;4197.2858551117315;4195776.046139748;1524955.5116205104;74487.32633547108;946279.8882421389;2.8045180328342507;0.24509561236240074
8766;2019-01-30 19:06:37.865;812;195;134;133;126;45;170;-136;45;-66;480;472;37;133;224;206;240;196;177;173;168;-138;557;362;362;141;367;248;552;-2.0;78.0;735.0;486.0;114.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39875.25390625;19052.0703125;0.0;3649.3798828125;383.0;65679;;;Calculated values ==>;1548871597.865;354.36;292.66;286.56;286.46000000000004;285.76000000000005;277.66;274.5913991737795;290.16;259.56;277.66;266.56;321.16;320.36;276.86;286.46000000000004;295.56;293.76000000000005;297.16;292.76000000000005;290.46000000000004;289.96000000000004;;311.46000000000004;259.36;242.77792619122317;260.85938512811435;274.5913991737795;290.86;5570000.0;3620000.0000000005;3620000.0000000005;1410000.0;3670000.0000000005;2480000.0;5520000.0;0.0;0.013000000000000001;0.1225;0.081;0.019;0.019;;19052.0703125;0.0;3649.3798828125;39875.25390625;515276.12462958356;415068.77947206923;233530.62442456593;233225.9436851275;231120.26360780591;430014.67791919125;455125.6158036442;457616.9733224638;462009.44070639496;505228.6145959197;504399.72802411235;456653.88339846255;467892.18914665043;461770.94730187;460106.86065135186;426853.1948010057;415417.76904301543;455548.371065044;454842.94378697337;;160997.13474923553;454664.83376706665;200617.9832054619;233530.62442456593;273.45154881412884;4633100.45914001;1787956.1968145978;290356.34719462186;0.0;0;298;318;0;0;0;0;11;109;114;1905470810229.9507;708792139400.4646;1348438136894.1729;31482.376289332733;20577.794895489984;148.6605348538736;4204.934067885742;4196375.21300269;1525292.512025355;74489.65914797301;946349.8962386488;2.485029163432515;0.22817675698388504
