;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8767;2019-01-30 19:07:37.885;819;190;135;134;125;43;170;-146;7;-98;470;462;11;126;224;207;240;192;177;173;168;-146;556;359;362;141;364;245;551;0.0;82.0;816.0;473.0;114.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39739.73046875;19083.30859375;0.0;3579.73071289062;378.0;65680;;;Calculated values ==>;1548871657.885;355.06000000000006;292.16;286.66;286.56;285.66;277.46000000000004;274.27422755570615;290.16;258.56;273.86;263.36;320.16;319.36;274.26000000000005;285.76000000000005;295.56;293.86;297.16;292.36;290.46000000000004;289.96000000000004;;310.96000000000004;258.56;242.77792619122317;260.44013211722256;274.27422755570615;290.86;5560000.0;3590000.0;3620000.0000000005;1410000.0;3640000.0;2450000.0;5510000.0;0.0;0.013666666666666666;0.136;0.07883333333333334;0.019;0.019;;19083.30859375;0.0;3579.73071289062;39739.73046875;516212.58909773076;413676.3280692049;233862.59634759542;233556.60644053924;230846.69031404497;430214.79039162316;455125.6158036442;453504.7783450286;458767.2660139423;504476.505357402;503648.6118524282;453994.699906057;467516.8934235771;462227.06044939905;460708.6424910782;427132.5945661885;414400.9631372732;455548.371065044;454842.94378697337;;158908.11840480618;453836.8562638403;200948.86175542176;233862.59634759542;273.5684636339184;4633764.1384956585;1788274.0975703236;290416.609863763;0.0;0;298;318;0;0;0;0;11;109;114;1905688082629.8816;708876767600.4377;1348586086194.1257;34347.60465618653;19936.003567080326;173.99896286184253;4198.626601348181;4196923.97903812;1525630.2395507647;74492.34887339617;946419.9492540943;2.588189209480376;0.2323032006615358
8768;2019-01-30 19:08:37.836;823;188;136;135;126;41;170;-142;-23;-101;459;450;-25;109;223;208;240;190;177;173;168;-144;554;357;362;140;362;240;549;-1.0;79.0;775.0;535.0;114.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39641.19140625;19050.34375;0.0;3516.32446289062;377.0;65681;;;Calculated values ==>;1548871717.836;355.46000000000004;291.96000000000004;286.76000000000005;286.66;285.76000000000005;277.26000000000005;274.0616903277293;290.16;258.96000000000004;270.86;263.06;319.06;318.16;270.66;284.06;295.46000000000004;293.96000000000004;297.16;292.16;290.46000000000004;289.96000000000004;;310.86;258.76000000000005;242.56692532238324;259.7329541166123;274.0616903277293;290.86;5540000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2400000.0;5490000.0;0.0;0.013166666666666667;0.12916666666666668;0.08916666666666666;0.019;0.019;;19050.34375;0.0;3516.32446289062;39641.19140625;516863.99341237487;413764.2266525931;234223.00938080327;233915.3780254382;231191.84880649296;430346.717906069;455125.6158036442;450676.5090730861;458618.2853979521;503814.8350281701;502886.04166607856;450427.9027888296;466294.0241793694;462396.02367842785;461151.7468027471;427686.235430298;414485.982530214;455548.371065044;454842.94378697337;;158490.31677215957;454210.7977214654;200434.47841312242;234223.00938080327;273.35765949653097;4634425.105946403;1788591.6184857006;290475.69536427234;0.0;0;298;318;0;0;0;0;11;109;114;1905905105249.7917;708960998755.403;1348731467369.0657;32322.92896024531;22628.388471660583;173.8033298511062;4191.778753717232;4197479.113088007;1525984.653143273;74495.24485884642;946489.8121973211;2.6285182622391283;0.24635059425354633
8769;2019-01-30 19:09:37.846;826;179;135;134;125;39;170;-138;-17;-85;453;448;-18;138;221;209;240;181;177;173;168;-137;530;352;362;139;357;266;530;-2.0;83.0;789.0;512.0;114.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31801.82421875;10354.3212890625;0.0;3986.541015625;387.0;65682;;;Calculated values ==>;1548871777.846;355.76;291.06;286.66;286.56;285.66;277.06;273.5264737036516;290.16;259.36;271.46000000000004;264.66;318.46000000000004;317.96000000000004;271.36;286.96000000000004;295.26000000000005;294.06;297.16;291.26000000000005;290.46000000000004;289.96000000000004;;311.86;259.46000000000004;242.35481222062532;263.299902668528;273.5264737036516;290.86;5300000.0;3520000.0000000005;3620000.0000000005;1390000.0;3570000.0000000005;2660000.0;5300000.0;0.0;0.013833333333333333;0.1315;0.08533333333333333;0.019;0.019;;10354.3212890625;0.0;3986.541015625;31801.82421875;519186.25274689985;418015.8375766676;234432.61857800873;234120.0600713703;231356.04257275825;430671.36484660726;455125.6158036442;446639.28486071853;460394.52767461026;500678.11404706904;500149.45733787527;446505.6494117598;465914.36953082844;462883.5339337955;462049.5740961287;433863.98693038156;418642.7968187563;455548.371065044;454842.94378697337;;162668.35908569003;455097.675750156;198835.93137546393;234432.61857800873;272.7050289778305;4635020.563636261;1788836.6982007998;290538.22966389655;0.0;0;298;318;0;0;0;0;11;109;114;1906122341449.7573;709044712705.3896;1348883292669.0415;32586.140983310983;21867.668853307056;210.55979654414915;4187.796178970328;4198020.112155603;1526355.5154210017;74498.44841873688;946559.6536267143;4.103809419667596;0.38049454255572546
8770;2019-01-30 19:10:37.866;819;177;136;135;127;39;170;-151;0;-98;467;467;-2;162;219;210;240;179;177;173;168;-147;542;350;362;139;354;274;542;231.0;81.0;846.0;530.0;114.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32036.154296875;10544.4326171875;0.0;4113.17041015625;400.0;65683;;;Calculated values ==>;1548871837.866;355.06000000000006;290.86;286.76000000000005;286.66;285.86;277.06;273.3108153835814;290.16;258.06;273.16;263.36;319.86;319.86;272.96000000000004;289.36;295.06;294.16;297.16;291.06;290.46000000000004;289.96000000000004;;313.16;258.46000000000004;242.35481222062532;264.3458800820626;273.3108153835814;290.86;5420000.0;3500000.0;3620000.0000000005;1390000.0;3540000.0;2740000.0;5420000.0;0.0385;0.013500000000000002;0.14100000000000001;0.08833333333333333;0.019;0.057499999999999996;;10544.4326171875;0.0;4113.17041015625;32036.154296875;517367.50529278023;412612.3614601752;234412.3533441652;234102.55251245902;231661.7827357078;430799.1582183253;455125.6158036442;447391.5850778385;459078.972389739;501380.20392462227;501380.20392462227;447122.6529752295;467595.4926377681;463069.30017575866;462484.7073916963;430874.98492412455;413358.91634138394;455548.371065044;454842.94378697337;;168099.92630828856;454067.6239191157;198740.03318206556;210527.40853997675;272.6586703038686;4635552.724118107;1789010.9125353906;290605.7497582883;0.0;0;298;318;0;0;0;0;11;109;114;1906339613849.6882;709128140505.3632;1349045346668.99;35059.86881730399;22553.937181772762;236.46692586699828;14048.143276702305;4198584.016809345;1526725.8188645265;74502.17488316334;946711.6704441839;4.905196031542101;0.37199505956688245
8771;2019-01-30 19:11:40.881;807;188;139;138;131;40;170;-147;15;-101;484;482;14;144;219;210;240;191;177;173;168;-149;583;358;362;138;363;256;578;-1.0;80.0;632.0;529.0;114.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40952.09375;19953.185546875;0.0;3811.22631835938;407.0;65684;;;Calculated values ==>;1548871900.881;353.86;291.96000000000004;287.06;286.96000000000004;286.26000000000005;277.16;274.1680685717883;290.16;258.46000000000004;274.66;263.06;321.56;321.36;274.56;287.56;295.06;294.16;297.16;292.26000000000005;290.46000000000004;289.96000000000004;;313.86;258.26000000000005;242.14157278889297;261.9595390733887;274.1680685717883;290.86;5830000.0;3579999.9999999995;3620000.0000000005;1380000.0;3629999.9999999995;2560000.0;5780000.0;0.0;0.013333333333333334;0.10533333333333333;0.08816666666666667;0.019;0.019;;19953.185546875;0.0;3811.22631835938;40952.09375;512467.40506909334;250803.1382547811;234381.70958110513;234079.47288758008;231989.61417620996;430280.9020939914;455125.6158036442;452600.1476579735;458930.57338890136;504891.5195121605;504683.0715902591;452474.6473264268;468030.47117422626;461708.1977795224;461266.0568022734;418860.20956321486;251957.60439501953;455548.371065044;454842.94378697337;;171024.68490186572;454028.197540481;200262.69609643772;234381.70958110513;273.2943690736575;4636191.523348431;1789277.830231475;290675.10473893816;0.0;0;299;318;0;0;0;0;11;109;114;1906567728150.0679;709215416280.5084;1349212336419.268;26579.544897815103;22373.658377316482;2225.368068909271;4188.7634499114965;4199123.4900956955;1527119.0289254806;74523.72106822641;946871.2813718631;2.3298424176426082;0.21753902033804476
8772;2019-01-30 19:12:37.867;805;201;136;136;132;45;170;-141;25;-88;483;477;26;119;223;205;240;204;177;173;168;-141;567;365;362;138;369;248;561;-1.0;79.0;654.0;543.0;114.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40356.0390625;19485.267578125;0.0;3688.44580078125;396.0;65685;;;Calculated values ==>;1548871957.867;353.66;293.26000000000005;286.76000000000005;286.76000000000005;286.36;277.66;274.9066339382667;290.16;259.06;275.66;264.36;321.46000000000004;320.86;275.76000000000005;285.06;295.46000000000004;293.66;297.16;293.56;290.46000000000004;289.96000000000004;;312.76000000000005;259.06;242.14157278889297;260.85938512811435;274.9066339382667;290.86;5670000.0;3650000.0;3620000.0000000005;1380000.0;3690000.0;2480000.0;5610000.0;0.0;0.013166666666666667;0.109;0.0905;0.019;0.019;;19485.267578125;0.0;3688.44580078125;40356.0390625;513577.2278607043;413638.2887061008;233907.26185526655;233907.26185526655;232696.73988078404;429811.8947417682;455125.6158036442;455198.43376381806;460244.63067514834;505539.209101843;504917.89111260313;455320.2338799726;466291.6634321394;461329.72936997085;459499.9958173634;423956.9537858825;414726.43781185016;455548.371065044;454842.94378697337;;166428.6587063909;454851.24243990355;201875.6227401326;233907.26185526655;273.95799201415315;4636835.054634739;1789589.9746331677;290734.4625605825;0.0;0;299;318;0;0;0;0;11;109;114;1906774017470.2888;709294056960.5927;1349355941139.4219;27612.186401581715;22894.293582829272;121.53512699142586;4197.777956702429;4199552.402596131;1527477.3121911976;74542.2961551243;946937.6585175727;2.3658613607437524;0.2284993191708982
8773;2019-01-30 19:13:37.867;813;195;134;133;126;46;170;-147;31;-99;474;465;25;116;224;204;240;197;177;173;168;-147;558;361;362;137;366;243;553;-1.0;79.0;465.0;536.0;114.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39930.1875;19171.748046875;0.0;3598.54931640625;388.0;65686;;;Calculated values ==>;1548872017.867;354.46000000000004;292.66;286.56;286.46000000000004;285.76000000000005;277.76000000000005;274.4858918419099;290.16;258.46000000000004;276.26000000000005;263.26000000000005;320.56;319.66;275.66;284.76000000000005;295.56;293.56;297.16;292.86;290.46000000000004;289.96000000000004;;311.96000000000004;258.46000000000004;241.92719264551067;260.1585393101385;274.4858918419099;290.86;5580000.0;3610000.0;3620000.0000000005;1370000.0;3660000.0;2430000.0;5530000.0;0.0;0.013166666666666667;0.0775;0.08933333333333333;0.019;0.019;;19171.748046875;0.0;3598.54931640625;39930.1875;515314.79174945434;414675.337699158;233504.71626944956;233200.32377744868;231096.52864347468;430081.6785162784;455125.6158036442;456748.1435003357;459288.27029601636;505078.4193753929;504149.109106932;456027.5681275131;466662.23596405564;461923.30542771943;459991.67660371546;426572.03537496144;415378.45660230034;455548.371065044;454842.94378697337;;163086.1669317865;454400.3449409896;200663.25135849544;233504.71626944956;273.4650142786366;4637504.106522759;1789912.1164300428;290795.1875198924;0.0;0;299;318;0;0;0;0;11;109;114;1906991217470.2888;709376556960.5927;1349503241139.4219;19846.57914099262;22667.18036003615;147.3821205067045;4205.426322832952;4199947.892308986;1527856.9911407216;74544.53713218679;947007.6852199022;2.0582325824143233;0.2088621452009881
8774;2019-01-30 19:14:37.878;821;189;135;134;125;44;170;-145;33;-106;462;453;24;115;223;204;240;191;177;173;168;-146;543;359;362;137;364;245;545;-2.0;80.0;609.0;532.0;114.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;28560.431640625;7323.80859375;0.0;3661.88989257812;384.0;65687;;;Calculated values ==>;1548872077.878;355.26;292.06;286.66;286.56;285.66;277.56;274.27422755570615;290.16;258.66;276.46000000000004;262.56;319.36;318.46000000000004;275.56;284.66;295.46000000000004;293.56;297.16;292.26000000000005;290.46000000000004;289.96000000000004;;311.56;258.56;241.92719264551067;260.44013211722256;274.27422755570615;290.86;5430000.0;3590000.0;3620000.0000000005;1370000.0;3640000.0;2450000.0;5450000.0;0.0;0.013333333333333334;0.10149999999999999;0.08866666666666667;0.019;0.019;;7323.80859375;0.0;3661.88989257812;28560.431640625;517526.4446804744;415705.92028061923;234021.86501065348;233714.07309105288;230989.2812523471;430214.79039162316;455125.6158036442;456661.8900764721;458580.4044120716;503648.6118524282;502716.0962705698;455576.19634817884;466262.74228667334;462092.9729319857;460303.8616837284;430617.38389085827;416383.85655565077;455548.371065044;454842.94378697337;;161414.93982334915;454503.04025927914;200856.97885508504;234021.86501065348;273.5324040905974;4638074.966319931;1790132.953214402;290855.70227222226;0.0;0;299;318;0;0;0;0;11;109;114;1907208457289.992;709458772030.4803;1349649667979.2217;25964.198488970782;22489.950777838545;189.78036446943338;4195.600496750078;4200329.718777401;1528233.3695564177;74547.3473346671;947077.7066115384;4.809847111113462;0.4665356903947022
8775;2019-01-30 19:15:37.888;824;178;135;134;124;41;171;-150;40;-115;458;454;29;158;221;206;240;180;177;173;168;-147;532;352;362;136;357;266;532;-1.0;79.0;263.0;521.0;114.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31772.623046875;10416.3583984375;0.0;4009.50122070312;391.0;65688;;;Calculated values ==>;1548872137.888;355.56000000000006;290.96000000000004;286.66;286.56;285.56;277.26000000000005;273.5264737036516;290.26000000000005;258.16;277.16;261.66;318.96000000000004;318.56;276.06;288.96000000000004;295.26000000000005;293.76000000000005;297.16;291.16;290.46000000000004;289.96000000000004;;312.26000000000005;258.46000000000004;241.71165711629368;263.299902668528;273.5264737036516;290.86;5320000.0;3520000.0000000005;3620000.0000000005;1360000.0;3570000.0000000005;2660000.0;5320000.0;0.0;0.013166666666666667;0.04383333333333333;0.08683333333333333;0.019;0.019;;10416.3583984375;0.0;4009.50122070312;31772.623046875;518785.0690483403;416958.94305242854;234376.77343666382;234064.87334725852;231004.8198263121;430671.36484660726;455266.7001950955;454022.92624855007;457826.2188360959;501206.2902390445;500783.78744617134;452630.43480840453;468250.0369068696;462883.5339337955;461651.65144838125;433378.25338487205;417606.1215576382;455548.371065044;454842.94378697337;;164339.59507360373;454566.06385077914;198753.96658482894;234376.77343666382;272.6725158061564;4638577.8255714895;1790280.8125784344;290919.6411861993;0.0;0;299;318;0;0;0;0;11;109;114;1907425693489.9575;709540685680.4673;1349802993529.1973;11189.289398593108;22213.01711259334;207.66640239191202;4188.857236655881;4200639.382778482;1528605.956376234;74550.65994306648;947147.5887377192;2.620213363235681;0.285866645400641
8776;2019-01-30 19:16:37.878;820;177;136;135;125;40;171;-154;45;-126;470;469;38;181;219;207;240;179;177;173;168;-152;541;351;362;136;356;273;542;257.0;81.0;214.0;489.0;114.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32127.37890625;10519.396484375;0.0;4141.78759765625;402.0;65689;;;Calculated values ==>;1548872197.878;355.16;290.86;286.76000000000005;286.66;285.66;277.16;273.4187578820637;290.26000000000005;257.76000000000005;277.66;260.56;320.16;320.06;276.96000000000004;291.26000000000005;295.06;293.86;297.16;291.06;290.46000000000004;289.96000000000004;;313.36;257.96000000000004;241.71165711629368;264.2163659402789;273.4187578820637;290.86;5410000.0;3510000.0;3620000.0000000005;1360000.0;3560000.0;2730000.0;5420000.0;0.04283333333333333;0.013500000000000002;0.035666666666666666;0.08149999999999999;0.019;0.061833333333333323;;10519.396484375;0.0;4141.78759765625;32127.37890625;517570.0833523045;412612.3614601752;234412.3533441652;234102.55251245902;231061.43974028542;430735.4089219946;455266.7001950955;453460.0477131432;456709.67484369536;501795.6541204202;501689.6082260043;452563.1114302958;469954.71036665177;462769.0328275246;461936.77970419364;431131.204906033;413358.91634138394;455548.371065044;454842.94378697337;;168935.5661677829;454053.2168901539;199303.65817518483;210091.77475001977;272.8860322901611;4639110.236837847;1790455.2481250481;290987.5572717953;0.0;0;299;318;0;0;0;0;11;109;114;1907642857289.992;709622272080.4802;1349964666579.223;9064.91122685385;20762.089035269975;239.92589562276237;15133.780618784962;4200808.139652886;1528964.0225732091;74554.38925722789;947308.5838828764;3.0830188423818745;0.23557320742770402
8777;2019-01-30 19:17:37.879;809;188;138;138;131;41;171;-150;49;-123;484;482;44;164;219;208;240;191;177;173;168;-152;585;356;362;136;361;255;580;-1.0;75.0;555.0;491.0;114.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40978.05078125;20119.541015625;0.0;3823.7822265625;409.0;65690;;;Calculated values ==>;1548872257.879;354.06000000000006;291.96000000000004;286.96000000000004;286.96000000000004;286.26000000000005;277.26000000000005;273.955091788801;290.26000000000005;258.16;278.06;260.86;321.56;321.36;277.56;289.56;295.06;293.96000000000004;297.16;292.26000000000005;290.46000000000004;289.96000000000004;;314.06;257.96000000000004;241.71165711629368;261.82340779136865;273.955091788801;290.86;5850000.0;3560000.0;3620000.0000000005;1360000.0;3610000.0;2550000.0;5800000.0;0.0;0.0125;0.0925;0.08183333333333334;0.019;0.019;;20119.541015625;0.0;3823.7822265625;40978.05078125;512546.6068171425;250705.2271708967;234029.18121803;234029.18121803;231942.93074271866;430412.23801567365;455266.7001950955;456967.08645744185;457014.6005700059;504985.69392203185;504777.4260331388;456357.5733384608;470453.55565870233;462012.88651447376;461305.4655017553;418174.3450942844;251854.39446615204;455548.371065044;454842.94378697337;;171860.34048652687;454053.2168901539;200582.1637959051;234029.18121803;273.4113643779025;4639719.458904706;1790710.5768593145;291053.9381265794;0.0;0;299;319;0;0;0;0;11;109;114;1907860060909.7295;709703873440.3816;1350123069219.0315;23715.60534619215;20742.381178212694;2078.9993828516544;4195.461488809924;4201081.315176848;1529309.8989224134;74573.71395659812;947469.6635848621;2.1188557195217244;0.19730977305627614
8778;2019-01-30 19:18:37.869;800;202;136;136;131;44;170;-133;52;-86;482;475;46;135;223;203;240;204;177;173;168;-134;567;364;362;136;369;249;561;-2.0;81.0;456.0;509.0;114.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40198.1875;19518.55859375;0.0;3730.43725585938;397.0;65691;;;Calculated values ==>;1548872317.869;353.16;293.36;286.76000000000005;286.76000000000005;286.26000000000005;277.56;274.8017692304317;290.16;259.86;278.36;264.56;321.36;320.66;277.76000000000005;286.66;295.46000000000004;293.46000000000004;297.16;293.56;290.46000000000004;289.96000000000004;;312.86;259.76000000000005;241.71165711629368;260.9983114674233;274.8017692304317;290.86;5670000.0;3640000.0;3620000.0000000005;1360000.0;3690000.0;2490000.0;5610000.0;0.0;0.013500000000000002;0.076;0.08483333333333333;0.019;0.019;;19518.55859375;0.0;3730.43725585938;40198.1875;512960.27339237905;414005.20673679677;233907.26185526655;233907.26185526655;232396.4961444942;429879.7862731237;455125.6158036442;458295.82092260075;460750.93233726063;505341.88999546494;504616.24368626653;457575.97053618653;467980.05985209416;461329.72936997085;459384.05359044083;423956.9537858825;414726.43781185016;455548.371065044;454842.94378697337;;166846.47414792277;455894.9774087538;201500.90226548206;233907.26185526655;273.80693443019015;4640395.814812382;1791040.8393031957;291116.87946363806;0.0;0;299;319;0;0;0;0;11;109;114;1908077224709.764;709785459840.3945;1350274244019.0554;19516.41381794102;21581.097374654222;124.61196564943666;4197.777956702429;4201441.521958802;1529662.5357944674;74592.07432393389;947539.5955896422;1.9536285097539052;0.19625278900525828
8779;2019-01-30 19:19:37.860;807;195;134;133;127;46;170;-136;53;-80;473;465;42;129;224;202;240;196;177;173;168;-137;559;362;362;137;367;247;553;-1.0;81.0;622.0;514.0;114.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39996.48046875;19229.77734375;0.0;3690.08544921875;388.0;65692;;;Calculated values ==>;1548872377.86;353.86;292.66;286.56;286.46000000000004;285.86;277.76000000000005;274.5913991737795;290.16;259.56;278.46000000000004;265.16;320.46000000000004;319.66;277.36;286.06;295.56;293.36;297.16;292.76000000000005;290.46000000000004;289.96000000000004;;311.96000000000004;259.46000000000004;241.92719264551067;260.72004837742526;274.5913991737795;290.86;5590000.0;3620000.0000000005;3620000.0000000005;1370000.0;3670000.0000000005;2470000.0;5530000.0;0.0;0.013500000000000002;0.10366666666666666;0.08566666666666665;0.019;0.019;;19229.77734375;0.0;3690.08544921875;39996.48046875;514497.25170320156;414675.337699158;233504.71626944956;233200.32377744868;231394.2863513698;430014.67791919125;455125.6158036442;458733.2694977361;461201.9316245727;504597.9155691828;503768.9276071017;457418.19673302904;467576.8758697618;461770.94730187;459562.71824716876;426289.0851212332;415028.81927888904;455548.371065044;454842.94378697337;;163086.1669317865;455425.54664655734;200927.778598642;233504.71626944956;273.5733435291292;4641064.003468085;1791363.693666916;291178.7078771288;0.0;0;299;319;0;0;0;0;11;109;114;1908294392129.5361;709867347555.3086;1350423021698.8994;26725.835889872753;21801.97546277141;152.013588871646;4205.426322832952;4201826.816236484;1530024.0071722257;74594.37919110387;947609.6117878929;2.3073982484996662;0.22099302249363414
8780;2019-01-30 19:20:37.840;815;190;135;134;125;44;170;-134;46;-82;465;457;38;130;223;203;240;192;177;173;168;-136;556;359;362;137;364;246;551;-1.0;78.0;500.0;515.0;114.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39785.20703125;19144.3203125;0.0;3650.59643554688;381.0;65693;;;Calculated values ==>;1548872437.84;354.66;292.16;286.66;286.56;285.66;277.56;274.27422755570615;290.16;259.76000000000005;277.76000000000005;264.96000000000004;319.66;318.86;276.96000000000004;286.16;295.46000000000004;293.46000000000004;297.16;292.36;290.46000000000004;289.96000000000004;;311.26000000000005;259.56;241.92719264551067;260.58029834229245;274.27422755570615;290.86;5560000.0;3590000.0;3620000.0000000005;1370000.0;3640000.0;2460000.0;5510000.0;0.0;0.013000000000000001;0.08333333333333333;0.08583333333333334;0.019;0.019;;19144.3203125;0.0;3650.59643554688;39785.20703125;515725.3898095763;413676.3280692049;233862.59634759542;233556.60644053924;230846.69031404497;430214.79039162316;455125.6158036442;458057.8014167634;461001.0036110699;503864.0954705577;503034.8810887444;457099.8982951852;467831.15307508764;462092.9729319857;460168.6720338029;427132.5945661885;414400.9631372732;455548.371065044;454842.94378697337;;160161.5264782812;455527.8560378548;199981.06539570502;233862.59634759542;273.18761806245914;4641728.629248331;1791683.3712194376;291239.85983540496;0.0;0;299;319;0;0;0;0;11;109;114;1908511519729.6052;709949520155.3347;1350570872398.9465;21506.39466842153;21934.43286345119;165.51120857589902;4198.626601348181;4202228.617512845;1530388.3557517037;74597.02434907011;947679.6222176919;2.097176570995498;0.2082922179630611
8781;2019-01-30 19:21:37.850;823;189;136;135;126;41;171;-145;-12;-96;458;451;-3;122;222;204;240;191;177;173;168;-145;553;359;362;136;363;242;549;-2.0;79.0;472.0;521.0;114.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39650.296875;19088.029296875;0.0;3600.2470703125;378.0;65694;;;Calculated values ==>;1548872497.85;355.46000000000004;292.06;286.76000000000005;286.66;285.76000000000005;277.26000000000005;274.27422755570615;290.26000000000005;258.66;271.96000000000004;263.56;318.96000000000004;318.26000000000005;272.86;285.36;295.36;293.56;297.16;292.26000000000005;290.46000000000004;289.96000000000004;;310.96000000000004;258.66;241.71165711629368;260.01710675043796;274.27422755570615;290.86;5530000.0;3590000.0;3620000.0000000005;1360000.0;3629999.9999999995;2420000.0;5490000.0;0.0;0.013166666666666667;0.07866666666666666;0.08683333333333333;0.019;0.019;;19088.029296875;0.0;3600.2470703125;39650.296875;516946.3469953041;414127.2103214636;234223.00938080327;233915.3780254382;231191.84880649296;430214.79039162316;455266.7001950955;451685.09821154695;459745.36586501705;503520.98854119936;502797.313901505;452793.88395580713;467485.278197434;462110.72912221303;460303.8616837284;427960.53461194655;414840.6948555996;455548.371065044;454842.94378697337;;158908.11840480618;454770.9295086514;200148.13016079742;234223.00938080327;273.2535233584756;4642390.702107867;1792002.027233284;291300.29360189347;0.0;0;299;319;0;0;0;0;11;109;114;1908728755929.5708;710031433805.3217;1350717296798.9233;19787.574819992296;22109.746410038653;172.7445567919015;4191.778753717232;4202572.791277929;1530755.4517513956;74599.84361691406;947749.5539156471;2.0390197911836716;0.2055930543228754
8782;2019-01-30 19:22:37.861;827;182;135;134;126;39;171;-149;-18;-107;453;448;-19;135;221;205;240;184;177;173;168;-148;529;353;362;136;358;261;530;-3.0;79.0;376.0;508.0;114.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31633.525390625;10418.4794921875;0.0;3924.28686523438;385.0;65695;;;Calculated values ==>;1548872557.861;355.86;291.36;286.66;286.56;285.76000000000005;277.06;273.6339639331285;290.26000000000005;258.26000000000005;271.36;262.46000000000004;318.46000000000004;317.96000000000004;271.26000000000005;286.66;295.26000000000005;293.66;297.16;291.56;290.46000000000004;289.96000000000004;;311.66;258.36;241.71165711629368;262.63441904999945;273.6339639331285;290.86;5290000.0;3529999.9999999995;3620000.0000000005;1360000.0;3579999.9999999995;2610000.0;5300000.0;0.0;0.013166666666666667;0.06266666666666666;0.08466666666666667;0.019;0.019;;10418.4794921875;0.0;3924.28686523438;31633.525390625;519386.4835190133;418952.1864570516;234432.61857800873;234120.0600713703;231659.0147619945;430607.02586249536;455266.7001950955;447458.1657668247;458635.694129569;501166.82719408715;500640.6174958;447326.51191653707;466281.1772081954;462733.1757949236;461365.50582970696;434105.09829656867;419563.1608175952;455548.371065044;454842.94378697337;;161832.74555500393;454463.572857782;198786.3036649204;234432.61857800873;272.6895021770325;4642984.8428674685;1792247.9598865556;291363.00954733556;0.0;0;299;319;0;0;0;0;11;109;114;1908945995750.137;710113048765.5344;1350868224464.3167;15583.436691719335;21647.34212499562;191.4688434731507;4187.796178970328;4202867.603747007;1531120.1610079121;74602.87928502799;947819.3965090632;2.901117037134659;0.30113992802539774
8783;2019-01-30 19:23:37.841;824;176;136;135;126;38;171;-151;-11;-116;462;460;-11;164;219;206;240;178;177;173;168;-151;538;350;362;136;354;270;538;88.0;81.0;405.0;512.0;114.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31981.978515625;10503.7353515625;0.0;4095.4609375;398.0;65696;;;Calculated values ==>;1548872617.841;355.56000000000006;290.76000000000005;286.76000000000005;286.66;285.76000000000005;276.96000000000004;273.3108153835814;290.26000000000005;258.06;272.06;261.56;319.36;319.16;272.06;289.56;295.06;293.76000000000005;297.16;290.96000000000004;290.46000000000004;289.96000000000004;;312.96000000000004;258.06;241.71165711629368;263.82572766246335;273.3108153835814;290.86;5380000.0;3500000.0;3620000.0000000005;1360000.0;3540000.0;2700000.0;5380000.0;0.014666666666666666;0.013500000000000002;0.06749999999999999;0.08533333333333333;0.019;0.033666666666666664;;10503.7353515625;0.0;4095.4609375;31981.978515625;518296.34898852627;413923.4218556576;234522.3337013467;234211.2558743401;231459.3372934649;430799.1582183253;455266.7001950955;446676.27187959483;457724.8853737398;501239.44122493017;501027.6019679286;446676.27187959483;468390.2091520069;463069.30017575866;461956.6280905659;431891.78037139744;414636.6513242617;455548.371065044;454842.94378697337;;167264.2905471822;454155.86504705466;198574.56428659655;218861.9193028417;272.59301928967903;4643514.795357123;1792422.253559712;291429.81850196904;0.0;0;299;319;0;0;0;0;11;109;114;1909163123350.206;710194621565.5603;1351027471364.3672;16746.865262527383;21809.60433155909;232.94424213633283;7944.694490965765;4203136.933123651;1531482.1815147584;74606.41488181728;947920.4668966485;3.2011425424974296;0.29567524118361843
8784;2019-01-30 19:24:37.851;815;181;137;136;129;39;171;-144;7;-96;476;475;3;169;218;207;240;183;177;173;168;-148;564;351;362;137;356;271;557;209.0;83.0;746.0;523.0;114.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;42059.40234375;20950.859375;0.0;4073.583984375;407.0;65697;;;Calculated values ==>;1548872677.851;354.66;291.26000000000005;286.86;286.76000000000005;286.06;277.06;273.4187578820637;290.26000000000005;258.76000000000005;273.86;263.56;320.76000000000005;320.66;273.46000000000004;290.06;294.96000000000004;293.86;297.16;291.46000000000004;290.46000000000004;289.96000000000004;;313.86;258.36;241.92719264551067;263.95629194202945;273.4187578820637;290.86;5640000.0;3510000.0;3620000.0000000005;1370000.0;3560000.0;2710000.0;5570000.0;0.034833333333333334;0.013833333333333333;0.12433333333333334;0.08716666666666667;0.019;0.05383333333333333;;20950.859375;0.0;4073.583984375;42059.40234375;515058.656065982;249167.34676757955;234317.57456609746;234011.30514070267;231895.12870531544;430735.4089219946;455266.7001950955;448884.73605369567;459591.1629779898;502624.0443992232;502518.3043642778;448355.5935306646;468833.9602519804;462636.5820206667;461936.77970419364;424846.3145537678;249932.1967514283;455548.371065044;454842.94378697337;;171024.68490186572;454297.61003333225;198783.63299462324;211325.02413749648;272.6801240352049;4644131.909699437;1792684.418869329;291497.9052222029;0.0;0;300;319;0;0;0;0;11;109;114;1909380359550.1716;710276535215.5472;1351189798414.3413;31095.903813678007;22272.30166520747;2419.6452962656963;13109.38134113017;4203535.68931418;1531849.5919562092;74628.52347878592;948095.9467703267;2.7531973889229437;0.20785479844482768
8785;2019-01-30 19:25:37.892;803;200;138;138;133;42;170;-128;22;-66;486;481;25;127;221;205;241;204;177;173;168;-132;579;364;362;137;369;256;572;-2.0;80.0;835.0;523.0;114.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40844.75;19800.853515625;0.0;3839.32397460938;402.0;65698;;;Calculated values ==>;1548872737.892;353.46000000000004;293.16;286.96000000000004;286.96000000000004;286.46000000000004;277.36;274.8017692304317;290.16;260.36;275.36;266.56;321.76000000000005;321.26000000000005;275.66;285.86;295.26000000000005;293.66;297.26000000000005;293.56;290.46000000000004;289.96000000000004;;313.36;259.96000000000004;241.92719264551067;261.9595390733887;274.8017692304317;290.86;5790000.0;3640000.0;3620000.0000000005;1370000.0;3690000.0;2560000.0;5720000.0;0.0;0.013333333333333334;0.13916666666666666;0.08716666666666667;0.019;0.019;;19800.853515625;0.0;3839.32397460938;40844.75;512310.09534807305;408355.43058103987;234232.02483291633;234232.02483291633;232726.79025813614;429879.7862731237;455125.6158036442;453475.5343155894;462605.23310569866;505099.9056940367;504578.82433280937;453849.0654772257;466068.02030129894;461058.27275558974;459657.35967444506;420504.35592127027;410085.76223018457;455548.371065044;454842.94378697337;;168935.5661677829;455936.71919059014;201494.0171381664;234232.02483291633;273.80423805621973;4644823.249727451;1793024.2485344897;291563.8911813543;0.0;0;300;319;0;0;0;0;11;109;114;1909597707969.7712;710358791385.3956;1351348006449.0498;35067.427807191365;22178.9221955696;138.91458254780932;4191.607460127084;4204087.42717342;1532220.2719460574;74649.85938064715;948240.2201962576;2.604755064587519;0.2396683835557493
8786;2019-01-30 19:26:37.882;804;199;134;134;128;47;171;-129;42;-51;483;477;38;120;223;201;241;201;177;173;168;-130;561;364;362;138;369;255;555;-1.0;80.0;1019.0;527.0;114.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40077.3515625;19225.4765625;0.0;3809.14233398438;388.0;65699;;;Calculated values ==>;1548872797.882;353.56000000000006;293.06;286.56;286.56;285.96000000000004;277.86;274.8017692304317;290.26000000000005;260.26000000000005;277.36;268.06;321.46000000000004;320.86;276.96000000000004;285.16;295.46000000000004;293.26000000000005;297.26000000000005;293.26000000000005;290.46000000000004;289.96000000000004;;311.96000000000004;260.16;242.14157278889297;261.82340779136865;274.8017692304317;290.86;5610000.0;3640000.0;3620000.0000000005;1380000.0;3690000.0;2550000.0;5550000.0;0.0;0.013333333333333334;0.16983333333333334;0.08783333333333333;0.019;0.019;;19225.4765625;0.0;3809.14233398438;40077.3515625;513961.00073008414;415301.24301022134;233453.11990292554;233453.11990292554;231644.6419601253;429879.7862731237;455266.7001950955;456113.1101176497;463957.2223588203;504881.5676396674;504256.4861280654;455623.0332369026;465399.66337417334;461329.72936997085;459110.1879763642;425984.5510891155;415991.9691235561;455548.371065044;454842.94378697337;;163086.1669317865;455978.8468029857;201342.5636050001;233453.11990292554;273.744895858794;4645497.488182105;1793349.4137486229;291627.61777773284;0.0;0;300;319;0;0;0;0;11;109;114;1909814871769.8057;710441277635.4087;1351501280899.0742;43268.53114939833;22365.553540889738;133.2344262074586;4206.406653796908;4204740.118031552;1532591.4140432596;74652.12691106906;948310.1919833096;3.037763554272307;0.27031341076972615
8787;2019-01-30 19:27:37.852;808;192;134;133;125;46;171;-134;53;-59;480;474;42;124;223;201;241;194;177;173;168;-135;560;361;362;138;366;253;553;-2.0;82.0;684.0;515.0;114.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39964.3046875;19160.404296875;0.0;3784.91479492188;378.0;65700;;;Calculated values ==>;1548872857.852;353.96000000000004;292.36;286.56;286.46000000000004;285.66;277.76000000000005;274.4858918419099;290.26000000000005;259.76000000000005;278.46000000000004;267.26000000000005;321.16;320.56;277.36;285.56;295.46000000000004;293.26000000000005;297.26000000000005;292.56;290.46000000000004;289.96000000000004;;310.96000000000004;259.66;242.14157278889297;261.54996906429363;274.4858918419099;290.86;5600000.0;3610000.0;3620000.0000000005;1380000.0;3660000.0;2530000.0;5530000.0;0.0;0.013666666666666666;0.114;0.08583333333333334;0.019;0.019;;19160.404296875;0.0;3784.91479492188;39964.3046875;514535.7662223963;413590.4106133878;233504.71626944956;233200.32377744868;230799.66187155823;430081.6785162784;455266.7001950955;457775.4055730413;463157.72305624856;504757.9273106126;504133.6535338335;456441.8272467007;466151.19262259325;461788.64601299;459583.8792856106;426269.31146606855;414317.87443422026;455548.371065044;454842.94378697337;;158908.11840480618;455466.8727057629;199977.15258815177;233504.71626944956;273.19460973564617;4646164.168477605;1793669.1361481;291690.8699452659;0.0;0;300;319;0;0;0;0;11;109;114;1910031963169.9092;710524036235.4481;1351653604699.147;29389.000840277407;21929.534310094958;163.33630610192674;4205.426322832952;4205345.2947253715;1532960.355212661;74654.5970981281;948380.2555421775;2.4269567817523123;0.2291576100202652
8788;2019-01-30 19:28:37.873;810;190;135;134;125;43;171;-135;53;-69;476;470;42;128;222;202;241;192;177;173;168;-136;556;359;362;137;363;249;550;-2.0;81.0;875.0;498.0;114.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39767.36328125;18989.0390625;0.0;3724.59790039062;370.0;65701;;;Calculated values ==>;1548872917.873;354.16;292.16;286.66;286.56;285.66;277.46000000000004;274.27422755570615;290.26000000000005;259.66;278.46000000000004;266.26000000000005;320.76000000000005;320.16;277.36;285.96000000000004;295.36;293.36;297.26000000000005;292.36;290.46000000000004;289.96000000000004;;310.16;259.56;241.92719264551067;260.9983114674233;274.27422755570615;290.86;5560000.0;3590000.0;3620000.0000000005;1370000.0;3629999.9999999995;2490000.0;5500000.0;0.0;0.013500000000000002;0.14583333333333334;0.083;0.019;0.019;;18989.0390625;0.0;3724.59790039062;39767.36328125;515115.4836942737;414083.7466353395;233888.94906767053;233582.6627317789;230870.29783581037;430214.79039162316;455266.7001950955;458415.50014327856;462304.98701693455;504719.95131379296;504097.4828749436;457094.34714836575;467180.5712535355;462110.72912221303;460033.3497692248;427390.4568595802;414798.6417306446;455548.371065044;454842.94378697337;;155565.71764046347;455527.8560378548;200299.95207891433;233888.94906767053;273.3133570327423;4646828.831593696;1793987.1594448194;291753.47112037666;0.0;0;300;319;0;0;0;0;11;109;114;1910249239189.578;710606565110.3223;1351804257408.9172;37641.850759386456;21183.91602859206;169.98950424063008;4198.125899666754;4205904.080661166;1533319.7597124986;74657.37578541033;948450.3096542854;2.7822000631220623;0.2498746764134296
8789;2019-01-30 19:29:37.873;812;187;136;135;126;40;171;-136;52;-64;471;464;41;128;222;204;241;189;177;173;168;-137;554;357;362;137;362;246;549;-2.0;81.0;900.0;486.0;114.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39655.4921875;18950.337890625;0.0;3670.61962890625;366.0;65702;;;Calculated values ==>;1548872977.873;354.36;291.86;286.76000000000005;286.66;285.76000000000005;277.16;274.0616903277293;290.26000000000005;259.56;278.36;266.76000000000005;320.26000000000005;319.56;277.26000000000005;285.96000000000004;295.36;293.56;297.26000000000005;292.06;290.46000000000004;289.96000000000004;;309.76000000000005;259.46000000000004;241.92719264551067;260.58029834229245;274.0616903277293;290.86;5540000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2460000.0;5490000.0;0.0;0.013500000000000002;0.15;0.081;0.019;0.019;;18950.337890625;0.0;3670.61962890625;39655.4921875;515526.31548943324;413396.8702782222;234223.00938080327;233915.3780254382;231191.84880649296;430346.717906069;455266.7001950955;458772.7244909774;462805.26073636377;504485.3820597492;503760.49614772154;457459.7496793268;467603.67571610375;462262.3786986088;460614.66830407927;427940.7183745549;414127.2103214636;455548.371065044;454842.94378697337;;153894.52559728007;455425.54664655734;199646.79096865345;234223.00938080327;273.0470752723898;4647490.688722602;1794303.3209194287;291815.0979331208;0.0;0;300;319;0;0;0;0;11;109;114;1910466439189.578;710688765110.3223;1351952757408.9172;38868.89002834859;20718.079209910215;186.48235871673253;4191.778753717232;4206541.670167731;1533668.9430061528;74660.34638426831;948520.225526397;2.827697735405953;0.2511752590518575
8790;2019-01-30 19:30:37.853;816;187;136;135;127;38;171;-138;51;-64;467;460;41;127;221;205;241;189;177;173;169;-138;554;356;362;137;361;243;549;-2.0;83.0;871.0;464.0;114.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39649.49609375;19004.333984375;0.0;3628.33422851562;363.0;65703;;;Calculated values ==>;1548873037.853;354.76;291.86;286.76000000000005;286.66;285.86;276.96000000000004;273.955091788801;290.26000000000005;259.36;278.26000000000005;266.76000000000005;319.86;319.16;277.26000000000005;285.86;295.26000000000005;293.66;297.26000000000005;292.06;290.46000000000004;290.06;;309.46000000000004;259.36;241.92719264551067;260.1585393101385;273.955091788801;290.86;5540000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;2430000.0;5490000.0;0.0;0.013833333333333333;0.1451666666666667;0.07733333333333332;0.019;0.019;;19004.333984375;0.0;3628.33422851562;39649.49609375;516013.2986644318;413396.8702782222;234223.00938080327;233915.3780254382;231490.63740778636;430412.23801567365;455266.7001950955;459128.12558024435;462805.26073636377;504355.72134541755;503632.32697254175;457942.23701191135;467911.21198545385;462280.22558120737;460903.72621589183;427940.7183745549;414127.2103214636;455548.371065044;454984.3640256855;;152641.13387835177;455323.1994649583;199371.75212288555;234223.00938080327;272.9340660248796;4648151.343333522;1794619.5044221769;291875.9022737468;0.0;0;300;319;0;0;0;0;11;109;114;1910683566789.647;710770937710.3484;1352099408508.9639;37707.966880226595;19793.578594453622;191.08686140109626;4194.465738252763;4207179.5979286805;1534006.427622247;74663.49174563357;948590.087602062;2.7344145856866215;0.24125996854627943
8791;2019-01-30 19:31:37.864;822;187;136;135;127;37;171;-140;52;-67;462;456;41;137;221;206;241;189;177;173;169;-141;532;356;362;136;361;255;532;0.0;81.0;721.0;482.0;114.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31700.34765625;10486.49609375;0.0;3847.49487304688;366.0;65704;;;Calculated values ==>;1548873097.864;355.36;291.86;286.76000000000005;286.66;285.86;276.86;273.955091788801;290.26000000000005;259.16;278.36;266.46000000000004;319.36;318.76000000000005;277.26000000000005;286.86;295.26000000000005;293.76000000000005;297.26000000000005;292.06;290.46000000000004;290.06;;309.76000000000005;259.06;241.71165711629368;261.82340779136865;273.955091788801;290.86;5320000.0;3560000.0;3620000.0000000005;1360000.0;3610000.0;2550000.0;5320000.0;0.0;0.013500000000000002;0.12016666666666667;0.08033333333333334;0.019;0.019;;10486.49609375;0.0;3847.49487304688;31700.34765625;518545.9770058262;419781.764232331;234689.8203502405;234376.77343666382;231912.07635958982;430412.23801567365;455266.7001950955;457331.6862898286;462653.54582731245;502691.2862173157;502064.17384096293;455990.735480413;467365.80389488576;462280.22558120737;461037.7653776629;433602.0848159387;420380.3325201612;455548.371065044;454984.3640256855;;153894.52559728007;455180.2005273544;198977.95088630432;234689.8203502405;272.7780208217965;4648746.034373027;1794865.30639557;291938.2122711611;0.0;0;300;319;0;0;0;0;11;109;114;1910900806610.2131;710852852725.5619;1352248835899.3533;31045.507204323505;20581.580721164355;178.49365599299696;4185.5963298334555;4207752.648587575;1534342.9489683588;74666.57214792345;948659.934255684;3.906182028509139;0.3595011693496185
8792;2019-01-30 19:32:37.844;824;177;136;135;127;37;171;-154;54;-93;469;467;44;179;220;207;241;178;177;173;169;-151;534;350;362;136;355;269;534;203.0;80.0;739.0;453.0;114.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31664.646484375;10407.318359375;0.0;4068.61669921875;382.0;65705;;;Calculated values ==>;1548873157.844;355.56000000000006;290.86;286.76000000000005;286.66;285.86;276.86;273.3108153835814;290.26000000000005;257.76000000000005;278.56;263.86;320.06;319.86;277.56;291.06;295.16;293.86;297.26000000000005;290.96000000000004;290.46000000000004;290.06;;311.36;258.06;241.71165711629368;263.6948088759802;273.3108153835814;290.86;5340000.0;3500000.0;3620000.0000000005;1360000.0;3550000.0;2690000.0;5340000.0;0.03383333333333333;0.013333333333333334;0.12316666666666666;0.0755;0.019;0.05283333333333333;;10407.318359375;0.0;4068.61669921875;31664.646484375;518622.336880821;415866.65829745785;234633.65054134373;234321.26731621227;231861.45683891056;430799.1582183253;455266.7001950955;455276.47423739;460047.35150622536;502076.98914452136;501865.6107385247;454017.10370795045;470268.70649475715;463051.38004137354;462088.8242006048;433113.94028415415;416203.08715611184;455548.371065044;454984.3640256855;;160579.3303088084;454155.86504705466;198479.66209169096;211481.411881156;272.55533683978484;4649273.899977161;1795039.3634776946;292004.1578784188;0.0;0;300;319;0;0;0;0;11;109;114;1911117934210.2822;710934425525.5879;1352405983499.4033;31628.80736261193;19303.55332312996;225.47804170723074;12865.072638302643;4208274.760447147;1534675.2142934613;74669.93745659509;948801.9758008276;4.422713358868246;0.32805026176963537
8793;2019-01-30 19:33:37.855;819;179;137;136;128;38;171;-154;56;-104;485;485;50;196;218;208;241;181;177;173;169;-156;548;350;362;136;355;275;548;308.0;78.0;800.0;444.0;114.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32139.009765625;10635.71875;0.0;4167.86279296875;396.0;65706;;;Calculated values ==>;1548873217.855;355.06000000000006;291.06;286.86;286.76000000000005;285.96000000000004;276.96000000000004;273.3108153835814;290.26000000000005;257.76000000000005;278.76000000000005;262.76000000000005;321.66;321.66;278.16;292.76000000000005;294.96000000000004;293.96000000000004;297.26000000000005;291.26000000000005;290.46000000000004;290.06;;312.76000000000005;257.56;241.71165711629368;264.4750485637546;273.3108153835814;290.86;5480000.0;3500000.0;3620000.0000000005;1360000.0;3550000.0;2750000.0;5480000.0;0.051333333333333335;0.013000000000000001;0.13333333333333333;0.07400000000000001;0.019;0.07033333333333333;;10635.71875;0.0;4167.86279296875;32139.009765625;516873.62103714567;248844.29484205059;234558.82658747348;234249.82000437225;231814.86334082283;430799.1582183253;455266.7001950955;454520.55096188234;458938.71084035496;503192.90700160095;503192.90700160095;453755.9330064868;471422.7998579898;462787.14600039157;462220.9023591974;429552.9317465094;249613.81447620134;455548.371065044;454984.3640256855;;166428.6587063909;453642.2249008896;198877.57965573258;208516.5894903735;272.7131933459321;4649805.694589659;1795214.7542691175;292072.8077909369;0.0;0;300;319;0;0;0;0;11;109;114;1911335174029.9854;711016040485.4763;1352569213419.1802;34085.729507486634;18852.583748141624;2339.2085245140047;17334.900142316947;4208822.481984192;1534993.2403960521;74691.31376288885;949053.6883791694;4.905057719423844;0.31996325242510415
8794;2019-01-30 19:34:37.875;809;196;139;139;133;41;171;-139;54;-78;497;493;51;161;220;207;241;199;177;173;169;-143;582;362;362;136;367;252;577;-2.0;77.0;846.0;447.0;114.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40745.18359375;19964.955078125;0.0;3778.40600585938;399.0;65707;;;Calculated values ==>;1548873277.875;354.06000000000006;292.76000000000005;287.06;287.06;286.46000000000004;277.26000000000005;274.5913991737795;290.26000000000005;259.26000000000005;278.56;265.36;322.86;322.46000000000004;278.26000000000005;289.26000000000005;295.16;293.86;297.26000000000005;293.06;290.46000000000004;290.06;;313.06;258.86;241.71165711629368;261.41265627149306;274.5913991737795;290.86;5820000.0;3620000.0000000005;3620000.0000000005;1360000.0;3670000.0000000005;2520000.0;5770000.0;0.0;0.012833333333333334;0.14100000000000001;0.0745;0.019;0.019;;19964.955078125;0.0;3778.40600585938;40745.18359375;512801.58576477715;253998.90528574798;234407.23650670488;234407.23650670488;232606.17792614936;430014.67791919125;455266.7001950955;458056.425068471;461553.26968306367;506616.57182589726;506201.8064367724;457694.9053075404;470520.36691132904;461230.37992798607;460242.557883941;419515.1331198113;255233.60174986743;455548.371065044;454984.3640256855;;167682.10792650707;454975.64125938516;201267.45289893885;234407.23650670488;273.7066154487952;4650413.265323553;1795469.8448861425;292139.0487705416;0.0;0;300;320;0;0;0;0;11;109;114;1911552446429.9163;711097667685.4504;1352727366119.13;36207.24507590404;18901.26003285325;2108.2796525809463;4190.965422860632;4209408.452030463;1535307.960632582;74728.38851848668;949233.1303862266;2.586312441906983;0.22084106908944456
8795;2019-01-30 19:35:37.865;811;200;135;134;130;46;171;-136;54;-61;492;484;46;141;223;203;241;202;177;173;169;-137;563;364;362;137;369;247;557;-1.0;81.0;954.0;428.0;114.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40078.2578125;19245.953125;0.0;3693.85327148438;390.0;65708;;;Calculated values ==>;1548873337.865;354.26;293.16;286.66;286.56;286.16;277.76000000000005;274.8017692304317;290.26000000000005;259.56;278.56;267.06;322.36;321.56;277.76000000000005;287.26000000000005;295.46000000000004;293.46000000000004;297.26000000000005;293.36;290.46000000000004;290.06;;312.16;259.46000000000004;241.92719264551067;260.72004837742526;274.8017692304317;290.86;5630000.0;3640000.0;3620000.0000000005;1370000.0;3690000.0;2470000.0;5570000.0;0.0;0.013500000000000002;0.15899999999999997;0.07133333333333333;0.019;0.019;;19245.953125;0.0;3693.85327148438;40078.2578125;514651.8457314089;414873.7552109487;233706.05711679408;233401.81410013582;232194.5785064578;429879.7862731237;455266.7001950955;458852.32562542724;463105.1000181706;506563.0811088275;505736.259366187;457897.57819490344;468940.207244286;461329.72936997085;459384.05359044083;425409.43402909837;415574.3250689575;455548.371065044;454984.3640256855;;163921.7849024954;455425.54664655734;201683.90211510696;233706.05711679408;273.878558511048;4651086.681747266;1795796.5479949592;292201.3072197248;0.0;0;300;320;0;0;0;0;11;109;114;1911769610229.9507;711179554035.4635;1352877041169.1536;40889.77933814092;18100.237309910128;132.77397096190143;4204.287831268937;4210050.820154815;1535616.2550528522;74747.06085277803;949303.0791699481;2.7605759767871025;0.23531106266187868
