;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8796;2019-01-30 19:36:37.856;821;193;134;133;125;46;171;-146;53;-81;483;474;42;137;223;203;241;195;177;173;169;-147;555;361;362;137;366;244;551;-1.0;81.0;738.0;457.0;114.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39780.4609375;19032.49609375;0.0;3626.5908203125;381.0;65709;;;Calculated values ==>;1548873397.856;355.26;292.46000000000004;286.56;286.46000000000004;285.66;277.76000000000005;274.4858918419099;290.26000000000005;258.56;278.46000000000004;265.06;321.46000000000004;320.56;277.36;286.86;295.46000000000004;293.46000000000004;297.26000000000005;292.66;290.46000000000004;290.06;;311.26000000000005;258.46000000000004;241.92719264551067;260.2995467637923;274.4858918419099;290.86;5550000.0;3610000.0;3620000.0000000005;1370000.0;3660000.0;2440000.0;5510000.0;0.0;0.013500000000000002;0.123;0.07616666666666667;0.019;0.019;;19032.49609375;0.0;3626.5908203125;39780.4609375;516538.56435808295;414757.0629070427;233556.60644053924;233251.63598009013;230846.69031404497;430081.6785162784;455266.7001950955;459207.1340917995;461101.48220809177;505913.2838918865;504984.30197814846;457901.0218763568;468902.73759614804;461788.64601299;459855.8798952964;427666.4225554411;415457.5489980088;455548.371065044;454984.3640256855;;160161.5264782812;454400.3449409896;200717.86770249036;233556.60644053924;273.48649058066184;4651752.071246087;1796115.4872233858;292262.3017698707;0.0;0;300;320;0;0;0;0;11;109;114;1911986777649.723;711261741705.3773;1353024319073.999;31794.179765885023;19322.148682999028;164.81979302533637;4207.12739411778;4210656.428958431;1535928.0614911502;74749.54042881644;949373.1637824838;2.4488310515985745;0.22073907096704928
8797;2019-01-30 19:37:37.856;830;189;135;134;125;43;171;-150;50;-111;472;463;38;135;223;204;241;191;177;173;169;-151;555;358;362;136;363;239;550;-2.0;79.0;752.0;474.0;114.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;27304.701171875;7590.8251953125;0.0;3593.30297851562;374.0;65710;;;Calculated values ==>;1548873457.856;356.16;292.06;286.66;286.56;285.66;277.46000000000004;274.1680685717883;290.26000000000005;258.16;278.16;262.06;320.36;319.46000000000004;276.96000000000004;286.66;295.46000000000004;293.56;297.26000000000005;292.26000000000005;290.46000000000004;290.06;;310.56;258.06;241.71165711629368;259.59022785621676;274.1680685717883;290.86;5550000.0;3579999.9999999995;3620000.0000000005;1360000.0;3629999.9999999995;2390000.0;5500000.0;0.0;0.013166666666666667;0.12533333333333332;0.079;0.019;0.019;;7590.8251953125;0.0;3593.30297851562;27304.701171875;517630.97904987435;413720.03103230504;233888.94906767053;233582.6627317789;230870.29783581037;430280.9020939914;455266.7001950955;459638.2839532249;458231.21942553326;505248.39093327237;504322.0402887119;458226.08254096337;469367.2988687597;462244.6568852205;460459.43622653774;427666.4225554411;414443.2327276156;455548.371065044;454984.3640256855;;157236.91470761524;454155.86504705466;200920.79649686202;233888.94906767053;273.553058792523;4652311.114263665;1796337.348234128;292322.4675515276;0.0;0;300;320;0;0;0;0;11;109;114;1912203977649.723;711343641705.3773;1353169219073.999;32425.925094530812;20005.57041546522;174.1053327330353;4200.812884202285;4211191.596498935;1536255.7924836373;74752.36480486442;949443.2299514698;5.079199097508874;0.46056716700859396
8798;2019-01-30 19:38:37.846;837;179;135;134;124;40;171;-156;47;-127;466;461;36;170;221;205;241;180;177;173;169;-154;531;352;362;136;357;263;531;86.0;83.0;502.0;445.0;114.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31618.388671875;10371.1796875;0.0;3979.27368164062;380.0;65711;;;Calculated values ==>;1548873517.846;356.86;291.06;286.66;286.56;285.56;277.16;273.5264737036516;290.26000000000005;257.56;277.86;260.46000000000004;319.76000000000005;319.26000000000005;276.76000000000005;290.16;295.26000000000005;293.66;297.26000000000005;291.16;290.46000000000004;290.06;;311.16;257.76000000000005;241.71165711629368;262.9017227912062;273.5264737036516;290.86;5310000.0;3520000.0000000005;3620000.0000000005;1360000.0;3570000.0000000005;2630000.0;5310000.0;0.014333333333333333;0.013833333333333333;0.08366666666666665;0.07416666666666667;0.019;0.03333333333333333;;10371.1796875;0.0;3979.27368164062;31618.388671875;520416.0578856944;417651.91398508067;234404.65337116705;234092.4249916719;231029.40099356894;430671.36484660726;455266.7001950955;455403.87407028116;456607.96269471606;502340.1266517043;501814.136136587;454030.6727851501;470050.01812322286;462883.5339337955;461518.7692375384;433844.3786183142;417970.31944174564;455548.371065044;454984.3640256855;;159743.72323357346;453847.8011401521;199731.43886298686;219495.17113264956;273.05920661273325;4652802.058174816;1796487.0066609462;292385.56183957134;0.0;0;300;320;0;0;0;0;11;109;114;1912421141449.7573;711425228105.3903;1353319793974.023;21391.26041234362;18846.963535556424;219.59115194253204;7849.639763101199;4211639.998298805;1536579.5096380946;74755.64506210324;949543.6336534735;3.3662668084636747;0.289314858800368
8799;2019-01-30 19:39:37.857;834;176;135;135;125;40;171;-158;42;-134;475;472;38;190;219;206;241;178;177;173;169;-158;541;350;362;136;355;270;541;252.0;82.0;385.0;485.0;114.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31951.728515625;10529.09375;0.0;4100.43310546875;395.0;65712;;;Calculated values ==>;1548873577.857;356.56000000000006;290.76000000000005;286.66;286.66;285.66;277.16;273.3108153835814;290.26000000000005;257.36;277.36;259.76000000000005;320.66;320.36;276.96000000000004;292.16;295.06;293.76000000000005;297.26000000000005;290.96000000000004;290.46000000000004;290.06;;312.66;257.36;241.71165711629368;263.82572766246335;273.3108153835814;290.86;5410000.0;3500000.0;3620000.0000000005;1360000.0;3550000.0;2700000.0;5410000.0;0.042;0.013666666666666666;0.06416666666666666;0.08083333333333333;0.019;0.061;;10529.09375;0.0;4100.43310546875;31951.728515625;519252.1540057016;412663.7354477416;234129.6074100014;234129.6074100014;231085.62264993144;430799.1582183253;455266.7001950955;453592.71452856576;455894.9774087538;502614.53313386365;502297.4867375965;453083.5500602595;471401.6916483124;462919.32119116804;461956.6280905659;431366.3100286371;413408.5767822079;455548.371065044;454984.3640256855;;166010.84420003442;453436.4866706037;199330.09487332957;210169.28730278474;272.8922502014503;4653331.906273772;1796661.207537686;292452.9050736359;0.0;0;300;320;0;0;0;0;11;109;114;1912638381270.3235;711506843065.603;1353479723289.4397;16315.184761210989;20540.266670279656;245.42235436786626;14933.719680096949;4211954.276283139;1536907.7967322671;74759.52088510324;949733.529790572;3.556819983313684;0.2662010040084355
8800;2019-01-30 19:40:37.887;826;183;137;136;129;41;171;-154;39;-124;486;484;38;196;218;207;241;185;177;173;169;-157;554;352;362;136;357;274;554;133.0;82.0;662.0;437.0;114.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32238.580078125;10773.404296875;0.0;4057.14086914062;406.0;65713;;;Calculated values ==>;1548873637.887;355.76;291.46000000000004;286.86;286.76000000000005;286.06;277.26000000000005;273.5264737036516;290.26000000000005;257.76000000000005;277.06;260.76000000000005;321.76000000000005;321.56;276.96000000000004;292.76000000000005;294.96000000000004;293.86;297.26000000000005;291.66;290.46000000000004;290.06;;313.76000000000005;257.46000000000004;241.71165711629368;264.3458800820626;273.5264737036516;290.86;5540000.0;3520000.0000000005;3620000.0000000005;1360000.0;3570000.0000000005;2740000.0;5540000.0;0.022166666666666668;0.013666666666666666;0.11033333333333334;0.07283333333333333;0.019;0.04116666666666667;;10773.404296875;0.0;4057.14086914062;32238.580078125;517227.9911922868;250084.03125215016;234397.28894963075;234090.121503474;231968.07999308215;430671.36484660726;455266.7001950955;452517.50555498485;456912.99361890415;503394.3603532241;503182.66599078197;452388.655222715;471556.91950696544;462485.70515263407;461784.41255085584;427940.7183745549;250866.03273033988;455548.371065044;454984.3640256855;;170606.85888663295;453539.37612904905;199723.82422854225;215726.96179212152;273.0562031123586;4653867.092971417;1796838.8171150673;292520.9188466168;0.0;0;300;320;0;0;0;0;11;109;114;1912855689870.22;711588483865.5641;1353643004889.3618;27891.569506350836;18486.232696753577;2420.0207038042713;9849.42972528172;4212322.850096669;1537233.1801705847;74781.74401659015;949940.1592986409;3.9544906795861636;0.30244416418170406
8801;2019-01-30 19:41:37.867;822;201;138;138;133;43;171;-134;41;-91;490;484;38;150;221;205;241;204;177;173;169;-140;578;365;362;137;370;252;572;-1.0;80.0;946.0;499.0;114.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40617.36328125;19765.859375;0.0;3780.77905273438;405.0;65714;;;Calculated values ==>;1548873697.867;355.36;293.26000000000005;286.96000000000004;286.96000000000004;286.46000000000004;277.46000000000004;274.9066339382667;290.26000000000005;259.76000000000005;277.26000000000005;264.06;322.16;321.56;276.96000000000004;288.16;295.26000000000005;293.66;297.26000000000005;293.56;290.46000000000004;290.06;;313.66;259.16;241.92719264551067;261.41265627149306;274.9066339382667;290.86;5780000.0;3650000.0;3620000.0000000005;1370000.0;3700000.0;2520000.0;5720000.0;0.0;0.013333333333333334;0.15766666666666668;0.08316666666666667;0.019;0.019;;19765.859375;0.0;3780.77905273438;40617.36328125;514750.5055251911;408798.784684045;234232.02483291633;234232.02483291633;232726.79025813614;429811.8947417682;455266.7001950955;456484.0767557704;460095.3607636393;505890.58266559633;505267.7437767088;456119.0499301343;469271.9577976438;460904.05326945195;459499.9958173634;420828.67971645255;410085.76223018457;455548.371065044;454984.3640256855;;170189.03402730724;455118.3910259499;202603.55689080927;234232.02483291633;274.24182042602587;4654474.023455318;1797093.2261477925;292586.21307398676;0.0;0;300;321;0;0;0;0;11;109;114;1913072817470.289;711670356565.5901;1353800752289.4119;40028.49529870888;21000.817038905865;143.2388998169064;4194.294444662614;4212888.6619700445;1537562.129232237;74803.09739312822;950057.1513230827;2.7760584969573405;0.24636893719184674
8802;2019-01-30 19:42:37.868;827;199;134;133;128;48;171;-132;48;-66;483;475;39;135;224;201;241;201;177;173;169;-134;562;363;362;137;368;250;556;-2.0;78.0;876.0;541.0;114.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39963.453125;19205.232421875;0.0;3750.9267578125;391.0;65715;;;Calculated values ==>;1548873757.868;355.86;293.06;286.56;286.46000000000004;285.96000000000004;277.96000000000004;274.69669130483857;290.26000000000005;259.96000000000004;277.96000000000004;266.56;321.46000000000004;320.66;277.06;286.66;295.56;293.26000000000005;297.26000000000005;293.26000000000005;290.46000000000004;290.06;;312.26000000000005;259.76000000000005;241.92719264551067;261.13683023647616;274.69669130483857;290.86;5620000.0;3629999.9999999995;3620000.0000000005;1370000.0;3679999.9999999995;2500000.0;5560000.0;0.0;0.013000000000000001;0.146;0.09016666666666667;0.019;0.019;;19205.232421875;0.0;3750.9267578125;39963.453125;516691.5494815454;414911.80031545786;233427.43088133316;233123.89441607488;231620.58575183383;429947.3805835815;455266.7001950955;457655.4315585443;462605.23310569866;505351.7042504227;504521.73762147414;456568.8190744456;467839.9388167187;461618.2662177027;459268.44399813557;425697.93659015384;415611.13515833655;455548.371065044;454984.3640256855;;164339.59507360373;455732.3621493468;201177.93382396127;233427.43088133316;273.67592589718913;4655145.541449673;1797417.9906583591;292648.9783350691;0.0;0;300;321;0;0;0;0;11;109;114;1913290021090.0266;711752557935.4908;1353951354799.23;37445.714669249115;22952.324287338928;131.12841861362483;4209.581729742695;4213534.291145971;1537928.4115141162;74805.38382555229;950127.1847916566;2.8201036853859995;0.2588282118229411
8803;2019-01-30 19:43:37.848;833;192;134;133;125;46;171;-132;54;-64;475;467;42;133;223;202;242;194;177;173;169;-135;557;360;362;138;365;249;551;-1.0;76.0;932.0;484.0;115.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39923.86328125;19063.322265625;0.0;3720.45825195312;382.0;65716;;;Calculated values ==>;1548873817.848;356.46000000000004;292.36;286.56;286.46000000000004;285.66;277.76000000000005;274.38016830617;290.26000000000005;259.96000000000004;278.56;266.76000000000005;320.66;319.86;277.36;286.46000000000004;295.46000000000004;293.36;297.36;292.56;290.46000000000004;290.06;;311.36;259.66;242.14157278889297;260.9983114674233;274.38016830617;290.86;5570000.0;3600000.0;3620000.0000000005;1380000.0;3650000.0;2490000.0;5510000.0;0.0;0.012666666666666666;0.15533333333333335;0.08066666666666666;0.019166666666666665;0.019166666666666665;;19063.322265625;0.0;3720.45825195312;39923.86328125;517831.19154070725;414400.9631372732;233556.60644053924;233251.63598009013;230846.69031404497;430148.3826014536;455266.7001950955;458535.09599739575;462657.1658486099;504616.24368626653;503786.04622623516;457094.34714836575;467751.91920059704;461940.96994019573;459876.824148246;427370.97769670316;415109.2128557288;455548.371065044;454984.3640256855;;160579.3303088084;455466.8727057629;200561.7610093142;233556.60644053924;273.42074868813455;4655811.047177391;1797736.7889793157;292711.2191229897;0.0;0;300;321;0;0;0;0;11;109;114;1913507148690.0957;711835030435.5171;1354101004899.2776;40071.858034815334;20562.34567684686;155.31568798567517;4244.03202038197;4214180.05559212;1538290.9128898499;74807.77006409664;950197.6080906696;2.854379297143212;0.25164395461808164
8804;2019-01-30 19:44:37.878;835;189;135;134;125;43;171;-132;57;-60;468;461;45;132;222;203;241;190;177;173;169;-133;555;358;362;137;363;248;550;-1.0;81.0;913.0;531.0;114.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39859.453125;19062.408203125;0.0;3692.57788085938;375.0;65717;;;Calculated values ==>;1548873877.878;356.66;292.06;286.66;286.56;285.66;277.46000000000004;274.1680685717883;290.26000000000005;259.96000000000004;278.86;267.16;319.96000000000004;319.26000000000005;277.66;286.36;295.36;293.46000000000004;297.26000000000005;292.16;290.46000000000004;290.06;;310.66;259.86;241.92719264551067;260.85938512811435;274.1680685717883;290.86;5550000.0;3579999.9999999995;3620000.0000000005;1370000.0;3629999.9999999995;2480000.0;5500000.0;0.0;0.013500000000000002;0.15216666666666667;0.0885;0.019;0.019;;19062.408203125;0.0;3692.57788085938;39859.453125;518236.53314345836;413720.03103230504;233888.94906767053;233582.6627317789;230870.29783581037;430280.9020939914;455266.7001950955;459051.3830798311;463204.99302540225;503984.9320205786;503258.4595373465;457616.9733224638;467778.238395396;462110.72912221303;460324.5471149659;427666.4225554411;414083.7466353395;455548.371065044;454984.3640256855;;157654.71494818805;455834.5592173281;199786.10410081744;233888.94906767053;273.1063714039391;4656476.240577611;1798054.6622569475;292773.02531171753;0.0;0;300;321;0;0;0;0;11;109;114;1913724457289.9922;711917571685.4778;1354250179449.2065;39451.53328463991;22660.288277811193;183.36612492137138;4200.812884202285;4214843.081866929;1538651.281600275;74810.5938237104;950268.016985028;2.922260656462303;0.26483883037952416
8805;2019-01-30 19:45:37.889;835;188;136;135;126;40;171;-132;60;-52;465;459;48;133;222;204;242;190;177;173;169;-133;555;357;362;137;362;245;550;-1.0;77.0;843.0;475.0;114.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39836.0;19080.125;0.0;3657.65673828125;368.0;65718;;;Calculated values ==>;1548873937.889;356.66;291.96000000000004;286.76000000000005;286.66;285.76000000000005;277.16;274.0616903277293;290.26000000000005;259.96000000000004;279.16;267.96000000000004;319.66;319.06;277.96000000000004;286.46000000000004;295.36;293.56;297.36;292.16;290.46000000000004;290.06;;309.96000000000004;259.86;241.92719264551067;260.44013211722256;274.0616903277293;290.86;5550000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2450000.0;5500000.0;0.0;0.012833333333333334;0.14049999999999999;0.07916666666666666;0.019;0.019;;19080.125;0.0;3657.65673828125;39836.0;518236.53314345836;413351.9237643686;234196.27703581506;233888.94906767053;231167.9233631617;430346.717906069;455266.7001950955;459877.5742448584;464003.19288602966;503959.1815507622;503337.90875634196;458455.73281218164;468311.45113928773;462262.3786986088;460614.66830407927;427921.2251168978;414083.7466353395;455548.371065044;454984.3640256855;;154730.12109240866;455834.5592173281;199290.55197181736;234196.27703581506;272.9061205305274;4657140.491109687;1798372.574973187;292834.28849631845;0.0;0;300;321;0;0;0;0;11;109;114;1913941697109.6953;711999786755.3655;1354398106564.0044;36612.47662936226;20309.733906936264;177.58097384666445;4194.973652807539;4215477.0648242505;1539009.4307666367;74813.60226764297;950337.9946996369;2.695723174251298;0.2406028458031137
8806;2019-01-30 19:46:37.839;836;188;136;135;127;38;171;-128;60;-45;463;457;49;135;221;205;242;190;177;173;169;-133;554;357;362;137;362;244;550;-1.0;79.0;964.0;535.0;114.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39671.76953125;19028.23046875;0.0;3635.46484375;364.0;65719;;;Calculated values ==>;1548873997.839;356.76;291.96000000000004;286.76000000000005;286.66;285.86;276.96000000000004;274.0616903277293;290.26000000000005;260.36;279.16;268.66;319.46000000000004;318.86;278.06;286.66;295.26000000000005;293.66;297.36;292.16;290.46000000000004;290.06;;309.56;259.86;241.92719264551067;260.2995467637923;274.0616903277293;290.86;5540000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2440000.0;5500000.0;0.0;0.013166666666666667;0.16066666666666668;0.08916666666666666;0.019;0.019;;19028.23046875;0.0;3635.46484375;39671.76953125;518438.8322761389;413351.9237643686;234196.27703581506;233888.94906767053;231466.45240704165;430346.717906069;455266.7001950955;460033.3376614985;464700.2738205153;503847.3356524664;503226.4324077186;458733.3067217822;468676.8215878117;462128.61077188735;460749.12975072267;428193.8739542994;414083.7466353395;455548.371065044;454984.3640256855;;153058.93094933403;455834.5592173281;199070.26857085092;234196.27703581506;272.81880854458177;4657802.503719019;1798689.8799609882;292895.01386287267;0.0;0;300;321;0;0;0;0;11;109;114;1914158716109.868;712081918255.4308;1354544684314.121;41928.06643389738;22894.815915977546;185.78334303297146;4194.973652807539;4216131.0239298595;1539369.168650518;74816.62778025607;950407.8526637163;3.0535020168377685;0.2746349783412346
8807;2019-01-30 19:47:37.870;839;188;136;135;128;38;171;-126;60;-32;461;456;49;143;221;206;242;190;177;173;169;-128;536;355;362;137;360;257;535;-1.0;80.0;834.0;561.0;114.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31726.103515625;10537.8701171875;0.0;3864.2578125;369.0;65720;;;Calculated values ==>;1548874057.87;357.06000000000006;291.96000000000004;286.76000000000005;286.66;285.96000000000004;276.96000000000004;273.8482719121499;290.26000000000005;260.56;279.16;269.96000000000004;319.26000000000005;318.76000000000005;278.06;287.46000000000004;295.26000000000005;293.76000000000005;297.36;292.16;290.46000000000004;290.06;;310.06;260.36;241.92719264551067;262.0952818180154;273.8482719121499;290.86;5360000.0;3550000.0;3620000.0000000005;1370000.0;3600000.0;2570000.0;5350000.0;0.0;0.013333333333333334;0.13899999999999998;0.0935;0.019;0.019;;10537.8701171875;0.0;3864.2578125;31726.103515625;520253.1041080206;419048.0266738832;234605.69426304416;234293.64010881807;232139.79760762132;430477.46260093397;455266.7001950955;457980.0092832408;465991.66308688634;502394.15183096135;501870.5721210977;456640.8336411775;467775.22087852657;462431.52345146996;461191.73348062916;432848.65813217;419659.9290216172;455548.371065044;454984.3640256855;;155147.91922209063;456344.99155994895;197830.33401916828;234605.69426304416;272.31715598740584;4658397.793400916;1798936.3914306113;292957.543842042;0.0;0;300;321;0;0;0;0;11;109;114;1914376028329.502;712164160725.2922;1354695061968.868;36160.80486170608;24171.120480062993;175.84972147403673;4187.194725490186;4216782.100738867;1539761.5874314946;74819.64294615312;950477.7401566427;4.492042433214038;0.4202310065619226
8808;2019-01-30 19:48:37.870;839;178;135;135;126;37;171;-136;63;-38;472;472;53;185;219;207;242;180;177;173;169;-134;535;350;362;137;355;273;535;91.0;79.0;671.0;517.0;114.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31813.208984375;10353.025390625;0.0;4126.78466796875;383.0;65721;;;Calculated values ==>;1548874117.87;357.06000000000006;290.96000000000004;286.66;286.66;285.76000000000005;276.86;273.3108153835814;290.26000000000005;259.56;279.46000000000004;269.36;320.36;320.36;278.46000000000004;291.66;295.06;293.86;297.36;291.16;290.46000000000004;290.06;;311.46000000000004;259.76000000000005;241.92719264551067;264.2163659402789;273.3108153835814;290.86;5350000.0;3500000.0;3620000.0000000005;1370000.0;3550000.0;2730000.0;5350000.0;0.015166666666666667;0.013166666666666667;0.11183333333333333;0.08616666666666667;0.019;0.034166666666666665;;10353.025390625;0.0;4126.78466796875;31813.208984375;520333.3596083183;415818.55199540226;234293.64010881807;234293.64010881807;231533.69629800224;430799.1582183253;455266.7001950955;455740.18800020067;465396.1416369791;502007.68783632905;502007.68783632905;454477.9794367209;470418.9485437014;462919.32119116804;462088.8242006048;433094.5551282021;416489.45800001826;455548.371065044;454984.3640256855;;160997.13474923553;455732.3621493468;196486.4987174973;217510.95783267083;271.7590538208386;4658927.2876717495;1799110.4822265096;293024.1358627126;0.0;0;300;321;0;0;0;0;11;109;114;1914593228329.502;712246360725.2922;1354854061968.868;28993.20425144899;22338.351899044366;218.63377885442023;8113.674711594668;4217325.05081481;1540149.1663679872;74822.93030865586;950580.2474019518;4.120486691435017;0.3583876769660389
8809;2019-01-30 19:49:37.850;830;180;137;136;129;38;171;-141;64;-45;494;495;59;190;218;209;242;183;178;173;169;-141;575;353;362;137;358;264;570;127.0;81.0;780.0;556.0;114.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40666.13671875;19560.62890625;0.0;3962.80639648438;393.0;65722;;;Calculated values ==>;1548874177.85;356.16;291.16;286.86;286.76000000000005;286.06;276.96000000000004;273.6339639331285;290.26000000000005;259.06;279.56;268.66;322.56;322.66;279.06;292.16;294.96000000000004;294.06;297.36;291.46000000000004;290.46000000000004;290.06;;312.46000000000004;259.06;241.92719264551067;263.0348170998261;273.6339639331285;290.96000000000004;5750000.0;3529999.9999999995;3620000.0000000005;1370000.0;3579999.9999999995;2640000.0;5700000.0;0.021166666666666667;0.013500000000000002;0.13;0.09266666666666666;0.019;0.04016666666666667;;19560.62890625;0.0;3962.80639648438;40666.13671875;515985.67731394054;248188.8936744402;233979.93868738474;233677.404992707;231585.6698126229;430607.02586249536;455266.7001950955;457339.9961729728;464700.2738205153;505183.78419037955;505288.546646533;456724.4461298918;472203.1189025848;462334.5135562977;461897.4489342795;422081.46188071073;249300.70461531894;455548.371065044;454984.3640256855;;165175.21790254305;455015.92941394635;197503.40947278967;214757.86727554415;272.1784963566264;4659531.080887952;1799359.6795855786;293091.5266505182;0.0;0;301;321;0;0;0;0;11;109;114;1914810355929.571;712328533325.3184;1355015108268.9192;33778.756271023805;23862.82684788052;2332.5402230827895;9649.097619464013;4217847.97611944;1540534.047854393;74844.18300541765;950728.2211637234;2.9597386633982867;0.24427111010596858
8810;2019-01-30 19:50:37.841;814;200;137;137;132;42;171;-131;62;-42;505;500;57;156;222;206;242;203;178;173;169;-134;571;363;362;137;368;254;565;-1.0;82.0;964.0;530.0;115.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40332.1484375;19448.599609375;0.0;3786.67822265625;385.0;65723;;;Calculated values ==>;1548874237.841;354.56000000000006;293.16;286.86;286.86;286.36;277.36;274.69669130483857;290.26000000000005;260.06;279.36;268.96000000000004;323.66;323.16;278.86;288.76000000000005;295.36;293.76000000000005;297.36;293.46000000000004;290.46000000000004;290.06;;311.66;259.76000000000005;241.92719264551067;261.6868853414304;274.69669130483857;290.96000000000004;5710000.0;3629999.9999999995;3620000.0000000005;1370000.0;3679999.9999999995;2540000.0;5650000.0;0.0;0.013666666666666666;0.16066666666666668;0.08833333333333333;0.019166666666666665;0.019166666666666665;;19448.599609375;0.0;3786.67822265625;40332.1484375;514349.60410338285;411573.69153951766;234108.33046547472;234108.33046547472;232598.28189089437;429947.3805835815;455266.7001950955;458700.0814100186;464998.64918339084;507261.1546532797;506742.35878797557;458097.8040025414;469680.0744639328;461347.6590963403;459950.50744786946;423314.7963571188;412739.0944486265;455548.371065044;454984.3640256855;;161832.74555500393;455732.3621493468;200514.70750845122;234108.33046547472;273.4152173728214;4660205.9653517045;1799684.7077292905;293156.0960023441;0.0;0;301;321;0;0;0;0;11;109;114;1915027523350.2063;712410720995.5587;1355170484959.3738;41481.78340685183;22544.226159945774;144.53459274939487;4233.45730990404;4218475.053209582;1540920.7152884398;74864.82219926643;950843.8917686128;2.9439717469249254;0.26528094945738456
8811;2019-01-30 19:51:37.851;815;196;135;134;128;45;171;-135;59;-47;501;494;50;148;223;204;242;198;178;174;169;-135;558;363;362;138;368;251;553;-2.0;77.0;667.0;555.0;115.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39870.59765625;19069.20703125;0.0;3734.03930664062;376.0;65724;;;Calculated values ==>;1548874297.851;354.66;292.76000000000005;286.66;286.56;285.96000000000004;277.66;274.69669130483857;290.26000000000005;259.66;279.06;268.46000000000004;323.26000000000005;322.56;278.16;287.96000000000004;295.46000000000004;293.56;297.36;292.96000000000004;290.56;290.06;;310.76000000000005;259.66;242.14157278889297;261.27494424493943;274.69669130483857;290.96000000000004;5580000.0;3629999.9999999995;3620000.0000000005;1380000.0;3679999.9999999995;2510000.0;5530000.0;0.0;0.012833333333333334;0.11116666666666666;0.0925;0.019166666666666665;0.019166666666666665;;19069.20703125;0.0;3734.03930664062;39870.59765625;515558.9830070013;415028.81927888904;233810.11789752508;233504.71626944956;231692.94852419267;429947.3805835815;455266.7001950955;458815.81058686663;464356.3458293106;507123.4829283272;506398.49718654144;457735.2745315582;469182.29356442665;461483.0276717099;459678.0956434374;427093.3228579811;415724.3794036379;455688.9596420027;454984.3640256855;;158072.51562822933;455466.8727057629;199764.5815439368;233810.11789752508;273.11906661073283;4660874.432961749;1800005.7429481982;293218.7790938526;0.0;0;301;321;0;0;0;0;11;109;114;1915244759550.1719;712493234745.5457;1355322010209.3496;28797.8616286057;23652.461932468916;145.90144099740422;4239.173050789742;4219060.814528736;1541305.7518512155;74867.24290293065;950914.5087891495;2.4924257366997;0.24173671269961514
8812;2019-01-30 19:52:37.871;821;191;135;134;125;44;171;-147;57;-82;494;486;46;142;223;204;242;193;178;174;169;-148;557;360;362;138;365;248;552;-1.0;78.0;580.0;545.0;115.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39780.58984375;19084.859375;0.0;3671.08203125;370.0;65725;;;Calculated values ==>;1548874357.871;355.26;292.26000000000005;286.66;286.56;285.66;277.56;274.38016830617;290.26000000000005;258.46000000000004;278.86;264.96000000000004;322.56;321.76000000000005;277.76000000000005;287.36;295.46000000000004;293.56;297.36;292.46000000000004;290.56;290.06;;310.16;258.36;242.14157278889297;260.85938512811435;274.38016830617;290.96000000000004;5570000.0;3600000.0;3620000.0000000005;1380000.0;3650000.0;2480000.0;5520000.0;0.0;0.013000000000000001;0.09666666666666666;0.09083333333333334;0.019166666666666665;0.019166666666666665;;19084.859375;0.0;3671.08203125;39780.58984375;516373.29001363297;413633.1203958097;233836.31943346895;233530.62442456593;230823.145097764;430148.3826014536;455266.7001950955;459051.3830798311;460849.3489538047;506676.97550573165;505849.6760854696;457736.96880525927;468915.25533387746;461940.96994019573;460147.9425315409;427370.97769670316;414359.1762267576;455688.9596420027;454984.3640256855;;155565.71764046347;454131.2187374133;199764.89921752928;233836.31943346895;273.1064873066163;4661538.41411067;1800323.7994850003;293280.50900809694;0.0;0;301;321;0;0;0;0;11;109;114;1915462031950.1028;712576062345.5193;1355471760109.302;25064.360106689175;23104.9406897228;169.15341910929257;4238.670854684151;4219509.81599367;1541695.5267546172;74869.86923524976;950985.1810379057;2.310479014318649;0.22773950754181763
8813;2019-01-30 19:53:37.842;828;189;136;135;126;41;171;-147;55;-101;484;476;43;139;223;205;242;191;178;174;169;-149;555;358;362;137;363;244;550;-1.0;78.0;589.0;529.0;115.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39700.08984375;19050.154296875;0.0;3610.04467773438;368.0;65726;;;Calculated values ==>;1548874417.842;355.96000000000004;292.06;286.76000000000005;286.66;285.76000000000005;277.26000000000005;274.1680685717883;290.26000000000005;258.46000000000004;278.66;263.06;321.56;320.76000000000005;277.46000000000004;287.06;295.46000000000004;293.66;297.36;292.26000000000005;290.56;290.06;;309.96000000000004;258.26000000000005;241.92719264551067;260.2995467637923;274.1680685717883;290.96000000000004;5550000.0;3579999.9999999995;3620000.0000000005;1370000.0;3629999.9999999995;2440000.0;5500000.0;0.0;0.013000000000000001;0.09816666666666667;0.08816666666666667;0.019166666666666665;0.019166666666666665;;19050.154296875;0.0;3610.04467773438;39700.08984375;517388.4908078268;413720.03103230504;234196.27703581506;233888.94906767053;231167.9233631617;430280.9020939914;455266.7001950955;459443.57720766263;459086.18359659234;506016.4357762832;505190.83904027723;458020.164381217;469128.4436123793;462244.6568852205;460594.19487161405;427921.2251168978;414443.2327276156;455688.9596420027;454984.3640256855;;154730.12109240866;454194.8353515687;200182.001417961;234196.27703581506;273.2625766356945;4662200.432977066;1800641.4376660064;293341.1557372004;0.0;0;301;321;0;0;0;0;11;109;114;1915679126969.944;712658522470.459;1355619288769.194;25450.844690022375;22395.464858479747;175.213901060668;4231.77166730585;4219930.572569316;1542074.5135350528;74872.7375758807;951055.7339418106;2.3059504100302983;0.22486217168322958
8814;2019-01-30 19:54:37.852;835;187;136;135;127;39;172;-147;54;-102;473;464;41;136;222;206;242;189;178;174;169;-149;541;357;362;137;362;247;543;-2.0;80.0;646.0;523.0;115.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;30026.89453125;8796.39453125;0.0;3687.38256835938;371.0;65727;;;Calculated values ==>;1548874477.852;356.66;291.86;286.76000000000005;286.66;285.86;277.06;274.0616903277293;290.36;258.46000000000004;278.56;262.96000000000004;320.46000000000004;319.56;277.26000000000005;286.76000000000005;295.36;293.76000000000005;297.36;292.06;290.56;290.06;;310.26000000000005;258.26000000000005;241.92719264551067;260.72004837742526;274.0616903277293;290.96000000000004;5410000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2470000.0;5430000.0;0.0;0.013333333333333334;0.10766666666666666;0.08716666666666667;0.019166666666666665;0.019166666666666665;;8796.39453125;0.0;3687.38256835938;30026.89453125;519372.0336654558;415792.34707194514;234385.06335486672;234075.57745634907;231637.13269950426;430346.717906069;455407.6182641765;458852.32562542724;458985.09233437356;504597.9155691828;503665.23722959124;457298.1374891172;468373.11126947025;462262.3786986088;460883.4628345854;431600.3841324427;416467.6023114923;455688.9596420027;454984.3640256855;;155983.51637300098;454194.8353515687;200091.36538414928;234385.06335486672;273.2225548368759;4662781.588023133;1800873.5309152994;293401.9777662238;0.0;0;301;321;0;0;0;0;11;109;114;1915896363169.9097;712740736170.4459;1355766613319.1707;27859.93005264426;22149.352465493394;201.77042427933853;4228.1532628573605;4220374.903068177;1542445.7822138288;74875.87963551405;951126.2450661131;4.360796077252755;0.41765203938561624
8815;2019-01-30 19:55:37.862;839;177;136;135;125;38;172;-156;57;-118;470;466;44;179;220;207;242;179;178;174;169;-152;531;351;362;136;356;266;532;146.0;79.0;555.0;514.0;115.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31773.517578125;10370.912109375;0.0;4006.90258789062;382.0;65728;;;Calculated values ==>;1548874537.862;357.06000000000006;290.86;286.76000000000005;286.66;285.66;276.96000000000004;273.4187578820637;290.36;257.56;278.86;261.36;320.16;319.76000000000005;277.56;291.06;295.16;293.86;297.36;291.06;290.56;290.06;;311.36;257.96000000000004;241.71165711629368;263.299902668528;273.4187578820637;290.96000000000004;5310000.0;3510000.0;3620000.0000000005;1360000.0;3560000.0;2660000.0;5320000.0;0.024333333333333332;0.013166666666666667;0.0925;0.08566666666666665;0.019166666666666665;0.0435;;10370.912109375;0.0;4006.90258789062;31773.517578125;520653.96632488864;416630.6517602499;234689.8203502405;234376.77343666382;231306.26345570307;430735.4089219946;455407.6182641765;456148.64740695804;457522.11738768226;502472.00432409253;502050.39432700176;454525.8889938194;470676.07168951794;462901.36609670473;461936.77970419364;434066.1833687079;417284.06726515054;455688.9596420027;454984.3640256855;;160579.3303088084;454053.2168901539;199189.2895063979;214831.28585521743;272.84080253693764;4663296.677291201;1801033.2850918719;293466.1074956895;0.0;0;301;321;0;0;0;0;11;109;114;1916113599369.8752;712822649820.4329;1355920538969.1462;23768.740605801813;21833.34311254176;220.96452869683839;10446.658900415361;4220805.21369675;1542812.365763998;74879.40301392018;951248.5555491378;3.9136480982855604;0.32876969827473945
8816;2019-01-30 19:56:37.873;836;177;137;136;127;38;172;-161;59;-133;481;480;52;196;218;209;242;179;178;174;170;-160;541;351;362;136;356;273;542;280.0;84.0;594.0;509.0;115.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31997.158203125;10513.0263671875;0.0;4129.48876953125;397.0;65729;;;Calculated values ==>;1548874597.873;356.76;290.86;286.86;286.76000000000005;285.86;276.96000000000004;273.4187578820637;290.36;257.06;279.06;259.86;321.26000000000005;321.16;278.36;292.76000000000005;294.96000000000004;294.06;297.36;291.06;290.56;290.16;;312.86;257.16;241.71165711629368;264.2163659402789;273.4187578820637;290.96000000000004;5410000.0;3510000.0;3620000.0000000005;1360000.0;3560000.0;2730000.0;5420000.0;0.04666666666666666;0.014;0.099;0.08483333333333333;0.019166666666666665;0.06583333333333333;;10513.0263671875;0.0;4129.48876953125;31997.158203125;519491.8781545378;412612.3614601752;234723.25918036778;234412.3533441652;231661.7827357078;430735.4089219946;455407.6182641765;455236.62953312014;455996.94078341714;502960.8951312893;502855.05860845116;454351.14320836676;471690.8135712749;462636.5820206667;462201.3782193536;431600.3841324427;413358.91634138394;455688.9596420027;455125.6158036442;;166846.47414792277;453230.5849330493;199638.66047792564;209853.16389762398;273.01833580191544;4663828.197016073;1801207.349818289;293533.92318750656;0.0;0;301;321;0;0;0;0;11;109;114;1916330839189.5784;712904264780.3213;1356082268613.9253;25304.198936464258;21513.048257942988;255.38054907482268;16147.103083812995;4221214.229831589;1543173.651915245;74883.37328397894;951470.2108613953;4.317545874940581;0.3155635382376501
8817;2019-01-30 19:57:37.853;829;186;139;138;132;40;172;-158;59;-134;494;491;55;186;219;210;242;189;178;174;169;-161;585;356;362;136;361;256;580;-1.0;78.0;723.0;489.0;115.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40924.671875;20002.7734375;0.0;3845.501953125;406.0;65730;;;Calculated values ==>;1548874657.853;356.06000000000006;291.76000000000005;287.06;286.96000000000004;286.36;277.16;273.955091788801;290.36;257.36;279.06;259.76000000000005;322.56;322.26000000000005;278.66;291.76000000000005;295.06;294.16;297.36;292.06;290.56;290.06;;313.76000000000005;257.06;241.71165711629368;261.9595390733887;273.955091788801;290.96000000000004;5850000.0;3560000.0;3620000.0000000005;1360000.0;3610000.0;2560000.0;5800000.0;0.0;0.013000000000000001;0.12050000000000001;0.08149999999999999;0.019166666666666665;0.019166666666666665;;20002.7734375;0.0;3845.501953125;40924.671875;515032.5475915014;249952.3797661672;234330.86755345165;234029.18121803;232238.32255178006;430412.23801567365;455407.6182641765;458019.1887586412;455894.9774087538;505932.8421331296;505620.60403371585;457534.26565516315;472808.9984242996;462012.88651447376;461572.66604716954;418823.1562617218;251085.55246107563;455688.9596420027;454984.3640256855;;170606.85888663295;453127.5722712281;200855.7067391597;234330.86755345165;273.5187365017752;4664435.676372945;1801461.563383965;293600.3592907978;0.0;0;302;321;0;0;0;0;11;109;114;1916547966789.6475;712985837580.3472;1356240915713.9758;30988.19958334752;20560.157040863574;2180.5888494084006;4229.192015717816;4221683.176784963;1543524.1450894985;74903.6662623911;951639.9567197923;2.4302863221766238;0.2175156023536141
8818;2019-01-30 19:58:37.864;828;202;137;137;132;44;172;-146;57;-115;490;482;51;152;223;205;242;205;178;174;169;-148;568;365;362;136;370;245;562;-1.0;83.0;736.0;526.0;115.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40312.33203125;19517.359375;0.0;3673.69067382812;398.0;65731;;;Calculated values ==>;1548874717.864;355.96000000000004;293.36;286.86;286.86;286.36;277.56;274.9066339382667;290.36;258.56;278.86;261.66;322.16;321.36;278.26000000000005;288.36;295.46000000000004;293.66;297.36;293.66;290.56;290.06;;312.96000000000004;258.36;241.71165711629368;260.44013211722256;274.9066339382667;290.96000000000004;5680000.0;3650000.0;3620000.0000000005;1360000.0;3700000.0;2450000.0;5620000.0;0.0;0.013833333333333333;0.12266666666666667;0.08766666666666666;0.019166666666666665;0.019166666666666665;;19517.359375;0.0;3673.69067382812;40312.33203125;516318.82984164957;413600.82212962914;234186.23827051462;234186.23827051462;232672.02486633885;429811.8947417682;455407.6182641765;459523.17210605147;457826.2188360959;506542.2726225319;505716.6285883504;458812.26217089494;470454.98301578267;461176.10235696426;459499.9958173634;424216.55057753046;414690.8345392522;455688.9596420027;454984.3640256855;;167264.2905471822;454463.572857782;202920.70089792492;234186.23827051462;274.3650623412663;4665112.7755193515;1801790.9582029083;293663.03071717446;0.0;0;302;321;0;0;0;0;11;109;114;1916765206610.2136;713067452540.5598;1356391243269.3677;31476.569801530193;22051.925108480802;131.7724051961824;4231.964076974109;4222203.811963481;1543879.3108767942;74922.93947233717;951710.4792808482;2.496317815290415;0.23428785394169938
8819;2019-01-30 19:59:37.844;838;195;134;133;127;47;172;-152;57;-129;475;465;44;140;224;203;242;197;178;174;169;-155;558;362;362;137;366;241;553;-1.0;81.0;801.0;477.0;115.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39861.328125;19167.970703125;0.0;3582.76904296875;391.0;65732;;;Calculated values ==>;1548874777.844;356.96000000000004;292.66;286.56;286.46000000000004;285.86;277.86;274.5913991737795;290.36;257.96000000000004;278.86;260.26000000000005;320.66;319.66;277.56;287.16;295.56;293.46000000000004;297.36;292.86;290.56;290.06;;312.26000000000005;257.66;241.92719264551067;259.87524604437704;274.5913991737795;290.96000000000004;5580000.0;3620000.0000000005;3620000.0000000005;1370000.0;3660000.0;2410000.0;5530000.0;0.0;0.013500000000000002;0.1335;0.07949999999999999;0.019166666666666665;0.019166666666666665;;19167.970703125;0.0;3582.76904296875;39861.328125;518355.75135870435;414675.337699158;233504.71626944956;233200.32377744868;231394.2863513698;430014.67791919125;455407.6182641765;460147.18749210483;456242.97825588286;505369.42693072074;504338.7117598511;458616.95304675895;469653.32587670453;461923.30542771943;459698.9584401166;427093.3228579811;415378.45660230034;455688.9596420027;454984.3640256855;;164339.59507360373;453577.34154619783;202546.46866360103;233504.71626944956;274.20587872891844;4665780.666649587;1802113.2284944116;293723.4810580011;0.0;0;302;321;0;0;0;0;11;109;114;1916982334210.2827;713149325240.5858;1356536994669.414;34389.695963605256;19956.95439416644;158.15069445169001;4245.0265819945225;4222752.514549849;1544229.2681814288;74925.3546928264;951781.0973224991;2.5823260381810274;0.23257163075343265
8820;2019-01-30 20:00:37.884;847;188;134;133;124;44;172;-142;59;-115;459;451;42;152;223;204;242;190;178;174;169;-144;532;357;362;137;362;258;533;-3.0;83.0;788.0;496.0;115.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31656.185546875;10447.8115234375;0.0;3891.45727539062;389.0;65733;;;Calculated values ==>;1548874837.884;357.86;291.96000000000004;286.56;286.46000000000004;285.56;277.56;274.0616903277293;290.36;258.96000000000004;279.06;261.66;319.06;318.26000000000005;277.36;288.36;295.46000000000004;293.56;297.36;292.16;290.56;290.06;;312.06;258.76000000000005;241.92719264551067;262.23063862743834;274.0616903277293;290.96000000000004;5320000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2580000.0;5330000.0;0.0;0.013833333333333333;0.13133333333333333;0.08266666666666667;0.019166666666666665;0.019166666666666665;;10447.8115234375;0.0;3891.45727539062;31656.185546875;521524.8263792412;419740.77096786414;234037.40463703606;233726.95178867926;230980.30614795932;430346.717906069;455407.6182641765;457697.8658057291;457667.9265381594;502088.1263717339;501249.15105399204;455616.8949157441;468670.87592245877;462396.02367842785;460614.66830407927;433825.03798563266;420340.4882480259;455688.9596420027;454984.3640256855;;163503.975529645;454708.3128622604;201091.20536517684;234037.40463703606;273.61545207888025;4666377.043249328;1802360.1912115994;293785.8078007607;0.0;0;302;321;0;0;0;0;11;109;114;1917199679010.1445;713231580040.5336;1356686794469.3188;33701.00807119253;20965.680886425573;186.53627137022713;4234.816721615781;4223320.3153648;1544570.5174898573;74928.22899913401;951851.8097935582;4.120715134054332;0.3770592599062283
8821;2019-01-30 20:01:37.865;850;177;134;134;124;42;172;-154;62;-126;462;459;49;185;221;206;242;179;178;174;170;-151;535;352;363;136;357;272;535;-2.0;80.0;626.0;461.0;115.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31929.85546875;10387.6103515625;0.0;4126.2705078125;399.0;65734;;;Calculated values ==>;1548874897.865;358.16;290.86;286.56;286.56;285.56;277.36;273.5264737036516;290.36;257.76000000000005;279.36;260.56;319.36;319.06;278.06;291.66;295.26000000000005;293.76000000000005;297.36;291.06;290.56;290.16;;313.06;258.06;241.71165711629368;264.08650396036035;273.5264737036516;290.96000000000004;5350000.0;3520000.0000000005;3629999.9999999995;1360000.0;3570000.0000000005;2720000.0;5350000.0;0.0;0.013333333333333334;0.10433333333333333;0.07683333333333334;0.019166666666666665;0.019166666666666665;;10387.6103515625;0.0;4126.2705078125;31929.85546875;521642.98072404077;415477.83837901097;233982.7140392768;233982.7140392768;230931.47982105848;430671.36484660726;455239.982138536;455780.5313339164;456709.67484369536;501044.3935766021;500726.0179048603;454140.1830550063;470554.7378052571;462883.5339337955;461651.65144838125;433094.5551282021;416155.7196876107;455522.04257374874;454957.25294993835;;167682.10792650707;454155.86504705466;199837.3941523106;233982.7140392768;273.10098484005556;4666906.759127489;1802533.7647447065;293852.60104100185;0.0;0;302;321;0;0;0;0;11;109;114;1917417110134.951;713313454105.4607;1356845744119.1772;26703.400645947542;19540.135847079502;225.85113920788515;4235.345329121013;4223823.526036472;1544907.9590719864;74931.6644726412;951922.372125435;3.493533773126163;0.325546404397389
8822;2019-01-30 20:02:37.845;840;181;136;136;128;42;172;-163;62;-137;477;476;56;188;219;207;242;183;178;174;170;-160;577;354;362;136;359;261;573;-2.0;83.0;418.0;439.0;115.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40798.8203125;19721.431640625;0.0;3939.85546875;408.0;65735;;;Calculated values ==>;1548874957.845;357.16;291.26000000000005;286.76000000000005;286.76000000000005;285.96000000000004;277.36;273.7412296467126;290.36;256.86;279.36;259.46000000000004;320.86;320.76000000000005;278.76000000000005;291.96000000000004;295.06;293.86;297.36;291.46000000000004;290.56;290.16;;313.96000000000004;257.16;241.71165711629368;262.63441904999945;273.7412296467126;290.96000000000004;5770000.0;3540000.0;3620000.0000000005;1360000.0;3590000.0;2610000.0;5730000.0;0.0;0.013833333333333333;0.06966666666666667;0.07316666666666666;0.019166666666666665;0.019166666666666665;;19721.431640625;0.0;3939.85546875;40798.8203125;517049.0474902863;248421.58722096225;233602.05339592072;233602.05339592072;231221.2023033013;430542.39183029096;455407.6182641765;457579.9506683751;455588.86724429944;503686.42540293717;503581.64036874386;456845.09893422684;472373.9432312816;462316.2933191314;461478.7024860622;421450.667666605;249160.6661962738;455688.9596420027;455125.6158036442;;171442.51209473662;453230.5849330493;200238.91361171412;233602.05339592072;273.2677238433443;4667512.629401759;1802784.5897918267;293919.7963515891;0.0;0;302;322;0;0;0;0;11;109;114;1917634537635.02;713395026905.4866;1357005590819.228;17928.09224828072;18510.557285011022;2383.345020339581;4245.868279481366;4224195.331167673;1545224.9424851513;74953.40052621056;951993.0253466025;1.8201825891393912;0.16958848528401038
8823;2019-01-30 20:03:37.845;826;199;137;137;131;43;172;-154;58;-141;480;473;52;150;222;204;242;202;178;174;170;-158;570;364;362;136;368;248;564;-2.0;81.0;473.0;465.0;115.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40332.0546875;19581.0234375;0.0;3707.47119140625;396.0;65736;;;Calculated values ==>;1548875017.845;355.76;293.06;286.86;286.86;286.26000000000005;277.46000000000004;274.8017692304317;290.36;257.76000000000005;278.96000000000004;259.06;321.16;320.46000000000004;278.36;288.16;295.36;293.56;297.36;293.36;290.56;290.16;;312.76000000000005;257.36;241.71165711629368;260.85938512811435;274.8017692304317;290.96000000000004;5700000.0;3640000.0;3620000.0000000005;1360000.0;3679999.9999999995;2480000.0;5640000.0;0.0;0.013500000000000002;0.07883333333333334;0.0775;0.019166666666666665;0.019166666666666665;;19581.0234375;0.0;3707.47119140625;40332.0546875;515908.3795533683;411612.9085605759;234134.22620186163;234134.22620186163;232323.34779397858;429879.7862731237;455407.6182641765;459170.38311674347;455180.2005273544;505228.6145959197;504503.3899601695;458455.16512809304;469820.9838541516;461347.6590963403;459520.7761648076;423617.5214632175;412776.28256325866;455688.9596420027;455125.6158036442;;166428.6587063909;453436.4866706037;203197.80873896848;234134.22620186163;274.4678807135411;4668188.720026759;1803112.110250811;293983.52407375706;0.0;0;302;322;0;0;0;0;11;109;114;1917851737635.02;713476626905.4866;1357158290819.228;20179.171280114595;19393.49753970173;146.3567251494444;4235.668300700831;4224512.891697076;1545540.8096086907;74974.48137408964;952063.704818104;1.8873995312307117;0.18358560850684005
8824;2019-01-30 20:04:37.866;828;195;135;134;127;45;172;-161;50;-154;466;456;39;137;224;202;242;197;178;174;170;-163;557;361;362;135;366;239;552;-2.0;81.0;352.0;428.0;115.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39776.79296875;19198.30859375;0.0;3554.73852539062;387.0;65737;;;Calculated values ==>;1548875077.866;355.96000000000004;292.66;286.66;286.56;285.86;277.66;274.4858918419099;290.36;257.06;278.16;257.76000000000005;319.76000000000005;318.76000000000005;277.06;286.86;295.56;293.36;297.36;292.86;290.56;290.16;;311.86;256.86;241.49495122638035;259.59022785621676;274.4858918419099;290.96000000000004;5570000.0;3610000.0;3620000.0000000005;1350000.0;3660000.0;2390000.0;5520000.0;0.0;0.013500000000000002;0.058666666666666666;0.07133333333333333;0.019166666666666665;0.019166666666666665;;19198.30859375;0.0;3554.73852539062;39776.79296875;517224.4133141452;415068.77947206923;233836.31943346895;233530.62442456593;231418.27721477897;430081.6785162784;455407.6182641765;459638.2839532249;454014.80719353334;504630.9458173469;503600.7765361197;458344.19121862826;469591.2676344999;461923.30542771943;459719.9477182808;427370.97769670316;415763.05856668594;455688.9596420027;455125.6158036442;;162668.35908569003;453090.6832283867;202773.47863159378;233836.31943346895;274.2894473235746;4668856.527407015;1803435.3844569635;294044.06366941635;0.0;0;302;322;0;0;0;0;11;109;114;1918069013654.6887;713557955360.3625;1357304441954.0051;15069.401912202358;17855.96059457123;156.70690825523255;4241.378180428358;4224806.732614903;1545851.330403589;74977.00778829976;952134.3715967246;1.6403713928961825;0.16254981199491933
