;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8825;2019-01-30 20:05:37.856;838;184;134;133;124;43;172;-168;46;-168;449;440;32;159;223;203;242;186;178;174;170;-167;530;355;363;135;360;255;530;-1.0;81.0;391.0;451.0;115.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31573.748046875;10425.8642578125;0.0;3862.57446289062;391.0;65738;;;Calculated values ==>;1548875137.856;356.96000000000004;291.56;286.56;286.46000000000004;285.56;277.46000000000004;273.8482719121499;290.36;256.36;277.76000000000005;256.36;318.06;317.16;276.36;289.06;295.46000000000004;293.46000000000004;297.36;291.76000000000005;290.56;290.16;;312.26000000000005;256.46000000000004;241.49495122638035;261.82340779136865;273.8482719121499;290.96000000000004;5300000.0;3550000.0;3629999.9999999995;1350000.0;3600000.0;2550000.0;5300000.0;0.0;0.013500000000000002;0.06516666666666666;0.07516666666666666;0.019166666666666665;0.019166666666666665;;10425.8642578125;0.0;3862.57446289062;31573.748046875;520615.1562171518;419563.1608175952;234120.0600713703;233808.64086714957;231054.0500129181;430477.46260093397;455239.982138536;456601.6585608984;452575.85347751173;501331.7709004254;500388.854953963;454884.978498866;469884.79829842097;462697.81320866785;460790.1143214629;434306.180326795;420164.1901659828;455522.04257374874;454957.25294993835;;164339.59507360373;452678.9026584537;201764.94433659897;234120.0600713703;273.8482719121499;4669451.016150933;1803682.2114194145;294105.8643091716;0.0;0;302;322;0;0;0;0;11;109;114;1918286477404.7234;713638941860.3754;1357452617254.0286;16606.85921028351;18860.365867192744;190.91686717096417;4232.712863505887;4225070.657462825;1546157.248795921;74979.90417028463;952204.9772525311;2.7918274059119956;0.2770468267251344
8826;2019-01-30 20:06:37.886;843;176;135;134;124;41;172;-174;46;-205;447;442;36;186;220;204;242;178;178;174;170;-172;536;352;363;135;357;263;536;0.0;79.0;371.0;420.0;115.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31808.974609375;10529.2275390625;0.0;3982.93115234375;404.0;65739;;;Calculated values ==>;1548875197.886;357.46000000000004;290.76000000000005;286.66;286.56;285.56;277.26000000000005;273.5264737036516;290.36;255.76000000000002;277.76000000000005;252.66000000000003;317.86;317.36;276.76000000000005;291.76000000000005;295.16;293.56;297.36;290.96000000000004;290.56;290.16;;313.56;255.96000000000004;241.49495122638035;262.9017227912062;273.5264737036516;290.96000000000004;5360000.0;3520000.0000000005;3629999.9999999995;1350000.0;3570000.0000000005;2630000.0;5360000.0;0.0;0.013166666666666667;0.06183333333333333;0.07;0.019166666666666665;0.019166666666666665;;10529.2275390625;0.0;3982.93115234375;31808.974609375;520730.1139168695;414735.2835183005;234266.09613073134;233955.4911738421;230907.1664618671;430671.36484660726;455239.982138536;455279.5654911035;448731.7783107979;500338.9285760401;499811.1735321405;454030.6727851501;471880.4401586524;462751.0426575283;461385.765245253;432848.65813217;415429.41067302605;455522.04257374874;454957.25294993835;;169771.2103021376;452163.23474153894;202742.48490423264;234266.09613073134;273.5264737036516;4669979.469600827;1803856.9244971876;294171.27621220745;0.0;0;302;322;0;0;0;0;11;109;114;1918504386304.6196;713719982360.3368;1357608094953.9543;15615.209482954848;17459.45248861144;229.35342487872833;4229.913839034801;4225339.308960427;1546460.0652813183;74983.40817384292;952275.53440263;2.586378087066158;0.2530527930705744
8827;2019-01-30 20:07:37.857;841;180;137;136;127;41;172;-173;47;-222;451;447;41;193;219;205;242;182;178;174;170;-174;550;351;362;135;356;265;550;144.0;79.0;295.0;402.0;115.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32116.177734375;10756.962890625;0.0;4028.5068359375;411.0;65740;;;Calculated values ==>;1548875257.857;357.26;291.16;286.86;286.76000000000005;285.86;277.26000000000005;273.4187578820637;290.36;255.86;277.86;250.96000000000004;318.26000000000005;317.86;277.26000000000005;292.46000000000004;295.06;293.66;297.36;291.36;290.56;290.16;;314.26000000000005;255.76000000000002;241.49495122638035;263.1675429290057;273.4187578820637;290.96000000000004;5500000.0;3510000.0;3620000.0000000005;1350000.0;3560000.0;2650000.0;5500000.0;0.024;0.013166666666666667;0.04916666666666667;0.06699999999999999;0.019166666666666665;0.043166666666666666;;10756.962890625;0.0;4028.5068359375;32116.177734375;519365.97766295716;249128.39008894507;234504.66405459717;234196.27703581506;231466.45240704165;430735.4089219946;455407.6182641765;455069.7027408463;446943.3403451754;500564.82514343644;500142.17803141783;454318.49147014046;472412.2724218544;462769.0328275246;461671.70442812063;429268.59190023836;249900.0529853814;455688.9596420027;455125.6158036442;;172696.00095264515;451956.6693963439;203053.17465403306;217018.12168517156;273.4187578820637;4670511.921729111;1804034.2236819654;294238.0059273677;0.0;0;302;322;0;0;0;0;11;109;114;1918721781180.325;713800943210.5995;1357766418394.468;12390.812630934986;16676.534147734823;2361.68576237895;10278.306829447401;4225572.579676766;1546744.3943453752;75004.98973101002;952396.3778060372;2.8208328948499886;0.21612689591843634
8828;2019-01-30 20:08:37.877;839;187;138;138;130;42;172;-168;50;-214;453;449;46;193;220;206;243;190;178;174;170;-171;556;355;362;136;360;266;556;-1.0;76.0;365.0;417.0;115.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32176.865234375;10920.609375;0.0;4032.41870117188;417.0;65741;;;Calculated values ==>;1548875317.877;357.06000000000006;291.86;286.96000000000004;286.96000000000004;286.16;277.36;273.8482719121499;290.36;256.36;278.16;251.76000000000002;318.46000000000004;318.06;277.76000000000005;292.46000000000004;295.16;293.76000000000005;297.46000000000004;292.16;290.56;290.16;;314.86;256.06;241.71165711629368;263.299902668528;273.8482719121499;290.96000000000004;5560000.0;3550000.0;3620000.0000000005;1360000.0;3600000.0;2660000.0;5560000.0;0.0;0.012666666666666666;0.06083333333333333;0.06949999999999999;0.019166666666666665;0.019166666666666665;;10920.609375;0.0;4032.41870117188;32176.865234375;518639.2035299536;251551.24320648852;234651.6799334735;234651.6799334735;232219.0938687368;430477.46260093397;455407.6182641765;455277.06841111724;447603.4728403098;500678.11404706904;500255.2275440127;454776.71252877964;472279.5936880887;462298.19722436205;461191.73348062916;427902.0556111381;411554.17536023696;455688.9596420027;455125.6158036442;;175203.01333496982;452095.13352842705;204104.91760632978;234651.6799334735;273.8482719121499;4671047.8756788;1804214.9303329333;294305.2026982821;0.0;0;302;322;0;0;0;0;11;109;114;1918939053580.2559;713882270310.5736;1357925771494.4175;15279.639173957903;17235.32000658576;207.073149844748;4225.750437511604;4225803.243637433;1547027.0873294997;75026.40319071317;952517.285238938;2.4709231186944316;0.2417441640832482
8829;2019-01-30 20:09:37.868;839;191;138;138;132;44;172;-168;54;-201;454;449;50;195;222;205;243;193;178;174;170;-170;556;359;363;135;364;269;556;-1.0;81.0;336.0;415.0;115.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32345.5625;10882.1904296875;0.0;4097.35546875;421.0;65742;;;Calculated values ==>;1548875377.868;357.06000000000006;292.26000000000005;286.96000000000004;286.96000000000004;286.36;277.56;274.27422755570615;290.36;256.36;278.56;253.06000000000003;318.56;318.06;278.16;292.66;295.36;293.66;297.46000000000004;292.46000000000004;290.56;290.16;;315.26000000000005;256.16;241.49495122638035;263.6948088759802;274.27422755570615;290.96000000000004;5560000.0;3590000.0;3629999.9999999995;1350000.0;3640000.0;2690000.0;5560000.0;0.0;0.013500000000000002;0.056;0.06916666666666667;0.019166666666666665;0.019166666666666665;;10882.1904296875;0.0;4097.35546875;32345.5625;518639.2035299536;411946.55931517074;234651.6799334735;234651.6799334735;232821.33623767327;430214.79039162316;455239.982138536;455276.47423739;449150.4473512316;500489.7907183117;499959.7494031207;454774.0492147389;472109.56861692824;461958.7606167715;460438.91947669676;427902.0556111381;412715.6717894541;455522.04257374874;454957.25294993835;;176874.38241465177;452369.628905784;204536.98974153076;234651.6799334735;274.27422755570615;4671585.481922988;1804396.5930776154;294372.940654076;0.0;0;302;322;0;0;0;0;11;109;114;1919156520955.0276;713963558115.4883;1358086247419.249;14041.411131768116;17141.75754219418;205.01618159273394;4222.523482815576;4226047.549071745;1547313.520004092;75029.83675335988;952587.6769611912;2.3772889098116865;0.2349408580697657
8830;2019-01-30 20:10:37.858;838;194;137;137;133;46;172;-165;58;-227;454;448;52;182;223;205;243;196;178;174;170;-168;584;362;363;136;367;255;578;-2.0;81.0;505.0;430.0;115.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40957.421875;19991.896484375;0.0;3839.92797851562;422.0;65743;;;Calculated values ==>;1548875437.858;356.96000000000004;292.56;286.86;286.86;286.46000000000004;277.76000000000005;274.5913991737795;290.36;256.66;278.96000000000004;250.46000000000004;318.56;317.96000000000004;278.36;291.36;295.46000000000004;293.66;297.46000000000004;292.76000000000005;290.56;290.16;;315.36;256.36;241.71165711629368;261.82340779136865;274.5913991737795;290.96000000000004;5840000.0;3620000.0000000005;3629999.9999999995;1360000.0;3670000.0000000005;2550000.0;5780000.0;0.0;0.013500000000000002;0.08416666666666667;0.07166666666666667;0.019166666666666665;0.019166666666666665;;19991.896484375;0.0;3839.92797851562;40957.421875;516227.82772672444;253138.49193899822;233778.18565037797;233778.18565037797;232582.24699980664;430014.67791919125;455239.982138536;458058.45378164854;446227.05664198723;501855.0015144153;501227.0728738224;457331.6862898286;472490.3497871002;461635.9992349225;459971.0288534705;419478.60844671144;253941.7324591653;455522.04257374874;454957.25294993835;;177292.22831007556;452405.3120711748;206382.72612880124;233778.18565037797;274.5913991737795;4672196.23831651;1804653.834254597;294439.07365880895;0.0;0;303;322;0;0;0;0;11;109;114;1919374284655.0623;714044844565.5012;1358243421219.274;21182.70707744798;17631.61865920344;2234.7478258318733;4239.265456574907;4226341.034467815;1547603.249842794;75050.16473153053;952658.1801165461;1.9003303372588312;0.1713732859156451
8831;2019-01-30 20:11:37.858;835;202;135;135;129;48;172;-144;60;-176;442;433;49;142;226;202;243;204;178;174;170;-148;563;366;363;137;371;250;558;-1.0;79.0;730.0;419.0;115.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40133.05859375;19281.189453125;0.0;3752.21069335938;407.0;65744;;;Calculated values ==>;1548875497.858;356.66;293.36;286.66;286.66;286.06;277.96000000000004;275.0112864084945;290.36;258.76000000000005;279.16;255.56000000000003;317.36;316.46000000000004;278.06;287.36;295.76000000000005;293.36;297.46000000000004;293.56;290.56;290.16;;313.86;258.36;241.92719264551067;261.13683023647616;275.0112864084945;290.96000000000004;5630000.0;3660000.0;3629999.9999999995;1370000.0;3710000.0;2500000.0;5580000.0;0.0;0.013166666666666667;0.12166666666666666;0.06983333333333334;0.019166666666666665;0.019166666666666665;;19281.189453125;0.0;3752.21069335938;40133.05859375;517583.9051240381;415188.9828978095;233680.22619110625;233680.22619110625;231870.94239972098;429743.705733735;455239.982138536;459093.38060998835;451404.18420562986;501087.69347183104;500148.034069876;457775.72677953914;468638.08679403545;461430.10873998835;458930.22448036657;425946.0647729792;415883.3332611013;455522.04257374874;454957.25294993835;;171024.68490186572;454297.61003333225;205637.13085496752;233680.22619110625;275.0112864084945;4672871.9923204165;1804981.1099707428;294502.3414810746;0.0;0;303;322;0;0;0;0;11;109;114;1919592084655.0623;714126744565.5012;1358394921219.274;30837.177053527532;17364.79012928914;132.49263157305913;4241.143012877615;4226774.533502241;1547894.886582698;75069.89173534224;952728.8501871249;2.2825810558973005;0.2018150261047093
8832;2019-01-30 20:12:37.849;838;193;134;134;125;47;172;-144;62;-147;428;419;47;132;226;202;243;195;178;174;170;-145;557;361;363;137;366;247;552;-1.0;79.0;575.0;417.0;115.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39988.67578125;19090.955078125;0.0;3706.4375;397.0;65745;;;Calculated values ==>;1548875557.849;356.96000000000004;292.46000000000004;286.56;286.56;285.66;277.86;274.4858918419099;290.36;258.76000000000005;279.36;258.46000000000004;315.96000000000004;315.06;277.86;286.36;295.76000000000005;293.36;297.46000000000004;292.66;290.56;290.16;;312.86;258.66;241.92719264551067;260.72004837742526;274.4858918419099;290.96000000000004;5570000.0;3610000.0;3629999.9999999995;1370000.0;3660000.0;2470000.0;5520000.0;0.0;0.013166666666666667;0.09583333333333334;0.06949999999999999;0.019166666666666665;0.019166666666666665;;19090.955078125;0.0;3706.4375;39988.67578125;518437.0145939027;414359.1762267576;233530.62442456593;233530.62442456593;230823.145097764;430081.6785162784;455239.982138536;459801.89894618175;454400.3449409896;499921.905463225;498982.69776659424;458017.21189582633;467918.45279784745;462192.24494232045;459719.9477182808;427627.77537313575;415068.77947206923;455522.04257374874;454957.25294993835;;166846.47414792277;454605.6961720488;203366.8840777792;233530.62442456593;274.48589184190985;4673539.57328734;1805300.8298763204;294564.48755931045;0.0;0;303;322;0;0;0;0;11;109;114;1919809851984.8337;714208932235.415;1358543998854.1174;24575.022258221914;17461.097440551737;165.36011269737583;4244.010380069638;4227236.232564105;1548185.0587797828;75072.37346922596;952799.549192217;2.037315891822951;0.18667587639225586
8833;2019-01-30 20:13:37.869;841;189;135;135;125;43;172;-147;63;-150;417;408;47;129;225;203;243;191;178;174;170;-148;554;358;363;136;363;242;549;-1.0;82.0;433.0;415.0;115.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39863.33203125;19033.296875;0.0;3624.71264648438;387.0;65746;;;Calculated values ==>;1548875617.869;357.26;292.06;286.66;286.66;285.66;277.46000000000004;274.1680685717883;290.36;258.46000000000004;279.46000000000004;258.16;314.86;313.96000000000004;277.86;286.06;295.66;293.46000000000004;297.46000000000004;292.26000000000005;290.56;290.16;;311.86;258.36;241.71165711629368;260.01710675043796;274.1680685717883;290.96000000000004;5540000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;2420000.0;5490000.0;0.0;0.013666666666666666;0.07216666666666667;0.06916666666666667;0.019166666666666665;0.019166666666666665;;19033.296875;0.0;3624.71264648438;39863.33203125;519042.84615542524;414127.2103214636;233915.3780254382;233915.3780254382;230893.96798110125;430280.9020939914;455239.982138536;460695.23780312965;454258.47363830387;499271.55325521744;498335.07987197064;458813.16614755284;468277.11565423076;462512.1425119949;460324.5471149659;428445.7254125515;414840.6948555996;455522.04257374874;454957.25294993835;;162668.35908569003;454463.572857782;202596.79575335703;233915.3780254382;274.1680685717883;4674205.228496699;1805618.6378765288;294625.6008414844;0.0;0;303;322;0;0;0;0;11;109;114;1920027724584.7644;714290859535.389;1358690747754.0708;18626.104234591927;17420.785416389394;185.93541761167572;4236.6359360529195;4227596.36195456;1548475.8380309506;75075.30190779852;952870.2448021797;1.7860995674078375;0.17044195402876344
8834;2019-01-30 20:14:37.869;844;186;136;135;126;40;172;-150;43;-146;406;398;35;133;223;205;243;188;178;174;170;-151;533;356;363;135;361;251;533;0.0;80.0;327.0;414.0;115.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31703.669921875;10538.3974609375;0.0;3799.66918945312;383.0;65747;;;Calculated values ==>;1548875677.869;357.56000000000006;291.76000000000005;286.76000000000005;286.66;285.76000000000005;277.16;273.955091788801;290.36;258.16;277.46000000000004;258.56;313.76000000000005;312.96000000000004;276.66;286.46000000000004;295.46000000000004;293.66;297.46000000000004;291.96000000000004;290.56;290.16;;311.46000000000004;258.06;241.49495122638035;261.27494424493943;273.955091788801;290.96000000000004;5330000.0;3560000.0;3629999.9999999995;1350000.0;3610000.0;2510000.0;5330000.0;0.0;0.013333333333333334;0.0545;0.06899999999999999;0.019166666666666665;0.019166666666666665;;10538.3974609375;0.0;3799.66918945312;31703.669921875;521088.73162714456;419131.23598833487;234661.6923951442;234348.97825609855;231583.6137757313;430412.23801567365;455239.982138536;456890.0076126557;454833.57016313786;497219.12580429245;496377.8237757454;455918.5686477417;467470.5971388095;462547.07517204626;460903.72621589183;433805.965716622;419740.77096786414;455522.04257374874;454957.25294993835;;160997.13474923553;454322.133476552;201686.5168575245;234661.6923951442;273.84371756423155;4674801.620179641;1805865.0686626616;294687.4706901172;0.0;0;303;322;0;0;0;0;11;109;114;1920245524584.7644;714372159535.389;1358838647754.0708;13908.59024615465;17431.857546712894;187.5359299834383;4222.3315773002205;4227867.484408566;1548766.2767223099;75078.41416902849;952940.7361981244;2.4933846502364556;0.2480422858010802
8835;2019-01-30 20:15:37.860;845;176;136;135;125;38;172;-160;-9;-150;408;406;7;167;221;206;243;178;178;174;170;-157;533;350;363;135;355;265;533;158.0;79.0;271.0;421.0;115.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31800.169921875;10412.646484375;0.0;4044.18969726562;395.0;65748;;;Calculated values ==>;1548875737.86;357.66;290.76000000000005;286.76000000000005;286.66;285.66;276.96000000000004;273.3108153835814;290.36;257.16;272.26000000000005;258.16;313.96000000000004;313.76000000000005;273.86;289.86;295.26000000000005;293.76000000000005;297.46000000000004;290.96000000000004;290.56;290.16;;312.66;257.46000000000004;241.49495122638035;263.1675429290057;273.3108153835814;290.96000000000004;5330000.0;3500000.0;3629999.9999999995;1350000.0;3550000.0;2650000.0;5330000.0;0.026333333333333334;0.013166666666666667;0.04516666666666667;0.07016666666666667;0.019166666666666665;0.0455;;10412.646484375;0.0;4044.18969726562;31800.169921875;521207.6296684951;415915.19278355275;234661.6923951442;234348.97825609855;231281.4773392671;430799.1582183253;455239.982138536;447890.7096379312;454424.4977128195;496004.34058229876;495791.26423998526;449982.83907029656;469430.61417611875;463183.32317938417;461956.6280905659;433805.965716622;416583.16925064044;455522.04257374874;454957.25294993835;;166010.84420003442;453707.12672258995;200037.50182637098;214622.78356779562;273.17117757767517;4675330.739464651;1806039.634506551;294752.8263759477;0.0;0;303;322;0;0;0;0;11;109;114;1920463291914.536;714453147385.3041;1358993424533.9084;11194.703219488803;17799.152013551364;226.7668201354241;10935.218356887493;4228076.647141444;1549059.8244295756;75081.86617406408;953067.0301671727;2.7776368152430737;0.22510861119598535
8836;2019-01-30 20:16:37.910;838;178;138;137;128;38;172;-158;-56;-137;423;423;-56;173;220;207;243;180;178;174;170;-158;543;351;363;135;356;270;544;196.0;80.0;413.0;411.0;115.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32022.296875;10627.490234375;0.0;4117.41845703125;404.0;65749;;;Calculated values ==>;1548875797.91;356.96000000000004;290.96000000000004;286.96000000000004;286.86;285.96000000000004;276.96000000000004;273.4187578820637;290.36;257.36;267.56;259.46000000000004;315.46000000000004;315.46000000000004;267.56;290.46000000000004;295.16;293.86;297.46000000000004;291.16;290.56;290.16;;313.56;257.36;241.49495122638035;263.82572766246335;273.4187578820637;290.96000000000004;5430000.0;3510000.0;3629999.9999999995;1350000.0;3560000.0;2700000.0;5440000.0;0.03266666666666666;0.013333333333333334;0.06883333333333333;0.0685;0.019166666666666665;0.05183333333333333;;10627.490234375;0.0;4117.41845703125;32022.296875;519570.2466976467;412128.71280242736;234979.4982559435;234668.1203033321;231913.59945720655;430735.4089219946;455239.982138536;440448.2041593432;455751.7819891262;497093.88263433834;497093.88263433834;440448.2041593432;469437.17723135935;462901.36609670473;461936.77970419364;431327.6696051645;412888.4785298496;455522.04257374874;454957.25294993835;;169771.2103021376;453604.4869986484;199791.55787557748;212803.17570111476;273.07863003875786;4675863.03656789;1806215.1150918254;294820.8964552841;0.0;0;303;322;0;0;0;0;11;109;114;1920681273415.2283;714534214885.5615;1359154058284.4187;16565.19915253254;17386.18564493036;245.85588100419847;12551.653004064023;4228308.172439045;1549353.2799202844;75085.80797868819;953262.9171990762;3.1705108970785085;0.2370323362345067
8837;2019-01-30 20:17:37.880;828;185;139;138;132;40;172;-160;-58;-136;440;440;-59;165;220;208;243;187;178;174;170;-162;573;354;363;135;359;265;569;-1.0;83.0;549.0;438.0;115.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41137.82421875;19828.90625;0.0;4035.1171875;412.0;65750;;;Calculated values ==>;1548875857.88;355.96000000000004;291.66;287.06;286.96000000000004;286.36;277.16;273.7412296467126;290.36;257.16;267.36;259.56;317.16;317.16;267.26000000000005;289.66;295.16;293.96000000000004;297.46000000000004;291.86;290.56;290.16;;314.36;256.96000000000004;241.49495122638035;263.1675429290057;273.7412296467126;290.96000000000004;5730000.0;3540000.0;3629999.9999999995;1350000.0;3590000.0;2650000.0;5690000.0;0.0;0.013833333333333333;0.0915;0.073;0.019166666666666665;0.019166666666666665;;19828.90625;0.0;4035.1171875;41137.82421875;515905.42427760054;250103.1235358796;234614.04505979858;234309.26293713786;232500.8830813355;430542.39183029096;455239.982138536;441228.0547369575;455853.6214280916;499401.79409705865;499401.79409705865;441087.4168514302;469199.6805854995;462449.46005367924;461611.91280062776;422991.1197336014;250869.15684924566;455522.04257374874;454957.25294993835;;173113.83306960555;453193.5252972451;200266.4803494768;234614.04505979858;273.278568939651;4676472.399410124;1806468.7914943309;294888.80028345576;0.0;0;303;323;0;0;0;0;11;109;114;1920898964515.332;714615174385.6001;1359314478034.495;22047.984056454483;18463.674281187086;2381.020486566921;4223.244817894345;4228629.788077677;1549651.879378728;75107.68766977685;953402.6381189182;1.9743495377256763;0.1791177774660088
8838;2019-01-30 20:18:37.851;818;202;139;139;134;44;172;-151;-36;-131;447;441;-44;94;224;204;243;206;178;174;170;-155;576;366;363;135;371;247;569;-1.0;86.0;572.0;422.0;115.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40743.09375;19831.96875;0.0;3748.798828125;407.0;65751;;;Calculated values ==>;1548875917.851;354.96000000000004;293.36;287.06;287.06;286.56;277.56;275.0112864084945;290.36;258.06;269.56;260.06;317.86;317.26000000000005;268.76000000000005;282.56;295.56;293.56;297.46000000000004;293.76000000000005;290.56;290.16;;313.86;257.66;241.49495122638035;260.72004837742526;275.0112864084945;290.96000000000004;5760000.0;3660000.0;3629999.9999999995;1350000.0;3710000.0;2470000.0;5690000.0;0.0;0.014333333333333333;0.09533333333333333;0.07033333333333333;0.019166666666666665;0.019166666666666665;;19831.96875;0.0;3748.798828125;40743.09375;514423.76137292176;410612.95223875606;234614.04505979858;234614.04505979858;233099.90676455226;429743.705733735;455239.982138536;447753.95443845785;456362.2790186292;501900.15115692123;501276.08757407026;446722.3586932076;463552.40566090116;461158.26577235275;459205.06791963393;422062.8563836769;412209.8033933682;455522.04257374874;454957.25294993835;;171024.68490186572;453912.286635181;203541.8623280724;234614.04505979858;274.61040440075305;4677154.4105945565;1806799.139040565;294953.63489832124;0.0;0;303;323;0;0;0;0;11;109;114;1921116659245.1729;714696135235.5409;1359468003794.3828;23281.55278119008;17609.38650959997;141.22709286109097;4223.244817894345;4229007.351640413;1549952.342924159;75128.69624053729;953472.991511915;1.9191661616446802;0.17790762316446498
8839;2019-01-30 20:19:37.851;818;198;136;135;128;49;172;-155;-5;-144;436;428;-13;82;226;202;243;200;178;174;170;-157;560;364;363;135;368;241;554;0.0;76.0;553.0;463.0;115.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39965.328125;19297.486328125;0.0;3626.81420898438;395.0;65752;;;Calculated values ==>;1548875977.851;354.96000000000004;292.96000000000004;286.76000000000005;286.66;285.96000000000004;278.06;274.8017692304317;290.36;257.66;272.66;258.76000000000005;316.76000000000005;315.96000000000004;271.86;281.36;295.76000000000005;293.36;297.46000000000004;293.16;290.56;290.16;;312.66;257.46000000000004;241.49495122638035;259.87524604437704;274.8017692304317;290.96000000000004;5600000.0;3640000.0;3629999.9999999995;1350000.0;3679999.9999999995;2410000.0;5540000.0;0.0;0.012666666666666666;0.09216666666666667;0.07716666666666666;0.019166666666666665;0.019166666666666665;;19297.486328125;0.0;3626.81420898438;39965.328125;515758.89910268376;415339.61386950605;234090.121503474;233783.9913159303;231668.76277226704;429879.7862731237;455239.982138536;452721.59022914467;455037.87817915034;501341.5312457753;500512.4711793623;451737.4104666717;463055.5863237705;461888.35613947245;459247.19113531715;426794.81873812305;416029.10932482954;455522.04257374874;454957.25294993835;;166010.84420003442;453707.12672258995;203455.7948224094;234090.121503474;274.56773026298794;4677826.980776848;1807125.2178328827;295015.0983402972;0.0;0;303;323;0;0;0;0;11;109;114;1921334459245.1729;714777135235.5409;1359614403794.3828;22973.9974766541;19311.0611116306;136.36565256838455;4233.286686057233;4229392.814559228;1550260.0133210027;75131.00951341588;953543.4626077813;2.035163989033674;0.1938794706293889
8840;2019-01-30 20:20:37.841;824;188;135;134;125;46;172;-157;11;-158;421;413;1;104;225;202;243;190;178;174;170;-158;532;358;363;135;363;255;532;-1.0;79.0;599.0;477.0;115.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31733.966796875;10493.146484375;0.0;3872.23046875;388.0;65753;;;Calculated values ==>;1548876037.841;355.56000000000006;291.96000000000004;286.66;286.56;285.66;277.76000000000005;274.1680685717883;290.36;257.46000000000004;274.26000000000005;257.36;315.26000000000005;314.46000000000004;273.26000000000005;283.56;295.66;293.36;297.46000000000004;292.16;290.56;290.16;;311.96000000000004;257.36;241.49495122638035;261.82340779136865;274.1680685717883;290.96000000000004;5320000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2550000.0;5320000.0;0.0;0.013166666666666667;0.09983333333333334;0.07949999999999999;0.019166666666666665;0.019166666666666665;;10493.146484375;0.0;3872.23046875;31733.966796875;518785.0690483403;420082.2379402976;234376.77343666382;234064.87334725852;231306.26345570307;430280.9020939914;455239.982138536;452272.36108738004;453604.4869986484;498393.4128255475;497551.171771657;451011.0024364948;463532.14897501393;462512.1425119949;460189.5267902755;434047.125161414;420676.1087404283;455522.04257374874;454957.25294993835;;163086.1669317865;453604.4869986484;202496.42290420205;234376.77343666382;274.1680685717883;4678424.375318938;1807373.4317304806;295077.5799639484;0.0;0;303;323;0;0;0;0;11;109;114;1921552222945.2075;714858121735.5537;1359763178994.4065;24935.964495287273;19963.09109550848;176.0517162096449;4227.792524004428;4229791.997700777;1550587.2433753472;75133.61255757643;953613.9598497108;3.4320644694453786;0.3255334407441884
8841;2019-01-30 20:21:37.842;826;177;135;135;124;43;172;-165;16;-172;421;418;11;142;222;204;243;179;178;174;170;-163;534;353;363;134;358;266;535;-2.0;79.0;403.0;456.0;115.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31843.2265625;10442.0869140625;0.0;4075.22290039062;396.0;65754;;;Calculated values ==>;1548876097.842;355.76;290.86;286.66;286.66;285.56;277.46000000000004;273.6339639331285;290.36;256.66;274.76000000000005;255.96000000000004;315.26000000000005;314.96000000000004;274.26000000000005;287.36;295.36;293.56;297.46000000000004;291.06;290.56;290.16;;312.76000000000005;256.86;241.2770596917726;263.299902668528;273.6339639331285;290.96000000000004;5340000.0;3529999.9999999995;3629999.9999999995;1340000.0;3579999.9999999995;2660000.0;5350000.0;0.0;0.013166666666666667;0.06716666666666667;0.076;0.019166666666666665;0.019166666666666665;;10442.0869140625;0.0;4075.22290039062;31843.2265625;518861.6178001063;415477.83837901097;234293.64010881807;234293.64010881807;230931.47982105848;430607.02586249536;455239.982138536;450966.1048905643;452334.347272053;497286.0224026048;496966.91849822615;450320.27882712363;466383.58022621175;462865.82500516507;461232.2140859643;433563.6430121155;416155.7196876107;455522.04257374874;454957.25294993835;;166428.6587063909;453259.4940014377;201674.97149768146;234293.64010881807;273.6339639331284;4678954.194093125;1807547.8949162615;295143.80984575755;0.0;0;303;323;0;0;0;0;11;109;114;1921770026574.9443;714938823080.4562;1359919481599.2178;16744.054459555296;19120.42371028547;229.20432377264666;4229.385912788139;4230139.336980539;1550912.9447599347;75136.98974752444;953684.4375112071;2.7775854426043023;0.2761696480282329
8842;2019-01-30 20:22:37.842;819;179;137;136;127;42;172;-166;27;-172;432;431;24;160;220;205;243;181;178;174;170;-165;548;351;363;134;356;271;548;-1.0;82.0;519.0;476.0;115.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32183.32421875;10729.0556640625;0.0;4156.0673828125;405.0;65755;;;Calculated values ==>;1548876157.842;355.06000000000006;291.06;286.86;286.76000000000005;285.86;277.36;273.4187578820637;290.36;256.56;275.86;255.96000000000004;316.36;316.26000000000005;275.56;289.16;295.16;293.66;297.46000000000004;291.26000000000005;290.56;290.16;;313.66;256.66;241.2770596917726;263.95629194202945;273.4187578820637;290.96000000000004;5480000.0;3510000.0;3629999.9999999995;1340000.0;3560000.0;2710000.0;5480000.0;0.0;0.013666666666666666;0.08650000000000001;0.07933333333333333;0.019166666666666665;0.019166666666666665;;10729.0556640625;0.0;4156.0673828125;32183.32421875;516873.62103714567;248844.29484205059;234558.82658747348;234249.82000437225;231514.88779765682;430735.4089219946;455239.982138536;451496.512599619;452334.347272053;497952.8984590269;497846.2697982678;451108.19694598735;467782.90203372703;462901.36609670473;461671.70442812063;430039.462923832;249613.81447620134;455522.04257374874;454957.25294993835;;170189.03402730724;453054.1924212535;201001.15957694783;234558.82658747348;273.4187578820637;4679487.748682968;1807724.3211044127;295212.4039314509;0.0;0;303;323;0;0;0;0;11;109;114;1921987826574.9443;715019223080.4562;1360080581599.2178;21667.84803646106;19996.207272314914;2465.817195450952;4224.303171947243;4230459.436168007;1551238.9166847896;75159.44826018464;953754.8849202465;3.2484901551637293;0.301878515214777
8843;2019-01-30 20:23:37.873;810;187;139;138;130;43;172;-163;40;-168;445;443;35;158;220;206;243;189;178;174;170;-165;580;355;363;134;360;259;575;-1.0;80.0;503.0;462.0;115.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40792.51953125;19832.470703125;0.0;3930.75024414062;410.0;65756;;;Calculated values ==>;1548876217.873;354.16;291.86;287.06;286.96000000000004;286.16;277.46000000000004;273.8482719121499;290.36;256.86;277.16;256.36;317.66;317.46000000000004;276.66;288.96000000000004;295.16;293.76000000000005;297.46000000000004;292.06;290.56;290.16;;314.16;256.66;241.2770596917726;262.3656120759269;273.8482719121499;290.96000000000004;5800000.0;3550000.0;3629999.9999999995;1340000.0;3600000.0;2590000.0;5750000.0;0.0;0.013333333333333334;0.08383333333333334;0.077;0.019166666666666665;0.019166666666666665;;19832.470703125;0.0;3930.75024414062;40792.51953125;513095.60111914936;250569.9760847969;234458.50409749767;234155.43161550246;231764.33574019733;430477.46260093397;455239.982138536;455203.3684747658;452745.9349077956;500521.09449297225;500310.7611534437;454583.3976502994;469221.3151155594;462298.19722436205;461191.73348062916;420791.54808361235;251336.54846151455;455522.04257374874;454957.25294993835;;172278.17009871884;453054.1924212535;201857.32844116312;234458.50409749767;273.8482719121499;4680096.194914743;1807979.1320747265;295279.8288964712;0.0;0;303;324;0;0;0;0;11;109;114;1922205739104.5774;715099664620.3207;1360239663748.95;21238.843022817025;19342.15852646696;2259.399994961304;4226.22601967178;4230817.176663374;1551566.9057727465;75198.84541472352;953825.3423809477;1.980650168104965;0.18345836757084197
8844;2019-01-30 20:24:37.853;808;202;138;138;133;46;172;-154;50;-151;444;437;41;125;224;202;243;204;178;174;170;-156;570;365;363;134;370;243;564;-1.0;77.0;629.0;482.0;115.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40380.87109375;19629.46875;0.0;3676.751953125;399.0;65757;;;Calculated values ==>;1548876277.853;353.96000000000004;293.36;286.96000000000004;286.96000000000004;286.46000000000004;277.76000000000005;274.9066339382667;290.36;257.76000000000005;278.16;258.06;317.56;316.86;277.26000000000005;285.66;295.56;293.36;297.46000000000004;293.56;290.56;290.16;;313.06;257.56;241.2770596917726;260.1585393101385;274.9066339382667;290.96000000000004;5700000.0;3650000.0;3629999.9999999995;1340000.0;3700000.0;2430000.0;5640000.0;0.0;0.012833333333333334;0.10483333333333333;0.08033333333333334;0.019166666666666665;0.019166666666666665;;19629.46875;0.0;3676.751953125;40380.87109375;513693.7779324106;412776.28256325866;234439.45532599936;234439.45532599936;232923.17102274732;429811.8947417682;455239.982138536;459009.8940879012;454487.9745085242;501976.1377801901;501250.3207718051;457942.23701191135;467684.62352569954;461311.9274164422;459088.8889116735;423899.2173161836;413527.4354166844;455522.04257374874;454957.25294993835;;167682.10792650707;453976.79153022036;204100.47412510306;234439.45532599936;274.82127503768504;4680772.414355192;1808307.8719537752;295343.20361618465;0.0;0;303;324;0;0;0;0;11;109;114;1922423466504.6467;715180037820.3462;1360390213548.9978;26723.004192766675;20073.397498211092;133.10453437690617;4226.591121125497;4231216.725496277;1551895.2592520677;75218.77630662842;953895.7590437625;2.1949546431447353;0.2063818751304937
8845;2019-01-30 20:25:37.863;819;196;136;135;128;47;172;-148;54;-149;428;419;40;118;225;200;243;198;178;174;170;-155;558;361;363;135;366;239;553;-1.0;84.0;906.0;498.0;115.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39878.0546875;19219.384765625;0.0;3604.41796875;388.0;65758;;;Calculated values ==>;1548876337.863;355.06000000000006;292.76000000000005;286.76000000000005;286.66;285.96000000000004;277.86;274.4858918419099;290.36;258.36;278.56;258.26000000000005;315.96000000000004;315.06;277.16;284.96000000000004;295.66;293.16;297.46000000000004;292.96000000000004;290.56;290.16;;311.96000000000004;257.66;241.49495122638035;259.59022785621676;274.4858918419099;290.96000000000004;5580000.0;3610000.0;3629999.9999999995;1350000.0;3660000.0;2390000.0;5530000.0;0.0;0.014;0.151;0.083;0.019166666666666665;0.019166666666666665;;19219.384765625;0.0;3604.41796875;39878.0546875;516046.87872387154;415028.81927888904;234116.54519281306;233810.11789752508;231692.94852419267;430081.6785162784;455239.982138536;460106.6050988232;454526.82332085253;500708.60400518816;499776.41979348444;458462.2212728251;467455.3168432135;462057.83816926007;459447.67380351556;427351.828250379;415724.3794036379;455522.04257374874;454957.25294993835;;163086.1669317865;453912.286635181;203062.58535045743;234116.54519281306;274.4015277955729;4681441.350207327;1808631.6663564283;295403.8901449266;0.0;0;303;324;0;0;0;0;11;109;114;1922641302804.612;715260751270.3334;1360534837648.9749;38813.64698200323;20820.525206632057;162.7842838543756;4232.780232011568;4231762.955279107;1552236.0987383353;75221.24245773665;953966.2655541543;2.8053930122724835;0.2504796955775035
8846;2019-01-30 20:26:37.874;829;183;135;134;125;45;172;-143;59;-127;418;413;43;152;223;202;243;184;178;174;170;-145;531;355;363;135;360;267;531;-3.0;80.0;890.0;484.0;115.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31778.57421875;10376.5078125;0.0;4074.29638671875;386.0;65759;;;Calculated values ==>;1548876397.874;356.06000000000006;291.46000000000004;286.66;286.56;285.66;277.66;273.8482719121499;290.36;258.86;279.06;260.46000000000004;314.96000000000004;314.46000000000004;277.46000000000004;288.36;295.46000000000004;293.36;297.46000000000004;291.56;290.56;290.16;;311.76000000000005;258.66;241.49495122638035;263.43189868330234;273.8482719121499;290.96000000000004;5310000.0;3550000.0;3629999.9999999995;1350000.0;3600000.0;2670000.0;5310000.0;0.0;0.013333333333333334;0.14833333333333334;0.08066666666666666;0.019166666666666665;0.019166666666666665;;10376.5078125;0.0;4074.29638671875;31778.57421875;519463.08420132333;418908.6097195663;234404.65337116705;234092.4249916719;231331.11840867848;430477.46260093397;455239.982138536;456232.27956913534;456768.56748629076;496865.34861374006;496332.540696089;454230.8490233495;467410.99893964635;462697.81320866785;460655.98800483014;434287.13676799537;419215.99506693694;455522.04257374874;454957.25294993835;;162250.55196795813;454935.7430415579;201064.12441101793;234404.65337116705;273.5959965282122;4682038.598258507;1808878.3440111692;295467.89116275817;0.0;0;303;324;0;0;0;0;11;109;114;1922859142735.1797;715341766120.5446;1360686665479.3706;37849.943015120756;20478.97723619689;200.94855601411237;4227.258158593117;4232401.935655678;1552580.3243560514;75224.2741204464;954036.7787993185;4.34281207472991;0.38755555770649297
8847;2019-01-30 20:27:37.854;826;178;136;135;127;44;172;-143;63;-108;431;431;53;174;221;203;243;180;178;174;170;-142;551;351;363;135;356;274;547;-1.0;81.0;805.0;494.0;115.0;0;99;2;1;1;0;0;0;0;0;1;1;1;0;0;43932.98828125;22767.2734375;0.0;4176.26513671875;397.0;65760;;;Calculated values ==>;1548876457.854;355.76;290.96000000000004;286.76000000000005;286.66;285.86;277.56;273.4187578820637;290.36;258.86;279.46000000000004;262.36;316.26000000000005;316.26000000000005;278.46000000000004;290.56;295.26000000000005;293.46000000000004;297.46000000000004;291.16;290.56;290.16;;312.86;258.96000000000004;241.49495122638035;264.3458800820626;273.4187578820637;290.96000000000004;5510000.0;3510000.0;3629999.9999999995;1350000.0;3560000.0;2740000.0;5470000.0;0.0;0.013500000000000002;0.13416666666666668;0.08233333333333334;0.019166666666666665;0.019166666666666665;;22767.2734375;0.0;4176.26513671875;43932.98828125;517474.153493911;248512.00600797567;234276.7093608456;233968.46640125918;231539.2039198338;430735.4089219946;455239.982138536;455574.0031553595;458691.0235781257;497543.8936952424;497543.8936952424;454308.6002973701;469001.7517246776;463033.5824654418;461406.14710451994;429249.39691141364;249277.62808279565;455522.04257374874;454957.25294993835;;166846.47414792277;455242.0359307814;199345.16719755015;234276.7093608456;272.9024402368164;4682669.317636312;1809154.4501222812;295536.62292391557;0.0;0;304;324;0;0;0;0;11;109;114;1923076870135.249;715422739120.5703;1360848911379.422;34377.36882433942;21068.842192369375;2429.6188791863433;4229.7104187909445;4233003.629289776;1552926.4407741234;75246.18820861494;954107.2300459064;2.3050253827503013;0.20382148783702858
8848;2019-01-30 20:28:37.834;812;196;140;139;132;43;172;-141;60;-89;447;444;55;143;222;202;243;199;178;174;170;-144;577;361;363;135;366;256;571;-2.0;80.0;796.0;505.0;115.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40734.28515625;19745.990234375;0.0;3887.884765625;392.0;65761;;;Calculated values ==>;1548876517.834;354.36;292.76000000000005;287.16;287.06;286.36;277.46000000000004;274.4858918419099;290.36;259.06;279.16;264.26000000000005;317.86;317.56;278.66;287.46000000000004;295.36;293.36;297.46000000000004;293.06;290.56;290.16;;312.36;258.76000000000005;241.49495122638035;261.9595390733887;274.4858918419099;290.96000000000004;5770000.0;3610000.0;3629999.9999999995;1350000.0;3660000.0;2560000.0;5710000.0;0.0;0.013333333333333334;0.13266666666666665;0.08416666666666667;0.019166666666666665;0.019166666666666665;;19745.990234375;0.0;3887.884765625;40734.28515625;513597.4352619901;254349.3140218359;234867.110148087;234561.90518326542;232452.57403642498;430081.6785162784;455239.982138536;458140.1973536295;460601.99323066324;501024.7391919521;500710.1972613129;457534.26565516315;467915.5136178032;461653.8592145803;459719.9477182808;421748.73436737666;408395.56282606634;455522.04257374874;454957.25294993835;;164757.40606591295;455037.87817915034;201120.77871680807;234867.110148087;273.6446986411442;4683374.643061644;1809508.6092272603;295603.80177270673;0.0;0;304;324;0;0;0;0;11;109;114;1923294597535.3184;715503712120.5961;1361007858379.4727;34097.90953915164;21371.35587141381;178.04228721747097;4218.394403702151;4233574.066400547;1553279.991201995;75267.91147483863;954177.6074524916;2.5330464048525716;0.23260232745380513
8849;2019-01-30 20:29:37.855;811;197;137;136;130;45;172;-139;58;-83;448;443;49;132;224;200;243;199;178;174;170;-141;561;362;363;135;367;251;556;-2.0;85.0;978.0;521.0;115.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40108.66015625;19233.20703125;0.0;3808.1044921875;377.0;65762;;;Calculated values ==>;1548876577.855;354.26;292.86;286.86;286.76000000000005;286.16;277.66;274.5913991737795;290.36;259.26000000000005;278.96000000000004;264.86;317.96000000000004;317.46000000000004;278.06;286.36;295.56;293.16;297.46000000000004;293.06;290.56;290.16;;310.86;259.06;241.49495122638035;261.27494424493943;274.5913991737795;290.96000000000004;5610000.0;3620000.0000000005;3629999.9999999995;1350000.0;3670000.0000000005;2510000.0;5560000.0;0.0;0.014166666666666666;0.16299999999999998;0.08683333333333333;0.019166666666666665;0.019166666666666665;;19233.20703125;0.0;3808.1044921875;40108.66015625;514819.4225761813;414196.90369202057;234344.06911210594;234037.50190497388;232219.0938687368;430014.67791919125;455239.982138536;458696.0885306946;461203.227698071;501616.2846245428;501094.4526180647;457614.78646836826;467356.02963238244;461770.94730187;459289.8238943861;426513.6970053968;414911.80031545786;455522.04257374874;454957.25294993835;;158490.31677215957;455344.05889219296;201504.94714727503;234344.06911210594;273.7996283704231;4684048.570063477;1809833.5495599702;295667.95746305934;0.0;0;304;324;0;0;0;0;11;109;114;1923512473764.986;715584740470.4724;1361160011614.2405;41922.15604549739;22041.696203183707;164.36020310746864;4228.419356891788;4234207.78867131;1553641.8932567998;75270.76582759425;954248.022203596;2.966698824376744;0.265318505622427
8850;2019-01-30 20:30:37.845;818;192;137;136;127;44;172;-141;41;-83;444;438;36;127;224;200;244;194;178;174;170;-143;557;360;363;135;365;247;551;-1.0;79.0;965.0;514.0;115.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39934.07421875;19079.08203125;0.0;3746.18237304688;369.0;65763;;;Calculated values ==>;1548876637.845;354.96000000000004;292.36;286.86;286.76000000000005;285.86;277.56;274.38016830617;290.36;259.06;277.26000000000005;264.86;317.56;316.96000000000004;276.76000000000005;285.86;295.56;293.16;297.56;292.56;290.56;290.16;;310.06;258.86;241.49495122638035;260.72004837742526;274.38016830617;290.96000000000004;5570000.0;3600000.0;3629999.9999999995;1350000.0;3650000.0;2470000.0;5510000.0;0.0;0.013166666666666667;0.16083333333333333;0.08566666666666665;0.019166666666666665;0.019166666666666665;;19079.08203125;0.0;3746.18237304688;39934.07421875;516007.9300389608;414400.9631372732;234477.70222245323;234169.62251935387;231442.33245516315;430148.3826014536;455239.982138536;457298.1374891172;461203.227698071;501588.1923767064;500963.83509946876;456696.53541972896;467348.8764650065;462075.34251113114;459605.1665242781;427883.21061811206;415109.2128557288;455522.04257374874;454957.25294993835;;155147.91922209063;455139.9757508569;200912.2852970706;234477.70222245323;273.5584985519979;4684715.481679577;1810152.7654240292;295730.8993615479;0.0;0;304;324;0;0;0;0;11;109;114;1923730237465.0208;715665726970.4852;1361309386714.2642;41235.391227554166;21778.838815541025;168.19097053804617;4225.8580556101315;4234900.652735435;1554007.0035201597;75273.53662549844;954318.4627733261;2.9532310283579317;0.26404748385111004
8851;2019-01-30 20:31:37.845;824;189;138;137;127;42;172;-150;-11;-97;439;433;-2;118;224;201;243;191;178;174;170;-150;553;359;363;134;364;243;549;-1.0;77.0;695.0;514.0;115.0;0;97;1;1;1;0;0;0;0;0;1;1;1;0;0;39870.5703125;19064.423828125;0.0;3670.5400390625;364.0;65764;;;Calculated values ==>;1548876697.845;355.56000000000006;292.06;286.96000000000004;286.86;285.86;277.36;274.27422755570615;290.36;258.16;272.06;263.46000000000004;317.06;316.46000000000004;272.96000000000004;284.96000000000004;295.56;293.26000000000005;297.46000000000004;292.26000000000005;290.56;290.16;;309.56;258.16;241.2770596917726;260.1585393101385;274.27422755570615;290.96000000000004;5530000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2430000.0;5490000.0;0.0;0.012833333333333334;0.11583333333333333;0.08566666666666665;0.019166666666666665;0.019166666666666665;;19064.423828125;0.0;3670.5400390625;39870.5703125;517067.633002713;414127.2103214636;234841.4839959749;234531.7053546236;231490.63740778636;430214.79039162316;455239.982138536;451632.8499350209;459952.4360634166;501457.77576194407;500835.2192800546;452743.6886068993;466889.8259125728;462227.06044939905;459897.8941259199;428715.1681353792;414840.6948555996;455522.04257374874;454957.25294993835;;153058.93094933403;454590.0962081861;200478.31053448477;234841.4839959749;273.3835775125315;4685380.520384004;1810470.6279728573;295792.7053816488;0.0;0;304;324;0;0;0;0;11;109;114;1923948037465.0208;715746426970.4852;1361456386714.2642;29092.067480562102;21768.909639380414;178.05574042383824;4218.885571617632;4235486.714891336;1554369.9014239507;75276.42201475646;954388.8356368863;2.430525896358939;0.23021392874876812
8852;2019-01-30 20:32:37.896;829;185;138;137;127;40;172;-160;-28;-129;434;427;-26;114;223;202;244;187;178;174;170;-160;531;355;363;133;360;253;531;-1.0;76.0;652.0;507.0;115.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;31711.12890625;10481.8466796875;0.0;3865.67236328125;369.0;65765;;;Calculated values ==>;1548876757.896;356.06000000000006;291.66;286.96000000000004;286.86;285.86;277.16;273.8482719121499;290.36;257.16;270.36;260.26000000000005;316.56;315.86;270.56;284.56;295.46000000000004;293.36;297.56;291.86;290.56;290.16;;310.06;257.16;241.05796691057077;261.54996906429363;273.8482719121499;290.96000000000004;5310000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2530000.0;5310000.0;0.0;0.012666666666666666;0.10866666666666666;0.0845;0.019166666666666665;0.019166666666666665;;10481.8466796875;0.0;3865.67236328125;31711.12890625;519463.08420132333;419520.81434546347;235348.34103484475;235032.5903909797;231937.49339911045;430477.46260093397;455239.982138536;447659.5415194269;456886.44960597146;499956.93991342344;499223.17221243907;447918.7165611481;464993.04631955986;462697.81320866785;460655.98800483014;434507.2505032517;420123.02712339454;455522.04257374874;454957.25294993835;;155147.91922209063;453734.76212667074;200331.0548451773;235348.34103484475;273.3083039442168;4685977.541580002;1810717.0561793454;295855.5605330471;0.0;0;304;324;0;0;0;0;11;109;114;1924166022594.5845;715826595055.3248;1361605313193.966;26876.36221860179;21412.613265286196;182.20016281152377;4209.170811705961;4235953.514914272;1554730.0533165562;75279.42669909007;954459.1291386727;3.671739086084182;0.35081120263848936
