;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8853;2019-01-30 20:33:37.866;829;176;138;137;127;38;172;-170;-24;-155;437;434;-20;144;221;203;244;178;178;174;170;-167;534;350;363;133;355;262;534;-2.0;83.0;693.0;519.0;115.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;31858.00390625;10501.7646484375;0.0;3996.76171875;383.0;65766;;;Calculated values ==>;1548876817.866;356.06000000000006;290.76000000000005;286.96000000000004;286.86;285.86;276.96000000000004;273.3108153835814;290.36;256.16;270.76000000000005;257.66;316.86;316.56;271.16;287.56;295.26000000000005;293.46000000000004;297.56;290.96000000000004;290.56;290.16;;311.46000000000004;256.46000000000004;241.05796691057077;262.7682575881327;273.3108153835814;290.96000000000004;5340000.0;3500000.0;3629999.9999999995;1330000.0;3550000.0;2620000.0;5340000.0;0.0;0.013833333333333333;0.11549999999999999;0.08650000000000001;0.019166666666666665;0.019166666666666665;;10501.7646484375;0.0;3996.76171875;31858.00390625;519220.2772257241;415526.70149957214;235261.90089807138;234947.18816644637;231861.45683891056;430799.1582183253;455239.982138536;446474.2075966914;454245.492575108;499382.16668352793;499065.2877469865;447004.6394945126;467186.040438873;463183.32317938417;461559.3255376969;433787.162488959;416203.08715611184;455522.04257374874;454957.25294993835;;160997.13474923553;453018.0997227255;199867.21996428407;235261.90089807138;273.1041470571517;4686507.019482305;1810891.8321754492;295921.04805695324;0.0;0;304;324;0;0;0;0;11;109;114;1924383713694.6882;715906355155.3629;1361759735944.0398;28483.107071543043;21897.551099105185;243.24637543771865;4210.827580994117;4236414.613160788;1555090.79089408;75282.9703142166;954529.2607086521;3.7820900371764603;0.3597274836104997
8854;2019-01-30 20:34:37.876;822;178;139;138;129;39;172;-170;-7;-162;447;445;-9;157;220;205;244;180;178;174;170;-171;545;351;363;133;356;265;545;-2.0;79.0;670.0;524.0;115.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32057.595703125;10692.056640625;0.0;4038.41528320312;394.0;65767;;;Calculated values ==>;1548876877.876;355.36;290.96000000000004;287.06;286.96000000000004;286.06;277.06;273.4187578820637;290.36;256.16;272.46000000000004;256.96000000000004;317.86;317.66;272.26000000000005;288.86;295.16;293.66;297.56;291.16;290.56;290.16;;312.56;256.06;241.05796691057077;263.1675429290057;273.4187578820637;290.96000000000004;5450000.0;3510000.0;3629999.9999999995;1330000.0;3560000.0;2650000.0;5450000.0;0.0;0.013166666666666667;0.11166666666666666;0.08733333333333333;0.019166666666666665;0.019166666666666665;;10692.056640625;0.0;4038.41528320312;32057.595703125;517482.9279627003;248609.26214740853;235263.9090921018;234951.72918333634;232190.54689947073;430735.4089219946;455239.982138536;448154.2241891224;453530.1987722743;500142.17803141783;499930.73807480116;447890.7096379312;468273.5721768372;462901.36609670473;461671.70442812063;431053.8970584533;412461.22321998916;455522.04257374874;454957.25294993835;;165593.03060630985;452607.6978580252;200251.9417978106;235263.9090921018;273.25983711635354;4687039.738250632;1811068.4767886929;295988.01902526023;0.0;0;304;324;0;0;0;0;11;109;114;1924601549994.6536;715986168455.3502;1361917862294.0146;27682.42153369648;22039.069362592076;244.80353887311114;4210.789090608534;4236882.737240103;1555456.9904209531;75287.0380746823;954599.4525442608;3.6778919104508083;0.3520431687204358
8855;2019-01-30 20:35:37.857;814;185;141;140;133;40;172;-173;11;-169;455;452;6;159;220;206;244;188;178;174;170;-175;555;354;363;133;359;264;556;0.0;79.0;698.0;516.0;115.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32283.40234375;10945.416015625;0.0;4026.49951171875;403.0;65768;;;Calculated values ==>;1548876937.857;354.56000000000006;291.66;287.26000000000005;287.16;286.46000000000004;277.16;273.7412296467126;290.36;255.86;274.26000000000005;256.26000000000005;318.66;318.36;273.76000000000005;289.06;295.16;293.76000000000005;297.56;291.96000000000004;290.56;290.16;;313.46000000000004;255.66000000000003;241.05796691057077;263.0348170998261;273.7412296467126;290.96000000000004;5550000.0;3540000.0;3629999.9999999995;1330000.0;3590000.0;2640000.0;5560000.0;0.0;0.013166666666666667;0.11633333333333334;0.08600000000000001;0.019166666666666665;0.019166666666666665;;10945.416015625;0.0;4026.49951171875;32283.40234375;515686.71139829175;250760.72137521344;235580.95070276302;235270.102589971;233123.89441607488;430542.39183029096;455239.982138536;450679.92654098396;452812.9799559104;501084.80147256685;500768.3673828962;450034.5520155481;468644.5102396049;462449.46005367924;461345.36918359256;428426.8604674854;410752.57778573356;455522.04257374874;454957.25294993835;;169353.38768963216;452196.640584172;201184.9789236393;235580.95070276302;273.6388530367012;4687575.743447265;1811248.731962498;296055.2053663444;0.0;0;304;324;0;0;0;0;11;109;114;1924819281025.3252;716065943185.5963;1362076512039.504;29024.578906151095;21587.002902805812;232.71138864306565;4204.712459737527;4237355.145935086;1555820.4258999284;75291.01610564838;954669.5595164897;3.6768178097718702;0.3474272545791961
8856;2019-01-30 20:36:37.867;811;191;141;140;135;43;172;-167;19;-173;460;456;21;165;221;205;244;193;178;174;170;-171;555;358;363;134;363;267;555;-2.0;82.0;805.0;552.0;115.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32313.546875;10907.0009765625;0.0;4067.30908203125;409.0;65769;;;Calculated values ==>;1548876997.867;354.26;292.26000000000005;287.26000000000005;287.16;286.66;277.46000000000004;274.1680685717883;290.36;256.46000000000004;275.06;255.86;319.16;318.76000000000005;275.26000000000005;289.66;295.26000000000005;293.66;297.56;292.46000000000004;290.56;290.16;;314.06;256.06;241.2770596917726;263.43189868330234;274.1680685717883;290.96000000000004;5550000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2670000.0;5550000.0;0.0;0.013666666666666666;0.13416666666666668;0.092;0.019166666666666665;0.019166666666666665;;10907.0009765625;0.0;4067.30908203125;32313.546875;515321.0310492182;412377.0396431636;235608.7752662074;235297.60513537744;233757.93926872968;430280.9020939914;455239.982138536;451174.36885389726;452231.34592934145;501320.1025347844;500897.3623833168;451431.75397588895;468923.270259605;461976.67714593874;460594.19487161405;428426.8604674854;413134.7333990844;455522.04257374874;454957.25294993835;;171860.34048652687;452437.30664671835;202580.20353499943;235608.7752662074;274.1680685717883;4688114.141075321;1811430.8657879832;296122.66501268244;0.0;0;304;324;0;0;0;0;11;109;114;1925037117325.2905;716146056535.5836;1362235838589.4785;33353.0505136188;22986.85348627814;208.99240326814652;4204.179155604843;4237875.046149097;1556191.9366112456;75294.69758405788;954739.6452922892;4.057153573089249;0.38102099779581283
8857;2019-01-30 20:37:37.878;811;192;139;139;135;45;172;-169;35;-180;462;458;33;171;223;204;244;194;178;174;170;-171;556;360;363;134;365;270;556;0.0;79.0;699.0;536.0;115.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32266.759765625;10865.3203125;0.0;4128.7548828125;409.0;65770;;;Calculated values ==>;1548877057.878;354.26;292.36;287.06;287.06;286.66;277.66;274.38016830617;290.36;256.26000000000005;276.66;255.16000000000003;319.36;318.96000000000004;276.46000000000004;290.26000000000005;295.46000000000004;293.56;297.56;292.56;290.56;290.16;;314.06;256.06;241.2770596917726;263.82572766246335;274.38016830617;290.96000000000004;5560000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2700000.0;5560000.0;0.0;0.013166666666666667;0.1165;0.08933333333333333;0.019166666666666665;0.019166666666666665;;10865.3203125;0.0;4128.7548828125;32266.759765625;515237.5462320173;412333.65201211494;234960.35179438625;234960.35179438625;233731.9613397987;430148.3826014536;455239.982138536;452700.4269021879;451509.14485013887;501239.44122493017;500815.68468163843;452444.40577210765;469204.9442592064;461940.96994019573;460147.9425315409;428155.84094600123;413092.82235656865;455522.04257374874;454957.25294993835;;171860.34048652687;452437.30664671835;203422.28981311008;234960.35179438625;274.38016830617;4688652.408960948;1811612.335061746;296190.9780673938;0.0;0;304;324;0;0;0;0;11;109;114;1925254957254.993;716226471275.4738;1362396968124.2583;29040.902970877563;22245.341503802338;198.32974476086235;4216.607272148081;4238395.091084853;1556568.9406737234;75298.09255758455;954809.831377515;3.714879428442665;0.353897863145811
8858;2019-01-30 20:38:37.868;809;199;139;138;133;47;172;-168;47;-201;462;455;41;141;225;204;244;202;178;174;170;-172;579;366;363;134;371;249;573;-2.0;76.0;878.0;582.0;115.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40718.5078125;19889.708984375;0.0;3784.62231445312;404.0;65771;;;Calculated values ==>;1548877117.868;354.06000000000006;293.06;287.06;286.96000000000004;286.46000000000004;277.86;275.0112864084945;290.36;256.36;277.86;253.06000000000003;319.36;318.66;277.26000000000005;287.26000000000005;295.66;293.56;297.56;293.36;290.56;290.16;;313.56;255.96000000000004;241.2770596917726;260.9983114674233;275.0112864084945;290.96000000000004;5790000.0;3660000.0;3629999.9999999995;1340000.0;3710000.0;2490000.0;5730000.0;0.0;0.012666666666666666;0.14633333333333332;0.097;0.019166666666666665;0.019166666666666665;;19889.708984375;0.0;3784.62231445312;40718.5078125;513056.13098659576;255480.59832792685;234510.0592689362;234206.42262547708;232702.5390066673;429743.705733735;455239.982138536;457696.1591200651;449329.4478402159;503266.67994586343;502538.9140824332;456973.721747507;468663.14200787095;461294.2535533555;459205.06791963393;421414.09382891614;408760.0528001595;455522.04257374874;454957.25294993835;;169771.2103021376;452334.347272053;205779.84341169975;234510.0592689362;275.0112864084945;4689260.5181557685;1811868.5842572756;296256.9118865799;0.0;0;304;325;0;0;0;0;11;109;114;1925472720955.0276;716306857875.4866;1362552642174.283;36863.75419865746;23915.78687445427;160.28451969758422;4225.237878885874;4238944.205027107;1556953.552630925;75301.08051171347;954880.1683623332;2.752561947754818;0.25684246742855993
8859;2019-01-30 20:39:37.868;812;197;136;135;128;49;172;-167;53;-206;445;435;38;121;227;202;244;199;178;174;170;-169;558;363;363;134;368;241;553;-4.0;81.0;713.0;552.0;115.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;39983.98828125;19355.322265625;0.0;3651.17553710938;390.0;65772;;;Calculated values ==>;1548877177.868;354.36;292.86;286.76000000000005;286.66;285.96000000000004;278.06;274.69669130483857;290.36;256.46000000000004;278.46000000000004;252.56000000000003;317.66;316.66;276.96000000000004;285.26000000000005;295.86;293.36;297.56;293.06;290.56;290.16;;312.16;256.26000000000005;241.2770596917726;259.87524604437704;274.69669130483857;290.96000000000004;5580000.0;3629999.9999999995;3629999.9999999995;1340000.0;3679999.9999999995;2410000.0;5530000.0;0.0;0.013500000000000002;0.11883333333333333;0.092;0.019166666666666665;0.019166666666666665;;19355.322265625;0.0;3651.17553710938;39983.98828125;515192.6348136398;415378.45660230034;234116.54519281306;233810.11789752508;231692.94852419267;429947.3805835815;455239.982138536;459677.7111525693;448807.4253067504;502273.03061954974;501237.9540169988;457906.2574384314;467512.83075198636;462023.20895925944;459405.1334793091;427608.942604976;416066.7103180982;455522.04257374874;454957.25294993835;;163921.7849024954;452643.1002709737;205475.69361724486;234116.54519281306;274.69669130483857;4689933.03895655;1812195.626184359;296318.8768686762;0.0;0;304;325;0;0;0;0;11;109;114;1925690520955.0276;716387257875.4866;1362699642174.283;30207.67308378105;22739.401412143052;155.8201358728505;4232.780232011568;4239503.133587794;1557342.3458666466;75303.71471717655;954950.6518465907;2.4921513632985035;0.23731805463044076
8860;2019-01-30 20:40:37.849;821;188;136;135;125;46;172;-169;56;-215;424;413;35;129;226;203;244;190;178;174;170;-171;531;357;363;134;362;251;531;-2.0;83.0;370.0;505.0;115.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;31743.42578125;10516.7080078125;0.0;3827.345703125;381.0;65773;;;Calculated values ==>;1548877237.849;355.26;291.96000000000004;286.76000000000005;286.66;285.66;277.76000000000005;274.0616903277293;290.36;256.26000000000005;278.76000000000005;251.66000000000003;315.56;314.46000000000004;276.66;286.06;295.76000000000005;293.46000000000004;297.56;292.16;290.56;290.16;;311.26000000000005;256.06;241.2770596917726;261.27494424493943;274.0616903277293;290.96000000000004;5310000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2510000.0;5310000.0;0.0;0.013833333333333333;0.06166666666666667;0.08416666666666667;0.019166666666666665;0.019166666666666665;;10516.7080078125;0.0;3827.345703125;31743.42578125;518507.9260710483;420420.54952011275;234718.03493774188;234404.65337116705;231331.11840867848;430346.717906069;455239.982138536;458456.393904279;447864.6671718588;499107.54105575476;497954.23854723794;455918.5686477417;467011.9763860505;462796.2276784706;460480.0777649803;434507.2505032517;421008.7284354129;455522.04257374874;454957.25294993835;;160161.5264782812;452437.30664671835;204873.54913342663;234718.03493774188;274.0616903277293;4690530.578125862;1812444.4809407806;296381.17814396945;0.0;0;304;325;0;0;0;0;11;109;114;1925908251984.8337;716467632415.415;1362847195434.1516;15637.608760869229;20836.61625736872;186.72955527176944;4221.251678567099;4239885.056622221;1557705.3643546337;75306.56839398298;955021.0798031986;2.850115251653281;0.29342435967276725
8861;2019-01-30 20:41:37.859;827;176;136;135;124;42;172;-146;60;-165;417;412;44;162;222;204;244;178;178;174;170;-151;533;350;363;134;355;268;534;-1.0;80.0;1232.0;530.0;115.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;31834.798828125;10414.3896484375;0.0;4116.2744140625;391.0;65774;;;Calculated values ==>;1548877297.859;355.86;290.76000000000005;286.76000000000005;286.66;285.56;277.36;273.3108153835814;290.36;258.56;279.16;256.66;314.86;314.36;277.56;289.36;295.36;293.56;297.56;290.96000000000004;290.56;290.16;;312.26000000000005;258.06;241.2770596917726;263.56353331371673;273.3108153835814;290.96000000000004;5330000.0;3500000.0;3629999.9999999995;1340000.0;3550000.0;2680000.0;5340000.0;0.0;0.013333333333333334;0.20533333333333334;0.08833333333333333;0.019166666666666665;0.019166666666666665;;10414.3896484375;0.0;4116.2744140625;31834.798828125;519062.3474904766;415526.70149957214;234633.65054134373;234321.26731621227;230955.85959849827;430799.1582183253;455239.982138536;456191.89878656593;453054.1924212535;496657.05658398464;496123.6042999983;454187.15326228563;468436.01645425;463315.15122866345;461691.87941572437;434028.3340258295;416203.08715611184;455522.04257374874;454957.25294993835;;164339.59507360373;454487.9745085242;200824.08529810075;234633.65054134373;273.3108153835814;4691060.484967279;1812618.935825524;296447.38601107453;0.0;0;304;325;0;0;0;0;11;109;114;1926126088284.799;716548045815.4022;1363002921384.127;52435.524369631516;22406.976880254068;237.66995826290224;4222.86904616473;4240452.42727757;1558065.7876912693;75310.10564603897;955091.459203839;5.457633588747983;0.47194193771412396
8862;2019-01-30 20:42:37.839;821;178;138;137;128;42;172;-127;63;-101;430;431;55;172;220;206;244;181;178;174;170;-130;568;349;363;134;354;268;564;-2.0;81.0;974.0;453.0;115.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;40686.08203125;19390.80078125;0.0;4101.08447265625;400.0;65775;;;Calculated values ==>;1548877357.839;355.26;290.96000000000004;286.96000000000004;286.86;285.96000000000004;277.36;273.20264511476705;290.36;260.46000000000004;279.46000000000004;263.06;316.16;316.26000000000005;278.66;290.36;295.16;293.76000000000005;297.56;291.26000000000005;290.56;290.16;;313.16;260.16;241.2770596917726;263.56353331371673;273.20264511476705;290.96000000000004;5680000.0;3490000.0;3629999.9999999995;1340000.0;3540000.0;2680000.0;5640000.0;0.0;0.013500000000000002;0.16233333333333333;0.0755;0.019166666666666665;0.019166666666666665;;19390.80078125;0.0;4101.08447265625;40686.08203125;515461.0486023027;247723.0472868832;234439.45532599936;234134.22620186163;231430.42243141678;430862.6128555636;455239.982138536;456564.7940334029;459550.90772862127;498041.4407154745;498147.78028686217;455568.34810058575;469596.15442381013;463201.08628054545;462108.63169200567;424769.70760384237;248833.95606028772;455522.04257374874;454957.25294993835;;168099.92630828856;456624.80301142525;199199.64060556042;234439.45532599936;272.8364594947108;4691664.624194408;1812867.2296203212;296515.8411758221;0.0;0;304;326;0;0;0;0;11;109;114;1926343815684.8684;716628419015.4277;1363163667784.178;41778.94323978644;19435.599761642796;2375.132645837988;4226.591121125497;4241237.286134376;1558414.359600683;75331.87174329505;955161.8479011994;2.8867954204363477;0.24327036208973385
8863;2019-01-30 20:43:37.850;814;199;140;140;135;43;172;-117;61;-63;446;444;57;140;223;203;244;202;178;174;170;-121;576;362;363;134;367;257;569;0.0;82.0;1300.0;431.0;115.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;40849.95703125;19785.310546875;0.0;3941.20336914062;393.0;65776;;;Calculated values ==>;1548877417.85;354.56000000000006;293.06;287.16;287.16;286.66;277.46000000000004;274.5913991737795;290.36;261.46000000000004;279.26000000000005;266.86;317.76000000000005;317.56;278.86;287.16;295.46000000000004;293.46000000000004;297.56;293.36;290.56;290.16;;312.46000000000004;261.06;241.2770596917726;262.0952818180154;274.5913991737795;290.96000000000004;5760000.0;3620000.0000000005;3629999.9999999995;1340000.0;3670000.0000000005;2570000.0;5690000.0;0.0;0.013666666666666666;0.21666666666666667;0.07183333333333333;0.019166666666666665;0.019166666666666665;;19785.310546875;0.0;3941.20336914062;40849.95703125;513929.3090810387;409352.5130601531;234919.83579624994;234919.83579624994;233400.81036852827;430014.67791919125;455239.982138536;458101.2085363509;463347.1230561716;500822.10642557463;500612.1998666095;457615.8751958574;467429.3724277698;461635.9992349225;459698.9584401166;422356.3292076795;410612.95223875606;455522.04257374874;454957.25294993835;;165175.21790254305;457535.8361779034;202094.442761179;234919.83579624994;274.0298965376158;4692344.215754615;1813193.7570666682;296582.8725279074;0.0;0;304;326;0;0;0;0;11;109;114;1926561655614.5708;716708833755.3179;1363321196658.9626;55468.13258462059;18349.206760434703;160.4928185752869;4217.383828779028;4242047.827003727;1558729.2907147242;75353.00582934186;955232.2272595363;3.2956892137292484;0.2702240761231054
8864;2019-01-30 20:44:37.860;816;198;137;136;131;46;172;-111;65;-39;452;448;56;133;225;200;244;200;178;174;170;-113;563;362;363;135;367;258;556;-1.0;82.0;1165.0;488.0;115.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40248.23828125;19240.296875;0.0;3937.23291015625;379.0;65777;;;Calculated values ==>;1548877477.86;354.76;292.96000000000004;286.86;286.76000000000005;286.26000000000005;277.76000000000005;274.5913991737795;290.36;262.06;279.66;269.26000000000005;318.36;317.96000000000004;278.76000000000005;286.46000000000004;295.66;293.16;297.56;293.16;290.56;290.16;;311.06;261.86;241.49495122638035;262.23063862743834;274.5913991737795;290.96000000000004;5630000.0;3620000.0000000005;3629999.9999999995;1350000.0;3670000.0000000005;2580000.0;5560000.0;0.0;0.013666666666666666;0.19416666666666668;0.08133333333333333;0.019166666666666665;0.019166666666666665;;19240.296875;0.0;3937.23291015625;40248.23828125;515264.6334482909;414556.36598067306;234344.06911210594;234037.50190497388;232519.741032985;430014.67791919125;455239.982138536;458425.9422942382;465582.82593883795;501354.08465277706;500934.2430755339;457332.60951916117;466477.60863331525;461905.7673905278;459289.8238943861;426212.043029249;415263.34616146993;455522.04257374874;454957.25294993835;;159325.9205505338;458186.2690791373;201357.77189523698;234344.06911210594;273.74200461649224;4693020.146685161;1813519.0246640313;296648.5371058304;0.0;0;304;326;0;0;0;0;11;109;114;1926779491914.5361;716789547205.305;1363475722408.938;49914.069752472744;20888.717770957224;149.63219052631396;4228.419356891788;4242926.158387233;1559056.327916218;75355.59063514647;955302.6206830213;3.2436950687901467;0.2783496775005849
8865;2019-01-30 20:45:37.861;818;193;137;136;129;46;172;-111;53;-24;458;455;48;133;225;200;244;195;178;174;170;-113;560;360;363;135;365;260;553;-2.0;80.0;1022.0;423.0;115.0;0;97;1;1;0;1;0;0;0;0;1;1;1;0;0;40231.921875;19161.912109375;0.0;3965.662109375;369.0;65778;;;Calculated values ==>;1548877537.861;354.96000000000004;292.46000000000004;286.86;286.76000000000005;286.06;277.76000000000005;274.38016830617;290.36;262.06;278.46000000000004;270.76000000000005;318.96000000000004;318.66;277.96000000000004;286.46000000000004;295.66;293.16;297.56;292.66;290.56;290.16;;310.06;261.86;241.49495122638035;262.5002047102346;274.38016830617;290.96000000000004;5600000.0;3600000.0;3629999.9999999995;1350000.0;3650000.0;2600000.0;5530000.0;0.0;0.013333333333333334;0.17033333333333334;0.07050000000000001;0.019166666666666665;0.019166666666666665;;19161.912109375;0.0;3965.662109375;40231.921875;515758.89910268376;413956.2836987002;234424.01512401755;234116.54519281306;231992.5290231695;430148.3826014536;455239.982138536;456640.1732961197;467065.13604028744;501789.5783947791;501474.468545187;456025.1943148685;466191.4607577455;462209.5896991907;459605.1665242781;427055.38227692863;414675.337699158;455522.04257374874;454957.25294993835;;155147.91922209063;458186.2690791373;200420.31770797222;234424.01512401755;273.36507922864945;4693690.825866118;1813839.0484067597;296714.39566213294;0.0;0;304;326;0;0;0;0;11;109;114;1926997295545.1384;716870548555.529;1363631124999.3677;43642.78206851446;18172.49957166714;165.0672610369418;4226.887058330149;4243705.811815238;1559381.8434868092;75358.21317429167;955373.0827443578;2.862696940601454;0.24266336717342155
8866;2019-01-30 20:46:37.871;815;190;138;137;129;44;172;-123;4;-20;467;465;11;125;225;201;244;193;178;174;170;-120;557;360;363;134;365;261;550;-1.0;79.0;876.0;455.0;115.0;0;97;1;1;0;1;0;0;0;0;1;1;1;0;0;40149.3984375;19015.109375;0.0;3982.26489257812;359.0;65779;;;Calculated values ==>;1548877597.871;354.66;292.16;286.96000000000004;286.86;286.06;277.56;274.38016830617;290.36;260.86;273.56;271.16;319.86;319.66;274.26000000000005;285.66;295.66;293.26000000000005;297.56;292.46000000000004;290.56;290.16;;309.06;261.16;241.2770596917726;262.63441904999945;274.38016830617;290.96000000000004;5570000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2610000.0;5500000.0;0.0;0.013166666666666667;0.146;0.07583333333333334;0.019166666666666665;0.019166666666666665;;19015.109375;0.0;3982.26489257812;40149.3984375;515642.209405438;414083.7466353395;234814.12801345368;234504.66405459717;232066.2768031903;430148.3826014536;455239.982138536;450318.72233098303;467598.8835416802;502637.81274193653;502427.88415903447;451215.39434274647;465112.52704573993;462209.5896991907;459741.0631315469;427883.21061811206;415150.1171397334;455522.04257374874;454957.25294993835;;150969.94666990405;457636.89442952105;199613.97168870902;234814.12801345368;273.0467934077894;4694360.781842671;1814157.2432760533;296780.6394259262;0.0;0;304;326;0;0;0;0;11;109;114;1927215131845.1038;716951262005.5162;1363787451049.3428;36602.893593772;19566.738307844913;167.6523974653191;4219.409894615956;4244374.637231311;1559696.3895513632;75360.98630022272;955443.4802832558;2.6332003597067817;0.23369768101874278
8867;2019-01-30 20:47:37.851;809;189;139;138;129;42;172;-140;-5;-38;477;475;-1;109;225;202;244;191;178;174;170;-139;558;359;363;133;363;258;552;-1.0;79.0;688.0;426.0;115.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40166.7109375;19126.029296875;0.0;3950.2763671875;352.0;65780;;;Calculated values ==>;1548877657.851;354.06000000000006;292.06;287.06;286.96000000000004;286.06;277.36;274.27422755570615;290.36;259.16;272.66;269.36;320.86;320.66;273.06;284.06;295.66;293.36;297.56;292.26000000000005;290.56;290.16;;308.36;259.26000000000005;241.05796691057077;262.23063862743834;274.27422755570615;290.96000000000004;5580000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;2580000.0;5520000.0;0.0;0.013166666666666667;0.11466666666666667;0.071;0.019166666666666665;0.019166666666666665;;19126.029296875;0.0;3950.2763671875;40166.7109375;514825.91719425516;412889.33823237545;235069.58238254042;234759.65904579524;232017.04459964583;430214.79039162316;455239.982138536;449705.0134576105;465966.37254605134;503971.8210514307;503762.7871413104;450218.3082484786;463674.4105167132;462512.1425119949;460033.3497692248;427608.942604976;413633.1203958097;455522.04257374874;454957.25294993835;;148045.36909915303;455873.548347267;198898.52720193018;235069.58238254042;272.7589485942319;4695029.859654038;1814474.9801508125;296846.72190160846;0.0;0;304;326;0;0;0;0;11;109;114;1927432859245.173;717031335305.5417;1363943099149.3923;28759.143757318012;18245.22650131891;184.01499242068968;4214.513685875127;4244919.139314862;1560011.3842249708;75363.91588495218;955513.7395522167;2.2275185502064216;0.20167180769875115
8868;2019-01-30 20:48:37.872;802;189;139;138;129;40;172;-143;3;-55;483;479;3;103;224;203;244;191;178;174;170;-145;556;358;363;133;363;254;550;-2.0;80.0;715.0;429.0;116.0;0;96;0;1;0;1;0;0;0;0;1;1;1;0;0;39944.18359375;19111.513671875;0.0;3858.65405273438;350.0;65781;;;Calculated values ==>;1548877717.872;353.36;292.06;287.06;286.96000000000004;286.06;277.16;274.1680685717883;290.36;258.86;273.46000000000004;267.66;321.46000000000004;321.06;273.46000000000004;283.46000000000004;295.56;293.46000000000004;297.56;292.26000000000005;290.56;290.16;;308.16;258.66;241.05796691057077;261.6868853414304;274.1680685717883;290.96000000000004;5560000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2540000.0;5500000.0;0.0;0.013333333333333334;0.11916666666666667;0.0715;0.01933333333333333;0.01933333333333333;;19111.513671875;0.0;3858.65405273438;39944.18359375;514137.49913352536;413720.03103230504;235124.68729056825;234814.12801345368;232066.2768031903;430280.9020939914;455239.982138536;451441.3861098975;464286.64485439006;504975.7527415327;504559.454294304;451441.3861098975;463563.36857676384;462378.4611214822;460324.5471149659;428155.84094600123;414443.2327276156;455522.04257374874;454957.25294993835;;147209.77445754013;455264.1233042037;199112.97732288216;235124.68729056825;272.83991969753185;4695697.6840975555;1814793.7378678995;296911.81909772224;0.0;0;304;326;0;0;0;0;11;109;114;1927650735474.8408;717111163235.4199;1364096752909.158;30069.135380452666;18314.806937664485;182.83477624514143;4250.096269414488;4245409.546556076;1560316.1578032617;75366.97403633155;955584.3026568489;2.299368206492927;0.20675935207445367
8869;2019-01-30 20:49:37.862;799;187;139;139;130;39;172;-146;6;-66;484;479;4;103;224;204;244;189;178;174;170;-149;555;357;363;132;362;248;549;-2.0;80.0;554.0;438.0;115.0;0;92;0;1;0;1;0;0;0;0;1;1;1;0;0;39873.9921875;19128.0703125;0.0;3748.828125;348.0;65782;;;Calculated values ==>;1548877777.862;353.06000000000006;291.86;287.06;287.06;286.16;277.06;274.0616903277293;290.36;258.56;273.76000000000005;266.56;321.56;321.06;273.56;283.46000000000004;295.56;293.56;297.56;292.06;290.56;290.16;;307.96000000000004;258.26000000000005;240.83765695389522;260.85938512811435;274.0616903277293;290.96000000000004;5550000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2480000.0;5490000.0;0.0;0.013333333333333334;0.09233333333333334;0.073;0.019166666666666665;0.019166666666666665;;19128.0703125;0.0;3748.828125;39873.9921875;513854.62055250496;413396.8702782222;235152.36384898238;235152.36384898238;232392.59126218566;430346.717906069;455239.982138536;452865.49270113005;463343.06546858064;505642.71219410276;505125.05450459075;452617.76283698546;464448.1070157613;462529.5463882496;460614.66830407927;428426.8604674854;414127.2103214636;455522.04257374874;454957.25294993835;;146374.1789457099;455021.634920826;198560.3029021448;235152.36384898238;272.61623649600125;4696362.7247039275;1815112.3479572865;296975.2042165993;0.0;0;304;326;0;0;0;0;11;109;114;1927868499174.8755;717190649985.4326;1364247327809.182;23480.845858106306;18721.67723736373;190.66200194695733;4212.927041101656;4245855.722024827;1560624.7437318745;75370.08599073812;955654.8160969154;2.0372565916593626;0.19169213089275974
8870;2019-01-30 20:50:37.862;800;187;140;139;130;37;172;-148;10;-76;481;473;7;104;223;205;244;190;178;174;170;-150;555;356;363;132;361;241;550;-3.0;81.0;575.0;449.0;115.0;0;91;0;1;0;1;0;0;0;0;1;1;1;0;0;39951.12890625;19149.138671875;0.0;3635.12548828125;348.0;65783;;;Calculated values ==>;1548877837.862;353.16;291.86;287.16;287.06;286.16;276.86;273.955091788801;290.36;258.36;274.16;265.56;321.26000000000005;320.46000000000004;273.86;283.56;295.46000000000004;293.66;297.56;292.16;290.56;290.16;;307.96000000000004;258.16;240.83765695389522;259.87524604437704;273.955091788801;290.96000000000004;5550000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2410000.0;5500000.0;0.0;0.013500000000000002;0.09583333333333334;0.07483333333333334;0.019166666666666665;0.019166666666666665;;19149.138671875;0.0;3635.12548828125;39951.12890625;513977.05029073224;412979.2520416587;235436.36077145688;235124.68729056825;232367.60090600746;430412.23801567365;455239.982138536;454549.5216283578;462350.92799686216;505987.20654217;505163.39325292053;454185.68530180363;465581.0292482008;462547.07517204626;460903.72621589183;428426.8604674854;414083.7466353395;455522.04257374874;454957.25294993835;;146374.1789457099;454920.0293587784;198713.9839208604;235436.36077145688;272.6732168873108;4697027.934046376;1815431.324698823;297036.73716337665;0.0;0;304;326;0;0;0;0;11;109;114;1928086299174.8755;717269849985.4326;1364394027809.182;24517.572363635172;19172.752400270863;193.63203673396927;4207.483766754228;4246255.708843342;1560940.5306455214;75373.28844106046;955724.9861869809;2.1107304685965524;0.19858441948527797
8871;2019-01-30 20:51:37.863;806;187;140;139;130;37;172;-154;18;-100;472;464;11;112;223;207;244;189;178;174;170;-155;532;356;363;132;361;249;533;-3.0;78.0;450.0;455.0;115.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;31736.208984375;10559.8837890625;0.0;3774.38159179688;352.0;65784;;;Calculated values ==>;1548877897.863;353.76;291.86;287.16;287.06;286.16;276.86;273.955091788801;290.36;257.76000000000005;274.96000000000004;263.16;320.36;319.56;274.26000000000005;284.36;295.46000000000004;293.86;297.56;292.06;290.56;290.16;;308.36;257.66;240.83765695389522;260.9983114674233;273.955091788801;290.96000000000004;5320000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2490000.0;5330000.0;0.0;0.013000000000000001;0.075;0.07583333333333334;0.019166666666666665;0.019166666666666665;;10559.8837890625;0.0;3774.38159179688;31736.208984375;516628.11702198524;419437.2636810146;235924.36941484327;235606.88404518843;232802.12841344706;430412.23801567365;455239.982138536;454173.85357743653;459959.0041461783;504305.03195801564;503474.47258240485;453311.4647848748;465342.34948932985;462547.07517204626;461171.6782371525;434268.35834117804;420041.824545227;455522.04257374874;454957.25294993835;;148045.36909915303;454411.4517133578;199183.15786508564;235924.36941484327;272.8593809117877;4697625.3384846505;1815678.9040119515;297098.4840847342;0.0;0;304;326;0;0;0;0;11;109;114;1928304102804.6123;717349051305.3369;1364541030259.0044;19124.302178426315;19354.812283493975;184.9449393473637;4198.130267755989;4246619.397192124;1561261.5990352156;75376.44330177079;955795.0341379636;2.9901908838842726;0.2931414087314298
8872;2019-01-30 20:52:37.863;812;176;139;138;129;37;172;-169;26;-139;470;465;19;155;222;208;244;178;178;174;170;-166;533;350;363;132;355;261;533;-2.0;79.0;638.0;462.0;115.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;31700.740234375;10437.2509765625;0.0;3963.07666015625;370.0;65785;;;Calculated values ==>;1548877957.863;354.36;290.76000000000005;287.06;286.96000000000004;286.06;276.86;273.3108153835814;290.36;256.26000000000005;275.76000000000005;259.26000000000005;320.16;319.66;275.06;288.66;295.36;293.96000000000004;297.56;290.96000000000004;290.56;290.16;;310.16;256.56;240.83765695389522;262.63441904999945;273.3108153835814;290.96000000000004;5330000.0;3500000.0;3629999.9999999995;1320000.0;3550000.0;2610000.0;5330000.0;0.0;0.013166666666666667;0.10633333333333334;0.077;0.019166666666666665;0.019166666666666665;;10437.2509765625;0.0;3963.07666015625;31700.740234375;517266.0527059927;415915.19278355275;235606.88404518843;235290.62408065077;232495.97173422587;430799.1582183253;455239.982138536;453116.75575113355;456035.72367699275;502952.57572878385;502427.88415903447;452232.76103068545;468599.4070476876;463315.15122866345;462220.9023591974;434028.3340258295;416583.16925064044;455522.04257374874;454957.25294993835;;155565.71764046347;453289.2688366659;199239.30042506504;235606.88404518843;272.85636287607275;4698153.97972814;1815853.8801349984;297162.9629035005;0.0;0;304;326;0;0;0;0;11;109;114;1928521902804.6123;717428251305.3369;1364694030259.0044;26995.636083005284;19561.847567693265;229.69466953998943;4204.215404007707;4247003.73001097;1561585.9045339755;75379.89863184486;955865.0536852282;3.54098844211194;0.3297377496234201
8873;2019-01-30 20:53:37.853;811;177;140;139;130;37;172;-172;34;-157;477;474;28;172;220;209;244;180;178;174;170;-171;544;350;363;132;355;265;544;-2.0;82.0;498.0;442.0;116.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32057.123046875;10691.451171875;0.0;4011.52514648438;386.0;65786;;;Calculated values ==>;1548878017.853;354.26;290.86;287.16;287.06;286.16;276.86;273.3108153835814;290.36;255.96000000000004;276.56;257.46000000000004;320.86;320.56;275.96000000000004;290.36;295.16;294.06;297.56;291.16;290.56;290.16;;311.76000000000005;256.06;240.83765695389522;263.1675429290057;273.3108153835814;290.96000000000004;5440000.0;3500000.0;3629999.9999999995;1320000.0;3550000.0;2650000.0;5440000.0;0.0;0.013666666666666666;0.083;0.07366666666666667;0.01933333333333333;0.01933333333333333;;10691.451171875;0.0;4011.52514648438;32057.123046875;516236.30424644693;248277.03352909957;235605.6685923078;235292.00770048736;232518.5904232543;430799.1582183253;455239.982138536;453437.080001802;454207.76086730853;503304.7528076441;502989.2302771997;452677.14239144884;470006.93274698505;463051.38004137354;462352.8632100253;431308.78485515766;412888.4785298496;455522.04257374874;454957.25294993835;;162250.55196795813;452777.63046111906;199720.34588402812;235605.6685923078;273.0462742840763;4698685.20670298;1816029.9233075103;297229.40684273053;0.0;0;304;326;0;0;0;0;11;109;114;1928739666504.647;717507438105.3495;1364851803959.0295;21058.488931775235;18641.886630512367;251.74418644587664;4240.797297580857;4247404.114310983;1561904.2159249359;75383.90995364697;955935.4170619017;3.0057123190174306;0.2866514830900832
8874;2019-01-30 20:54:37.894;808;184;142;141;133;39;172;-172;40;-166;484;480;35;179;221;210;244;186;178;174;170;-175;553;354;363;134;359;266;554;-1.0;80.0;575.0;541.0;115.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32137.552734375;10872.607421875;0.0;4014.46459960938;398.0;65787;;;Calculated values ==>;1548878077.894;353.96000000000004;291.56;287.36;287.26000000000005;286.46000000000004;277.06;273.7412296467126;290.36;255.96000000000004;277.16;256.56;321.56;321.16;276.66;291.06;295.26000000000005;294.16;297.56;291.76000000000005;290.56;290.16;;312.96000000000004;255.66000000000003;241.2770596917726;263.299902668528;273.7412296467126;290.96000000000004;5530000.0;3540000.0;3629999.9999999995;1340000.0;3590000.0;2660000.0;5540000.0;0.0;0.013333333333333334;0.09583333333333334;0.09016666666666667;0.019166666666666665;0.019166666666666665;;10872.607421875;0.0;4014.46459960938;32137.552734375;515122.34366688086;250473.50590275877;235949.30615539083;235636.68380279193;233174.77585907196;430542.39183029096;455239.982138536;454022.92624855007;452951.4807920536;503945.3908351539;503524.7741061702;453391.7038751564;470676.07168951794;462582.5062421609;461877.967187257;428964.17106684943;410846.3285738816;455522.04257374874;454957.25294993835;;167264.2905471822;452025.2165551665;200997.92618271837;235949.30615539083;273.56564942781796;4699220.5278886445;1816209.746591508;297296.3357943098;0.0;0;304;326;0;0;0;0;11;109;114;1928957615335.1108;717587292635.5194;1365011212814.369;24248.229172975538;22634.294015249077;241.57123323957126;4197.65231356216;4247781.928292582;1562248.4191426341;75388.02372464369;956005.7855277602;3.447403670846827;0.33965839848158175
8875;2019-01-30 20:55:37.864;809;190;142;141;136;41;172;-159;47;-168;484;478;42;188;222;210;244;193;178;174;170;-164;558;355;363;139;360;270;558;0.0;83.0;528.0;542.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32160.78125;10928.236328125;0.0;4087.22241210938;405.0;65788;;;Calculated values ==>;1548878137.864;354.06000000000006;292.16;287.36;287.26000000000005;286.76000000000005;277.26000000000005;273.8482719121499;290.36;257.26000000000005;277.86;256.36;321.56;320.96000000000004;277.36;291.96000000000004;295.36;294.16;297.56;292.46000000000004;290.56;290.16;;313.66;256.76000000000005;242.35481222062532;263.82572766246335;273.8482719121499;290.96000000000004;5580000.0;3550000.0;3629999.9999999995;1390000.0;3600000.0;2700000.0;5580000.0;0.0;0.013833333333333333;0.08800000000000001;0.09033333333333333;0.01933333333333333;0.01933333333333333;;10928.236328125;0.0;4087.22241210938;32160.78125;514825.91719425516;410661.08281804813;235836.86501451483;235525.551497313;233985.18316954013;430477.46260093397;455239.982138536;454226.55341083976;451890.8905221149;503564.68210261513;502931.41329278925;453592.71452856576;471171.4294273856;462564.72855843324;461725.47914583527;427608.942604976;411859.8641199572;455522.04257374874;454957.25294993835;;170189.03402730724;452306.9903079964;201920.52020118138;235836.86501451483;273.84827191215;4699756.079429044;1816391.3294526623;297363.81609574374;0.0;0;304;326;0;0;0;0;11;109;114;1929175306435.2146;717669151685.5585;1365171932414.4456;22202.930922449937;22618.244466315624;217.8622523760935;4236.327500084854;4248168.827747061;1562625.3350779167;75391.85042271945;956076.0335513249;3.2816423389844003;0.3276157630633443
8876;2019-01-30 20:56:37.854;809;198;141;141;137;43;172;-144;51;-156;478;470;46;169;224;209;244;200;178;174;170;-148;583;364;363;141;369;254;578;-1.0;81.0;703.0;544.0;116.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40791.90234375;20028.115234375;0.0;3781.75610351562;407.0;65789;;;Calculated values ==>;1548878197.854;354.06000000000006;292.96000000000004;287.26000000000005;287.26000000000005;286.86;277.46000000000004;274.8017692304317;290.36;258.76000000000005;278.26000000000005;257.56;320.96000000000004;320.16;277.76000000000005;290.06;295.56;294.06;297.56;293.16;290.56;290.16;;313.86;258.36;242.77792619122317;261.6868853414304;274.8017692304317;290.96000000000004;5830000.0;3640000.0;3629999.9999999995;1410000.0;3690000.0;2540000.0;5780000.0;0.0;0.013500000000000002;0.11716666666666667;0.09066666666666667;0.01933333333333333;0.01933333333333333;;20028.115234375;0.0;3781.75610351562;40791.90234375;512716.64104117994;254758.8055299642;234989.09103023677;234989.09103023677;233778.18565037797;429879.7862731237;455239.982138536;457372.1923269806;452798.04586261563;504455.34136375476;503621.87712692283;456765.0488544147;471155.6735475351;461465.2602404992;460202.31914416054;420122.7326783338;255590.73416839642;455522.04257374874;454957.25294993835;;171024.68490186572;453629.44071074465;204424.92328966898;234989.09103023677;274.8017692304317;4700363.917135918;1816649.2560541248;297429.3799875809;0.0;0;305;326;0;0;0;0;11;109;114;1929393070135.2493;717753137685.5718;1365329106214.4705;29636.988355538342;22594.542912844194;2221.181979884155;4252.71779711423;4248600.755074558;1563002.0455105982;75412.17240376341;956146.7638051388;2.4655921156515492;0.22770128618589297
8877;2019-01-30 20:57:37.865;807;202;137;136;132;49;172;-139;53;-145;458;446;44;137;227;205;244;204;178;174;170;-142;564;366;363;143;371;250;557;-2.0;81.0;640.0;560.0;116.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40117.47265625;19362.796875;0.0;3687.08349609375;394.0;65790;;;Calculated values ==>;1548878257.865;353.86;293.36;286.86;286.76000000000005;286.36;278.06;275.0112864084945;290.36;259.26000000000005;278.46000000000004;258.66;318.96000000000004;317.76000000000005;277.56;286.86;295.86;293.66;297.56;293.56;290.56;290.16;;312.56;258.96000000000004;243.1966462407574;261.13683023647616;275.0112864084945;290.96000000000004;5640000.0;3660000.0;3629999.9999999995;1430000.0;3710000.0;2500000.0;5570000.0;0.0;0.013500000000000002;0.10666666666666667;0.09333333333333332;0.01933333333333333;0.01933333333333333;;19362.796875;0.0;3687.08349609375;40117.47265625;514076.639924435;415574.3250689575;234317.57456609746;234011.30514070267;232796.27958045618;429743.705733735;455239.982138536;458256.0499142918;453605.2982119926;502754.8477148859;501504.8777105525;457173.3793882559;468068.2613614309;461565.83208262455;459342.27611063566;425927.3409003438;416260.3058752612;455522.04257374874;454957.25294993835;;165593.03060630985;453917.48324087355;204727.68628636756;234317.57456609746;275.0112864084945;4701038.285538208;1816977.5738351478;297491.6317282197;0.0;0;305;326;0;0;0;0;11;109;114;1929610910064.9517;717838353305.4553;1365480333934.2637;27043.025453645256;23257.714382420556;130.50497283861495;4265.700448754256;4249073.175116788;1563384.2177062628;75431.77338786438;956217.7636380075;2.3729817412090646;0.23143276337283622
8878;2019-01-30 20:58:37.866;814;193;136;135;127;48;172;-145;43;-158;434;422;35;127;227;204;244;195;178;174;170;-147;557;362;363;144;367;247;551;-1.0;84.0;695.0;556.0;116.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39878.16015625;19209.625;0.0;3615.91552734375;381.0;65791;;;Calculated values ==>;1548878317.866;354.56000000000006;292.46000000000004;286.76000000000005;286.66;285.86;277.96000000000004;274.5913991737795;290.36;258.66;277.46000000000004;257.36;316.56;315.36;276.66;285.86;295.86;293.56;297.56;292.66;290.56;290.16;;311.26000000000005;258.46000000000004;243.40439225979637;260.72004837742526;274.5913991737795;290.96000000000004;5570000.0;3620000.0000000005;3629999.9999999995;1440000.0;3670000.0000000005;2470000.0;5510000.0;0.0;0.014;0.11583333333333333;0.09266666666666666;0.01933333333333333;0.01933333333333333;;19209.625;0.0;3615.91552734375;39878.16015625;515520.2217803234;414757.0629070427;234169.62251935387;233862.59634759542;231442.33245516315;430014.67791919125;455239.982138536;457538.16997962666;452076.2033763595;500547.26587111223;499295.9249427599;456575.9506117076;467348.8764650065;462175.02648618136;459835.06171152263;427883.21061811206;415457.5489980088;455522.04257374874;454957.25294993835;;160161.5264782812;453228.17970494466;204053.3788867279;234169.62251935387;274.5913991737795;4701704.926921344;1817299.0160409987;297552.4910676469;0.0;0;305;326;0;0;0;0;11;109;114;1929828713694.6885;717924454740.3513;1365629436419.0835;29361.988301594105;23090.19820915475;173.95926268144603;4268.5608549912995;4249543.224731543;1563770.456747936;75434.31063211068;956288.8836674335;2.492589674284596;0.23918552797681972
8879;2019-01-30 20:59:37.866;822;188;137;137;127;44;172;-142;8;-151;412;401;9;117;226;205;244;190;178;174;170;-145;554;359;363;145;364;243;549;-1.0;84.0;764.0;559.0;116.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39677.40625;19026.966796875;0.0;3556.8037109375;374.0;65792;;;Calculated values ==>;1548878377.866;355.36;291.96000000000004;286.86;286.86;285.86;277.56;274.27422755570615;290.36;258.96000000000004;273.96000000000004;258.06;314.36;313.26000000000005;274.06;284.86;295.76000000000005;293.66;297.56;292.16;290.56;290.16;;310.56;258.66;243.61107973660833;260.1585393101385;274.27422755570615;290.96000000000004;5540000.0;3590000.0;3629999.9999999995;1450000.0;3640000.0;2430000.0;5490000.0;0.0;0.014;0.12733333333333333;0.09316666666666666;0.01933333333333333;0.01933333333333333;;19026.966796875;0.0;3556.8037109375;39677.40625;516742.5832250519;413764.2266525931;234531.7053546236;234531.7053546236;231490.63740778636;430214.79039162316;455239.982138536;453968.14995638;452639.65811955725;498651.60210798174;497504.7625096129;454090.04932731506;466776.05933128856;462494.8638479254;460438.91947669676;428696.29534825677;414485.982530214;455522.04257374874;454957.25294993835;;157236.91470761524;453268.3239272851;203023.70790663507;234531.7053546236;274.27422755570615;4702367.88997473;1817617.6543059726;297612.2637279659;0.0;0;305;326;0;0;0;0;11;109;114;1930046513694.6885;718011154740.3513;1365776436419.0835;31953.59228766752;23314.456725923894;198.94437945259864;4261.560586842751;4250054.18790312;1564157.1622057285;75437.41816246179;956359.9680127822;2.644755620379007;0.2508229279082083
8880;2019-01-30 21:00:40.856;828;187;138;138;128;40;172;-141;4;-128;393;384;2;107;224;207;244;189;178;174;170;-142;538;356;363;145;361;249;538;-2.0;83.0;797.0;556.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31716.484375;10657.443359375;0.0;3690.17553710938;369.0;65793;;;Calculated values ==>;1548878440.856;355.96000000000004;291.86;286.96000000000004;286.96000000000004;285.96000000000004;277.16;273.955091788801;290.36;259.06;273.56;260.36;312.46000000000004;311.56;273.36;283.86;295.56;293.86;297.56;292.06;290.56;290.16;;310.06;258.96000000000004;243.61107973660833;260.9983114674233;273.955091788801;290.96000000000004;5380000.0;3560000.0;3629999.9999999995;1450000.0;3610000.0;2490000.0;5380000.0;0.0;0.013833333333333333;0.13283333333333333;0.09266666666666666;0.01933333333333333;0.01933333333333333;;10657.443359375;0.0;3690.17553710938;31716.484375;518776.0879642281;417662.93463627505;235147.89705000044;235147.89705000044;232063.76508617293;430412.23801567365;455239.982138536;452443.9549494864;455040.78202988993;496056.458765516;495109.44670552324;452195.12568093836;464764.68221203826;462680.31809272245;461171.6782371525;432810.6909786148;418300.1525719283;455522.04257374874;454957.25294993835;;155147.91922209063;453582.03853986005;201372.80472442223;235147.89705000044;273.72120651797604;4702992.487359612;1817877.3516665318;297675.66473114694;0.0;0;305;326;0;0;0;0;11;109;114;1930275167394.7231;718102490240.3651;1365931391819.107;33350.61778822936;23371.38900023057;200.72911462583002;4249.647547398799;4250625.509041079;1564565.5985144419;75440.91475043344;956434.4292628457;4.263591324235252;0.40180789617924745
8881;2019-01-30 21:01:37.856;830;177;138;137;127;38;172;-153;17;-139;389;385;12;146;222;208;244;179;178;174;170;-151;531;352;363;145;357;267;531;-2.0;77.0;607.0;547.0;116.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31752.173828125;10371.70703125;0.0;3979.84741210938;381.0;65794;;;Calculated values ==>;1548878497.856;356.16;290.86;286.96000000000004;286.86;285.86;276.96000000000004;273.5264737036516;290.36;257.86;274.86;259.26000000000005;312.06;311.66;274.36;287.76000000000005;295.36;293.96000000000004;297.56;291.06;290.56;290.16;;311.26000000000005;258.06;243.61107973660833;263.43189868330234;273.5264737036516;290.96000000000004;5310000.0;3520000.0000000005;3629999.9999999995;1450000.0;3570000.0000000005;2670000.0;5310000.0;0.0;0.012833333333333334;0.10116666666666667;0.09116666666666666;0.01933333333333333;0.01933333333333333;;10371.70703125;0.0;3979.84741210938;31752.173828125;519582.3242551462;417006.1227300886;235348.34103484475;235032.5903909797;231937.49339911045;430671.36484660726;455239.982138536;450916.47121790034;453895.3486417527;493767.0573642568;493338.13562248915;450269.4435799883;466709.4277195316;463015.90774916107;461917.0532126514;434507.2505032517;417651.91398508067;455522.04257374874;454957.25294993835;;160161.5264782812;452639.65811955725;200325.27098012157;235348.34103484475;273.29300318217616;4703494.947570387;1818043.8324404575;297736.38574616157;0.0;0;305;326;0;0;0;0;11;109;114;1930482077394.7231;718185140240.3651;1366078451819.107;25351.476424055287;23002.661627545218;216.31015198319463;4245.7722970251425;4251090.233953593;1564932.726415245;75444.21631129409;956501.6846699474;3.680174207543593;0.3613024770182361
