;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8882;2019-01-30 21:02:37.857;823;177;139;139;130;39;172;-158;29;-148;401;400;24;164;221;209;244;179;178;174;170;-159;545;350;363;144;355;273;545;0.0;82.0;619.0;532.0;116.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31145.1796875;10629.0908203125;0.0;4106.1142578125;397.0;65795;;;Calculated values ==>;1548878557.857;355.46000000000004;290.86;287.06;287.06;286.16;277.06;273.3108153835814;290.36;257.36;276.06;258.36;313.26000000000005;313.16;275.56;289.56;295.26000000000005;294.06;297.56;291.06;290.56;290.16;;312.86;257.26000000000005;243.40439225979637;264.2163659402789;273.3108153835814;290.96000000000004;5450000.0;3500000.0;3629999.9999999995;1440000.0;3550000.0;2730000.0;5450000.0;0.0;0.013666666666666666;0.10316666666666667;0.08866666666666667;0.01933333333333333;0.01933333333333333;;10629.0908203125;0.0;4106.1142578125;31145.1796875;517603.5741265002;248228.8882744177;235263.9090921018;235263.9090921018;232493.24967059927;430799.1582183253;455239.982138536;451400.9283492026;453123.6847326718;494428.9110709351;494321.3424677723;450750.7191216643;467970.8231137629;463183.32317938417;462352.8632100253;431053.8970584533;412077.96003992134;455522.04257374874;454957.25294993835;;166846.47414792277;451971.1972707219;199860.12394300895;235263.9090921018;273.101352216647;4704019.100920211;1818218.842006482;297803.76988331415;0.0;0;305;326;0;0;0;0;11;109;114;1930699881025.3254;718271841685.6049;1366240454519.555;25950.626321238982;22353.84850172388;259.3378059199367;4247.404647918173;4251517.758602945;1565310.7036335496;75448.1801103498;956572.4623242922;3.5840164420379415;0.34759584900445784
8883;2019-01-30 21:03:37.877;812;189;142;141;134;40;172;-157;40;-141;414;412;35;147;221;210;244;192;178;174;170;-160;584;357;363;143;362;253;579;-2.0;82.0;580.0;533.0;116.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40792.97265625;20029.392578125;0.0;3762.75830078125;401.0;65796;;;Calculated values ==>;1548878617.877;354.36;292.06;287.36;287.26000000000005;286.56;277.16;274.0616903277293;290.36;257.46000000000004;277.16;259.06;314.56;314.36;276.66;287.86;295.26000000000005;294.16;297.56;292.36;290.56;290.16;;313.26000000000005;257.16;243.1966462407574;261.54996906429363;274.0616903277293;290.96000000000004;5840000.0;3570000.0000000005;3629999.9999999995;1430000.0;3620000.0000000005;2530000.0;5790000.0;0.0;0.013666666666666666;0.09666666666666666;0.08883333333333333;0.01933333333333333;0.01933333333333333;;20029.392578125;0.0;3762.75830078125;40792.97265625;513005.430746058;251135.2350228055;235267.9539637155;234963.06882945876;232855.75589469384;430346.717906069;455239.982138536;456198.1679234473;454021.45802252507;497858.04280458577;497647.73624144046;455587.36484581936;468791.891301974;462128.61077188735;461419.5259271944;419793.2549064762;252295.48381768222;455522.04257374874;454957.25294993835;;168517.74571465285;452038.3299437873;201284.7908593583;235267.9539637155;273.6912400431988;4704618.7853510855;1818474.4145305082;297869.3656792609;0.0;0;306;326;0;0;0;0;11;109;114;1930917753625.256;718357970385.5775;1366398307119.505;24641.626449528605;22275.27272200011;2289.136204880184;4247.326447066975;4251939.50124327;1565682.7369467437;75469.42447286086;956643.2753465364;2.246680516424717;0.21209121367733216
8884;2019-01-30 21:04:37.877;813;201;139;139;135;45;172;-151;46;-132;410;402;38;121;225;205;245;203;178;174;170;-154;566;365;363;142;370;242;561;-1.0;84.0;691.0;526.0;116.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40123.55078125;19475.91796875;0.0;3575.41918945312;392.0;65797;;;Calculated values ==>;1548878677.877;354.46000000000004;293.26000000000005;287.06;287.06;286.66;277.66;274.9066339382667;290.36;258.06;277.76000000000005;259.96000000000004;314.16;313.36;276.96000000000004;285.26000000000005;295.66;293.66;297.66;293.46000000000004;290.56;290.16;;312.36;257.76000000000005;242.98782864720522;260.01710675043796;274.9066339382667;290.96000000000004;5660000.0;3650000.0;3629999.9999999995;1420000.0;3700000.0;2420000.0;5610000.0;0.0;0.014;0.11516666666666667;0.08766666666666666;0.01933333333333333;0.01933333333333333;;19475.91796875;0.0;3575.41918945312;40123.55078125;514645.9043772318;413638.2887061008;234825.61065397033;234825.61065397033;233603.16916686718;429811.8947417682;455239.982138536;458694.8857832068;455119.9109949429;498543.30624311895;497709.9774485817;457745.7677900302;467371.9411301158;461447.62049138366;459499.9958173634;425622.44197554374;414367.8726603809;455522.04257374874;454957.25294993835;;164757.40606591295;452836.481919178;203335.32579079113;234825.61065397033;274.5258012564836;4705293.089713065;1818803.6254517322;297930.5171583462;0.0;0;306;326;0;0;0;0;11;109;114;1931135553625.256;718443470385.5775;1366546807119.505;29408.909325793204;21872.934687255245;157.5639704122797;4255.878417722048;4252389.922374731;1566050.6386751542;75489.8136409883;956714.1353870763;2.4161412424338637;0.2286122587332843
8885;2019-01-30 21:05:37.898;825;194;137;136;128;46;172;-154;50;-152;395;386;35;125;226;204;245;195;178;174;170;-157;536;360;363;142;365;250;536;-2.0;77.0;605.0;531.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31632.84375;10661.734375;0.0;3731.69482421875;388.0;65798;;;Calculated values ==>;1548878737.898;355.66;292.56;286.86;286.76000000000005;285.96000000000004;277.76000000000005;274.38016830617;290.36;257.76000000000005;278.16;257.96000000000004;312.66;311.76000000000005;276.66;285.66;295.76000000000005;293.56;297.66;292.66;290.56;290.16;;311.96000000000004;257.46000000000004;242.98782864720522;261.13683023647616;274.38016830617;290.96000000000004;5360000.0;3600000.0;3629999.9999999995;1420000.0;3650000.0;2500000.0;5360000.0;0.0;0.012833333333333334;0.10083333333333333;0.0885;0.01933333333333333;0.01933333333333333;;10661.734375;0.0;3731.69482421875;31632.84375;518579.2531653296;420521.20322010736;234890.69165715386;234577.8230396899;232114.38205276366;430148.3826014536;455239.982138536;457895.93577920616;453044.93292723235;496164.3953846252;495216.7931908531;456083.53771632724;466694.875025402;462343.71219919814;460147.9425315409;433526.285367833;420816.8962559275;455522.04257374874;454957.25294993835;;163086.1669317865;452523.4676066003;202775.71176342887;234890.69165715386;274.28569183228865;4705891.268956063;1819054.8604556995;297991.4310874498;0.0;0;306;326;0;0;0;0;11;109;114;1931353429854.9238;718528700205.4475;1366694458779.2798;25724.62258825754;22102.676392120673;163.10382693612027;4254.620184993833;4252849.529279448;1566417.2303624554;75492.48680790987;956785.081030945;3.6297828869817854;0.35197348772632886
8886;2019-01-30 21:06:37.858;831;179;137;136;126;44;172;-158;54;-165;390;387;40;162;223;205;245;181;178;174;170;-159;533;354;363;142;359;264;534;-1.0;78.0;603.0;537.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31784.841796875;10470.11328125;0.0;3973.67993164062;396.0;65799;;;Calculated values ==>;1548878797.858;356.26;291.06;286.86;286.76000000000005;285.76000000000005;277.56;273.7412296467126;290.36;257.36;278.56;256.66;312.16;311.86;277.16;289.36;295.46000000000004;293.66;297.66;291.26000000000005;290.56;290.16;;312.76000000000005;257.26000000000005;242.98782864720522;263.0348170998261;273.7412296467126;290.96000000000004;5330000.0;3540000.0;3629999.9999999995;1420000.0;3590000.0;2640000.0;5340000.0;0.0;0.013000000000000001;0.1005;0.0895;0.01933333333333333;0.01933333333333333;;10470.11328125;0.0;3973.67993164062;31784.841796875;519540.02608748805;416536.1038144478;234947.18816644637;234633.65054134373;231558.62030638932;430542.39183029096;455239.982138536;456106.4472582583;451686.7402082242;494187.7402054832;493867.16776539787;454362.43735848455;468991.27822987054;462848.23961327464;461211.91220601037;434249.84570997703;417192.3329787232;455522.04257374874;454957.25294993835;;166428.6587063909;452314.56371966325;201742.6864585115;234947.18816644637;273.7412296467126;4706419.397348815;1819230.8417871266;298055.59973615187;0.0;0;306;326;0;0;0;0;11;109;114;1931571084655.0623;718613843405.5017;1366848555979.378;25563.557960374554;22426.18301487308;221.74766550629954;4253.527919147511;4253276.645849955;1566788.0568085306;75495.69176561841;956855.9349977018;3.6323572199218495;0.3536154814366572
8887;2019-01-30 21:07:37.868;826;179;138;137;128;43;172;-156;57;-169;401;400;48;173;221;206;244;181;178;174;170;-159;547;351;363;141;356;271;547;-2.0;80.0;785.0;520.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32078.43359375;10671.009765625;0.0;4102.841796875;405.0;65800;;;Calculated values ==>;1548878857.868;355.76;291.06;286.96000000000004;286.86;285.96000000000004;277.46000000000004;273.4187578820637;290.36;257.56;278.86;256.26000000000005;313.26000000000005;313.16;277.96000000000004;290.46000000000004;295.26000000000005;293.76000000000005;297.56;291.26000000000005;290.56;290.16;;313.66;257.26000000000005;242.77792619122317;263.95629194202945;273.4187578820637;290.96000000000004;5470000.0;3510000.0;3629999.9999999995;1410000.0;3560000.0;2710000.0;5470000.0;0.0;0.013333333333333334;0.13083333333333333;0.08666666666666667;0.01933333333333333;0.01933333333333333;;10671.009765625;0.0;4102.841796875;32078.43359375;517801.7532661449;248893.41244279422;234896.44136081391;234586.02822254674;231839.44594898834;430735.4089219946;455239.982138536;455319.0445863537;451440.8995300102;494636.85943646764;494529.5134434088;454183.32541441807;469299.48043698136;463033.5824654418;461804.3019897034;430540.0300844913;411977.9935670269;455522.04257374874;454957.25294993835;;170189.03402730724;452485.54343244946;201073.04801942204;234896.44136081391;273.4187578820637;4706951.680009312;1819407.0471751601;298122.9153012701;0.0;0;306;326;0;0;0;0;11;109;114;1931788920955.0276;718698757555.4882;1367009082729.3525;33263.85121750689;21789.08293579571;247.49382023285844;4254.509024056405;4253766.955964428;1567156.5787681525;75499.60276305657;956926.8471222685;4.031104329541138;0.37288113683394564
8888;2019-01-30 21:08:37.839;817;187;140;140;132;43;172;-149;57;-146;415;414;53;169;221;207;244;190;178;174;170;-153;584;355;363;140;361;259;578;-2.0;78.0;667.0;500.0;116.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40883.359375;20036.912109375;0.0;3899.31762695312;411.0;65801;;;Calculated values ==>;1548878917.839;354.86;291.86;287.16;287.16;286.36;277.46000000000004;273.8482719121499;290.36;258.26000000000005;278.86;258.56;314.66;314.56;278.46000000000004;290.06;295.26000000000005;293.86;297.56;292.16;290.56;290.16;;314.26000000000005;257.86;242.56692532238324;262.3656120759269;273.8482719121499;290.96000000000004;5840000.0;3550000.0;3629999.9999999995;1400000.0;3610000.0;2590000.0;5780000.0;0.0;0.013000000000000001;0.11116666666666666;0.08333333333333333;0.01933333333333333;0.01933333333333333;;20036.912109375;0.0;3899.31762695312;40883.359375;513627.47649838537;250423.78234132307;234684.91056126784;234684.91056126784;232285.496772835;430477.46260093397;455239.982138536;457292.63687564747;454004.05102216784;497358.04975466954;497252.3072934904;456803.55129881384;470479.9508070913;462280.22558120737;461325.3556324736;419793.2549064762;251569.96685928537;455522.04257374874;454957.25294993835;;172696.00095264515;453279.1131313583;201399.14923516888;234684.91056126784;273.72703577252287;4707559.401076386;1819662.8228392461;298189.5677321667;0.0;0;307;326;0;0;0;0;11;109;114;1932006615684.8684;718783016810.4265;1367168005879.2363;28446.826042699868;20989.996991349115;2186.902744613481;4258.598619514296;4254280.963050993;1567512.8987959905;75519.87959587373;956997.7553970073;2.3346335247344285;0.21260935439830317
8889;2019-01-30 21:09:37.859;816;202;139;139;134;46;172;-140;54;-118;417;411;48;134;224;203;245;204;178;174;170;-142;569;365;363;140;370;248;563;-1.0;81.0;783.0;517.0;116.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40370.21484375;19542.1875;0.0;3723.57788085938;400.0;65802;;;Calculated values ==>;1548878977.859;354.76;293.36;287.06;287.06;286.56;277.76000000000005;274.9066339382667;290.36;259.16;278.56;261.36;314.86;314.26000000000005;277.96000000000004;286.56;295.56;293.46000000000004;297.66;293.56;290.56;290.16;;313.16;258.96000000000004;242.56692532238324;260.85938512811435;274.9066339382667;290.96000000000004;5690000.0;3650000.0;3629999.9999999995;1400000.0;3700000.0;2480000.0;5630000.0;0.0;0.013500000000000002;0.1305;0.08616666666666667;0.01933333333333333;0.01933333333333333;;19542.1875;0.0;3723.57788085938;40370.21484375;514763.4498852341;413191.2454050922;234772.2615424709;234772.2615424709;233249.60852716392;429811.8947417682;455239.982138536;458693.8975263324;456884.004578067;498673.95593063254;498046.1979253144;457976.7042204709;468006.0838837295;461311.9274164422;459226.0656583914;424751.4568822614;413932.052162229;455522.04257374874;454957.25294993835;;168099.92630828856;454417.3790975448;203341.28949886508;234772.2615424709;274.5281100359463;4708236.739899033;1819992.7586111627;298253.113036088;0.0;0;307;326;0;0;0;0;11;109;114;1932224488284.799;718867044810.3998;1367320156579.188;33323.515347584485;21634.38972041957;146.0619637204368;4256.909833877704;4254795.88748003;1567868.2204195498;75539.32744889452;957068.7416216199;2.551425921041827;0.23584414364193837
8890;2019-01-30 21:10:37.860;824;195;137;136;129;47;172;-150;47;-133;409;402;39;124;225;201;245;197;178;174;170;-149;558;362;363;139;367;244;553;-1.0;81.0;423.0;507.0;116.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39941.9921875;19251.798828125;0.0;3644.7255859375;387.0;65803;;;Calculated values ==>;1548879037.86;355.56000000000006;292.66;286.86;286.76000000000005;286.06;277.86;274.5913991737795;290.36;258.16;277.86;259.86;314.06;313.36;277.06;285.56;295.66;293.26000000000005;297.66;292.86;290.56;290.16;;311.86;258.26000000000005;242.35481222062532;260.2995467637923;274.5913991737795;290.96000000000004;5580000.0;3620000.0000000005;3629999.9999999995;1390000.0;3670000.0000000005;2440000.0;5530000.0;0.0;0.013500000000000002;0.07050000000000001;0.0845;0.01933333333333333;0.01933333333333333;;19251.798828125;0.0;3644.7255859375;39941.9921875;516655.8462716621;414675.337699158;234424.01512401755;234116.54519281306;231992.5290231695;430014.67791919125;455239.982138536;458495.91605372983;455508.58693901193;498238.78488614736;497508.14561055903;457543.0965616577;467430.4445231301;461905.7673905278;459426.34033382544;427864.690887245;415378.45660230034;455522.04257374874;454957.25294993835;;162668.35908569003;453861.1260806795;202643.25752007225;234424.01512401755;274.2434936541277;4708906.019444625;1820316.0472182268;298314.5165882793;0.0;0;307;326;0;0;0;0;11;109;114;1932442291914.536;718950746205.2987;1367467759039.0098;18037.61242662286;21227.90989337131;168.5641628467529;4263.6425979678015;4255223.904011121;1568225.4122023305;75541.94937697749;957139.7474085429;1.9084874320038994;0.19330650836439647
8891;2019-01-30 21:11:37.870;832;190;137;136;127;45;172;-145;14;-139;399;392;14;116;225;202;245;192;178;174;170;-149;554;359;363;139;364;240;549;-1.0;82.0;704.0;508.0;116.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39799.8046875;19110.4765625;0.0;3593.48999023438;383.0;65804;;;Calculated values ==>;1548879097.87;356.36;292.16;286.86;286.76000000000005;285.86;277.66;274.27422755570615;290.36;258.66;274.56;259.26000000000005;313.06;312.36;274.56;284.76000000000005;295.66;293.36;297.66;292.36;290.56;290.16;;311.46000000000004;258.26000000000005;242.35481222062532;259.7329541166123;274.27422755570615;290.96000000000004;5540000.0;3590000.0;3629999.9999999995;1390000.0;3640000.0;2400000.0;5490000.0;0.0;0.013666666666666666;0.11733333333333333;0.08466666666666667;0.01933333333333333;0.01933333333333333;;19110.4765625;0.0;3593.48999023438;39799.8046875;517954.9502411856;414485.982530214;234531.7053546236;234223.00938080327;231490.63740778636;430214.79039162316;455239.982138536;455200.2775077225;454891.9853484328;497599.23563108867;496870.182867843;455200.2775077225;467087.99314148905;462361.0238596793;460033.3497692248;428945.60574088263;415191.4900061728;455522.04257374874;454957.25294993835;;160997.13474923553;453861.1260806795;202326.00483270644;234531.7053546236;274.10642264849264;4709570.645170974;1820635.7861273692;298374.8451044816;0.0;0;307;326;0;0;0;0;11;109;114;1932660128214.5012;719034160105.2854;1367612983238.9866;29670.581327201882;21296.640265661717;187.97291504103438;4261.560586842751;4255621.53855372;1568579.8425154747;75544.92101448313;957210.802608965;2.4408402367062685;0.22884570180358701
8892;2019-01-30 21:12:37.860;835;180;137;136;127;42;172;-145;7;-122;395;392;8;142;223;204;245;182;178;174;170;-145;531;353;363;137;358;263;531;-1.0;82.0;497.0;493.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31753.0625;10417.3330078125;0.0;4019.60229492188;388.0;65805;;;Calculated values ==>;1548879157.86;356.66;291.16;286.86;286.76000000000005;285.86;277.36;273.6339639331285;290.36;258.66;273.86;260.96000000000004;312.66;312.36;273.96000000000004;287.36;295.46000000000004;293.56;297.66;291.36;290.56;290.16;;311.96000000000004;258.66;241.92719264551067;262.9017227912062;273.6339639331285;290.96000000000004;5310000.0;3529999.9999999995;3629999.9999999995;1370000.0;3579999.9999999995;2630000.0;5310000.0;0.0;0.013666666666666666;0.08283333333333333;0.08216666666666667;0.01933333333333333;0.01933333333333333;;10417.3330078125;0.0;4019.60229492188;31753.0625;520178.0162875776;417970.31944174564;235032.5903909797;234718.03493774188;231937.49339911045;430607.02586249536;455239.982138536;450344.3913794758;456956.3161006409;494825.292126804;494505.4044979625;450473.22317971056;466811.4672134758;462998.3561934723;461232.2140859643;434726.5360093148;418598.58625002875;455522.04257374874;454957.25294993835;;163086.1669317865;454605.6961720488;200013.29628077065;235032.5903909797;273.174590757791;4710166.819685316;1820881.8101963142;298438.276966462;0.0;0;307;326;0;0;0;0;11;109;114;1932877891914.536;719116946305.2986;1367763858089.0105;20735.75904400941;20919.008857733355;220.41531337690964;4251.8768094732;4256041.521381408;1568931.5809587128;75548.32368251462;957281.7360963935;3.1950728501121928;0.31543347982688485
8893;2019-01-30 21:13:37.841;829;176;138;138;128;40;172;-157;15;-128;411;411;14;162;220;205;245;179;178;174;170;-155;540;350;363;136;355;271;540;0.0;78.0;403.0;457.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32058.349609375;10556.501953125;0.0;4146.9052734375;400.0;65806;;;Calculated values ==>;1548879217.841;356.06000000000006;290.76000000000005;286.96000000000004;286.96000000000004;285.96000000000004;277.16;273.3108153835814;290.36;257.46000000000004;274.66;260.36;314.26000000000005;314.26000000000005;274.56;289.36;295.16;293.66;297.66;291.06;290.56;290.16;;313.16;257.66;241.71165711629368;263.95629194202945;273.3108153835814;290.96000000000004;5400000.0;3500000.0;3629999.9999999995;1360000.0;3550000.0;2710000.0;5400000.0;0.0;0.013000000000000001;0.06716666666666667;0.07616666666666667;0.01933333333333333;0.01933333333333333;;10556.501953125;0.0;4146.9052734375;32058.349609375;518733.5039381497;413089.51542064676;235091.42078479187;235091.42078479187;232013.43103974054;430799.1582183253;455239.982138536;449936.0638800784;456506.215153592;495708.9903182709;495708.9903182709;449805.143497955;468016.9131823375;463051.38004137354;461824.31338027015;432544.9718236579;414183.7078577698;455522.04257374874;454957.25294993835;;168099.92630828856;453745.0331752005;198925.53219739196;235091.42078479187;272.73219100364173;4710698.413063307;1821056.536807241;298506.30964590213;0.0;0;307;326;0;0;0;0;11;109;114;1933095622945.2075;719198820370.5511;1367924007359.5044;16859.54071135377;19408.751991143086;238.69643155654563;4250.739421859498;4256354.7163371835;1569267.5392130096;75552.14840218931;957352.5687944136;2.7719920918929497;0.2762619397483854
8894;2019-01-30 21:14:37.871;816;182;140;139;131;41;173;-163;28;-139;430;431;24;166;220;206;245;184;178;174;170;-163;568;353;363;136;358;266;563;-1.0;80.0;464.0;451.0;116.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40594.70703125;19513.61328125;0.0;4044.98681640625;407.0;65807;;;Calculated values ==>;1548879277.871;354.76;291.36;287.16;287.06;286.26000000000005;277.26000000000005;273.6339639331285;290.46000000000004;256.86;275.96000000000004;259.26000000000005;316.16;316.26000000000005;275.56;289.76000000000005;295.16;293.76000000000005;297.66;291.56;290.56;290.16;;313.86;256.86;241.71165711629368;263.299902668528;273.6339639331285;290.96000000000004;5680000.0;3529999.9999999995;3629999.9999999995;1360000.0;3579999.9999999995;2660000.0;5630000.0;0.0;0.013333333333333334;0.07733333333333332;0.07516666666666666;0.01933333333333333;0.01933333333333333;;19513.61328125;0.0;4044.98681640625;40594.70703125;514847.0962224206;249256.92272042195;235079.8463642666;234772.2615424709;232347.66483984573;430607.02586249536;455381.0954182915;452503.1439155924;455384.60872326925;498242.1759264469;498348.3096535731;451992.7755733859;469177.29664941254;462600.4079176935;461498.67450629215;425043.7234347634;250016.92013270967;455522.04257374874;454957.25294993835;;171024.68490186572;452921.4223978162;199969.76240014663;235079.8463642666;273.15744177276673;4711304.15792276;1821307.246392888;298574.60954616865;0.0;0;307;327;0;0;0;0;11;109;114;1933313531845.1038;719280461170.5122;1368085187909.4275;19529.248170527804;19013.533109824828;2333.69071069405;4250.9631939896535;4256658.107864342;1569587.8850148863;75573.5956799776;957423.4517399394;1.9155397603411026;0.17811457266532504
8895;2019-01-30 21:15:37.851;801;200;141;141;135;43;172;-153;36;-136;438;432;31;126;223;204;245;204;178;174;170;-158;576;365;363;136;370;246;570;-2.0;79.0;478.0;482.0;116.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40717.67578125;19882.5625;0.0;3730.86059570312;400.0;65808;;;Calculated values ==>;1548879337.851;353.26;293.16;287.26000000000005;287.26000000000005;286.66;277.46000000000004;274.9066339382667;290.36;257.86;276.76000000000005;259.56;316.96000000000004;316.36;276.26000000000005;285.76000000000005;295.46000000000004;293.56;297.66;293.56;290.56;290.16;;313.16;257.36;241.71165711629368;260.58029834229245;274.9066339382667;290.96000000000004;5760000.0;3650000.0;3629999.9999999995;1360000.0;3700000.0;2460000.0;5700000.0;0.0;0.013166666666666667;0.07966666666666668;0.08033333333333334;0.01933333333333333;0.01933333333333333;;19882.5625;0.0;3730.86059570312;40717.67578125;512317.3854039363;409312.6207987806;235199.95215701463;235199.95215701463;233375.82843597012;429811.8947417682;455239.982138536;456859.5647784591;455690.9408096758;501061.52286477986;500437.1461059116;456257.19011546014;467375.9744793485;461176.10235696426;459363.1010175157;422647.7496947566;410983.55019309145;455522.04257374874;454957.25294993835;;168099.92630828856;453436.4866706037;203190.32362943413;235199.95215701463;274.469637488357;4711981.53524535;1821635.4384240145;298639.38667504734;0.0;0;307;327;0;0;0;0;11;109;114;1933531259245.173;719362033970.5381;1368238736709.4763;20208.982878205657;20103.108430973956;153.57862677192426;4248.641148663191;4256989.149405878;1569913.7483704924;75594.31601538158;957494.2581661387;1.8935971673141825;0.18589343884686382
8896;2019-01-30 21:16:37.872;802;198;138;137;131;47;173;-134;31;-107;427;419;25;115;225;201;245;200;178;174;170;-142;558;363;363;137;368;242;554;-2.0;79.0;1016.0;503.0;116.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39906.9375;19299.912109375;0.0;3649.24853515625;387.0;65809;;;Calculated values ==>;1548879397.872;353.36;292.96000000000004;286.96000000000004;286.86;286.26000000000005;277.86;274.69669130483857;290.46000000000004;259.76000000000005;276.26000000000005;262.46000000000004;315.86;315.06;275.66;284.66;295.66;293.26000000000005;297.66;293.16;290.56;290.16;;311.86;258.96000000000004;241.92719264551067;260.01710675043796;274.69669130483857;290.96000000000004;5580000.0;3629999.9999999995;3629999.9999999995;1370000.0;3679999.9999999995;2420000.0;5540000.0;0.0;0.013166666666666667;0.16933333333333334;0.08383333333333334;0.01933333333333333;0.01933333333333333;;19299.912109375;0.0;3649.24853515625;39906.9375;513968.78584813623;415339.61386950605;234705.5109248598;234397.28894963075;232569.5130961513;429947.3805835815;455381.0954182915;456910.9799825661;458479.1509651868;500310.4691821263;499479.47016119416;456192.1278643392;466690.75282545487;461753.3754652989;459268.44399813557;427864.690887245;416029.10932482954;455522.04257374874;454957.25294993835;;162668.35908569003;454913.42930244573;202621.19536725435;234705.5109248598;274.23951334482655;4712653.64217679;1821962.0733274787;298700.90910969564;0.0;0;307;327;0;0;0;0;11;109;114;1933749135474.8408;719443962635.4131;1368385187949.253;43059.73686152612;21150.498944900213;155.8351572384703;4258.200345818185;4257516.573270004;1570257.648754455;75596.8953660346;957565.1733234389;2.990273691157243;0.26342083125967425
8897;2019-01-30 21:17:37.842;813;191;138;137;128;45;173;-126;26;-69;417;410;20;111;224;202;245;193;178;174;170;-130;558;359;363;137;364;243;552;-1.0;78.0;989.0;480.0;116.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39966.078125;19301.44140625;0.0;3652.0478515625;382.0;65810;;;Calculated values ==>;1548879457.842;354.46000000000004;292.26000000000005;286.96000000000004;286.86;285.96000000000004;277.66;274.27422755570615;290.46000000000004;260.56;275.76000000000005;266.26000000000005;314.86;314.16;275.16;284.26000000000005;295.56;293.36;297.66;292.46000000000004;290.56;290.16;;311.36;260.16;241.92719264551067;260.1585393101385;274.27422755570615;290.96000000000004;5580000.0;3590000.0;3629999.9999999995;1370000.0;3640000.0;2430000.0;5520000.0;0.0;0.013000000000000001;0.16483333333333333;0.08;0.01933333333333333;0.01933333333333333;;19301.44140625;0.0;3652.0478515625;39966.078125;515314.79174945434;413633.1203958097;234759.65904579524;234450.81939765735;231717.19955470308;430214.79039162316;455381.0954182915;456147.88424930704;462304.98701693455;499172.1881167105;498443.2457630316;455424.6401986605;466092.25817238825;462227.06044939905;460033.3497692248;427864.690887245;414359.1762267576;455522.04257374874;454957.25294993835;;160579.3303088084;456140.92853931483;200743.95721850323;234759.65904579524;273.4880202732608;4713318.917836417;1822283.5904346227;298761.72282421234;0.0;0;307;327;0;0;0;0;11;109;114;1933966826574.9446;719526121535.4523;1368530615199.3223;42099.080638910826;20431.757705664928;175.57169058633644;4257.153482146767;4258225.87525444;1570603.9943006388;75599.65570890592;957636.0991247315;2.9173587843302293;0.2556894229109029
8898;2019-01-30 21:18:37.872;820;184;138;137;128;42;173;-127;30;-51;416;414;24;139;223;203;245;186;178;174;170;-128;532;354;363;137;359;268;532;0.0;78.0;866.0;513.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31793.078125;10413.240234375;0.0;4086.09790039062;383.0;65811;;;Calculated values ==>;1548879517.872;355.16;291.56;286.96000000000004;286.86;285.96000000000004;277.36;273.7412296467126;290.46000000000004;260.46000000000004;276.16;268.06;314.76000000000005;314.56;275.56;287.06;295.46000000000004;293.46000000000004;297.66;291.76000000000005;290.56;290.16;;311.46000000000004;260.36;241.92719264551067;263.56353331371673;273.7412296467126;290.96000000000004;5320000.0;3540000.0;3629999.9999999995;1370000.0;3590000.0;2680000.0;5320000.0;0.0;0.013000000000000001;0.14433333333333334;0.08549999999999999;0.01933333333333333;0.01933333333333333;;10413.240234375;0.0;4086.09790039062;31793.078125;518306.74472785636;418865.4195716719;235319.4372698068;235004.0345939091;232216.4773312571;430542.39183029096;455381.0954182915;452409.5171516808;464102.8516249189;496550.4111894656;496337.052971873;451640.48482228623;465743.821381661;462848.23961327464;460944.6244486303;434488.7492614076;419478.84795755567;455522.04257374874;454957.25294993835;;160997.13474923553;456344.99155994895;198560.9570885402;235319.4372698068;272.6041469946334;4713917.209801367;1822531.3365926833;298826.2396143885;0.0;0;307;327;0;0;0;0;11;109;114;1934184735474.8408;719608362635.4131;1368683991849.2493;36638.80883577996;22040.53494730545;195.12871695007496;4246.331103149209;4258882.352407622;1570958.1070404642;75602.74642355228;957706.9969274276;4.353357582015245;0.3978429417898755
8899;2019-01-30 21:19:37.843;817;177;138;138;129;41;173;-151;38;-91;436;438;33;167;221;204;245;179;178;174;171;-148;539;352;363;137;357;278;539;-3.0;79.0;443.0;481.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31969.169921875;10432.013671875;0.0;4247.82763671875;394.0;65812;;;Calculated values ==>;1548879577.843;354.86;290.86;286.96000000000004;286.96000000000004;286.06;277.26000000000005;273.5264737036516;290.46000000000004;258.06;276.96000000000004;264.06;316.76000000000005;316.96000000000004;276.46000000000004;289.86;295.26000000000005;293.56;297.66;291.06;290.56;290.26000000000005;;312.56;258.36;241.92719264551067;264.86050150153983;273.5264737036516;290.96000000000004;5390000.0;3520000.0000000005;3629999.9999999995;1370000.0;3570000.0000000005;2780000.0;5390000.0;0.0;0.013166666666666667;0.07383333333333333;0.08016666666666666;0.01933333333333333;0.01933333333333333;;10432.013671875;0.0;4247.82763671875;31969.169921875;517373.22829410667;413873.17205893324;235119.61556216129;235119.61556216129;232341.96730421885;430671.36484660726;455381.0954182915;451685.83892003243;460095.3607636393;497675.95120480034;497890.4229822611;451032.43126167456;467621.27050834446;462883.5339337955;461385.765245253;432792.1239373235;414588.01422556024;455522.04257374874;455098.7016729525;;165593.03060630985;454297.61003333225;197902.37945692136;235119.61556216129;272.33377608418783;4714448.30504787;1822704.9630817247;298895.6554266136;0.0;0;307;327;0;0;0;0;11;109;114;1934402430204.6816;719690522905.353;1368847712679.1294;18737.678757026366;20554.35098454227;239.68744453821645;4252.928998141963;4259343.600093039;1571312.892860235;75606.36814021916;957777.7898617556;2.982637568337798;0.29741406909768686
8900;2019-01-30 21:20:37.863;805;192;142;141;133;41;173;-153;28;-118;454;452;29;138;222;205;245;195;178;174;171;-159;578;360;363;136;365;257;572;-1.0;82.0;710.0;521.0;116.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40621.20703125;19816.029296875;0.0;3882.14208984375;394.0;65813;;;Calculated values ==>;1548879637.863;353.66;292.36;287.36;287.26000000000005;286.46000000000004;277.26000000000005;274.38016830617;290.46000000000004;257.86;275.96000000000004;261.36;318.56;318.36;276.06;286.96000000000004;295.36;293.66;297.66;292.66;290.56;290.26000000000005;;312.56;257.26000000000005;241.71165711629368;262.0952818180154;274.38016830617;290.96000000000004;5780000.0;3600000.0;3629999.9999999995;1360000.0;3650000.0;2570000.0;5720000.0;0.0;0.013666666666666666;0.11833333333333333;0.08683333333333333;0.01933333333333333;0.01933333333333333;;19816.029296875;0.0;3882.14208984375;40621.20703125;512644.0813886266;252670.50696234108;235453.7334004179;235146.78377310545;232726.79025813614;430148.3826014536;455381.0954182915;454051.8937662515;457522.11738768226;501661.0195194962;501451.39716815273;454176.19436342403;467198.50615900586;461806.47128588706;460283.3014425634;422026.83560481865;253879.86823860797;455522.04257374874;455098.7016729525;;165593.03060630985;453333.5563355696;201246.72221589112;235453.7334004179;273.68964593288865;4715053.426495556;1822957.1141287258;298963.42775756266;0.0;0;308;327;0;0;0;0;11;109;114;1934620302804.6123;719772450205.327;1369008266179.0784;29915.27863345931;21889.540096058747;2298.008554004879;4246.469386602335;4259749.176551601;1571666.7098521583;75627.52265602251;957848.6417910459;2.462185614153596;0.2248670177226266
8901;2019-01-30 21:21:37.854;804;198;139;138;133;44;173;-138;-10;-92;454;448;-2;115;224;202;245;200;178;174;171;-143;562;363;363;137;368;253;556;-1.0;79.0;674.0;557.0;116.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40074.08203125;19167.798828125;0.0;3819.93041992188;385.0;65814;;;Calculated values ==>;1548879697.854;353.56000000000006;292.96000000000004;287.06;286.96000000000004;286.46000000000004;277.56;274.69669130483857;290.46000000000004;259.36;272.16;263.96000000000004;318.56;317.96000000000004;272.96000000000004;284.66;295.56;293.36;297.66;293.16;290.56;290.26000000000005;;311.66;258.86;241.92719264551067;261.54996906429363;274.69669130483857;290.96000000000004;5620000.0;3629999.9999999995;3629999.9999999995;1370000.0;3679999.9999999995;2530000.0;5560000.0;0.0;0.013166666666666667;0.11233333333333334;0.09283333333333334;0.01933333333333333;0.01933333333333333;;19167.798828125;0.0;3819.93041992188;40074.08203125;513876.6083220457;414556.36598067306;234960.35179438625;234651.6799334735;233123.89441607488;429947.3805835815;455381.0954182915;449972.81379445735;459994.5828749552;502048.63856045424;501421.8534731238;450987.6593076136;465109.14786145877;461618.2662177027;459405.1334793091;426757.58347904246;415263.34616146993;455522.04257374874;455098.7016729525;;161832.74555500393;454810.8905119923;201456.43954912017;234960.35179438625;273.78508331926594;4715725.786370599;1823281.9306342658;299027.6020677411;0.0;0;308;327;0;0;0;0;11;109;114;1934838070135.2493;719854337920.5665;1369161243229.526;27916.672706892878;23519.738197719962;151.3407913480382;4256.00809765228;4260231.037190908;1572045.0637441154;75647.93083894013;957919.4851421918;2.4292856067268085;0.23636463463410717
8902;2019-01-30 21:22:37.874;809;192;138;137;129;44;173;-142;-16;-85;450;444;-12;100;225;202;245;194;178;174;171;-144;558;360;363;136;365;248;553;-2.0;79.0;538.0;532.0;116.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39836.60546875;19161.27734375;0.0;3734.41650390625;379.0;65815;;;Calculated values ==>;1548879757.874;354.06000000000006;292.36;286.96000000000004;286.86;286.06;277.56;274.38016830617;290.46000000000004;258.96000000000004;271.56;264.66;318.16;317.56;271.96000000000004;283.16;295.66;293.36;297.66;292.56;290.56;290.26000000000005;;311.06;258.76000000000005;241.71165711629368;260.85938512811435;274.38016830617;290.96000000000004;5580000.0;3600000.0;3629999.9999999995;1360000.0;3650000.0;2480000.0;5530000.0;0.0;0.013166666666666667;0.08966666666666666;0.08866666666666667;0.01933333333333333;0.01933333333333333;;19161.27734375;0.0;3734.41650390625;39836.60546875;514825.91719425516;413590.4106133878;234732.54511346918;234424.01512401755;231992.5290231695;430148.3826014536;455381.0954182915;450116.04094343167;460851.3256296811;502115.3281004891;501490.9887115636;450620.06324577733;464100.6427479948;462209.5896991907;459876.824148246;427864.690887245;414317.87443422026;455522.04257374874;455098.7016729525;;159325.9205505338;454873.3045330656;200047.2103364196;234732.54511346918;273.21799859161234;4716391.930740353;1823601.4460719193;299090.57594305;0.0;0;308;327;0;0;0;0;11;109;114;1935055942735.18;719936265220.5405;1369311593329.478;22422.838477762078;22594.58035210261;178.36641663149248;4260.4123601500105;4260650.672949289;1572429.4778272377;75650.67931485911;957990.4789693743;2.16006546627146;0.21527195240130487
8903;2019-01-30 21:23:37.854;812;190;139;138;129;41;173;-153;-18;-111;444;437;-15;96;224;203;245;192;178;174;171;-153;555;358;363;136;363;242;550;-1.0;83.0;522.0;567.0;116.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39811.50390625;19065.333984375;0.0;3644.10083007812;371.0;65816;;;Calculated values ==>;1548879817.854;354.36;292.16;287.06;286.96000000000004;286.06;277.26000000000005;274.1680685717883;290.46000000000004;257.86;271.36;262.06;317.56;316.86;271.66;282.76000000000005;295.56;293.46000000000004;297.66;292.36;290.56;290.26000000000005;;310.26000000000005;257.86;241.71165711629368;260.01710675043796;274.1680685717883;290.96000000000004;5550000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;2420000.0;5500000.0;0.0;0.013833333333333333;0.087;0.0945;0.01933333333333333;0.01933333333333333;;19065.333984375;0.0;3644.10083007812;39811.50390625;515442.96491880994;414083.7466353395;235124.68729056825;234814.12801345368;232066.2768031903;430280.9020939914;455381.0954182915;450941.08152886375;458231.21942553326;502072.9078540487;501347.75075221714;451313.58359996247;464519.9328873618;462378.4611214822;460324.5471149659;428677.7392646941;414798.6417306446;455522.04257374874;455098.7016729525;;155983.51637300098;453950.52898301266;200267.6336655343;235124.68729056825;273.29631388619686;4717055.443740607;1823919.89498139;299152.0430916379;0.0;0;308;327;0;0;0;0;11;109;114;1935273670135.2493;720017838020.5664;1369458544329.5247;21808.589964109662;23973.033607501708;191.99418255435108;4252.830944726095;4261019.145321343;1572817.4119225412;75653.7646244072;958061.3990157061;2.2116996353835217;0.2249111661792771
8904;2019-01-30 21:24:37.885;816;185;139;138;129;40;173;-162;-38;-146;433;426;-31;103;224;204;245;187;178;174;171;-164;530;355;363;135;360;252;530;-1.0;78.0;503.0;539.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31675.943359375;10544.8388671875;0.0;3822.0615234375;371.0;65817;;;Calculated values ==>;1548879877.885;354.76;291.66;287.06;286.96000000000004;286.06;277.16;273.8482719121499;290.46000000000004;256.96000000000004;269.36;258.56;316.46000000000004;315.76000000000005;270.06;283.46000000000004;295.56;293.56;297.66;291.86;290.56;290.26000000000005;;310.26000000000005;256.76000000000005;241.49495122638035;261.41265627149306;273.8482719121499;290.96000000000004;5300000.0;3550000.0;3629999.9999999995;1350000.0;3600000.0;2520000.0;5300000.0;0.0;0.013000000000000001;0.08383333333333334;0.08983333333333333;0.01933333333333333;0.01933333333333333;;10544.8388671875;0.0;3822.0615234375;31675.943359375;517991.73623375833;419864.88552941586;235694.6607466709;235377.3359509942;232573.97029946314;430477.46260093397;455381.0954182915;446547.0379890544;454833.57016313786;499950.88270999544;499217.68014124216;447458.69947440823;463859.4869659451;462830.7780603107;460924.1135309303;434963.2203688971;420461.13736597955;455522.04257374874;455098.7016729525;;155983.51637300098;452987.80012212653;200754.97843639937;235694.6607466709;273.47483326846617;4717651.480259993;1824166.7739096482;299214.2932571225;0.0;0;308;327;0;0;0;0;11;109;114;1935491582664.8823;720099180025.4294;1369606820899.275;20605.567659164248;22658.915148101158;188.52707903792788;4241.81145790811;4261372.779250787;1573206.212271296;75656.93727327055;958132.2242764303;3.319771143908974;0.3355718772992143
8905;2019-01-30 21:25:37.885;817;175;139;138;128;38;173;-167;-42;-166;432;428;-28;139;221;205;245;177;178;174;171;-166;533;350;363;135;355;260;534;-1.0;79.0;506.0;550.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31782.60546875;10484.3076171875;0.0;3961.98999023438;386.0;65818;;;Calculated values ==>;1548879937.885;354.86;290.66;287.06;286.96000000000004;285.96000000000004;276.96000000000004;273.3108153835814;290.46000000000004;256.46000000000004;268.96000000000004;256.56;316.36;315.96000000000004;270.36;287.06;295.26000000000005;293.66;297.66;290.86;290.56;290.26000000000005;;311.76000000000005;256.56;241.49495122638035;262.5002047102346;273.3108153835814;290.96000000000004;5330000.0;3500000.0;3629999.9999999995;1350000.0;3550000.0;2600000.0;5340000.0;0.0;0.013166666666666667;0.08433333333333333;0.09166666666666666;0.01933333333333333;0.01933333333333333;;10484.3076171875;0.0;3961.98999023438;31782.60546875;517865.7077678745;415183.09432202403;235577.8100465058;235261.90089807138;232165.2850714201;430799.1582183253;455381.0954182915;444454.5317237462;452781.91003012506;499053.13002425584;498630.99784578977;446327.6680490574;466889.0042650074;463183.32317938417;461824.31338027015;434249.84570997703;415866.65829745785;455522.04257374874;455098.7016729525;;162250.55196795813;452781.91003012506;200392.8114580023;235577.8100465058;273.3108153835814;4718180.301500227;1824342.016797018;299279.1603530698;0.0;0;308;327;0;0;0;0;11;109;114;1935709382664.8823;720180180025.4294;1369760420899.275;20582.538409077733;23135.667369111252;242.04530093150257;4244.070571444636;4261716.0134680215;1573587.8337922727;75660.52537643697;958202.9399600083;3.3367941711099625;0.3388906454998553
8906;2019-01-30 21:26:37.865;813;178;141;140;130;38;173;-171;-26;-170;439;436;-23;150;220;207;245;180;178;175;171;-172;543;351;363;135;356;263;543;-2.0;81.0;648.0;552.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32140.857421875;10706.708984375;0.0;4008.34619140625;398.0;65819;;;Calculated values ==>;1548879997.865;354.46000000000004;290.96000000000004;287.26000000000005;287.16;286.16;276.96000000000004;273.4187578820637;290.46000000000004;256.06;270.56;256.16;317.06;316.76000000000005;270.86;288.16;295.16;293.86;297.66;291.16;290.66;290.26000000000005;;312.96000000000004;255.96000000000004;241.49495122638035;262.9017227912062;273.4187578820637;290.96000000000004;5430000.0;3510000.0;3629999.9999999995;1350000.0;3560000.0;2630000.0;5430000.0;0.0;0.013500000000000002;0.10800000000000001;0.092;0.01933333333333333;0.01933333333333333;;10706.708984375;0.0;4008.34619140625;32140.857421875;516560.9787456564;412561.4825829053;235949.36820355494;235634.19094475036;232544.0024099547;430735.4089219946;455381.0954182915;446014.7406571927;452369.628905784;499494.28821070254;499177.226313222;446415.044961667;467741.60676677176;462901.36609670473;461936.77970419364;431795.9799223039;413309.738295465;455662.82465649385;455098.7016729525;;167264.2905471822;452163.23474153894;200561.8501297173;235949.36820355494;273.38152549444544;4718712.819459311;1824518.5497381522;299345.5576814485;0.0;0;308;327;0;0;0;0;11;109;114;1935927110064.9517;720261153025.4552;1369917268599.3247;26508.912176967347;23147.32738428759;249.56426196232468;4236.887113741685;4262108.311413445;1573973.396851466;75664.6207572136;958273.5910491914;3.679407945820659;0.3591053194018894
8907;2019-01-30 21:27:37.866;807;184;142;141;134;40;173;-168;-2;-176;445;441;-7;156;220;208;245;187;178;174;171;-171;554;353;363;136;358;264;555;-2.0;79.0;730.0;544.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32251.3359375;10937.171875;0.0;4014.34790039062;406.0;65820;;;Calculated values ==>;1548880057.866;353.86;291.56;287.36;287.26000000000005;286.56;277.16;273.6339639331285;290.46000000000004;256.36;272.96000000000004;255.56000000000003;317.66;317.26000000000005;272.46000000000004;288.76000000000005;295.16;293.96000000000004;297.66;291.86;290.56;290.26000000000005;;313.76000000000005;256.06;241.71165711629368;263.0348170998261;273.6339639331285;290.96000000000004;5540000.0;3529999.9999999995;3629999.9999999995;1360000.0;3579999.9999999995;2640000.0;5550000.0;0.0;0.013166666666666667;0.12166666666666666;0.09066666666666667;0.01933333333333333;0.01933333333333333;;10937.171875;0.0;4014.34790039062;32251.3359375;514916.67945992964;250421.68149151542;235921.06768909429;235608.7752662074;233453.11990292554;430607.02586249536;455381.0954182915;448994.9962184235;451577.29794035526;500029.35640799155;499606.639367463;448340.7604193199;468297.204346911;462600.4079176935;461764.645383927;428945.60574088263;410799.17277700413;455522.04257374874;455098.7016729525;;170606.85888663295;452095.13352842705;201404.9741269736;235921.06768909429;273.6339639331285;4719249.430013351;1824698.918417857;299412.41457972914;0.0;0;308;327;0;0;0;0;11;109;114;1936144913694.6885;720342454380.3569;1370075371234.1338;30123.452687793066;22729.241119065115;238.92803402440023;4237.434257021258;4262580.255652354;1574355.7079602778;75668.69159418806;958344.2115708515;3.83432968414785;0.3647474892105375
8908;2019-01-30 21:28:37.856;806;191;142;142;137;42;173;-153;13;-160;447;443;7;159;222;208;245;193;178;174;171;-157;558;357;363;136;362;268;558;-2.0;78.0;659.0;536.0;116.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32346.20703125;10972.0830078125;0.0;4079.40258789062;412.0;65821;;;Calculated values ==>;1548880117.856;353.76;292.26000000000005;287.36;287.36;286.86;277.36;274.0616903277293;290.46000000000004;257.86;274.46000000000004;257.16;317.86;317.46000000000004;273.86;289.06;295.36;293.96000000000004;297.66;292.46000000000004;290.56;290.26000000000005;;314.36;257.46000000000004;241.71165711629368;263.56353331371673;274.0616903277293;290.96000000000004;5580000.0;3570000.0000000005;3629999.9999999995;1360000.0;3620000.0000000005;2680000.0;5580000.0;0.0;0.013000000000000001;0.10983333333333332;0.08933333333333333;0.01933333333333333;0.01933333333333333;;10972.0830078125;0.0;4079.40258789062;32346.20703125;514458.82655975374;411066.4166422016;235836.86501451483;235836.86501451483;234291.15635349558;430346.717906069;455381.0954182915;450218.68216352165;453230.5849330493;499846.37509918807;499422.21941017604;449436.34659152036;468086.7857437354;462262.3786986088;461151.7468027471;427864.690887245;411859.8641199572;455522.04257374874;455098.7016729525;;173113.83306960555;453539.37612904905;202372.9867557415;235836.86501451483;274.0616903277293;4719787.6531527;1824881.4651123888;299479.85125915543;0.0;0;308;327;0;0;0;0;11;109;114;1936362677394.7231;720424040780.3699;1370234944634.1592;27221.718878954518;22437.530784015475;208.0627479747414;4239.0621753964615;4263058.052436082;1574732.034994569;75672.41589655145;958414.8372682212;3.5947531054201995;0.3466575498035534
8909;2019-01-30 21:29:37.856;806;193;141;141;137;45;173;-156;22;-166;451;447;20;162;224;207;245;195;178;174;171;-159;557;360;363;137;365;273;557;-2.0;83.0;718.0;543.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32384.9765625;10894.2431640625;0.0;4145.51318359375;415.0;65822;;;Calculated values ==>;1548880177.856;353.76;292.46000000000004;287.26000000000005;287.26000000000005;286.86;277.66;274.38016830617;290.46000000000004;257.56;275.36;256.56;318.26000000000005;317.86;275.16;289.36;295.56;293.86;297.66;292.66;290.56;290.26000000000005;;314.66;257.26000000000005;241.92719264551067;264.2163659402789;274.38016830617;290.96000000000004;5570000.0;3600000.0;3629999.9999999995;1370000.0;3650000.0;2730000.0;5570000.0;0.0;0.013833333333333333;0.11966666666666666;0.0905;0.01933333333333333;0.01933333333333333;;10894.2431640625;0.0;4145.51318359375;32384.9765625;514542.84850318916;412290.7944217916;235553.20961174916;235553.20961174916;234317.57456609746;430148.3826014536;455381.0954182915;450489.69507822045;452441.3969153894;499777.3863653693;499351.5497254927;450228.1236699844;467736.225886872;462075.34251113114;460553.62251606805;428137.30760365934;413051.426362488;455522.04257374874;455098.7016729525;;174367.33720873808;453164.8596709098;203330.99082830903;235553.20961174916;274.38016830617;4720327.079682647;1825063.6844971546;299548.3922239178;0.0;0;308;327;0;0;0;0;11;109;114;1936580477394.7231;720505940780.3699;1370397244634.1592;29576.6582752394;22609.965130255372;208.6880238362034;4244.546179849931;4263531.3722457;1575107.4307938544;75675.88881964987;958485.5340045149;3.766008989767144;0.35894516797505377
8910;2019-01-30 21:30:37.857;802;202;140;139;135;48;173;-151;38;-173;451;444;33;128;226;205;245;204;178;174;171;-155;576;368;363;137;372;252;570;-2.0;82.0;686.0;316.0;116.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40641.10546875;19735.107421875;0.0;3795.48217773438;409.0;65823;;;Calculated values ==>;1548880237.857;353.36;293.36;287.16;287.06;286.66;277.96000000000004;275.2199585193972;290.46000000000004;258.06;276.96000000000004;255.86;318.26000000000005;317.56;276.46000000000004;285.96000000000004;295.76000000000005;293.66;297.66;293.56;290.56;290.26000000000005;;314.06;257.66;241.92719264551067;261.41265627149306;275.2199585193972;290.96000000000004;5760000.0;3679999.9999999995;3629999.9999999995;1370000.0;3720000.0000000005;2520000.0;5700000.0;0.0;0.013666666666666666;0.11433333333333334;0.05266666666666667;0.01933333333333333;0.01933333333333333;;19735.107421875;0.0;3795.48217773438;40641.10546875;512441.65324394044;410160.8172457533;234893.43527288875;234587.93817278137;233375.82843597012;429606.4342157736;455381.0954182915;456119.0499301343;451715.8144119395;501832.2956088382;501101.2985100149;455508.78872362874;466755.0730626177;461276.7080979507;459025.7599915035;422647.7496947566;410983.55019309145;455522.04257374874;455098.7016729525;;171860.34048652687;453577.34154619783;205687.78685610395;234893.43527288875;275.2199585193972;4720935.640510435;1825318.9333401532;299614.56828836125;0.0;0;308;328;0;0;0;0;11;109;114;1936798281025.3254;720588142150.5972;1370554747259.5947;28632.641078130808;13055.516547011612;159.41072652275682;4257.301817067899;4264016.457826278;1575404.648095526;75678.95636036951;958556.3839188308;1.9593589006158367;0.16240682793529254
