;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8911;2019-01-30 21:31:37.857;803;197;137;136;128;50;173;-148;46;-159;440;432;33;109;228;203;245;199;178;174;171;-154;557;365;363;112;370;243;552;-1.0;81.0;698.0;124.0;116.0;0;1;0;1;0;1;0;0;0;0;1;1;1;0;0;39521.078125;19132.912109375;0.0;3371.96069335938;390.0;65824;;;Calculated values ==>;1548880297.857;353.46000000000004;292.86;286.86;286.76000000000005;285.96000000000004;278.16;274.9066339382667;290.46000000000004;258.36;277.76000000000005;257.26000000000005;317.16;316.36;276.46000000000004;284.06;295.96000000000004;293.46000000000004;297.66;293.06;290.56;290.26000000000005;;312.16;257.76000000000005;236.14797252747547;260.1585393101385;274.9066339382667;290.96000000000004;5570000.0;3650000.0;3629999.9999999995;1120000.0;3700000.0;2430000.0;5520000.0;0.0;0.013500000000000002;0.11633333333333334;0.020666666666666667;0.01933333333333333;0.01933333333333333;;19132.912109375;0.0;3371.96069335938;39521.078125;514175.64996975864;415763.05856668594;234450.81939765735;234143.04538558066;231717.19955470308;429811.8947417682;455381.0954182915;458536.1807294529;457256.0395957105;501561.4795277367;500731.40365703276;456987.6391725502;465863.8603221275;461853.91523743636;459226.0656583914;428137.30760365934;416443.0190306947;455522.04257374874;455098.7016729525;;163921.7849024954;457742.7854304409;204395.67385738835;234450.81939765735;274.90663393826674;4721603.65870705;1825642.8335029136;299674.2969789537;0.0;0;308;328;0;0;0;0;11;109;114;1937016081025.3254;720662842150.5972;1370703247259.5947;29565.012299450183;5235.840305843086;157.872895735023;4265.859057322373;4264501.438271091;1575557.0760692998;75681.60039055499;958627.4102594507;1.7429374030314366;0.11742197687985197
8912;2019-01-30 21:32:37.887;810;189;137;136;125;45;172;-28;50;-108;447;443;33;81;227;204;245;191;178;174;171;-137;535;359;363;107;364;244;535;0.0;79.0;796.0;83.0;116.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30071.1484375;10582.7880859375;0.0;2064.58129882812;381.0;65825;;;Calculated values ==>;1548880357.887;354.16;292.06;286.86;286.76000000000005;285.66;277.66;274.27422755570615;290.36;270.36;278.16;262.36;317.86;317.46000000000004;276.46000000000004;281.26000000000005;295.86;293.56;297.66;292.26000000000005;290.56;290.26000000000005;;311.26000000000005;259.46000000000004;234.87972909166282;260.2995467637923;274.27422755570615;290.96000000000004;5350000.0;3590000.0;3629999.9999999995;1070000.0;3640000.0;2440000.0;5350000.0;0.0;0.013166666666666667;0.13266666666666665;0.013833333333333333;0.01933333333333333;0.01933333333333333;;10582.7880859375;0.0;2064.58129882812;30071.1484375;516860.77679448447;419355.24949950585;234918.89644207363;234605.69426304416;231232.11013427435;430214.79039162316;455239.982138536;458851.8822035702;462933.23039915104;502190.3929783295;501775.5462558424;456824.9666708395;462490.2602182138;462628.5810937282;460303.8616837284;433768.628973651;419962.13276427245;455522.04257374874;455098.7016729525;;160161.5264782812;460159.8646267776;202496.20475546477;234918.89644207363;274.1725793360877;4722183.883895738;1825890.588153174;299719.62414779194;0.0;0;308;328;0;0;0;0;11;109;114;1937233989925.2217;720728575000.5658;1370849420309.5251;34009.85320811532;3564.3472948864937;181.78553342348397;4256.809567796991;4265031.493712008;1575630.447633386;75684.43229270674;958698.4680090788;3.3218604063884443;0.2109480313147287
8913;2019-01-30 21:33:37.838;814;177;137;136;124;40;172;1;53;-83;468;457;39;75;224;205;245;178;178;174;171;-82;532;351;363;112;356;255;532;-1.0;81.0;981.0;112.0;116.0;0;36;98;1;0;0;0;0;0;0;1;0;0;0;0;28842.349609375;10472.431640625;0.0;872.4371948242191;389.0;65826;;;Calculated values ==>;1548880417.838;354.56000000000006;290.86;286.86;286.76000000000005;285.56;277.16;273.4187578820637;290.36;273.26000000000005;278.46000000000004;264.86;319.96000000000004;318.86;277.06;280.66;295.56;293.66;297.66;290.96000000000004;290.56;290.26000000000005;;312.06;264.96000000000004;236.14797252747547;261.82340779136865;273.4187578820637;290.96000000000004;5320000.0;3510000.0;3629999.9999999995;1120000.0;3560000.0;2550000.0;5320000.0;0.0;0.013500000000000002;0.1635;0.018666666666666668;0.01933333333333333;0.01933333333333333;;10472.431640625;0.0;872.4371948242191;28842.349609375;517588.19760240725;416630.6517602499;235004.0345939091;234689.8203502405;231004.8198263121;430735.4089219946;455239.982138536;457453.03782128124;464595.35531003476;503317.8020904809;502168.73456024233;455745.6975636472;460100.7923714696;463429.53646658803;461671.70442812063;434488.7492614076;416958.94305242854;455522.04257374874;455098.7016729525;;163503.975529645;464691.1713651749;200666.6097418626;235004.0345939091;273.4187578820637;4722674.428773508;1826065.9050250219;299744.07931385306;0.0;0;308;328;0;0;0;0;11;109;114;1937451612055.1316;720794221345.5387;1370998998054.4634;41984.58099098495;4928.458483635163;236.65238382121717;4255.163563528172;4265664.263479061;1575701.1632165827;75687.91642764652;958769.3431897712;4.531110598770888;0.30011581298653517
8914;2019-01-30 21:34:37.858;807;176;139;138;126;39;172;9;54;-71;488;463;46;60;222;207;245;178;178;174;171;-40;541;350;363;123;355;257;541;-1.0;82.0;974.0;90.0;116.0;0;1;98;1;0;0;0;0;0;0;1;0;0;0;0;28695.11328125;10659.6474609375;0.0;661.3966064453119;398.0;65827;;;Calculated values ==>;1548880477.858;353.86;290.76000000000005;287.06;286.96000000000004;285.76000000000005;277.06;273.3108153835814;290.36;274.06;278.56;266.06;321.96000000000004;319.46000000000004;277.76000000000005;279.16;295.36;293.86;297.66;290.96000000000004;290.56;290.26000000000005;;312.96000000000004;269.16;238.79729159403252;262.0952818180154;273.3108153835814;290.96000000000004;5410000.0;3500000.0;3629999.9999999995;1230000.0;3550000.0;2570000.0;5410000.0;0.0;0.013666666666666666;0.16233333333333333;0.015000000000000001;0.01933333333333333;0.01933333333333333;;10659.6474609375;0.0;661.3966064453119;28695.11328125;516001.6956392689;412663.7354477416;235376.8213683788;235063.31218774788;231385.59009281627;430799.1582183253;455239.982138536;457250.92665609595;464165.04065170913;505214.33596015;502603.4643286226;456273.6486729509;457980.0092832408;463315.15122866345;462088.8242006048;432296.5755713187;413408.5767822079;455522.04257374874;455098.7016729525;;167264.2905471822;467179.3560539466;200647.78174578556;235376.8213683788;273.31081538358137;4723154.067457064;1826242.0643843652;299756.86552284233;0.0;0;308;328;0;0;0;0;11;109;114;1937669484655.0623;720864744845.5162;1371152649254.4146;41655.24385710705;3997.973614622416;258.13598345118095;4247.956352555091;4266361.494352087;1575775.574946356;75692.04103845128;958840.2261421602;4.430625789387244;0.28586050364992255
8915;2019-01-30 21:35:37.869;794;182;141;140;130;39;172;11;52;-61;492;463;48;54;221;208;245;185;178;174;171;-17;552;351;363;130;356;255;552;-1.0;78.0;904.0;88.0;116.0;0;1;98;1;0;0;0;0;0;0;1;0;0;0;0;28933.341796875;10915.470703125;0.0;640.42919921875;403.0;65828;;;Calculated values ==>;1548880537.869;352.56000000000006;291.36;287.26000000000005;287.16;286.16;277.06;273.4187578820637;290.36;274.26000000000005;278.36;267.06;322.36;319.46000000000004;277.96000000000004;278.56;295.26000000000005;293.96000000000004;297.66;291.66;290.56;290.26000000000005;;313.46000000000004;271.46000000000004;240.39332010688793;261.82340779136865;273.4187578820637;290.96000000000004;5520000.0;3510000.0;3629999.9999999995;1300000.0;3560000.0;2550000.0;5520000.0;0.0;0.013000000000000001;0.15066666666666664;0.014666666666666666;0.01933333333333333;0.01933333333333333;;10915.470703125;0.0;640.42919921875;28933.341796875;513496.5680406325;249798.2432031742;235692.7548229053;235380.60795484332;232317.82666911863;430735.4089219946;455239.982138536;457331.6862898286;464129.3774876151;505818.15931315656;502795.746595022;456845.36981976614;457574.29927801486;463033.5824654418;462069.13822976255;429476.7638253645;411342.59817574464;455522.04257374874;455098.7016729525;;169353.38768963216;468446.6542866658;201039.77567744386;235692.7548229053;273.4187578820637;4723634.392625532;1826421.8899974728;299767.71606010856;0.0;0;308;328;0;0;0;0;11;109;114;1937887324584.7646;720940658760.4125;1371306277414.2046;38614.6478655993;3921.9675529352544;235.74415344505852;4241.8483057675785;4267030.532750086;1575841.5865559056;75696.15746079222;958910.9874847512;4.068415984480087;0.26184565695701684
8916;2019-01-30 21:36:37.869;784;189;142;141;133;41;172;12;18;-52;487;461;24;51;222;208;245;191;178;175;171;-4;554;357;363;135;362;252;555;-2.0;81.0;553.0;103.0;116.0;0;11;100;1;0;0;0;0;0;0;1;0;0;0;0;29129.029296875;11087.421875;0.0;671.8209228515619;407.0;65829;;;Calculated values ==>;1548880597.869;351.56000000000006;292.06;287.36;287.26000000000005;286.46000000000004;277.26000000000005;274.0616903277293;290.36;274.36;274.96000000000004;267.96000000000004;321.86;319.26000000000005;275.56;278.26000000000005;295.36;293.96000000000004;297.66;292.26000000000005;290.66;290.26000000000005;;313.86;272.76000000000005;241.49495122638035;261.41265627149306;274.0616903277293;290.96000000000004;5540000.0;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;2520000.0;5550000.0;0.0;0.013500000000000002;0.09216666666666667;0.017166666666666667;0.01933333333333333;0.01933333333333333;;11087.421875;0.0;671.8209228515619;29129.029296875;512098.91529682366;411599.12119771366;235921.06768909429;235608.7752662074;233149.29953558047;430346.717906069;455239.982138536;453663.2766428551;464293.9510477369;505579.22893656744;502875.16233608517;454404.201025719;457694.9053075404;462262.3786986088;461151.7468027471;428945.60574088263;412377.0396431636;455662.82465649385;455098.7016729525;;171024.68490186572;469034.0285436012;202978.73289489574;235921.06768909429;274.0616903277293;4724118.24571798;1826605.2474356238;299778.6514777925;0.0;0;308;328;0;0;0;0;11;109;114;1938105124584.7646;721020158760.4125;1371458377414.2046;23104.75878210359;4567.282575302777;223.6756423192067;4237.434257021258;4267544.861138817;1575912.3303069742;75699.98595909026;958981.6481727744;2.7325867667786925;0.1800168312916063
8917;2019-01-30 21:37:37.839;778;191;141;140;135;43;172;12;2;-43;478;457;5;44;224;206;245;193;178;174;171;2;555;360;363;137;365;249;556;-2.0;83.0;599.0;81.0;116.0;0;23;100;1;0;0;0;0;0;0;1;0;0;0;0;29253.31640625;11108.9853515625;0.0;733.365966796875;410.0;65830;;;Calculated values ==>;1548880657.839;350.96000000000004;292.26000000000005;287.26000000000005;287.16;286.66;277.46000000000004;274.38016830617;290.36;274.36;273.36;268.86;320.96000000000004;318.86;273.66;277.56;295.56;293.76000000000005;297.66;292.46000000000004;290.56;290.26000000000005;;314.16;273.36;241.92719264551067;260.9983114674233;274.38016830617;290.96000000000004;5550000.0;3600000.0;3629999.9999999995;1370000.0;3650000.0;2490000.0;5560000.0;0.0;0.013833333333333333;0.09983333333333334;0.013500000000000002;0.01933333333333333;0.01933333333333333;;11108.9853515625;0.0;733.365966796875;29253.31640625;511273.6324797662;411946.55931517074;235580.95070276302;235270.102589971;233731.9613397987;430148.3826014536;455239.982138536;452195.12568093836;464899.215297433;504927.3224794121;502746.9259082076;452568.20618974156;457335.3335641186;462075.34251113114;460418.5278520168;428677.7392646941;412715.6717894541;455522.04257374874;455098.7016729525;;172278.17009871884;469351.06416570285;203549.75384016422;235580.95070276302;274.38016830617;4724604.522005964;1826790.1250109032;299790.35551359976;0.0;0;308;328;0;0;0;0;11;109;114;1938322815684.8684;721101717960.4514;1371608602264.2764;24823.09628877062;3588.317689394772;220.80860007415305;4244.009852090329;4267944.060231868;1575980.259660878;75703.68814242764;959052.2915343669;2.7761575000195577;0.17509305409479148
8918;2019-01-30 21:38:37.860;776;192;139;139;133;45;172;13;14;-34;469;451;11;38;225;206;245;194;178;174;171;6;554;360;363;137;365;248;554;-1.0;79.0;652.0;90.0;116.0;0;34;100;1;0;0;0;0;0;0;1;0;0;0;0;29320.94921875;11103.8818359375;0.0;778.4609375;410.0;65831;;;Calculated values ==>;1548880717.86;350.76;292.36;287.06;287.06;286.46000000000004;277.66;274.38016830617;290.36;274.46000000000004;274.56;269.76000000000005;320.06;318.26000000000005;274.26000000000005;276.96000000000004;295.66;293.76000000000005;297.66;292.56;290.56;290.26000000000005;;314.16;273.76000000000005;241.92719264551067;260.85938512811435;274.38016830617;290.96000000000004;5540000.0;3600000.0;3629999.9999999995;1370000.0;3650000.0;2480000.0;5540000.0;0.0;0.013166666666666667;0.10866666666666666;0.015000000000000001;0.01933333333333333;0.01933333333333333;;11103.8818359375;0.0;778.4609375;29320.94921875;511113.4418317374;413177.15693683183;235014.80516416742;235014.80516416742;233174.77585907196;430148.3826014536;455239.982138536;453852.2195597051;465793.25041233096;504088.653372292;502219.32816352573;453482.9728274517;456774.57784180244;462209.5896991907;460418.5278520168;428945.60574088263;413914.7804853892;455522.04257374874;455098.7016729525;;172278.17009871884;469744.696391452;203498.7459783469;235014.80516416742;274.38016830617;4725092.811727036;1826975.2970247127;299802.9584806115;0.0;0;308;328;0;0;0;0;11;109;114;1938540691914.5361;721183946730.3259;1371757754449.0488;27205.07746250759;3993.6892561965765;197.9058658639972;4254.9553325031775;4268377.78009464;1576043.4651661818;75707.17865088899;959123.1410327789;3.0003870951079716;0.19293600918268586
8919;2019-01-30 21:39:37.840;773;190;138;138;131;46;172;13;29;-26;463;447;22;39;226;206;245;192;178;174;171;8;551;360;363;137;365;251;552;-2.0;78.0;709.0;69.0;116.0;0;43;100;1;0;0;0;0;0;0;1;0;0;0;0;29191.3515625;11051.662109375;0.0;848.818481445312;409.0;65832;;;Calculated values ==>;1548880777.84;350.46000000000004;292.16;286.96000000000004;286.96000000000004;286.26000000000005;277.76000000000005;274.38016830617;290.36;274.46000000000004;276.06;270.56;319.46000000000004;317.86;275.36;277.06;295.76000000000005;293.76000000000005;297.66;292.36;290.56;290.26000000000005;;314.06;273.96000000000004;241.92719264551067;261.27494424493943;274.38016830617;290.96000000000004;5510000.0;3600000.0;3629999.9999999995;1370000.0;3650000.0;2510000.0;5520000.0;0.0;0.013000000000000001;0.11816666666666667;0.0115;0.01933333333333333;0.01933333333333333;;11051.662109375;0.0;848.818481445312;29191.3515625;511003.59582267824;413263.53111073095;234759.65904579524;234759.65904579524;232619.5604419751;430148.3826014536;455239.982138536;455186.0512748305;466586.3444640595;503179.30487556977;501511.95189206226;454327.0165231591;456405.0248894569;462343.71219919814;460418.5278520168;429740.10307360993;413998.2807911148;455522.04257374874;455098.7016729525;;171860.34048652687;469941.3943347461;203317.01591477482;234759.65904579524;274.38016830617005;4725580.251699532;1827159.8650144713;299816.5146222197;0.0;0;308;328;0;0;0;0;11;109;114;1938758419314.6055;721266119330.352;1371907404549.0964;29762.52434504658;3066.18035182967;204.64368967243698;4259.888157458373;4268852.351866516;1576102.2778021852;75710.53211232631;959194.0744095414;3.1337588645599728;0.19429475265456603
8920;2019-01-30 21:40:37.840;769;189;138;137;130;45;172;14;39;-19;463;446;31;44;226;207;245;191;178;175;171;9;552;358;363;137;363;253;552;-2.0;78.0;599.0;84.0;116.0;0;47;100;1;0;0;0;0;0;0;1;0;0;0;0;29291.1171875;11035.125;0.0;878.954956054688;409.0;65833;;;Calculated values ==>;1548880837.84;350.06000000000006;292.06;286.96000000000004;286.86;286.16;277.66;274.1680685717883;290.36;274.56;277.06;271.26000000000005;319.46000000000004;317.76000000000005;276.26000000000005;277.56;295.76000000000005;293.86;297.66;292.26000000000005;290.66;290.26000000000005;;314.06;274.06;241.92719264551067;261.54996906429363;274.1680685717883;290.96000000000004;5520000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2530000.0;5520000.0;0.0;0.013000000000000001;0.09983333333333334;0.014;0.01933333333333333;0.01933333333333333;;11035.125;0.0;878.954956054688;29291.1171875;510423.23079637316;412889.33823237545;234759.65904579524;234450.81939765735;232317.82666911863;430280.9020939914;455239.982138536;456076.197443198;467279.10775515344;502987.6929253635;501212.78915627516;455096.98620464467;456685.11439293623;462645.70173229097;460863.32371791895;429476.7638253645;413633.1203958097;455662.82465649385;455098.7016729525;;171860.34048652687;470039.7140759448;202835.94110470932;234759.65904579524;274.1680685717883;4726067.605605782;1827343.9215737162;299830.9127341989;0.0;0;308;328;0;0;0;0;11;109;114;1938976219314.6055;721348319330.352;1372058604549.0964;25281.818924459123;3740.8528215972965;205.96736458421273;4259.888157458373;4269311.054727095;1576159.0030786304;75713.95387111178;959265.0725454991;2.8108362031832987;0.17852876920653005
8921;2019-01-30 21:41:37.851;764;189;138;137;129;43;172;16;46;-13;467;448;39;50;225;208;245;190;178;175;171;10;550;357;363;136;362;261;551;-1.0;84.0;1127.0;74.0;116.0;0;49;100;1;0;0;0;0;0;0;1;0;0;0;0;29267.14453125;10955.8427734375;0.0;923.6743774414059;408.0;65834;;;Calculated values ==>;1548880897.851;349.56000000000006;292.06;286.96000000000004;286.86;286.06;277.46000000000004;274.0616903277293;290.36;274.76000000000005;277.76000000000005;271.86;319.86;317.96000000000004;277.06;278.16;295.66;293.96000000000004;297.66;292.16;290.66;290.26000000000005;;313.96000000000004;274.16;241.71165711629368;262.63441904999945;274.0616903277293;290.96000000000004;5500000.0;3570000.0000000005;3629999.9999999995;1360000.0;3620000.0000000005;2610000.0;5510000.0;0.0;0.014;0.18783333333333332;0.012333333333333333;0.01933333333333333;0.01933333333333333;;10955.8427734375;0.0;923.6743774414059;29267.14453125;509980.39974457194;413307.47646805906;234786.8531886823;234477.70222245323;232041.62707460328;430346.717906069;455239.982138536;455612.62700522714;468010.6732501067;502637.81274193653;500640.6174958;454743.91097504535;456106.798836512;462662.94749955734;461151.7468027471;430001.98086665635;413676.3280692049;455662.82465649385;455098.7016729525;;171442.51209473662;470272.87658027647;202373.86930559628;234786.8531886823;274.0616903277293;4726555.680585388;1827527.2132362844;299845.93739936757;0.0;0;308;328;0;0;0;0;11;109;114;1939194059245.173;721430234345.5656;1372212832819.4983;47566.679987913994;3304.0877563877225;228.55913916432067;4259.362404029223;4269918.236849265;1576217.721680037;75717.57558917906;959336.0793158849;4.660011731486877;0.29555552684115843
8922;2019-01-30 21:42:37.861;756;188;137;137;130;43;172;17;50;-9;477;454;44;54;225;209;245;190;178;174;171;10;553;356;363;135;361;266;552;-3.0;80.0;1064.0;70.0;116.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;29165.513671875;10973.5888671875;0.0;957.6731567382809;407.0;65835;;;Calculated values ==>;1548880957.861;348.76;291.96000000000004;286.86;286.86;286.16;277.46000000000004;273.955091788801;290.36;274.86;278.16;272.26000000000005;320.86;318.56;277.56;278.56;295.66;294.06;297.66;292.16;290.56;290.26000000000005;;313.86;274.16;241.49495122638035;263.299902668528;273.955091788801;290.96000000000004;5530000.0;3560000.0;3629999.9999999995;1350000.0;3610000.0;2660000.0;5520000.0;0.0;0.013333333333333334;0.17733333333333334;0.011666666666666665;0.01933333333333333;0.01933333333333333;;10973.5888671875;0.0;957.6731567382809;29165.513671875;508725.4322252568;412510.35525449144;234450.81939765735;234450.81939765735;232317.82666911863;430412.23801567365;455239.982138536;455277.06841111724;468542.5750511011;503209.1289395118;500783.78744617134;454525.8889938194;455775.73446676333;462813.44064817444;461439.12787311134;429211.9392187807;413263.53111073095;455522.04257374874;455098.7016729525;;171024.68490186572;470407.50630016084;202087.3780248782;234450.81939765735;273.955091788801;4727042.7005601395;1827709.9889574712;299861.6179084659;0.0;0;308;328;0;0;0;0;11;109;114;1939411895545.1384;721511547895.5526;1372370959169.4731;44898.97176182639;3130.4014965449637;212.64544144066363;4265.859057322373;4270688.912371574;1576271.3513605935;75721.25290680099;959407.1346686368;4.400865361253507;0.2773583139577492
8923;2019-01-30 21:43:37.861;745;189;137;137;130;42;172;18;53;-5;491;463;48;58;225;210;245;191;178;174;171;10;553;356;363;134;361;269;553;0.0;82.0;1037.0;81.0;116.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29357.685546875;10965.3427734375;0.0;976.2412719726559;404.0;65836;;;Calculated values ==>;1548881017.861;347.66;292.06;286.86;286.86;286.16;277.36;273.955091788801;290.36;274.96000000000004;278.46000000000004;272.66;322.26000000000005;319.46000000000004;277.96000000000004;278.96000000000004;295.66;294.16;297.66;292.26000000000005;290.56;290.26000000000005;;313.56;274.16;241.2770596917726;263.6948088759802;273.955091788801;290.96000000000004;5530000.0;3560000.0;3629999.9999999995;1340000.0;3610000.0;2690000.0;5530000.0;0.0;0.013666666666666666;0.1728333333333333;0.013500000000000002;0.01933333333333333;0.01933333333333333;;10965.3427734375;0.0;976.2412719726559;29357.685546875;507356.2708181605;412465.3940541978;234424.01512401755;234424.01512401755;232293.04205302676;430412.23801567365;455239.982138536;455151.0305933113;469072.58341095806;504397.3350839222;501442.6274601076;454522.18011340883;455777.18079776154;462813.44064817444;461572.66604716954;429211.9392187807;413220.0903815756;455522.04257374874;455098.7016729525;;169771.2103021376;470541.90478511597;202078.71232834787;234424.01512401755;273.955091788801;4727530.393886962;1827892.8133878098;299877.7338620385;0.0;0;308;328;0;0;0;0;11;109;114;1939629695545.1384;721592247895.5526;1372531459169.4731;43739.33234012784;3624.2530981663704;218.5552674418037;4266.377273279409;4271427.564905757;1576327.6401488828;75724.84624604168;959478.2366380586;4.3418459210982;0.27734631552299877
8924;2019-01-30 21:44:37.862;734;189;137;137;130;42;172;20;55;-1;505;474;50;61;225;211;245;190;178;174;171;11;551;358;363;134;363;270;551;-1.0;81.0;816.0;116.0;116.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29257.6640625;10923.3388671875;0.0;984.3251953125;401.0;65837;;;Calculated values ==>;1548881077.862;346.56000000000006;292.06;286.86;286.86;286.16;277.36;274.1680685717883;290.36;275.16;278.66;273.06;323.66;320.56;278.16;279.26000000000005;295.66;294.26000000000005;297.66;292.16;290.56;290.26000000000005;;313.26000000000005;274.26000000000005;241.2770596917726;263.82572766246335;274.1680685717883;290.96000000000004;5510000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2700000.0;5510000.0;0.0;0.013500000000000002;0.136;0.01933333333333333;0.01933333333333333;0.01933333333333333;;10923.3388671875;0.0;984.3251953125;29257.6640625;506162.42428954976;413307.47646805906;234477.70222245323;234477.70222245323;232342.67949808593;430280.9020939914;455239.982138536;455234.8412542021;469464.8182150325;505776.14570602746;502508.8695623331;454605.4929423079;455986.4950298549;462512.1425119949;461400.04798587883;429740.10307360993;413676.3280692049;455522.04257374874;455098.7016729525;;168517.74571465285;470639.7110939334;202642.65420672618;234477.70222245323;274.1680685717883;4728018.8632741375;1828075.2221080225;299894.07218821376;0.0;0;308;328;0;0;0;0;11;109;114;1939847499174.8752;721672649235.4554;1372693161864.2778;34352.53743845673;5181.276433152672;216.86096255946836;4265.339322709652;4272078.341332552;1576401.0207845452;75728.47477509512;959549.3354612333;3.6964440654229724;0.24746492021867678
8925;2019-01-30 21:45:37.872;724;189;137;137;130;43;172;20;44;1;518;484;44;62;226;211;245;191;178;174;171;11;552;359;363;134;363;273;552;-1.0;81.0;723.0;95.0;116.0;0;53;0;1;1;0;0;0;0;0;1;0;0;0;0;34865.22265625;23040.2734375;0.0;995.2245483398441;398.0;65838;;;Calculated values ==>;1548881137.872;345.56000000000006;292.06;286.86;286.86;286.16;277.46000000000004;274.27422755570615;290.36;275.16;277.56;273.26000000000005;324.96000000000004;321.56;277.56;279.36;295.76000000000005;294.26000000000005;297.66;292.26000000000005;290.56;290.26000000000005;;312.96000000000004;274.26000000000005;241.2770596917726;264.2163659402789;274.27422755570615;290.96000000000004;5520000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;2730000.0;5520000.0;0.0;0.013500000000000002;0.12050000000000001;0.01583333333333333;0.01933333333333333;0.01933333333333333;;23040.2734375;0.0;995.2245483398441;34865.22265625;504817.187161869;412889.33823237545;234450.81939765735;234450.81939765735;232317.82666911863;430214.79039162316;455239.982138536;453332.2771288013;469660.820666735;506864.3063905478;503278.293233934;453332.2771288013;455614.4612195893;462645.70173229097;461246.53888341883;429476.7638253645;413633.1203958097;455522.04257374874;455098.7016729525;;167264.2905471822;470639.7110939334;202871.7664780167;234450.81939765735;274.27422755570615;4728553.30972294;1828358.2993822005;299910.57118544955;0.0;0;309;328;0;0;0;0;11;109;114;1940065335474.8406;721753062635.4426;1372856089014.252;30180.491533419543;4239.659123085347;213.88918629899015;4265.859057322373;4272616.206203106;1576479.5416654674;75732.06495793247;959620.4406299422;1.618435321083988;0.10506956245446597
8926;2019-01-30 21:46:37.863;719;198;138;137;131;44;172;21;-17;5;526;492;-7;37;227;211;246;201;178;174;171;11;569;366;363;133;371;249;563;-1.0;79.0;787.0;122.0;116.0;0;53;0;1;1;0;0;0;0;0;1;0;0;0;0;37689.0703125;19574.537109375;0.0;906.5498046875;386.0;65839;;;Calculated values ==>;1548881197.863;345.06000000000006;292.96000000000004;286.96000000000004;286.86;286.26000000000005;277.56;275.0112864084945;290.36;275.26000000000005;271.46000000000004;273.66;325.76000000000005;322.36;272.46000000000004;276.86;295.86;294.26000000000005;297.76000000000005;293.26000000000005;290.56;290.26000000000005;;311.76000000000005;274.26000000000005;241.05796691057077;260.9983114674233;275.0112864084945;290.96000000000004;5690000.0;3660000.0;3629999.9999999995;1330000.0;3710000.0;2490000.0;5630000.0;0.0;0.013166666666666667;0.13116666666666668;0.02033333333333333;0.01933333333333333;0.01933333333333333;;19574.537109375;0.0;906.5498046875;37689.0703125;502609.7293028574;411652.6847357228;234465.71680910746;234160.19533412464;232347.66483984573;429743.705733735;455239.982138536;449808.5652713175;470187.556511304;509887.67753674753;506377.30930026696;451069.8759318946;456490.3279325524;461565.83208262455;460162.587924932;425025.79613005253;412814.00481140555;455522.04257374874;455098.7016729525;;162250.55196795813;470773.7228275629;204660.6713263371;234465.71680910746;275.0112864084945;4729157.838137513;1828713.3695345386;299926.41692782356;0.0;0;309;328;0;0;0;0;11;109;114;1940283102804.612;721833150620.3586;1373012665524.0876;32155.2320891166;5410.9653805249245;160.78858569551858;4265.571040701004;4273135.592646427;1576559.9514729658;75735.1868043486;959691.5252163969;2.0503090130048505;0.13862807209384934
8927;2019-01-30 21:47:37.873;733;194;136;135;127;45;172;22;-18;8;522;493;-21;12;229;209;246;196;178;174;171;12;557;362;363;132;366;238;552;-1.0;79.0;781.0;100.0;116.0;0;50;0;1;1;0;0;0;0;0;1;0;0;0;0;37341.19140625;19273.12109375;0.0;846.63623046875;371.0;65840;;;Calculated values ==>;1548881257.873;346.46000000000004;292.56;286.76000000000005;286.66;285.86;277.66;274.5913991737795;290.36;275.36;271.36;273.96000000000004;325.36;322.46000000000004;271.06;274.36;296.06;294.06;297.76000000000005;292.76000000000005;290.56;290.26000000000005;;310.26000000000005;274.36;240.83765695389522;259.4470641161187;274.5913991737795;290.96000000000004;5570000.0;3620000.0000000005;3629999.9999999995;1320000.0;3660000.0;2380000.0;5520000.0;0.0;0.013166666666666667;0.13016666666666665;0.016666666666666666;0.01933333333333333;0.01933333333333333;;19273.12109375;0.0;846.63623046875;37341.19140625;505491.84009963233;414715.9607757526;234143.04538558066;233836.31943346895;231418.27721477897;430014.67791919125;455239.982138536;451649.01684443885;470614.97290035227;510465.85306936747;507497.83687429444;451279.65969300235;455292.96932366706;462594.7164123007;460513.55173570686;428390.08982317784;415417.76904301543;455522.04257374874;455098.7016729525;;155983.51637300098;471004.98279486166;203585.65840786856;234143.04538558066;274.5913991737795;4729783.1945271;1829037.153974594;299941.02924642817;0.0;0;309;328;0;0;0;0;11;109;114;1940500939104.5774;721912663870.346;1373158789874.0645;32289.580489826898;4456.988739783218;170.8022236054717;4271.809354889188;4273672.722257851;1576642.1981294472;75737.95052163512;959762.6819104883;2.047200676646539;0.13403419973206568
8928;2019-01-30 21:48:37.863;748;184;136;135;124;41;172;24;-10;11;514;490;-13;10;227;210;245;185;178;174;171;12;530;355;363;132;360;249;530;0.0;79.0;514.0;112.0;116.0;0;48;100;1;0;0;0;0;0;0;1;0;0;0;0;29006.654296875;10599.47265625;0.0;877.0127563476559;368.0;65841;;;Calculated values ==>;1548881317.863;347.96000000000004;291.56;286.76000000000005;286.66;285.56;277.26000000000005;273.8482719121499;290.36;275.56;272.16;274.26000000000005;324.56;322.16;271.86;274.16;295.86;294.16;297.66;291.66;290.56;290.26000000000005;;309.96000000000004;274.36;240.83765695389522;260.9983114674233;273.8482719121499;290.96000000000004;5300000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2490000.0;5300000.0;0.0;0.013166666666666667;0.08566666666666665;0.018666666666666668;0.01933333333333333;0.01933333333333333;;10599.47265625;0.0;877.0127563476559;29006.654296875;509769.07584395574;419563.1608175952;234746.33669414266;234432.61857800873;231054.0500129181;430477.46260093397;455239.982138536;450692.7309837139;470907.506429493;508650.4278246924;506170.33794953424;450314.52459407743;453187.85305182537;463228.9603270487;461725.47914583527;434963.2203688971;419864.88552941586;455522.04257374874;455098.7016729525;;154730.12109240866;471004.98279486166;201727.1880210053;234746.33669414266;273.8482719121499;4730336.001091595;1829286.05076617;299955.3905940303;0.0;0;309;328;0;0;0;0;11;109;114;1940718702804.612;721991850670.3585;1373304865524.0876;21328.04818047203;5026.518835778652;198.7947420531694;4260.145722923657;4274119.461361245;1576721.2141877178;75741.02998302031;959833.7696862104;2.684925425636296;0.1806231006302475
8929;2019-01-30 21:49:37.874;747;175;137;136;124;39;172;20;-3;14;511;488;-4;19;224;212;245;177;178;174;171;12;535;352;363;132;357;248;535;0.0;79.0;442.0;115.0;116.0;0;47;100;1;0;0;0;0;0;0;1;0;0;0;0;29026.939453125;10773.3447265625;0.0;865.4336547851559;378.0;65842;;;Calculated values ==>;1548881377.874;347.86;290.66;286.86;286.76000000000005;285.56;277.06;273.5264737036516;290.36;275.16;272.86;274.56;324.26000000000005;321.96000000000004;272.76000000000005;275.06;295.56;294.36;297.66;290.86;290.56;290.26000000000005;;310.96000000000004;274.36;240.83765695389522;260.85938512811435;273.5264737036516;290.96000000000004;5350000.0;3520000.0000000005;3629999.9999999995;1320000.0;3570000.0000000005;2480000.0;5350000.0;0.0;0.013166666666666667;0.07366666666666667;0.019166666666666665;0.01933333333333333;0.01933333333333333;;10773.3447265625;0.0;865.4336547851559;29026.939453125;509205.587363702;414785.272829361;234918.89644207363;234605.69426304416;230931.47982105848;430671.36484660726;455239.982138536;451747.29889695195;471199.8837895049;508432.1311069291;506056.58394066064;451622.5056214562;454465.61127528903;463280.3055365746;462446.4246215312;433768.628973651;415477.83837901097;455522.04257374874;455098.7016729525;;158908.11840480618;471004.98279486166;200880.2327579249;234918.89644207363;273.5107169339078;4730819.70303654;1829464.1902310732;299969.9136428985;0.0;0;309;328;0;0;0;0;11;109;114;1940936542735.1797;722071065190.565;1373453992859.4763;18480.540538908328;5177.39104237462;240.82874282942686;4256.809567796991;4274451.260420116;1576806.2623595642;75744.69418371754;959904.7573258332;2.4191172792697535;0.16425404999979323
8930;2019-01-30 21:50:37.854;738;178;139;138;127;38;172;17;5;15;512;488;2;23;223;213;245;180;178;174;171;12;543;351;363;133;356;244;544;-2.0;81.0;745.0;92.0;116.0;0;48;87;1;0;0;0;0;0;0;1;0;0;0;0;28362.802734375;10160.818359375;0.0;854.908447265625;385.0;65843;;;Calculated values ==>;1548881437.854;346.96000000000004;290.96000000000004;287.06;286.96000000000004;285.86;276.96000000000004;273.4187578820637;290.36;274.86;273.66;274.66;324.36;321.96000000000004;273.36;275.46000000000004;295.46000000000004;294.46000000000004;297.66;291.16;290.56;290.26000000000005;;311.66;274.36;241.05796691057077;260.2995467637923;273.4187578820637;290.96000000000004;5430000.0;3510000.0;3629999.9999999995;1330000.0;3560000.0;2440000.0;5440000.0;0.0;0.013500000000000002;0.12416666666666668;0.015333333333333334;0.01933333333333333;0.01933333333333333;;10160.818359375;0.0;854.908447265625;28362.802734375;507382.1409361905;412128.71280242736;235292.00770048736;234979.4982559435;231612.550156598;430735.4089219946;455239.982138536;453430.7728386918;471164.1450065859;508899.4014955185;506428.9090759197;453062.6282332388;455621.1016333866;463297.66702555475;462729.1656969621;431795.9799223039;412888.4785298496;455522.04257374874;455098.7016729525;;161832.74555500393;470871.3547390081;200624.6090024777;235292.00770048736;273.4061396331953;4731297.791472305;1829638.583439725;299984.24504835875;0.0;0;309;328;0;0;0;0;11;109;114;1941154270135.249;722150538690.5902;1373601543659.5232;31390.09867632992;4143.7834346268;255.25126879813251;4249.596083467659;4274866.710550821;1576883.9129214126;75748.82680581571;959975.6204107117;3.6346879480603964;0.23511520402941102
8931;2019-01-30 21:51:37.884;733;182;141;139;129;39;172;19;13;16;512;488;12;31;222;214;246;185;178;174;171;12;544;352;363;136;357;247;546;-3.0;79.0;690.0;164.0;116.0;0;60;73;1;0;0;0;0;0;0;1;0;0;0;0;27559.439453125;9282.4482421875;0.0;923.1642456054691;390.0;65844;;;Calculated values ==>;1548881497.884;346.46000000000004;291.36;287.26000000000005;287.06;286.06;277.06;273.5264737036516;290.36;275.06;274.46000000000004;274.76000000000005;324.36;321.96000000000004;274.36;276.26000000000005;295.36;294.56;297.76000000000005;291.66;290.56;290.26000000000005;;312.16;274.36;241.71165711629368;260.72004837742526;273.5264737036516;290.96000000000004;5440000.0;3520000.0000000005;3629999.9999999995;1360000.0;3570000.0000000005;2470000.0;5460000.0;0.0;0.013166666666666667;0.115;0.02733333333333333;0.01933333333333333;0.01933333333333333;;9282.4482421875;0.0;923.1642456054691;27559.439453125;506670.9161651937;412790.9170278053;235863.03687033174;235235.8959168391;232165.5554658877;430671.36484660726;455239.982138536;453899.64000490285;470861.32822474994;508626.4017637943;506149.7801902332;453776.87665421545;456092.7144030982;463015.90774916107;462710.40465551656;431777.67910605733;413899.7426769738;455522.04257374874;455098.7016729525;;163921.7849024954;470469.1018322894;200845.15047576223;235863.03687033174;273.4969764651242;4731764.043166321;1829800.6916749382;299999.0697294285;0.0;0;309;328;0;0;0;0;11;109;114;1941372179035.1453;722231279040.5518;1373748917309.453;29101.266295851172;7369.721337078408;235.39282964959972;4238.556186184001;4275371.057306036;1576979.906767401;75752.91755098457;960046.3903802262;4.012001895793889;0.28926836450471693
8932;2019-01-30 21:52:37.935;731;185;141;140;133;40;172;21;21;18;511;489;23;43;223;214;246;187;178;174;171;13;550;354;363;139;359;248;551;-2.0;77.0;580.0;155.0;116.0;0;82;65;1;0;0;0;0;0;0;1;0;0;0;0;27410.7890625;8980.7080078125;0.0;1040.7197265625;395.0;65845;;;Calculated values ==>;1548881557.935;346.26;291.66;287.26000000000005;287.16;286.46000000000004;277.16;273.7412296467126;290.36;275.26000000000005;275.26000000000005;274.96000000000004;324.26000000000005;322.06;275.46000000000004;277.46000000000004;295.46000000000004;294.56;297.76000000000005;291.86;290.56;290.26000000000005;;312.66;274.46000000000004;242.35481222062532;260.85938512811435;273.7412296467126;290.96000000000004;5500000.0;3540000.0;3629999.9999999995;1390000.0;3590000.0;2480000.0;5510000.0;0.0;0.012833333333333334;0.09666666666666666;0.025833333333333333;0.01933333333333333;0.01933333333333333;;8980.7080078125;0.0;1040.7197265625;27410.7890625;505877.8222709804;411784.30806472205;235720.9183327416;235408.44226868334;233251.63598009013;430542.39183029096;455239.982138536;454710.2740528838;470655.8473927239;508432.1311069291;506160.01698702044;454954.54680310714;457376.724578566;462848.23961327464;462408.6297355585;430244.12685185036;412555.8353376608;455522.04257374874;455098.7016729525;;166010.84420003442;470163.3332718048;201343.08501918244;235720.9183327416;273.7006606420578;4732222.517775485;1829953.0140074068;300015.4493400086;0.0;0;309;328;0;0;0;0;11;109;114;1941590164164.709;722313849165.3865;1373897543534.1555;24492.16160659113;6944.52307985941;226.9997410987661;4241.303811244077;4275818.0488244435;1577099.293529868;75756.77409768046;960117.1159457383;3.5828216488189493;0.25785467222025554
8933;2019-01-30 21:53:37.845;731;188;141;141;136;42;172;22;36;19;511;490;34;61;224;214;246;190;178;174;171;13;553;357;363;140;362;251;555;0.0;79.0;736.0;175.0;116.0;0;99;63;1;0;0;0;0;0;0;1;0;0;0;0;27531.998046875;8835.7431640625;0.0;1142.22644042969;397.0;65846;;;Calculated values ==>;1548881617.845;346.26;291.96000000000004;287.26000000000005;287.26000000000005;286.76000000000005;277.36;274.0616903277293;290.36;275.36;276.76000000000005;275.06;324.26000000000005;322.16;276.56;279.26000000000005;295.56;294.56;297.76000000000005;292.16;290.56;290.26000000000005;;312.86;274.46000000000004;242.56692532238324;261.27494424493943;274.0616903277293;290.96000000000004;5530000.0;3570000.0000000005;3629999.9999999995;1400000.0;3620000.0000000005;2510000.0;5550000.0;0.0;0.013166666666666667;0.12266666666666667;0.029166666666666667;0.01933333333333333;0.01933333333333333;;8835.7431640625;0.0;1142.22644042969;27531.998046875;505604.9165839633;411202.0240501036;235608.7752662074;235608.7752662074;234063.7738840372;430346.717906069;455239.982138536;456040.32258175086;470620.16492588987;508158.01686474454;505983.9113578296;455796.72062643693;459055.0063224611;462529.5463882496;461953.5920572434;429458.4933259635;411990.71530006983;455522.04257374874;455098.7016729525;;166846.47414792277;470028.2500469368;202120.77808817496;235608.7752662074;274.0174560331566;4732679.687550547;1830101.2617284118;300033.6132712658;0.0;0;309;328;0;0;0;0;11;109;114;1941807637465.0205;722397423615.5062;1374047018984.3696;31147.464124545313;7813.967932130553;229.99241067426664;4243.471910530405;4276281.016877545;1577222.096474006;75760.57665321545;960187.716350491;4.353079644412395;0.31627700418695914
8934;2019-01-30 21:54:37.865;732;190;140;140;136;44;172;23;47;21;513;494;42;76;226;214;246;192;178;174;171;14;556;359;363;143;364;256;557;-2.0;0.0;827.0;168.0;116.0;0;99;71;1;0;0;0;0;0;0;1;0;0;0;0;27961.9140625;9416.3173828125;0.0;1150.76599121094;399.0;65847;;;Calculated values ==>;1548881677.865;346.36;292.16;287.16;287.16;286.76000000000005;277.56;274.27422755570615;290.36;275.46000000000004;277.86;275.26000000000005;324.46000000000004;322.56;277.36;280.76000000000005;295.76000000000005;294.56;297.76000000000005;292.36;290.56;290.26000000000005;;313.06;274.56;243.1966462407574;261.9595390733887;274.27422755570615;290.96000000000004;5560000.0;3590000.0;3629999.9999999995;1430000.0;3640000.0;2560000.0;5570000.0;0.0;0.0;0.13783333333333334;0.028;0.01933333333333333;0.01933333333333333;;9416.3173828125;0.0;1150.76599121094;27961.9140625;505457.2074224533;411111.06218014384;235242.68176386558;235242.68176386558;234011.30514070267;430214.79039162316;455239.982138536;456560.0545998089;470414.5036688096;507907.3030006771;505932.8421331296;455948.12673956703;460064.67827215;462494.8638479254;461648.628002798;428659.50061473803;411902.9413244403;455522.04257374874;455098.7016729525;;167682.10792650707;469720.77526323247;202640.94912715608;235242.68176386558;274.2287838440582;4733142.290967734;1830253.4129330888;300052.7279109468;0.0;0;309;328;0;0;0;0;11;109;114;1942025510064.9512;722482351915.4792;1374199169684.3213;34998.51670431398;7478.235131810138;0.0;4250.549718242347;4276832.417123113;1577349.5739778401;75762.49389550493;960258.5234585461;4.421967718096554;0.3171163032474339
8935;2019-01-30 21:55:37.866;733;193;139;139;135;46;172;25;55;23;516;497;48;83;227;214;246;195;178;174;171;15;559;360;363;145;365;259;560;0.0;77.0;693.0;168.0;116.0;0;99;80;1;0;0;0;0;0;0;1;0;0;0;0;28327.169921875;9783.234375;0.0;1154.23120117188;400.0;65848;;;Calculated values ==>;1548881737.866;346.46000000000004;292.46000000000004;287.06;287.06;286.66;277.76000000000005;274.38016830617;290.36;275.66;278.66;275.46000000000004;324.76000000000005;322.86;277.96000000000004;281.46000000000004;295.86;294.56;297.76000000000005;292.66;290.56;290.26000000000005;;313.16;274.66;243.61107973660833;262.3656120759269;274.38016830617;290.96000000000004;5590000.0;3600000.0;3629999.9999999995;1450000.0;3650000.0;2590000.0;5600000.0;0.0;0.012833333333333334;0.11549999999999999;0.028;0.01933333333333333;0.01933333333333333;;9783.234375;0.0;1154.23120117188;28327.169921875;505309.52808972064;410978.81114965247;234852.4015993735;234852.4015993735;233628.78261562894;430148.3826014536;455239.982138536;457048.2817727584;470343.471860809;507944.01192870055;505965.4268945731;456190.05618597474;460436.83050618146;462477.71070036455;461495.6585078262;427846.4971564665;411775.34303476126;455522.04257374874;455098.7016729525;;168099.92630828856;469548.2990009042;202864.304397933;234852.4015993735;274.32004768658277;4733611.374484965;1830413.4118641485;300071.93654099863;0.0;0;309;328;0;0;0;0;11;109;114;1942243313694.688;722568753355.3749;1374353672259.1348;29358.24938679233;7467.151848883193;206.2464778952169;4258.09513475586;4277368.732444997;1577474.1209449437;75764.21264479733;960329.4300139917;3.7750740846471347;0.27277886919318156
8936;2019-01-30 21:56:37.856;735;194;138;138;132;47;172;23;59;23;503;483;52;99;228;214;246;196;178;174;171;16;557;362;363;136;367;264;557;-1.0;82.0;678.0;174.0;116.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30306.693359375;10938.8896484375;0.0;2079.3447265625;400.0;65849;;;Calculated values ==>;1548881797.856;346.66;292.56;286.96000000000004;286.96000000000004;286.36;277.86;274.5913991737795;290.36;275.46000000000004;279.06;275.46000000000004;323.46000000000004;321.46000000000004;278.36;283.06;295.96000000000004;294.56;297.76000000000005;292.76000000000005;290.56;290.26000000000005;;313.16;274.76000000000005;241.71165711629368;263.0348170998261;274.5913991737795;290.96000000000004;5570000.0;3620000.0000000005;3629999.9999999995;1360000.0;3670000.0000000005;2640000.0;5570000.0;0.0;0.013666666666666666;0.113;0.029;0.01933333333333333;0.01933333333333333;;10938.8896484375;0.0;2079.3447265625;30306.693359375;505743.28602329904;412673.55452819855;234624.88221888838;234624.88221888838;232796.27958045618;430014.67791919125;455239.982138536;456724.4461298918;471547.0194386176;506126.0701206702;504030.31461533107;455858.54699093295;461585.4585337668;462309.46690527396;461188.73474552366;428390.08982317784;413424.6012876412;455522.04257374874;455098.7016729525;;168099.92630828856;470861.32822474994;203401.35387776402;234624.88221888838;274.5372897181046;4734099.908576465;1830586.06745031;300098.8785159897;0.0;0;309;328;0;0;0;0;11;109;115;1942461077394.7227;722653039305.3883;1374510546109.1597;28625.50942449044;7756.3392560625925;204.52834331900056;4262.493842778573;4277851.84990217;1577600.9622271007;75767.6351977874;960400.4230879977;3.1378195913491997;0.2290198025378966
8937;2019-01-30 21:57:37.847;737;193;137;136;130;47;172;24;63;24;471;459;54;107;228;214;246;195;178;174;171;16;556;360;363;131;365;268;556;-2.0;79.0;737.0;143.0;116.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30404.572265625;10900.919921875;0.0;2129.45239257812;399.0;65850;;;Calculated values ==>;1548881857.847;346.86;292.46000000000004;286.86;286.76000000000005;286.16;277.86;274.38016830617;290.36;275.56;279.46000000000004;275.56;320.26000000000005;319.06;278.56;283.86;295.96000000000004;294.56;297.76000000000005;292.66;290.56;290.26000000000005;;313.06;274.76000000000005;240.61611355647437;263.56353331371673;274.38016830617;290.96000000000004;5560000.0;3600000.0;3629999.9999999995;1310000.0;3650000.0;2680000.0;5560000.0;0.0;0.013166666666666667;0.12283333333333334;0.02383333333333333;0.01933333333333333;0.01933333333333333;;10900.919921875;0.0;2129.45239257812;30404.572265625;506085.1630348238;412715.6717894541;234344.06911210594;234037.50190497388;232219.0938687368;430148.3826014536;455239.982138536;456564.7940334029;472304.9464017478;502384.7335009873;501116.9361130237;455443.32401979016;461936.79896554793;462611.58588635;461495.6585078262;428659.50061473803;413465.294141843;455522.04257374874;455098.7016729525;;167682.10792650707;471527.5025985663;202893.12545989745;234344.06911210594;274.3312200733114;4734605.759900394;1830768.038563443;300133.9465642827;0.0;0;309;328;0;0;0;0;11;109;115;1942678844724.4941;722733127290.3043;1374670122168.9922;31159.336623112256;6402.452655138273;200.05705189311817;4267.9228961763665;4278349.982220986;1577718.9344610805;75771.00623701222;960471.4992310602;3.2255232783871524;0.22500062463706386
8938;2019-01-30 21:58:37.877;737;191;137;136;128;45;172;25;66;25;475;466;57;110;228;215;246;193;178;174;171;17;553;359;363;128;364;275;553;-1.0;81.0;732.0;133.0;116.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30068.830078125;10791.5224609375;0.0;2184.56665039062;398.0;65851;;;Calculated values ==>;1548881917.877;346.86;292.26000000000005;286.86;286.76000000000005;285.96000000000004;277.66;274.27422755570615;290.36;275.66;279.76000000000005;275.66;320.66;319.76000000000005;278.86;284.16;295.96000000000004;294.66;297.76000000000005;292.46000000000004;290.56;290.26000000000005;;312.96000000000004;274.86;239.943914813709;264.4750485637546;274.27422755570615;290.96000000000004;5530000.0;3590000.0;3629999.9999999995;1280000.0;3640000.0;2750000.0;5530000.0;0.0;0.013500000000000002;0.12200000000000001;0.022166666666666668;0.01933333333333333;0.01933333333333333;;10791.5224609375;0.0;2184.56665039062;30068.830078125;506356.72811906895;413220.0903815756;234424.01512401755;234116.54519281306;231692.94852419267;430214.79039162316;455239.982138536;455785.79566519;472795.0300870999;502132.54615725926;501176.5635122271;454647.5815120362;461231.4459496064;462762.17627123004;461782.40754588926;429458.4933259635;413956.2836987002;455522.04257374874;455098.7016729525;;167264.2905471822;472021.3164206221;202639.11709281692;234424.01512401755;274.2280727932783;4735109.9568941975;1830948.8993024419;300169.9146981792;0.0;0;309;328;0;0;0;0;11;109;115;1942896753625.2559;722810866140.576;1374833103619.5618;30883.894785829514;5971.305418433016;209.27982996805466;4266.377273279409;4278867.267664666;1577822.1006693793;75774.41908327666;960542.6539589717;3.185155169089289;0.21930207724698544
