;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8939;2019-01-30 21:59:37.877;731;189;137;136;128;44;172;25;67;25;498;487;60;109;228;215;246;190;178;174;171;18;570;358;363;126;363;269;564;0.0;77.0;719.0;161.0;116.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38690.62890625;19507.693359375;0.0;2131.14965820312;395.0;65852;;;Calculated values ==>;1548881977.877;346.26;292.06;286.86;286.76000000000005;285.96000000000004;277.56;274.1680685717883;290.36;275.66;279.86;275.66;322.96000000000004;321.86;279.16;284.06;295.96000000000004;294.66;297.76000000000005;292.16;290.56;290.26000000000005;;312.66;274.96000000000004;239.4893008659735;263.6948088759802;274.1680685717883;290.96000000000004;5700000.0;3579999.9999999995;3629999.9999999995;1260000.0;3629999.9999999995;2690000.0;5640000.0;0.0;0.012833333333333334;0.11983333333333333;0.026833333333333334;0.01933333333333333;0.01933333333333333;;19507.693359375;0.0;2131.14965820312;38690.62890625;504047.93241857126;251912.85411003156;234134.22620186163;233829.99886210507;231430.42243141678;430280.9020939914;455239.982138536;456897.6817181035;473055.95023356355;505133.8435307602;503976.0950055302;456026.9015359807;462025.5249902102;462912.4563373884;461934.76558694645;424733.5681017936;252311.16331949914;455522.04257374874;455098.7016729525;;166010.84420003442;472381.07702132664;202372.9517824178;234134.22620186163;274.12009887707245;4735682.952385734;1831201.3927676112;300205.8790007508;0.0;0;309;329;0;0;0;0;11;109;115;1943114553625.2559;722887066140.576;1374996303619.5618;30500.546803959667;7245.218027244053;2212.7541947061122;4271.979859107756;4279378.804677915;1577932.23836476;75794.60270014894;960613.806935075;2.044032522861196;0.14068178293876898
8940;2019-01-30 22:00:37.858;725;198;137;137;130;44;172;26;63;26;522;507;55;77;229;215;246;200;178;175;171;19;566;363;363;125;368;254;559;-1.0;83.0;992.0;168.0;116.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38484.48828125;19497.884765625;0.0;2016.61975097656;380.0;65853;;;Calculated values ==>;1548882037.858;345.66;292.96000000000004;286.86;286.86;286.16;277.56;274.69669130483857;290.36;275.76000000000005;279.46000000000004;275.76000000000005;325.36;323.86;278.66;280.86;296.06;294.66;297.76000000000005;293.16;290.66;290.26000000000005;;311.16;275.06;239.25999513918347;261.6868853414304;274.69669130483857;290.96000000000004;5660000.0;3629999.9999999995;3629999.9999999995;1250000.0;3679999.9999999995;2540000.0;5590000.0;0.0;0.013833333333333333;0.16533333333333333;0.028;0.01933333333333333;0.01933333333333333;;19497.884765625;0.0;2016.61975097656;38484.48828125;503653.78025582765;413344.749195068;234264.81404300997;234264.81404300997;232145.74672278808;429947.3805835815;455239.982138536;458820.28058645286;473282.30129752296;509022.4891847295;507468.57492866396;457856.28665042523;460494.3994343906;462292.53388251306;461169.71765311295;425890.9355541806;414080.3838347692;455662.82465649385;455098.7016729525;;159743.72323357346;472608.5562116588;203704.36766744294;234264.81404300997;274.65904542854867;4736325.874705165;1831526.3363203101;300240.4328002939;0.0;0;309;329;0;0;0;0;11;109;115;1943332284655.062;722962342295.509;1375153153934.422;42179.164269276305;7529.317279238045;163.37929878519094;4269.455160845555;4279984.277142637;1578055.3205038474;75814.3975422248;960684.9630202799;2.516503039443331;0.1779515879259624
8941;2019-01-30 22:01:37.858;738;192;137;136;127;42;172;28;56;28;538;518;47;61;229;215;246;194;178;174;171;19;554;360;363;135;365;243;549;-1.0;80.0;716.0;165.0;116.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37470.59765625;19216.81640625;0.0;1102.71105957031;366.0;65854;;;Calculated values ==>;1548882097.858;346.96000000000004;292.36;286.86;286.76000000000005;285.86;277.36;274.38016830617;290.36;275.96000000000004;278.76000000000005;275.96000000000004;326.96000000000004;324.96000000000004;277.86;279.26000000000005;296.06;294.66;297.76000000000005;292.56;290.56;290.26000000000005;;309.76000000000005;275.06;241.49495122638035;260.1585393101385;274.38016830617;290.96000000000004;5540000.0;3600000.0;3629999.9999999995;1350000.0;3650000.0;2430000.0;5490000.0;0.0;0.013333333333333334;0.11933333333333333;0.0275;0.01933333333333333;0.01933333333333333;;19216.81640625;0.0;1102.71105957031;37470.59765625;506391.4916853485;415191.4900061728;234531.7053546236;234223.00938080327;231490.63740778636;430148.3826014536;455239.982138536;459718.1217053845;472168.09959432366;511656.6681045281;509606.2719859015;458654.72797954426;460306.21756169986;462745.3384353217;461629.7256903882;429193.6779738121;415881.8595038191;455522.04257374874;455098.7016729525;;153894.52559728007;471288.5232524436;202854.72671082;234531.7053546236;274.31633446105525;4736958.833754644;1831848.9588300758;300266.4272237151;0.0;0;309;329;0;0;0;0;11;109;115;1943550084655.062;723040342295.509;1375302253934.422;30652.365136018034;7381.9294048946485;177.4909129332402;4264.295262154358;4280591.206554349;1578179.5808928818;75817.23812732246;960756.0776071382;2.0904069146022093;0.1502937755850595
8942;2019-01-30 22:02:37.858;756;187;138;137;126;39;172;28;37;29;546;524;30;52;228;216;246;189;178;175;171;21;535;357;363;139;362;245;535;-1.0;79.0;267.0;77.0;116.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29268.22265625;10690.853515625;0.0;1099.08996582031;357.0;65855;;;Calculated values ==>;1548882157.858;348.76;291.86;286.96000000000004;286.86;285.76000000000005;277.06;274.0616903277293;290.36;275.96000000000004;276.86;276.06;327.76000000000005;325.56;276.16;278.36;295.96000000000004;294.76000000000005;297.76000000000005;292.06;290.66;290.26000000000005;;308.86;275.26000000000005;242.35481222062532;260.44013211722256;274.0616903277293;290.96000000000004;5350000.0;3570000.0000000005;3629999.9999999995;1390000.0;3620000.0000000005;2450000.0;5350000.0;0.0;0.013166666666666667;0.0445;0.012833333333333334;0.01933333333333333;0.01933333333333333;;10690.853515625;0.0;1099.08996582031;29268.22265625;510309.3828811117;418738.1899274901;235233.26715860126;234918.89644207363;231533.69629800224;430346.717906069;455239.982138536;457142.1171629861;471737.69219339563;512299.2944088969;510042.0512491276;456300.79938321334;458930.94477207353;463062.42787711835;462219.8900438566;433991.5556324841;419355.24949950585;455662.82465649385;455098.7016729525;;150134.3533403004;470951.1231468757;202058.41950192532;235233.26715860126;273.99318301966423;4737514.990590582;1832098.189412758;300284.7755655934;0.0;0;309;329;0;0;0;0;11;109;115;1943767884655.062;723122542295.509;1375448653934.422;11351.224545917203;3450.789696776864;192.71136408421344;4250.731733944123;4280941.2364683645;1578269.8535520625;75820.32314629761;960827.036165439;1.632362137359723;0.09947701858236467
8943;2019-01-30 22:03:37.869;765;177;138;137;125;37;172;25;38;29;543;523;31;67;226;217;246;178;178;174;171;19;531;352;363;140;357;253;532;-1.0;77.0;179.0;53.0;116.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29072.5625;10541.9814453125;0.0;1133.85546875;368.0;65856;;;Calculated values ==>;1548882217.869;349.66;290.86;286.96000000000004;286.86;285.66;276.86;273.5264737036516;290.36;275.66;276.96000000000004;276.06;327.46000000000004;325.46000000000004;276.26000000000005;279.86;295.76000000000005;294.86;297.76000000000005;290.96000000000004;290.56;290.26000000000005;;309.96000000000004;275.06;242.56692532238324;261.54996906429363;273.5264737036516;290.96000000000004;5310000.0;3520000.0000000005;3629999.9999999995;1400000.0;3570000.0000000005;2530000.0;5320000.0;0.0;0.012833333333333334;0.029833333333333333;0.008833333333333334;0.01933333333333333;0.01933333333333333;;10541.9814453125;0.0;1133.85546875;29072.5625;511755.7687256107;416630.6517602499;235319.4372698068;235004.0345939091;231306.26345570307;430671.36484660726;455239.982138536;455954.1324085096;471605.12922355125;511282.07156579575;509216.62861386134;455096.98620464467;459457.398345434;463544.24104893836;463105.5069138693;434945.00447627297;416958.94305242854;455522.04257374874;455098.7016729525;;154730.12109240866;470620.16492588987;200695.45924453592;235319.4372698068;273.43831366031685;4738001.252931308;1832275.1621429108;300303.3868556338;0.0;0;309;329;0;0;0;0;11;109;115;1943985724584.7644;723206257640.3947;1375598081324.218;7615.217082725215;2384.334900185293;230.82112160600346;4249.065778460817;4281099.319124895;1578318.4885050778;75823.85323073706;960897.8807970807;1.2401200007802557;0.06514706501396826
8944;2019-01-30 22:04:37.859;761;176;139;138;126;37;172;22;44;28;545;525;37;74;224;218;246;177;178;174;171;17;540;351;363;141;356;251;540;258.0;80.0;493.0;19.0;116.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29251.29296875;10739.6337890625;0.0;1118.17321777344;379.0;65857;;;Calculated values ==>;1548882277.859;349.26;290.76000000000005;287.06;286.96000000000004;285.76000000000005;276.86;273.4187578820637;290.36;275.36;277.56;275.96000000000004;327.66;325.66;276.86;280.56;295.56;294.96000000000004;297.76000000000005;290.86;290.56;290.26000000000005;;311.06;274.86;242.77792619122317;261.27494424493943;273.4187578820637;290.96000000000004;5400000.0;3510000.0;3629999.9999999995;1410000.0;3560000.0;2510000.0;5400000.0;0.043000000000000003;0.013333333333333334;0.08216666666666667;0.0031666666666666666;0.01933333333333333;0.06233333333333334;;10739.6337890625;0.0;1118.17321777344;29251.29296875;510485.26412336086;413089.51542064676;235405.26697971026;235091.42078479187;231410.10512002432;430735.4089219946;455239.982138536;457011.0267116472;471373.7779470034;511665.8574499256;509604.159587849;456161.9829332792;460601.92182815174;463429.53646658803;463386.3092251209;432773.8354932933;413458.7165377379;455522.04257374874;455098.7016729525;;159325.9205505338;470288.2636984603;200630.0060287475;211415.91584241507;273.408255903556;4738487.204054937;1832452.4793787599;300322.1506335402;0.0;0;309;329;0;0;0;0;11;109;115;1944203488284.799;723290543590.4081;1375749256124.242;21065.97386611159;853.9178159540904;257.53491940740497;15189.560316770168;4281338.28921452;1578345.46944681;75827.92218614054;961059.8423498082;3.1512561215325445;0.09241542042449775
8945;2019-01-30 22:05:37.849;754;182;141;140;130;38;172;21;50;26;537;516;44;89;224;219;246;184;178;175;171;17;551;351;363;129;356;250;551;334.0;81.0;81.0;165.0;116.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30179.087890625;10948.380859375;0.0;1985.96838378906;387.0;65858;;;Calculated values ==>;1548882337.849;348.56000000000006;291.36;287.26000000000005;287.16;286.16;276.96000000000004;273.4187578820637;290.36;275.26000000000005;278.16;275.76000000000005;326.86;324.76000000000005;277.56;282.06;295.56;295.06;297.76000000000005;291.56;290.66;290.26000000000005;;311.86;274.86;240.16925963744896;261.13683023647616;273.4187578820637;290.96000000000004;5510000.0;3510000.0;3629999.9999999995;1290000.0;3560000.0;2500000.0;5510000.0;0.05566666666666666;0.013500000000000002;0.013500000000000002;0.0275;0.01933333333333333;0.075;;10948.380859375;0.0;1985.96838378906;30179.087890625;508654.21704130125;249849.01163384554;235720.9183327416;235408.44226868334;232342.67949808593;430735.4089219946;455239.982138536;457895.93577920616;472761.04596960294;510931.0518074064;508765.80938170553;457173.3793882559;462521.3089672185;463429.53646658803;463517.398655582;429983.6956939984;411390.545434666;455662.82465649385;455098.7016729525;;162668.35908569003;471889.3439495091;200408.80724989847;209511.4847734758;273.3214612227806;4738982.374686648;1832633.1827119496;300348.0141689162;0.0;0;309;329;0;0;0;0;11;110;115;1944421251984.8337;723371530090.4209;1375899531074.2659;3476.076235145654;7465.714759239293;251.00752850098797;18419.041267460754;4281542.772212549;1578414.7881632356;75832.15933356482;961339.867351108;2.2893954101321996;0.07023920393177815
8946;2019-01-30 22:06:37.860;756;188;142;141;133;39;172;22;55;25;505;490;50;105;224;219;246;190;179;175;171;18;553;354;363;121;359;248;554;0.0;78.0;538.0;236.0;116.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30287.634765625;11016.2119140625;0.0;2008.5617675781198;393.0;65859;;;Calculated values ==>;1548882397.86;348.76;291.96000000000004;287.36;287.26000000000005;286.46000000000004;277.06;273.7412296467126;290.36;275.36;278.66;275.66;323.66;322.16;278.16;283.66;295.56;295.06;297.76000000000005;292.16;290.66;290.26000000000005;;312.46000000000004;274.96000000000004;238.32900078539177;260.85938512811435;273.7412296467126;291.06;5530000.0;3540000.0;3629999.9999999995;1210000.0;3590000.0;2480000.0;5540000.0;0.0;0.013000000000000001;0.08966666666666666;0.03933333333333333;0.01933333333333333;0.01933333333333333;;11016.2119140625;0.0;2008.5617675781198;30287.634765625;508725.4322252568;411644.6103821836;235949.30615539083;235636.68380279193;233174.77585907196;430542.39183029096;455239.982138536;458813.14069848234;473704.5858497084;507813.09728130867;506263.4361827709;458216.10183566535;464679.4275861111;462980.92809904646;463069.30017575866;429458.4933259635;412420.9545810112;455662.82465649385;455098.7016729525;;165175.21790254305;473034.80976904876;201242.72741074397;235949.30615539083;273.6614355528495;4739486.356421143;1832816.254541828;300381.3080228865;0.0;0;309;329;0;0;0;0;11;110;115;1944639091914.5361;723446543840.3184;1376048958464.0618;23095.480391467205;10690.488572759987;221.4880036843799;4236.888313339525;4281764.242446235;1578566.1175961061;75836.09751819582;961528.701377249;2.9362771450807874;0.23807671473447878
8947;2019-01-30 22:07:37.880;762;190;141;141;135;41;172;24;59;26;517;496;54;94;225;219;246;192;178;175;171;19;553;357;363;124;362;248;553;-1.0;78.0;687.0;122.0;116.0;0;92;85;1;0;0;0;0;0;0;1;0;0;0;0;28639.11328125;10148.1845703125;0.0;1117.00109863281;397.0;65860;;;Calculated values ==>;1548882457.88;349.36;292.16;287.26000000000005;287.26000000000005;286.66;277.26000000000005;274.0616903277293;290.36;275.56;279.06;275.76000000000005;324.86;322.76000000000005;278.56;282.56;295.66;295.06;297.76000000000005;292.36;290.66;290.26000000000005;;312.86;275.06;239.02933182858504;260.85938512811435;274.0616903277293;290.96000000000004;5530000.0;3570000.0000000005;3629999.9999999995;1240000.0;3620000.0000000005;2480000.0;5530000.0;0.0;0.013000000000000001;0.1145;0.02033333333333333;0.01933333333333333;0.01933333333333333;;10148.1845703125;0.0;1117.00109863281;28639.11328125;509469.77604529524;412845.1473663945;235664.67681815047;235664.67681815047;233810.11789752508;430346.717906069;455239.982138536;459289.30293153;473412.09082023916;509050.70637280244;506883.66341844335;458693.8975263324;463403.9433489417;462662.94749955734;462618.4332792204;429458.4933259635;413590.4106133878;455662.82465649385;455098.7016729525;;166846.47414792277;472739.36767724797;202133.03394392168;235664.67681815047;274.0222254620304;4739977.576342073;1832992.6833031662;300407.36306231923;0.0;0;309;329;0;0;0;0;11;110;115;1944856964515.3323;723520068340.587;1376197808064.6057;29444.392799081153;5502.328785910968;206.2850752634838;4242.391147192839;4282202.220668516;1578701.1027213032;75839.66348212531;961599.3855932325;3.497092632574141;0.23773339366346247
8948;2019-01-30 22:08:37.860;769;191;139;139;135;43;172;25;62;27;551;517;57;82;226;219;246;192;179;175;171;20;553;358;363;125;363;251;554;-1.0;78.0;916.0;129.0;116.0;0;70;85;1;0;0;0;0;0;0;1;0;0;0;0;28510.791015625;10128.63671875;0.0;1024.26477050781;401.0;65861;;;Calculated values ==>;1548882517.86;350.06000000000006;292.26000000000005;287.06;287.06;286.66;277.46000000000004;274.1680685717883;290.36;275.66;279.36;275.86;328.26000000000005;324.86;278.86;281.36;295.76000000000005;295.06;297.76000000000005;292.36;290.66;290.26000000000005;;313.26000000000005;275.16;239.25999513918347;261.27494424493943;274.1680685717883;291.06;5530000.0;3579999.9999999995;3629999.9999999995;1250000.0;3629999.9999999995;2510000.0;5540000.0;0.0;0.013000000000000001;0.15266666666666667;0.021500000000000002;0.01933333333333333;0.01933333333333333;;10128.63671875;0.0;1024.26477050781;28510.791015625;510336.03097311873;412801.4708678641;235014.80516416742;235014.80516416742;233783.9913159303;430280.9020939914;455239.982138536;459174.48084787815;473378.49451345275;512283.4469499323;508778.1009338782;458576.28311332234;461547.357052399;462645.70173229097;462467.52072328096;429458.4933259635;413177.15693683183;455662.82465649385;455098.7016729525;;168517.74571465285;472704.84804428695;202413.26463193182;235014.80516416742;274.13576503607425;4740453.666793072;1833161.600488787;300425.20099653606;0.0;0;309;329;0;0;0;0;11;110;115;1945074691914.5361;723594743440.314;1376347458164.0583;39198.87900896781;5811.269043365636;211.65737305871173;4254.9553325031775;4282774.057255737;1578795.3512762086;75843.14517489735;961670.1732098975;4.43622323801121;0.30313412767899156
8949;2019-01-30 22:09:37.841;771;191;138;138;134;45;172;25;65;28;572;534;59;81;228;219;246;192;178;175;171;21;553;360;363;128;365;255;554;-2.0;79.0;1045.0;143.0;116.0;0;66;90;1;0;0;0;0;0;0;1;0;0;0;0;28850.28125;10447.287109375;0.0;998.635620117188;403.0;65862;;;Calculated values ==>;1548882577.841;350.26;292.26000000000005;286.96000000000004;286.96000000000004;286.56;277.66;274.38016830617;290.36;275.66;279.66;275.96000000000004;330.36;326.56;279.06;281.26000000000005;295.96000000000004;295.06;297.76000000000005;292.36;290.66;290.26000000000005;;313.46000000000004;275.26000000000005;239.943914813709;261.82340779136865;274.38016830617;290.96000000000004;5530000.0;3600000.0;3629999.9999999995;1280000.0;3650000.0;2550000.0;5540000.0;0.0;0.013166666666666667;0.17416666666666666;0.02383333333333333;0.01933333333333333;0.01933333333333333;;10447.287109375;0.0;998.635620117188;28850.28125;510583.11491900333;412801.4708678641;234705.5109248598;234705.5109248598;233478.8815645451;430148.3826014536;455239.982138536;458902.3634562797;473084.92450057325;514095.023474283;510173.67843468825;458179.2719030573;460815.9638762273;462611.58588635;462164.74920835934;429458.4933259635;413177.15693683183;455662.82465649385;455098.7016729525;;169353.38768963216;472408.29492823046;202938.013925688;234705.5109248598;274.34861672482526;4740931.524360596;1833333.01222364;300442.0531616339;0.0;0;309;329;0;0;0;0;11;110;115;1945292422945.2078;723670619405.548;1376499210094.5264;44580.45754324472;6422.375030560595;214.37092912356698;4260.935021129792;4283471.9973114645;1578897.266027245;75846.69428651847;961741.1164905748;4.846978250264671;0.33290753418951763
8950;2019-01-30 22:10:37.871;771;191;138;137;132;46;172;25;66;29;584;545;59;82;228;218;246;193;179;175;171;21;555;360;363;131;365;258;556;0.0;78.0;973.0;119.0;116.0;0;68;97;1;0;0;0;0;0;0;1;0;0;0;0;29309.005859375;10915.7490234375;0.0;1012.5786743164099;405.0;65863;;;Calculated values ==>;1548882637.871;350.26;292.26000000000005;286.96000000000004;286.86;286.36;277.76000000000005;274.38016830617;290.36;275.66;279.76000000000005;276.06;331.56;327.66;279.06;281.36;295.96000000000004;294.96000000000004;297.76000000000005;292.46000000000004;290.66;290.26000000000005;;313.66;275.26000000000005;240.61611355647437;262.23063862743834;274.38016830617;291.06;5550000.0;3600000.0;3629999.9999999995;1310000.0;3650000.0;2580000.0;5560000.0;0.0;0.013000000000000001;0.16216666666666668;0.01983333333333333;0.01933333333333333;0.01933333333333333;;10915.7490234375;0.0;1012.5786743164099;29309.005859375;510408.9395791126;411946.55931517074;234651.6799334735;234344.06911210594;232821.33623767327;430148.3826014536;455239.982138536;458546.97807344905;472790.3263854694;515071.91276739986;511043.4082041265;457697.8658057291;460471.9612414428;462611.58588635;462031.17872931756;428927.35509514634;412715.6717894541;455662.82465649385;455098.7016729525;;170189.03402730724;472013.52702826465;202934.80886591136;234651.6799334735;274.3473747649261;4741416.427416639;1833511.1265373125;300458.8216608057;0.0;0;309;329;0;0;0;0;11;110;115;1945510331845.104;723748358255.5109;1376653187044.453;41451.77343982237;5336.7279102200055;210.75188297399887;4261.975753629927;4284189.291036944;1578995.307547967;75850.23874796265;961812.1762591255;4.297436345272333;0.2894735567236485
8951;2019-01-30 22:11:37.862;769;192;137;137;130;46;172;25;67;30;591;554;61;82;228;219;246;194;178;174;171;21;554;359;363;132;364;268;554;90.0;77.0;1592.0;128.0;116.0;0;73;98;1;0;0;0;0;0;0;1;0;0;0;0;29416.599609375;10896.330078125;0.0;1080.66186523438;406.0;65864;;;Calculated values ==>;1548882697.862;350.06000000000006;292.36;286.86;286.86;286.16;277.76000000000005;274.27422755570615;290.36;275.66;279.86;276.16;332.26000000000005;328.56;279.26000000000005;281.36;295.96000000000004;295.06;297.76000000000005;292.56;290.56;290.26000000000005;;313.76000000000005;275.26000000000005;240.83765695389522;263.56353331371673;274.27422755570615;290.96000000000004;5540000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2680000.0;5540000.0;0.015000000000000001;0.012833333333333334;0.2653333333333333;0.021333333333333333;0.01933333333333333;0.034333333333333334;;10896.330078125;0.0;1080.66186523438;29416.599609375;510248.77750418545;413177.15693683183;234397.28894963075;234397.28894963075;232268.32528691398;430214.79039162316;455239.982138536;457060.57793600933;472756.67973813636;514934.4482249357;511087.0579397458;456316.2990030532;458905.9726566464;462762.17627123004;462316.2933191314;429193.6779738121;413914.7804853892;455522.04257374874;455098.7016729525;;170606.85888663295;471881.50233233685;202696.19016059136;220547.29433306016;274.25022004490773;4741905.734054692;1833692.8665978692;300476.2627153997;0.0;0;309;329;0;0;0;0;11;110;115;1945728099174.8755;723827246420.4281;1376810963374.2874;67491.35088974422;5742.619992997236;196.07918443476086;8052.931652002971;4285097.014226499;1579087.6215978786;75853.62849831533;961914.7850937638;6.803292688558353;0.42519136812446623
8952;2019-01-30 22:12:37.862;761;191;137;136;131;45;172;26;68;30;601;565;63;82;228;219;246;192;179;175;171;22;554;358;363;134;363;278;554;-1.0;82.0;1270.0;110.0;116.0;0;77;98;1;0;0;0;0;0;0;1;0;0;0;0;29267.34765625;10809.53515625;0.0;1135.11242675781;405.0;65865;;;Calculated values ==>;1548882757.862;349.26;292.26000000000005;286.86;286.76000000000005;286.26000000000005;277.66;274.1680685717883;290.36;275.76000000000005;279.96000000000004;276.16;333.26000000000005;329.66;279.46000000000004;281.36;295.96000000000004;295.06;297.76000000000005;292.36;290.66;290.26000000000005;;313.66;275.36;241.2770596917726;264.86050150153983;274.1680685717883;291.06;5540000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2780000.0;5540000.0;0.0;0.013666666666666666;0.21166666666666664;0.018333333333333333;0.01933333333333333;0.01933333333333333;;10809.53515625;0.0;1135.11242675781;29267.34765625;509257.80523835233;412801.4708678641;234397.28894963075;234090.121503474;232569.5130961513;430280.9020939914;455239.982138536;455539.81900768477;472494.68880147435;515114.35123172356;511347.42952920013;454904.9462215527;457302.8776268838;462912.4563373884;462467.52072328096;429193.6779738121;413177.15693683183;455662.82465649385;455098.7016729525;;170189.03402730724;471714.4053827849;202434.22639981375;234397.28894963075;274.14390946091487;4742394.766948572;1833873.7488081558;300494.7275011663;0.0;0;309;329;0;0;0;0;11;110;115;1945945899174.8755;723907046420.4281;1376974763374.2874;53574.01710199936;4936.8032813544705;218.89245417206362;4266.893979317553;4286105.8922930965;1579176.6167918316;75857.08659530373;962017.4503073582;5.274044828786829;0.35029682051537026
8953;2019-01-30 22:13:37.852;746;195;137;137;131;44;172;26;68;31;614;576;63;74;228;220;246;197;179;175;171;22;580;362;363;134;367;262;573;-1.0;79.0;1878.0;222.0;116.0;0;81;1;1;1;0;0;0;0;0;1;0;0;0;0;38100.08984375;19849.837890625;0.0;1082.92724609375;400.0;65866;;;Calculated values ==>;1548882817.852;347.76;292.66;286.86;286.86;286.26000000000005;277.56;274.5913991737795;290.36;275.76000000000005;279.96000000000004;276.26000000000005;334.56;330.76000000000005;279.46000000000004;280.56;295.96000000000004;295.16;297.76000000000005;292.86;290.66;290.26000000000005;;313.16;275.36;241.2770596917726;262.7682575881327;274.5913991737795;291.06;5800000.0;3620000.0000000005;3629999.9999999995;1340000.0;3670000.0000000005;2620000.0;5730000.0;0.0;0.013166666666666667;0.313;0.037000000000000005;0.01933333333333333;0.01933333333333333;;19849.837890625;0.0;1082.92724609375;38100.08984375;505042.8794346261;253822.11113379887;233903.75902660118;233903.75902660118;232107.39223103036;430014.67791919125;455239.982138536;458151.5978344243;472592.1488768574;517823.4274960968;513899.64126702456;457540.8190454173;458881.5342823321;462309.46690527396;461994.71921587875;421695.4949268258;254643.71626503256;455662.82465649385;455098.7016729525;;168099.92630828856;471714.4053827849;203448.59938084046;233903.75902660118;274.55555091374856;4742956.068695276;1834129.2010011245;300513.208084499;0.0;0;310;329;0;0;0;0;11;110;115;1946163662874.9102;723987433020.4409;1377136736374.313;79722.03851597174;9925.834822071947;2199.515085713611;4276.435557829458;4287216.507623346;1579300.451466827;75877.23663257329;962088.6328544436;4.592027061583626;0.3206459035196048
8954;2019-01-30 22:14:37.853;738;198;136;135;129;46;172;27;62;31;616;581;55;64;231;217;246;199;179;175;171;23;561;364;363;135;368;256;554;-1.0;80.0;1275.0;111.0;116.0;0;85;1;1;1;0;0;0;0;0;1;0;0;0;0;37598.859375;19277.890625;0.0;1073.83532714844;380.0;65867;;;Calculated values ==>;1548882877.853;346.96000000000004;292.96000000000004;286.76000000000005;286.66;286.06;277.76000000000005;274.8017692304317;290.36;275.86;279.36;276.26000000000005;334.76000000000005;331.26000000000005;278.66;279.56;296.26000000000005;294.86;297.76000000000005;293.06;290.66;290.26000000000005;;311.16;275.46000000000004;241.49495122638035;261.9595390733887;274.8017692304317;291.06;5610000.0;3640000.0;3629999.9999999995;1350000.0;3679999.9999999995;2560000.0;5540000.0;0.0;0.013333333333333334;0.2125;0.018500000000000003;0.01933333333333333;0.01933333333333333;;19277.890625;0.0;1073.83532714844;37598.859375;505757.305402021;415339.61386950605;234090.121503474;233783.9913159303;231968.07999308215;429879.7862731237;455239.982138536;458381.9511677081;472460.9817075043;518532.3004237948;514935.18168911507;457534.26565516315;458623.35685117065;462561.3558710226;461285.8025028249;427296.3658179375;415686.1643850296;455662.82465649385;455098.7016729525;;159743.72323357346;471679.62040862173;203999.65323311815;234090.121503474;274.77766319679654;4743586.90378508;1834455.2708394341;300531.18140547135;0.0;0;310;329;0;0;0;0;11;110;115;1946381466504.647;724068134365.3434;1377292138964.1252;54056.23831110036;4952.079392746818;154.8026857721053;4272.832549943251;4288331.345175874;1579424.436151511;75896.85627430055;962159.8779426541;3.116981482981589;0.20722489084941828
8955;2019-01-30 22:15:37.863;744;191;136;135;126;44;172;28;43;32;609;580;38;57;231;217;246;193;179;175;171;24;556;361;363;135;365;250;550;-1.0;80.0;973.0;115.0;116.0;0;89;0;1;1;0;0;0;0;0;1;0;0;0;0;37291.55078125;19061.23828125;0.0;1059.09411621094;368.0;65868;;;Calculated values ==>;1548882937.863;347.56000000000006;292.26000000000005;286.76000000000005;286.66;285.76000000000005;277.56;274.4858918419099;290.36;275.96000000000004;277.46000000000004;276.36;334.06;331.16;276.96000000000004;278.86;296.26000000000005;294.86;297.76000000000005;292.46000000000004;290.66;290.26000000000005;;309.96000000000004;275.56;241.49495122638035;261.13683023647616;274.4858918419099;291.06;5560000.0;3610000.0;3629999.9999999995;1350000.0;3650000.0;2500000.0;5500000.0;0.0;0.013333333333333334;0.16216666666666668;0.019166666666666665;0.01933333333333333;0.01933333333333333;;19061.23828125;0.0;1059.09411621094;37291.55078125;506962.11383394996;414443.2327276156;234196.27703581506;233888.94906767053;231167.9233631617;430081.6785162784;455239.982138536;457052.6462271078;472558.57531478856;518317.6456360468;515348.8381134549;456447.63627741166;458735.02181396144;463012.4783077877;461745.05252366984;428659.50061473803;415150.1171397334;455662.82465649385;455098.7016729525;;154730.12109240866;471777.35084692197;203197.98776071618;234196.27703581506;274.4539472047661;4744211.094550741;1834774.8168290588;300548.95877989853;0.0;0;310;329;0;0;0;0;11;110;115;1946599302804.6123;724149147865.3306;1377443964264.101;41166.763781299844;5147.771125818944;180.12511300006184;4270.780209651323;4289125.002447355;1579508.6156000558;75899.64780446737;962231.0865817682;2.523091528854486;0.16916524989117557
8956;2019-01-30 22:16:37.853;752;188;138;137;126;40;172;29;27;32;599;574;24;49;229;218;246;190;178;175;171;25;553;359;363;135;364;242;547;-1.0;79.0;962.0;87.0;116.0;0;92;0;1;1;0;0;0;0;0;1;0;0;0;0;37199.12109375;19063.82421875;0.0;1038.94738769531;361.0;65869;;;Calculated values ==>;1548882997.853;348.36;291.96000000000004;286.96000000000004;286.86;285.76000000000005;277.16;274.27422755570615;290.36;276.06;275.86;276.36;333.06;330.56;275.56;278.06;296.06;294.96000000000004;297.76000000000005;292.16;290.66;290.26000000000005;;309.26000000000005;275.66;241.49495122638035;260.01710675043796;274.27422755570615;290.96000000000004;5530000.0;3590000.0;3629999.9999999995;1350000.0;3640000.0;2420000.0;5470000.0;0.0;0.013166666666666667;0.16033333333333333;0.0145;0.01933333333333333;0.01933333333333333;;19063.82421875;0.0;1038.94738769531;37199.12109375;508228.2414747779;414572.912758482;234896.44136081391;234586.02822254674;231239.89247598266;430214.79039162316;455239.982138536;456432.09229401714;472558.57531478856;517969.1567291282;515422.63600804686;456072.0138946321;459049.49173094897;462895.65004918195;462183.0053738274;429458.4933259635;415275.6320791768;455662.82465649385;455098.7016729525;;151805.5401117132;471875.0639052514;202701.39336857776;234896.44136081391;274.25223874308006;4744831.746690531;1835092.4727318003;300566.439545154;0.0;0;310;329;0;0;0;0;11;110;115;1946817066504.647;724230134365.3434;1377591539664.1245;40681.488727712116;3903.0182227817677;186.74100641602516;4257.243699368012;4289806.957540243;1579584.0262740988;75902.70451259338;962302.1416032104;2.4388921396569274;0.1570265228319942
8957;2019-01-30 22:17:37.864;761;184;138;137;127;38;172;27;11;33;586;566;9;46;228;219;246;186;179;175;171;24;530;355;363;134;360;249;530;-2.0;81.0;176.0;0.0;116.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29074.146484375;10583.1240234375;0.0;1081.65515136719;359.0;65870;;;Calculated values ==>;1548883057.864;349.26;291.56;286.96000000000004;286.86;285.86;276.96000000000004;273.8482719121499;290.36;275.86;274.26000000000005;276.46000000000004;331.76000000000005;329.76000000000005;274.06;277.76000000000005;295.96000000000004;295.06;297.76000000000005;291.76000000000005;290.66;290.26000000000005;;309.06;275.56;241.2770596917726;260.9983114674233;273.8482719121499;291.06;5300000.0;3550000.0;3629999.9999999995;1340000.0;3600000.0;2490000.0;5300000.0;0.0;0.013500000000000002;0.029333333333333333;0.0;0.01933333333333333;0.01933333333333333;;10583.1240234375;0.0;1081.65515136719;29074.146484375;511355.4964764911;419563.1608175952;235377.3359509942;235061.2353156238;231962.982488533;430477.46260093397;455239.982138536;453311.4647848748;472787.01963726926;516049.1771931141;513999.6257419237;453064.13623641577;457575.97053618653;463361.4524620667;462919.32119116804;435180.61186125764;420164.1901659828;455662.82465649385;455098.7016729525;;150969.94666990405;471909.57779161324;201709.7481601087;235377.3359509942;273.8482719121499;4745384.125172614;1835339.5759284112;300584.11447283503;0.0;0;310;329;0;0;0;0;11;110;115;1947034906435.2146;724310849160.5537;1377738866669.5085;7380.3170209931395;0.0;202.72169288621015;4247.94640395786;4290207.546016952;1579616.5573889846;75905.95063010848;962373.03118163;1.0142485288869862;0.03181941643736879
8958;2019-01-30 22:18:37.874;763;175;139;138;126;36;172;24;9;32;582;562;9;55;226;220;246;177;179;175;171;21;534;351;363;134;356;253;534;207.0;81.0;189.0;37.0;116.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29218.416015625;10680.4873046875;0.0;1101.98864746094;372.0;65871;;;Calculated values ==>;1548883117.874;349.46000000000004;290.66;287.06;286.96000000000004;285.76000000000005;276.76000000000005;273.4187578820637;290.36;275.56;274.06;276.36;331.36;329.36;274.06;278.66;295.76000000000005;295.16;297.76000000000005;290.86;290.66;290.26000000000005;;310.36;275.26000000000005;241.2770596917726;261.54996906429363;273.4187578820637;291.06;5340000.0;3510000.0;3629999.9999999995;1340000.0;3560000.0;2530000.0;5340000.0;0.034499999999999996;0.013500000000000002;0.0315;0.006166666666666667;0.01933333333333333;0.05383333333333333;;10680.4873046875;0.0;1101.98864746094;29218.416015625;511252.22589622333;415183.09432202403;235577.8100465058;235261.90089807138;231558.62030638932;430735.4089219946;455239.982138536;452370.68877505016;472689.592463476;515296.25597851706;513239.80824771954;452370.68877505016;458016.71492476354;463692.9327583057;463648.37640278955;434231.59953157825;415866.65829745785;455662.82465649385;455098.7016729525;;156401.31544495918;471616.79343737353;200565.12039685016;213139.33711313515;273.3828083382139;4745869.977488596;1835516.8022222442;300602.3145373277;0.0;0;310;329;0;0;0;0;11;110;115;1947252742735.18;724391262560.5409;1377889491769.4846;7931.8754039133;1671.4853170832275;247.92670666062543;13025.479125470167;4290335.168887407;1579630.488754799;75909.70665933799;962517.0003852211;1.9415924671550826;0.03700808365855348
8959;2019-01-30 22:19:37.864;758;177;140;139;128;36;172;22;14;31;585;563;13;57;224;221;246;179;179;175;171;20;544;350;363;133;355;252;544;255.0;79.0;454.0;37.0;116.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29293.02734375;10878.8759765625;0.0;1090.01196289062;383.0;65872;;;Calculated values ==>;1548883177.864;348.96000000000004;290.86;287.16;287.06;285.96000000000004;276.76000000000005;273.3108153835814;290.36;275.36;274.56;276.26000000000005;331.66;329.46000000000004;274.46000000000004;278.86;295.56;295.26000000000005;297.76000000000005;291.06;290.66;290.26000000000005;;311.46000000000004;275.16;241.05796691057077;261.41265627149306;273.3108153835814;291.06;5440000.0;3500000.0;3629999.9999999995;1330000.0;3550000.0;2520000.0;5440000.0;0.042499999999999996;0.013166666666666667;0.07566666666666667;0.006166666666666667;0.01933333333333333;0.061833333333333323;;10878.8759765625;0.0;1090.01196289062;29293.02734375;509766.19287396385;248277.03352909957;235605.6685923078;235292.00770048736;231913.59945720655;430799.1582183253;455239.982138536;453167.240523488;472723.10170879104;515690.0578254911;513430.10474047734;453042.96525599563;458417.1689715234;463578.4645306311;463927.47094490804;431777.67910605733;412511.102088295;455662.82465649385;455098.7016729525;;160997.13474923553;471651.78204872925;200339.6763005998;211366.23992819584;273.28995275124004;4746357.491584108;1835696.4336393897;300620.5781646382;0.0;0;310;329;0;0;0;0;11;110;115;1947470506435.2146;724471349210.5536;1378040966519.5088;19130.619026198547;1673.0913187801314;253.6765974005376;15070.790551217451;4290560.652087562;1579658.3555815236;75913.88599020123;962751.0969433006;3.0185074566958834;0.09318609022709776
8960;2019-01-30 22:20:37.875;753;184;141;140;132;37;172;21;22;30;589;565;19;56;224;222;246;187;179;175;171;19;554;351;363;133;356;252;554;251.0;81.0;858.0;60.0;116.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29496.69140625;11068.3740234375;0.0;1088.89318847656;391.0;65873;;;Calculated values ==>;1548883237.875;348.46000000000004;291.56;287.26000000000005;287.16;286.36;276.86;273.4187578820637;290.36;275.26000000000005;275.36;276.16;332.06;329.66;275.06;278.76000000000005;295.56;295.36;297.76000000000005;291.86;290.66;290.26000000000005;;312.26000000000005;275.06;241.05796691057077;261.41265627149306;273.4187578820637;291.06;5540000.0;3510000.0;3629999.9999999995;1330000.0;3560000.0;2520000.0;5540000.0;0.04183333333333333;0.013500000000000002;0.143;0.01;0.01933333333333333;0.06116666666666666;;11068.3740234375;0.0;1088.89318847656;29496.69140625;508263.7855235032;250473.50590275877;235636.68380279193;235325.1898844697;232871.6582264005;430735.4089219946;455239.982138536;454157.6373402291;472625.7912797831;516100.4241486764;513635.7670059034;453787.02242122946;458297.0064650394;463429.53646658803;463909.99922022235;429193.6779738121;411248.3343356786;455662.82465649385;455098.7016729525;;164339.59507360373;471554.28894245124;200601.79560246426;211675.49323526537;273.3971932994749;4746847.495723981;1835879.3609196604;300638.7390364243;0.0;0;310;329;0;0;0;0;11;110;115;1947688346364.917;724551163840.4445;1378192194239.302;36258.48536850037;2709.52493339987;242.26213911480215;14889.386249438528;4291022.31257913;1579694.8840792389;75918.01957068406;963000.8108554571;4.449985160927957;0.19805969555736283
8961;2019-01-30 22:21:37.875;752;190;141;141;135;39;172;23;32;29;591;566;28;57;225;222;246;192;179;175;171;21;556;356;363;133;361;254;556;-1.0;77.0;1404.0;172.0;116.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29585.419921875;11067.1142578125;0.0;1108.55578613281;397.0;65874;;;Calculated values ==>;1548883297.875;348.36;292.16;287.26000000000005;287.26000000000005;286.66;277.06;273.955091788801;290.36;275.46000000000004;276.36;276.06;332.26000000000005;329.76000000000005;275.96000000000004;278.86;295.66;295.36;297.76000000000005;292.36;290.66;290.26000000000005;;312.86;275.26000000000005;241.05796691057077;261.6868853414304;273.955091788801;291.06;5560000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2540000.0;5560000.0;0.0;0.012833333333333334;0.23399999999999999;0.028666666666666667;0.01933333333333333;0.01933333333333333;;11067.1142578125;0.0;1108.55578613281;29585.419921875;507961.28980312764;411554.17536023696;235580.95070276302;235580.95070276302;233731.9613397987;430412.23801567365;455239.982138536;455052.571786794;472528.46462518856;516134.98703945364;513564.2403745581;454559.7729374544;458097.8040025414;462813.44064817444;463165.68256596546;428659.50061473803;412333.65201211494;455662.82465649385;455098.7016729525;;166846.47414792277;471749.2581616372;201887.2185126517;235580.95070276302;273.9219668415645;4747339.846651716;1836063.8233220042;300657.05111121276;0.0;0;310;329;0;0;0;0;11;110;115;1947906146364.917;724630963840.4445;1378343994239.302;59240.69266614929;7736.045136604251;209.5150570669964;4244.009852090329;4291818.139062752;1579781.930496489;75921.78438065224;963160.2558229698;5.866639162699021;0.41074305206899464
8962;2019-01-30 22:22:37.865;753;192;140;140;136;42;172;25;42;29;594;569;37;62;227;220;246;194;179;175;171;23;557;358;363;134;363;260;557;-2.0;84.0;1248.0;111.0;116.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29619.439453125;11076.609375;0.0;1150.32470703125;400.0;65875;;;Calculated values ==>;1548883357.865;348.46000000000004;292.36;287.16;287.16;286.76000000000005;277.36;274.1680685717883;290.36;275.66;277.36;276.06;332.56;330.06;276.86;279.36;295.86;295.16;297.76000000000005;292.56;290.66;290.26000000000005;;313.16;275.46000000000004;241.2770596917726;262.5002047102346;274.1680685717883;291.06;5570000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2600000.0;5570000.0;0.0;0.014;0.20800000000000002;0.018500000000000003;0.01933333333333333;0.01933333333333333;;11076.609375;0.0;1150.32470703125;29619.439453125;507996.96468828735;411902.9413244403;235242.68176386558;235242.68176386558;234011.30514070267;430280.9020939914;455239.982138536;455283.95530262263;472397.21216106473;515931.29039629915;513349.94762230857;454663.4551903566;457741.12423952157;462779.1394524961;462600.4079176935;428390.08982317784;412673.55452819855;455662.82465649385;455098.7016729525;;168099.92630828856;471812.00014122744;202448.62412995484;235242.68176386558;274.14950286997004;4747833.138250948;1836248.3235971353;300675.8719779914;0.0;0;310;329;0;0;0;0;11;110;115;1948123910064.9517;724711050490.4572;1378498168539.3264;52589.74888391491;4983.222456208544;220.03149412971;4250.549718242347;4292749.904089093;1579887.906727463;75925.36333865368;963231.0320214011;5.074334427276823;0.3375715919135426
8963;2019-01-30 22:23:37.886;753;194;138;138;134;44;172;25;50;30;600;574;45;69;228;220;246;195;179;175;171;24;557;360;363;134;365;267;556;-1.0;77.0;1277.0;122.0;116.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29655.587890625;10991.693359375;0.0;1209.81396484375;402.0;65876;;;Calculated values ==>;1548883417.886;348.46000000000004;292.56;286.96000000000004;286.96000000000004;286.56;277.56;274.38016830617;290.36;275.66;278.16;276.16;333.16;330.56;277.66;280.06;295.96000000000004;295.16;297.76000000000005;292.66;290.66;290.26000000000005;;313.36;275.56;241.2770596917726;263.43189868330234;274.38016830617;291.06;5570000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2670000.0;5560000.0;0.0;0.012833333333333334;0.21283333333333332;0.02033333333333333;0.01933333333333333;0.01933333333333333;;10991.693359375;0.0;1209.81396484375;29655.587890625;507996.96468828735;413092.82235656865;234651.6799334735;234651.6799334735;233427.43088133316;430148.3826014536;455239.982138536;455109.83360149694;472494.68880147435;515953.2246988179;513256.3334331463;454482.53466479125;457469.7858516945;462611.58588635;462298.19722436205;428390.08982317784;413465.294141843;455662.82465649385;455098.7016729525;;168935.5661677829;471909.57779161324;202968.4353865613;234651.6799334735;274.36040373089105;4748327.2696968885;1836432.290485524;300695.54668396484;0.0;0;310;329;0;0;0;0;11;110;115;1948341786294.6194;724791478630.3345;1378656323874.0852;53664.094253412135;5468.469895569389;191.53487791046402;4261.975753629927;4293635.662687596;1579975.0346476976;75928.79425881738;963301.9945617578;5.211329476835212;0.3503182358202068
8964;2019-01-30 22:24:37.846;748;192;137;136;132;46;172;25;55;30;609;581;50;75;229;219;246;194;179;175;171;25;554;361;363;136;366;275;553;-1.0;78.0;1018.0;99.0;116.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29542.275390625;10868.7685546875;0.0;1241.0927734375;403.0;65877;;;Calculated values ==>;1548883477.846;347.96000000000004;292.36;286.86;286.76000000000005;286.36;277.76000000000005;274.4858918419099;290.36;275.66;278.66;276.16;334.06;331.26000000000005;278.16;280.66;296.06;295.06;297.76000000000005;292.56;290.66;290.26000000000005;;313.46000000000004;275.66;241.71165711629368;264.4750485637546;274.4858918419099;291.06;5540000.0;3610000.0;3629999.9999999995;1360000.0;3660000.0;2750000.0;5530000.0;0.0;0.013000000000000001;0.16966666666666666;0.0165;0.01933333333333333;0.01933333333333333;;10868.7685546875;0.0;1241.0927734375;29542.275390625;507640.93868563033;413590.4106133878;234424.01512401755;234116.54519281306;232896.92431263;430081.6785162784;455239.982138536;454393.4055857452;472231.8376443816;516205.05050560593;513286.1974981974;453755.9330064868;456915.21818313224;462594.7164123007;462012.88651447376;429193.6779738121;414317.87443422026;455662.82465649385;455098.7016729525;;169353.38768963216;471742.7696466962;203237.2158145015;234424.01512401755;274.46912512202493;4748820.256347528;1836614.33955458;300715.9572906483;0.0;0;310;329;0;0;0;0;11;110;115;1948559441094.7578;724872424630.386;1378818815474.1885;42612.83353118767;4430.3416382312125;193.38544601469397;4266.377273279409;4294437.435547823;1580057.4697504677;75931.99978973922;963373.0167906214;4.252975033586724;0.27950194912156284
8965;2019-01-30 22:25:37.867;738;196;137;137;131;47;173;26;55;31;619;589;50;66;230;219;246;198;179;175;171;25;579;365;363;137;370;258;573;-2.0;78.0;1289.0;173.0;116.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;38214.75390625;19885.837890625;0.0;1149.70043945312;399.0;65878;;;Calculated values ==>;1548883537.867;346.96000000000004;292.76000000000005;286.86;286.86;286.26000000000005;277.86;274.9066339382667;290.46000000000004;275.76000000000005;278.66;276.26000000000005;335.06;332.06;278.16;279.76000000000005;296.16;295.06;297.76000000000005;292.96000000000004;290.66;290.26000000000005;;313.06;275.66;241.92719264551067;262.23063862743834;274.9066339382667;291.06;5790000.0;3650000.0;3629999.9999999995;1370000.0;3700000.0;2580000.0;5730000.0;0.0;0.013000000000000001;0.21483333333333335;0.028833333333333332;0.01933333333333333;0.01933333333333333;;19885.837890625;0.0;1149.70043945312;38214.75390625;504112.8390430785;254231.0744007439;233903.75902660118;233903.75902660118;232107.39223103036;429811.8947417682;455381.0954182915;457210.67377449246;472198.00020708365;518673.12642440863;515587.1433356803;456599.5954917432;458546.97807344905;462124.13199085207;461402.2117313213;422009.4218378661;255060.17505673622;455662.82465649385;455098.7016729525;;167682.10792650707;471610.25455702154;204252.69891655192;233903.75902660118;274.8798789548283;4749385.0958843855;1836870.717643187;300735.887540618;0.0;0;310;330;0;0;0;0;11;110;115;1948777317325.291;724954353295.5864;1378978771439.5798;54343.8049319809;7708.8095209668745;2170.3402081546883;4276.435557829458;4295245.69032719;1580158.6647495662;75951.704397772;963444.2318142591;3.256364973602153;0.22321198248712024
8966;2019-01-30 22:26:37.877;737;198;136;135;128;47;172;27;52;31;614;588;44;54;232;217;246;200;179;175;171;26;559;363;363;138;368;250;553;-1.0;78.0;1386.0;95.0;116.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;37489.66015625;19209.810546875;0.0;1103.81237792969;381.0;65879;;;Calculated values ==>;1548883597.877;346.86;292.96000000000004;286.76000000000005;286.66;285.96000000000004;277.86;274.69669130483857;290.36;275.86;278.36;276.26000000000005;334.56;331.96000000000004;277.56;278.56;296.36;294.86;297.76000000000005;293.16;290.66;290.26000000000005;;311.26000000000005;275.76000000000005;242.14157278889297;261.13683023647616;274.69669130483857;291.06;5590000.0;3629999.9999999995;3629999.9999999995;1380000.0;3679999.9999999995;2500000.0;5530000.0;0.0;0.013000000000000001;0.23099999999999998;0.01583333333333333;0.01933333333333333;0.01933333333333333;;19209.810546875;0.0;1103.81237792969;37489.66015625;505813.0544675812;415724.3794036379;234116.54519281306;233810.11789752508;231692.94852419267;429947.3805835815;455239.982138536;458136.0969033482;472066.18378088326;518828.72824486974;516168.6181659639;457173.3793882559;458375.91847690736;462695.5800010653;461439.2131810104;427846.4971564665;416405.5654191083;455662.82465649385;455098.7016729525;;160161.5264782812;471575.67402331997;203770.48037789034;234116.54519281306;274.6845548800864;4750016.071146492;1837196.5690129593;300754.66994397214;0.0;0;310;330;0;0;0;0;11;110;115;1948995153625.2563;725036867045.5734;1379131196839.5557;58758.45741738076;4240.248899385969;148.73211258565607;4272.321691949362;4296188.366266427;1580258.2568323012;75971.03322137555;963515.4833312698;3.3189431728092376;0.21722047331393377
8967;2019-01-30 22:27:37.867;748;190;136;135;126;44;173;29;38;32;601;580;32;49;231;218;246;192;179;175;171;27;555;359;363;138;364;242;550;-1.0;79.0;569.0;85.0;116.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;37406.9765625;19204.13671875;0.0;1055.59167480469;368.0;65880;;;Calculated values ==>;1548883657.867;347.96000000000004;292.16;286.76000000000005;286.66;285.76000000000005;277.56;274.27422755570615;290.46000000000004;276.06;276.96000000000004;276.36;333.26000000000005;331.16;276.36;278.06;296.26000000000005;294.96000000000004;297.76000000000005;292.36;290.66;290.26000000000005;;309.96000000000004;275.86;242.14157278889297;260.01710675043796;274.27422755570615;291.06;5550000.0;3590000.0;3629999.9999999995;1380000.0;3640000.0;2420000.0;5500000.0;0.0;0.013166666666666667;0.09483333333333334;0.014166666666666666;0.01933333333333333;0.01933333333333333;;19204.13671875;0.0;1055.59167480469;37406.9765625;507551.5502438919;414083.7466353395;234196.27703581506;233888.94906767053;231167.9233631617;430214.79039162316;455381.0954182915;457745.7677900302;472164.23178385233;518172.64624822023;516034.3053456727;457030.48763663444;459049.49173094897;463162.2360548347;462183.0053738274;428927.35509514634;414798.6417306446;455662.82465649385;455098.7016729525;;154730.12109240866;471673.81221397576;202694.34161291094;234196.27703581506;274.24950284392315;4750640.105762808;1837516.631887519;300772.6619785755;0.0;0;310;330;0;0;0;0;11;110;115;1949212917325.291;725119653245.5865;1379278772239.579;24187.376915796813;3810.542500181752;186.0280592992726;4270.780209651323;4296879.466350099;1580325.335578987;75973.82242453034;963586.6639817085;1.6019330098844815;0.10256379724257733
